time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.311265;1.0569647814896304;0.8345110114423528;0.7894311160748659;-0.41909249093675477;-0.3964913152340675;1.0476750503697287;10.00072108667617;0.8334972198574376;-0.424455002430995;-0.4244549725206452;0.7965902862511249;0.3817590450963169;0.8835550557791293
60.321265;1.056966962566248;0.8345101687000265;0.7894292286587611;-0.41909167706722456;-0.3964905443233296;1.0476729377394611;10.000710303139092;0.8334982065267958;-0.42445500341259124;-0.42445497265328314;0.7965893172772825;0.3817584401087569;0.8835530827314343
60.331265;1.056968956249991;0.8345101139278734;0.7894283932266299;-0.4190923305890436;-0.3964912628651601;1.0476709305092067;10.00069922159796;0.8334991771144238;-0.4244550044042876;-0.4244549727999225;0.7965893555581106;0.3817578473596297;0.8835519112197552
60.341265;1.0569712940454146;0.8345091425047754;0.7894265916533172;-0.4190915166892877;-0.3964904919739289;1.0476690322049327;10.000687776166703;0.8335001306212158;-0.42445500540514114;-0.42445497295973084;0.7965884048784975;0.38175726771438306;0.8835497366675538
60.351265;1.056974659526767;0.8345102096762322;0.7894260983668464;-0.4190921116525808;-0.3964906927852396;1.0476682451868207;10.000675888726533;0.8335010656357347;-0.4244550064138727;-0.42445497313194586;0.7965874695441495;0.3817567026307753;0.8835474604112225
60.361265;1.0569771161456123;0.8345094319894025;0.7894246729578003;-0.41909242864333135;-0.39649099184779857;1.0476665705855703;10.000663478007585;0.8335019801811727;-0.4244550074290379;-0.42445497331593723;0.7965865537351131;0.3817561535146639;0.88354508239997
60.371265;1.0569793461245263;0.8345088155397972;0.78942368919491;-0.4190919511725704;-0.3964906404924508;1.0476650083999166;10.000650465859266;0.8335028718820551;-0.42445500844927825;-0.42445497351099326;0.796585660605966;0.3817556213163141;0.8835426025771653
60.381265;1.0569818778607483;0.8345079247367782;0.7894223236114033;-0.41909226812469524;-0.396490939574922;1.047663557571015;10.000636781611469;0.8335037382838515;-0.4244550094734522;-0.42445497371617463;0.7965857921784183;0.3817551066696765;0.8835409225178316
60.391265;1.0569844309930876;0.8345077968524349;0.7894217486663797;-0.41909113736966924;-0.39648986905347594;1.0476622159281754;10.000622361836768;0.8335045770586594;-0.4244550105005491;-0.4244549739304667;0.7965849496572914;0.38175461003594596;0.8835382388405324
60.401265;1.0569869958341989;0.8345068072046173;0.7894204165892531;-0.41909145427978306;-0.3964901681559599;1.0476609804261972;10.000607143038973;0.8335053860308957;-0.42445501152952164;-0.42445497415297934;0.7965841336353655;0.38175413143902165;0.8835354547037572
60.411265;1.05698929451536;0.83450630913519;0.7894198001764615;-0.4190921076474838;-0.3964908867727864;1.0476598476673789;10.00059105805597;0.8335061634393373;-0.42445501255925566;-0.42445497438305185;0.7965833444923808;0.38175367009685346;0.8835325730257897
60.421265;1.05699282285782;0.8345055683618539;0.7894180765210858;-0.41909188830183175;-0.3964903173945552;1.0476588145599708;10.000574043755412;0.8335069083720669;-0.4244550135886167;-0.4244549746202758;0.7965835829406641;0.38175322452296223;0.8835304995584233
60.431265;1.056995380062256;0.8345055795063925;0.7894178228867429;-0.419091888379574;-0.3964903168467981;1.0476578787237811;10.000556054590328;0.8335076204546101;-0.42445501461638513;-0.4244549748643793;0.7965828500883175;0.3817527929574161;0.8835274345098351
60.441265;1.0569979256560107;0.8345041003150682;0.789416197403264;-0.4190910742677073;-0.3964895460538051;1.047657038174876;10.000537074108975;0.8335082988047827;-0.42445501564129057;-0.4244549751151707;0.7965821469436123;0.38175237367476234;0.8835242820997903
60.451265;1.057000189232179;0.8345034311023712;0.7894155779915047;-0.41909172753475193;-0.39649026471177007;1.047656290931136;10.00051711394645;0.8335089415683749;-0.42445501666231883;-0.4244549753726769;0.7965814738463377;0.3817519651795109;0.883521043334752
60.461265;1.057002712058839;0.8345021822130873;0.7894142479540672;-0.4190920442960095;-0.3964905638804463;1.0476556349527837;10.000496197309644;0.8335095464932037;-0.42445501767888455;-0.42445497563718243;0.7965808302221264;0.381751566253462;0.8835177187331336
60.471265;1.0570052272329284;0.8345017036147567;0.7894136865154987;-0.41909091334540527;-0.39648949345260326;1.0476560676863758;10.000474343661542;0.8335101115869175;-0.42445501869064045;-0.42445497590909725;0.7965812147942704;0.3817511758437275;0.8835152108755808
60.481265;1.0570086995835164;0.8345010199170096;0.7894122520179193;-0.41909182476652107;-0.3964899940883935;1.047655585337524;10.000451568274064;0.83351063529328;-0.42445501969715477;-0.4244549761888374;0.7965806263377554;0.38175079294581127;0.8835117172130039
60.491265;1.057010933426178;0.8344998579368398;0.7894113265828319;-0.4190913469972964;-0.3964896428734177;1.0476551829106027;10.000427890212231;0.8335111163129911;-0.42445502069763635;-0.42445497647677105;0.7965800645462991;0.3817504165412209;0.8835081406338317
60.501265;1.0570134291634161;0.8344984316182119;0.7894099923445337;-0.4190916636469806;-0.39648994211038185;1.0476548551288858;10.00040333835953;0.833511553058141;-0.42445502169088484;-0.42445497677330085;0.7965795299348334;0.38175004572646865;0.8835044825012979
60.511265;1.0570159140998487;0.8344980911777861;0.7894097306276999;-0.4190916635083842;-0.39648994169079493;1.0476545971380877;10.000377954554695;0.8335119433199432;-0.4244550226755052;-0.42445497707897656;0.7965790230704985;0.38174867984070066;0.8835003125213312
60.521265;1.0570183849431007;0.8344962587556358;0.7894081047938722;-0.41909084917223;-0.3964891710319589;1.0476544042306646;10.00035179415306;0.8335122847519382;-0.4244550236500398;-0.42445497739432997;0.79657954453289;0.3817483183454774;0.8834973996546133
60.531265;1.0570205687571534;0.8344952372303573;0.7894074958683026;-0.4190915022093815;-0.3964898898296724;1.0476542713050425;10.00032492028314;0.8335125755126518;-0.42445502461284934;-0.4244549777195796;0.7965790953277262;0.3817479608352499;0.8834935119351435
60.541265;1.0570239649464213;0.834493977187317;0.7894057887847185;-0.41909128252209427;-0.39648932064396797;1.0476541928127985;10.00029739578817;0.8335128145986692;-0.4244550255621222;-0.4244549780545941;0.7965786768364698;0.38174760718871814;0.8834895555628602
60.551265;1.0570263752742795;0.8344934760945757;0.7894055668057758;-0.41909128226420034;-0.39648932031084005;1.0476541631439449;10.00026927939318;0.8335130022398197;-0.4244550264961196;-0.42445497839893864;0.796578290659682;0.3817472573964261;0.8834855350407529
60.561265;1.0570287604264965;0.8344914942453573;0.7894039925301934;-0.41909046780777093;-0.3964885497404753;1.047654177391157;10.000240623513488;0.8335131403736387;-0.42445502741324787;-0.42445497875187105;0.796577938616232;0.3817469112077148;0.8834814547713136
60.571265;1.0570308490716;0.8344903337948827;0.7894034467634663;-0.419091120727324;-0.3964892686288469;1.04765423243329;10.000211477385763;0.8335132327312891;-0.4244550283118359;-0.42445497911258684;0.7965786225755975;0.38174656793824824;0.8834782213075033
60.581265;1.0570331794593841;0.8344886065197938;0.7894022147431006;-0.4190914371440138;-0.3964895680442705;1.0476543277350827;10.000181898427323;0.8335132843159951;-0.42445502918993055;-0.42445497948053884;0.7965783442696018;0.38174622645604;0.8834740365436552
60.591265;1.0570354804705462;0.8344876640629098;0.7894017781237069;-0.41909030585106377;-0.39648849787691115;1.0476554648065675;10.000151954328857;0.8335133006455621;-0.42445503004529156;-0.42445497985538794;0.796578105368665;0.38174588544878174;0.8834698079738973
60.601265;1.0570377502392845;0.8344858804254557;0.7894005999610524;-0.41909062221836574;-0.3964887973481972;1.0476556460691813;10.000121708748281;0.833513287401267;-0.424455030875519;-0.42445498023677036;0.7965779077953963;0.38174554391479393;0.8834655411888851
60.611265;1.0570409499875626;0.8344855403483676;0.7894001232043143;-0.41909008558503286;-0.3964879286681859;1.0476558746085058;10.00009121032066;0.8335132506022985;-0.4244550316782963;-0.42445498062433157;0.7965787540738235;0.38174520135914897;0.8834621436695395
60.621265;1.0570428830551806;0.8344831172903393;0.7893986507462851;-0.41909105513838696;-0.39648894736761126;1.0476561535821045;10.00006049841323;0.8335131963686424;-0.42445503245163213;-0.4244549810178934;0.7965786471984656;0.38174485767198685;0.8834578177068046
60.631265;1.0570450512214502;0.8344812707318217;0.7893975753786978;-0.41909137144152797;-0.3964892469280575;1.0476564847679026;10.000029619384446;0.8335131297373094;-0.4244550331938166;-0.42445498141735055;0.7965785899608863;0.38174451315795854;0.8834534705378915
60.641265;1.057047183822446;0.8344802228240139;0.7893973074890196;-0.4190902400430289;-0.3964881769103236;1.0476568682453002;9.999998638802781;0.8335130538016818;-0.4244550339031427;-0.42445498182241703;0.7965785845825294;0.3817441684636486;0.8834491071923537
60.651265;1.0570492786408465;0.8344783473461005;0.789396307857683;-0.41909055631338077;-0.3964884765330022;1.0476573031823366;9.999967638897894;0.833512970136287;-0.42445503457765105;-0.4244549822326103;0.7965786329009195;0.3817438241297624;0.8834447331087381
60.661265;1.0570510625430887;0.8344766791761992;0.7893957568377015;-0.4190900781127178;-0.39648812574402786;1.0476577882811278;9.999936705496639;0.8335128796171226;-0.42445503521505606;-0.42445498264743586;0.7965797362483679;0.38174348033654576;0.883441256458161
60.671265;1.0570540340676224;0.8344754338361776;0.7893947363471862;-0.4190909890586085;-0.3964886268542592;1.0476583224377418;9.999905917401414;0.8335127830678537;-0.4244550358128439;-0.424454983066557;0.7965798947744125;0.38174313710902935;0.8834368807649002
60.681265;1.0570559944506557;0.8344746570702105;0.7893949291120181;-0.4190909885327198;-0.396488626897481;1.047658905806585;9.999875344223938;0.8335126821262557;-0.424455036368374;-0.42445498348986765;0.7965801071060504;0.3817427945777014;0.8834325149496899
60.691265;1.057057904780742;0.8344724253312519;0.7893937951585709;-0.4190901738186404;-0.396487856705134;1.0476595395881005;9.9998450491344;0.8335125798447485;-0.42445503687893077;-0.4244549839173744;0.796580370689182;0.38174245305857113;0.883428165745225
60.701265;1.0570594948136809;0.8344710405897061;0.7893937121896614;-0.41909082649313506;-0.3964885759709323;1.0476612245646033;9.999815090746974;0.8335124801251783;-0.4244550373417663;-0.4244549843490499;0.7965816822449225;0.3817421129355265;0.8834247412146665
60.711265;1.0570613045966228;0.8344687972981888;0.7893926625376333;-0.4190900117530358;-0.3964878058348253;1.0476619601081198;9.999785525119448;0.8335123864278452;-0.42445503775421994;-0.42445498478498306;0.7965820382664056;0.3817417744440719;0.8834204436898019
60.721265;1.0570630662017992;0.8344679951772722;0.7893930229656869;-0.4190900111776243;-0.3964878059920669;1.047662744233791;9.999756411644967;0.8335123010503533;-0.4244550381139631;-0.42445498522555736;0.7965824356989424;0.38174143774690034;0.8834161805816063
60.731265;1.0570647821633607;0.8344660530832464;0.7893923518697759;-0.4190903273442077;-0.39648810584409;1.047663574168843;9.999727817095925;0.8335122254052011;-0.424455038419201;-0.4244549856713081;0.7965828720694473;0.38174110333403655;0.8834119576284097
60.741265;1.0570671488190606;0.8344649708041941;0.789392024115447;-0.419090443741445;-0.3964879566948173;1.0476644464825398;9.999699812677846;0.8335121605337461;-0.4244550386687025;-0.4244549861227069;0.7965833448949576;0.38174077217582647;0.8834077802692427
60.751265;1.057068783553785;0.8344629984435536;0.7893914203520921;-0.41909075988723765;-0.3964882565879682;1.0476653568387164;9.999672470061196;0.8335121071967394;-0.42445503886165;-0.42445498657999803;0.7965848517522146;0.381740445530803;0.883404554014911
60.761265;1.0570703840627593;0.8344618183274628;0.7893916150152323;-0.41908962834229774;-0.3964871868928626;1.0476663006369689;9.999645859058209;0.8335120659299085;-0.4244550389973778;-0.4244549870429532;0.796585391237352;0.381740124891277;0.8834004772602789
60.771265;1.0570719550633592;0.8344597977517265;0.7893910641335518;-0.4190899444758289;-0.3964874868215598;1.047667274161026;9.999620044094586;0.8335120375593841;-0.42445503907527765;-0.4244549875107112;0.7965859634696242;0.38173881211303257;0.8833960217247588
60.781265;1.0570732319013694;0.8344582833093777;0.7893912435187114;-0.41909059707642254;-0.39648820625553516;1.0476682749416162;9.999595081551991;0.8335120235627701;-0.42445503909492094;-0.42445498798198894;0.7965865696724619;0.3817385093075786;0.8833920554126642
60.791265;1.0570747591805634;0.8344558831036843;0.7893904322549574;-0.4190897822771902;-0.3964874362780918;1.0476693017166787;9.999571016228657;0.8335120257940636;-0.42445503905612314;-0.4244549884554655;0.7965882110145661;0.38173821842238154;0.8833890525966981
60.801265;1.057077234708752;0.8344555500490569;0.7893909022323666;-0.4190903763610015;-0.39648763800759373;1.047670354610166;9.999547870031247;0.8335120463141776;-0.42445503895908043;-0.42445498892981326;0.7965888873251776;0.38173794097335306;0.8833852151036141
60.811265;1.057078735668176;0.8344530833384289;0.7893901109767734;-0.4190895615714671;-0.39648686806197797;1.0476714350110894;9.999525632625016;0.8335120876188055;-0.42445503880463825;-0.42445498940342097;0.7965895968616667;0.3817376782123941;0.8833814506957486
60.821265;1.0570799564884419;0.8344514393811162;0.7893903300330992;-0.4190902141905904;-0.3964875875572099;1.0476735445652945;9.999504271532833;0.8335121525436759;-0.4244550385941286;-0.4244549898742665;0.7965903372791209;0.38173743143647887;0.8833777654467271
60.831265;1.0570814361159326;0.8344492319872784;0.7893898377089129;-0.41909053035078175;-0.3964878875806194;1.047674683892269;9.99948375115599;0.8335122438350892;-0.4244550383288759;-0.4244549903400139;0.7965921067031302;0.38173720214753665;0.8833750666306583
60.841265;1.0570829030323334;0.8344478144787267;0.7893901089835206;-0.4190893988393043;-0.39648681801489627;1.047675852275359;9.999464038074608;0.8335123641847801;-0.42445503801014905;-0.42445499079821;0.7965929039302828;0.3817369921305744;0.8833715552675888
60.851265;1.0570843539523909;0.8344455611795562;0.7893895991874638;-0.41908971502088505;-0.3964871180694086;1.0476770483790367;9.999445094842196;0.8335125166676118;-0.42445503763938447;-0.42445499124652847;0.7965937279414806;0.38173680340199584;0.8833681365329685
60.861265;1.0570855148750968;0.8344438246040946;0.7893897827366126;-0.41909036768039765;-0.39648783762332135;1.0476782709157044;9.999426873648337;0.8335127047619635;-0.42445503721809824;-0.42445499168292217;0.7965945773722121;0.3817366379508567;0.8833648123434771
60.871265;1.0570878839379205;0.834441869734057;0.7893888367405858;-0.4190901476475136;-0.3964872691818031;1.0476795188462091;9.999409316876127;0.8335129319781392;-0.424455036747727;-0.4244549921056433;0.7965954500820257;0.38173649761630013;0.8833615831248058
60.881265;1.057089261812514;0.8344406908590409;0.789389337769321;-0.419090147115611;-0.39648726960397324;1.0476807917758157;9.999392371385794;0.8335132016614673;-0.4244550362297182;-0.42445499251328217;0.796597343356447;0.38173638424588124;0.8833593501290925
60.891265;1.0570906079721405;0.8344380456972225;0.7893884428947774;-0.4190893324139073;-0.39648649975982014;1.0476820901629906;9.999376004543139;0.8335135166832403;-0.4244550356656797;-0.42445499290487526;0.796598254883727;0.38173629983462787;0.8833563088555784
60.901265;1.0570916496099565;0.8344362353823442;0.7893885285293334;-0.41908998512725665;-0.39648721934173603;1.047683414218623;9.999360203238458;0.8335138786383041;-0.4244550350573696;-0.4244549932799825;0.7965991834335934;0.3817362464789281;0.8833533596558375
60.911265;1.057092923267674;0.8344338724221002;0.789387876439042;-0.41909030139159714;-0.3964875194396515;1.0476847625432884;9.999344960501167;0.8335142873369445;-0.42445503440650756;-0.42445499363869754;0.7966001289114458;0.3817362260953123;0.883350500488756
60.921265;1.0570941564090575;0.8344323103494835;0.7893879645252753;-0.4190891699938268;-0.3964864499315726;1.0476861317697563;9.999330264219587;0.8335147413586703;-0.42445503371463167;-0.4244549939815659;0.7966020919579408;0.3817362400717517;0.8833486304435263
60.931265;1.057096309222684;0.8344305779309487;0.7893871492952169;-0.4190900809902873;-0.39648695143684526;1.047687516803376;9.999316094789217;0.8335152391754109;-0.42445503298324566;-0.4244549943093101;0.7966030731118153;0.3817362891838981;0.8833459424658648
60.941265;1.0570974531168216;0.8344290012526692;0.7893871708995656;-0.4190889496309289;-0.39648588191315565;1.0476899117491432;9.999302430594582;0.8335157799222139;-0.4244550322142382;-0.4244549946224732;0.7966040723824466;0.3817363736614167;0.8833433341830572
60.951265;1.0570982789173722;0.8344260140787069;0.7893860233728136;-0.41908991918387495;-0.39648690112547574;1.0476913109697874;9.999289254518139;0.8335163635203532;-0.42445503141023144;-0.4244549949213201;0.7966050896015564;0.3817364931250775;0.8833408012590529
60.961265;1.0570993244515134;0.8344247530443778;0.7893862666713556;-0.4190899187956944;-0.39648690151339755;1.04769270886447;9.999276555531852;0.8335169905058547;-0.4244550305745126;-0.42445499520600566;0.796607124898668;0.3817366464227235;0.8833392408038946
60.971265;1.0571003189037886;0.8344220451816392;0.7893850978701678;-0.41908910423614804;-0.39648613160935364;1.0476940996179809;9.999264325164226;0.8335176620051487;-0.42445502971062615;-0.42445499547664745;0.7966081788436481;0.38173683154192356;0.8833368439890996
60.981265;1.05710126011354;0.8344207851131776;0.7893852545255179;-0.4190891038795235;-0.39648613196384613;1.0476954783110877;9.99925255413857;0.8335183798650794;-0.4244550288219739;-0.4244549957331688;0.7966092522035595;0.3817370457102529;0.8833345073234111
60.991265;1.0571018743767537;0.8344174818966029;0.7893836354162973;-0.4190889425579856;-0.39648608116721484;1.0476968413299934;9.999241230779246;0.8335191464589287;-0.42445502791163303;-0.4244549959750932;0.7966103455881599;0.3817372857445966;0.8833322262456753
61.001265;1.0571036588558058;0.8344168729589548;0.7893836011577722;-0.41908953691812667;-0.39648628289721227;1.047698185279373;9.999230337881176;0.8335199640179313;-0.42445502698231247;-0.4244549962015184;0.7966124590547305;0.3817375486984404;0.8833308986373751
61.011265;1.057104412911102;0.8344144788185507;0.7893825543362394;-0.4190898533453708;-0.3964865828553792;1.0476995063352765;9.99921985094362;0.8335208337396669;-0.42445502603628227;-0.42445499641142015;0.7966135918044562;0.3817378324308283;0.8833287180265001
61.021265;1.0571050956924315;0.8344128994772383;0.7893822354228837;-0.4190887221019014;-0.3964855131900906;1.0477008001100572;9.999209741427203;0.8335217547504385;-0.4244550250753847;-0.42445499660406816;0.796614742457083;0.38173713562619327;0.8833261529909949
61.031265;1.0571054351114124;0.8344099153121386;0.7893807438731676;-0.4190896917556604;-0.39648653224418406;1.0477020614888217;9.999199983660462;0.8335227237134637;-0.42445502410127234;-0.4244549967791043;0.796615909409936;0.3817374574367453;0.883324069052349
61.041265;1.0571059683109325;0.8344083485895516;0.7893803433050002;-0.4190885605302342;-0.39648546253445466;1.0477032849552899;9.999190565159346;0.833523735934852;-0.4244550231156244;-0.4244549969363526;0.7966180905094276;0.3817377972148979;0.8833229379294715
61.051265;1.057106422446533;0.8344059805698111;0.7893791321183703;-0.4190888769926022;-0.3964857624041509;1.0477044648209313;9.999181494661018;0.8335247869572254;-0.424455022120087;-0.4244549970756791;0.7966192827640491;0.3817381544874361;0.8833209581283022
61.061265;1.0571077567658789;0.8344054133150957;0.7893788491795313;-0.41908947140559116;-0.39648596400297115;1.047706594932782;9.999172795731658;0.8335258731463134;-0.42445502111606154;-0.42445499719684243;0.7966204830534778;0.38173852887998383;0.8833190328590621
61.071265;1.0571077723713742;0.8344021704870623;0.7893768957684156;-0.41908931015024115;-0.396485913028521;1.0477076688496454;9.999164487408136;0.8335269913899869;-0.4244550201046829;-0.42445499729943276;0.7966216891934899;0.38173891977027635;0.883317163084092
61.081265;1.057107969557333;0.8344009928028088;0.7893766321747593;-0.41908930989007137;-0.3964859131767741;1.047708680279998;9.999156568371774;0.8335281389075391;-0.42445501908717853;-0.4244549973830884;0.7966239001198276;0.3817393258872308;0.8833162518017762
61.091265;1.0571080781327817;0.8343987087503922;0.7893752577053813;-0.4190896263808717;-0.3964862129656859;1.0477096228497376;9.99914901561972;0.8335293132057142;-0.4244550180652052;-0.4244549974476373;0.7966251149207519;0.3817397452602102;0.8833144973807657
61.101265;1.0571080986303458;0.8343972643366386;0.7893746126874542;-0.4190884951997046;-0.39648514313519767;1.0477104904813748;9.999141793839287;0.8335305115539112;-0.4244550170407054;-0.42445499749290333;0.7966263314813933;0.3817401756922908;0.8833128036956357
61.111265;1.0571077628624923;0.8343944363556168;0.7893727952028298;-0.41908946490963417;-0.3964861620196288;1.047711278994015;9.999134864045654;0.8335317303489009;-0.4244550160155682;-0.4244549975184951;0.7966275460562865;0.3817406154171876;0.8833111725973827
61.121265;1.0571076132527053;0.8343930412518872;0.7893720677398449;-0.4190883337476368;-0.396485092149025;1.0477119863404738;9.999128188968232;0.8335329653426343;-0.42445501499146976;-0.4244549975238208;0.7966287542825965;0.38174106349122067;0.8833096058251576
61.131265;1.0571083475319798;0.8343915066396488;0.7893704271152013;-0.41908924496123456;-0.39648559326526284;1.0477126108339803;9.999121741346105;0.8335342126934667;-0.42445501396984525;-0.42445499750817783;0.7966309526605491;0.38174151970545767;0.8833090063506653
61.141265;1.0571080448379508;0.8343904673622189;0.7893699163515203;-0.4190892447627929;-0.39648559329391525;1.0477131503805268;9.999115508045529;0.8335354693702142;-0.4244550129520727;-0.4244549974707911;0.7966321391892213;0.38174198413122656;0.8833075702183197
61.151265;1.057107672277284;0.8343879930127279;0.7893679960256407;-0.41908843038587623;-0.39648482301989857;1.047713603401493;9.999109481169464;0.8335367320706073;-0.42445501193979346;-0.42445499741090625;0.7966333125580154;0.3817424567868722;0.8833061971143178
61.161265;1.057106962181837;0.8343863789594004;0.78936704614458;-0.41908908342382317;-0.39648554213786175;1.0477139691779698;9.99910364940927;0.8335379962474505;-0.42445501093492655;-0.4244549973279326;0.7966344709736828;0.3817429374955464;0.8833048846738478
61.171265;1.0571064542103927;0.834383914096853;0.7893650525291303;-0.4190882690862103;-0.39648477181986547;1.0477142473846415;9.99909800062712;0.8335392564715307;-0.42445500993941715;-0.4244549972213961;0.7966366121700204;0.38174342559879015;0.8833045334868664
61.181265;1.0571058786515029;0.8343828946833168;0.789364395990121;-0.41908826896750506;-0.39648477176325087;1.0477154379291054;9.999092526787372;0.833540507047824;-0.4244550089551484;-0.424454997090669;0.7966377340507778;0.3817439197651517;0.8833033406418461
61.191265;1.0571052357813862;0.834380738802244;0.7893626395169129;-0.41908858561256107;-0.3964850713426212;1.0477155409270293;9.999087220201352;0.8335417422173826;-0.4244550079840251;-0.42445499693478067;0.7966388348322119;0.38174441817432775;0.8833022102398674
61.201265;1.0571052191801484;0.8343794476025341;0.7893611634490378;-0.41908870248031377;-0.39648492183611667;1.0477155566855676;9.999082065144359;0.8335429565383671;-0.42445500702793443;-0.42445499675254045;0.7966399127732827;0.38174491882794714;0.883301145512887
61.211265;1.0571044428493868;0.8343772735412718;0.789359355352192;-0.41908901916979413;-0.396485221371625;1.047715485708799;9.99907704180596;0.8335441453260495;-0.4244550060885367;-0.424454996542845;0.7966419655380302;0.3817454198753531;0.8833010513459623
61.221265;1.0571036016108015;0.8343759021182259;0.789358298024249;-0.4190878882036267;-0.3964841512895451;1.047715328203322;9.999072141649721;0.8335453044156707;-0.4244550051671777;-0.4244549963048365;0.7966429893123075;0.38174591995292334;0.8833001264880335
61.231265;1.05710269897081;0.8343748358738059;0.7893575254674987;-0.41908788820006265;-0.39648415112974666;1.0477150838816331;9.99906737549674;0.8335464296595494;-0.4244550042650473;-0.4244549960378069;0.7966439787052815;0.38174641830414574;0.8832992738309934
61.241265;1.0571014707712918;0.8343720341731676;0.789355310493198;-0.4190888581559586;-0.3964851697349284;1.0477147530626014;9.999062772680936;0.8335475170730755;-0.42445500338335723;-0.42445499574110146;0.7966449279698075;0.38174691448457876;0.8832984932923199
61.251265;1.057100462813489;0.8343706345298119;0.7893542185819798;-0.41908772726107046;-0.39648409959958747;1.0477143376912224;9.999058378611192;0.833548563266551;-0.424455002523341;-0.4244549954142748;0.7966468323525412;0.38174740788677913;0.8832986859440916
61.261265;1.0571003739324838;0.8343690707228137;0.7893522494843886;-0.41908863874603086;-0.3964846004481611;1.0477138409236268;9.999054247474982;0.8335495655726208;-0.4244550016861808;-0.42445499505731565;0.796647688440473;0.38174789767335016;0.8832980477193441
61.271265;1.0570992825380277;0.8343679855865664;0.7893514480568848;-0.419088638835829;-0.3964846002225703;1.0477132659786028;9.999050429900025;0.8335505223134821;-0.42445500087309085;-0.4244549946705908;0.7966484939301909;0.38174838312573783;0.8832974799345663
61.281265;1.0570978860803697;0.8343648632823251;0.7893489138605514;-0.4190884779397633;-0.39648454881863865;1.0477126156894236;9.999046965709093;0.8335514332632914;-0.42445500008540743;-0.4244549942546204;0.7966492474061311;0.3817488638179108;0.8832969814039124
61.291265;1.0570967289439854;0.8343637923146298;0.7893481092172203;-0.4190884780727044;-0.39648454856376164;1.0477118932587557;9.999043884732094;0.8335522991840141;-0.42445499932431596;-0.4244549938099671;0.7966509481507827;0.38174833959598603;0.883297019459886
61.301265;1.0570955475722181;0.8343612856460392;0.7893459343512641;-0.41908766402420905;-0.3964837780082179;1.047711102939687;9.999041206524506;0.8335531206901706;-0.4244549985904131;-0.4244549933372652;0.7966515958572822;0.3817488107056946;0.8832966520122302
61.311265;1.0570943495217238;0.8343602411855356;0.7893451295115383;-0.4190876641985416;-0.396483777727958;1.0477112496622136;9.999038936048867;0.8335538982336804;-0.42445499788366775;-0.4244549928373029;0.7966521903239171;0.38174927783852275;0.8832963450488568
61.321265;1.0570931431954405;0.8343580829028752;0.7893432566700843;-0.41908798113137363;-0.3964840770907045;1.047710338405512;9.999037060130334;0.8335546330325054;-0.4244549972038373;-0.4244549923110411;0.7966527315389954;0.38174974177187826;0.8832960944459937
61.331265;1.057092629343615;0.8343568175126367;0.7893416953293195;-0.41908809827415666;-0.3964839273678514;1.047709373809557;9.999035549199654;0.8335553273507343;-0.4244549965508177;-0.4244549917596021;0.7966542199121989;0.3817502029093584;0.8832967976986085
61.341265;1.0570914267890796;0.834354703343438;0.7893398313038834;-0.41908841524818496;-0.39648422670895506;1.0477083597335135;9.999034364931566;0.8335559836553247;-0.4244549959245734;-0.42445499118445146;0.7966546561594856;0.38175066116350176;0.8832966472294266
61.351265;1.0570902320175426;0.8343534314657349;0.7893387445730213;-0.4190872845654782;-0.3964831564449027;1.0477072992582592;9.999033466727678;0.8335566037511748;-0.42445499532491054;-0.4244549905876291;0.7966550412698732;0.38175111601104655;0.8832965408560769
61.361265;1.05708904655954;0.8343513777426568;0.7893368961049505;-0.41908760158117353;-0.3964834557649958;1.0477061955916063;9.999032816039772;0.8335571893642071;-0.42445499475140414;-0.4244549899716534;0.796656376625122;0.3817515664724043;0.8832973764036405
61.371265;1.0570876010898362;0.8343498975601802;0.7893357661334371;-0.41908825506911873;-0.3964841745376183;1.0477050526761014;9.999032383158202;0.8335577433563567;-0.42445499420342997;-0.4244549893393061;0.7966566636531641;0.38175201133308895;0.8832973468091604
61.381265;1.0570864347133193;0.8343476074648106;0.7893336390130483;-0.4190874411815922;-0.39648340388899694;1.0477038743815807;9.999032152381922;0.8335582697200672;-0.42445499368020967;-0.4244549886935537;0.796656903410027;0.381752449594903;0.8832973507910963
61.391265;1.057085277387214;0.8343468140877738;0.789332895114979;-0.4190874415170382;-0.3964834035164759;1.0477026634130218;9.999032120358537;0.8335587726651048;-0.424454993180817;-0.42445498803743187;0.7966570966049279;0.38175288065956753;0.8832973854080531
61.401265;1.0570850928827735;0.8343455973260597;0.7893309967253266;-0.4190883532770609;-0.3964839041792458;1.0477014213757043;9.999032286047166;0.8335592558804534;-0.42445499270407366;-0.42445498737399584;0.7966582437119144;0.3817533042214252;0.883298349979563
61.411265;1.0570836890808786;0.8343440056167213;0.7893296278725009;-0.41908787588667884;-0.39648355294955706;1.0477001496788019;9.999032639699863;0.8335597221985221;-0.4244549922484631;-0.42445498670650567;0.7966583452764213;0.38175372009637987;0.8832984394752006
61.421265;1.0570825743309553;0.8343422562688337;0.7893278711554054;-0.419088192998762;-0.3964838521846298;1.0476988502667486;9.999033164762283;0.8335601738083547;-0.42445499181228685;-0.4244549860385987;0.7966584024003207;0.3817541280825793;0.883298554455738
61.431265;1.0570814858359001;0.8343413856789883;0.7893269072406613;-0.4190870624449784;-0.3964827818134176;1.0476985253755768;9.99903384813399;0.8335606128333992;-0.42445499139386494;-0.4244549853742196;0.7966584166330852;0.38175452791768083;0.8832986934846524
61.441265;1.057080429682212;0.8343397685192819;0.7893251961336949;-0.4190873795767771;-0.39648308102405144;1.0476971765564007;9.999034686073252;0.8335610415683966;-0.4244549909914365;-0.4244549847174025;0.7966593894416242;0.3817549192396146;0.8832997570616875
61.451265;1.0570794108155752;0.8343393533551143;0.7893245781237402;-0.41908737998100465;-0.39648308057346904;1.047695804636813;9.999035684148279;0.8335614624087457;-0.42445499060296643;-0.42445498407194404;0.7966593221718252;0.381755301529968;0.8832999405438411
61.461265;1.057078164047797;0.8343369694159765;0.7893222521790179;-0.4190872193655984;-0.3964830289324285;1.0476944108050232;9.999036848622072;0.8335618781903651;-0.4244549902261746;-0.4244549834409685;0.7966592162850069;0.3817556742554719;0.883300144488254
61.471265;1.0570781961534645;0.8343373556680508;0.7893215775188657;-0.41908781444736215;-0.39648322985856843;1.0476929969229694;9.999038175349295;0.8335622926965429;-0.42445498985870195;-0.42445498282675326;0.7966590732400866;0.38175603698222477;0.8833003676113965
61.481265;1.0570773156786062;0.8343360330836516;0.789319953031958;-0.4190881315929547;-0.3964835290311336;1.0476915650081084;9.99903965005617;0.8335627102788784;-0.42445498949825045;-0.42445498223105654;0.7966598942392543;0.3817563890708717;0.8833015100543067
61.491265;1.057076489358595;0.8343356011633939;0.7893191141765153;-0.4190870010600703;-0.39648245860400744;1.0476901173381175;9.999041254870699;0.8335631347587811;-0.424454989142642;-0.42445498165555895;0.796659679955689;0.38175672945624783;0.8833017662629248
61.501265;1.0570754514691487;0.8343338383653377;0.7893171558560733;-0.41908797138110354;-0.39648347687117985;1.0476886571415998;9.999042971863412;0.8335635687236338;-0.4244549887898202;-0.4244549811019474;0.7966594302331322;0.3817570569584217;0.8833020362516014
61.511265;1.0570747455043419;0.8343335633317863;0.7893163389212121;-0.4190868408388866;-0.39648240643169835;1.0476871894228015;9.999044784897222;0.8335640135374662;-0.4244549884379321;-0.4244549805716457;0.7966601441308031;0.3817573706767312;0.8833032205041157
61.521265;1.057074105206759;0.8343325520279187;0.7893147607423368;-0.41908715796542956;-0.396482705578882;1.047685721596505;9.999046679310887;0.8335644700255141;-0.4244549880855095;-0.4244549800655149;0.7966598202810253;0.38175767008509626;0.8833035141845587
61.531265;1.0570744954627929;0.8343333996207405;0.7893141607067695;-0.4190877530195678;-0.3964829064657835;1.0476842629985366;9.999048640885006;0.8335649391530606;-0.42445498773151735;-0.4244549795838301;0.7966594571326374;0.3817579548343954;0.8833038173351262
61.541265;1.0570737212161192;0.8343327523821521;0.7893130118603492;-0.419087275632577;-0.3964825551177068;1.047682823366721;9.999050657116614;0.8335654213950469;-0.424454987375127;-0.42445497912664576;0.796659052793847;0.38175822454998376;0.8833041273320682
61.551265;1.0570732849647642;0.8343319490052746;0.7893114672989372;-0.41908759273154;-0.3964828542499949;1.0476814115084203;9.999052720848855;0.8335659155356957;-0.42445498701546974;-0.424454978694291;0.7966596045729928;0.3817584789920989;0.8833053420725061
61.561265;1.0570729180705618;0.8343323332169386;0.7893110086233616;-0.41908759308929194;-0.39648285373098313;1.0476810348695786;9.99905483477749;0.8335664188829607;-0.42445498665172365;-0.424454978287567;0.7966591088512858;0.3817577183919249;0.8833052215026406
61.571265;1.0570726226762344;0.834331320336584;0.7893091980380498;-0.4190867792232983;-0.39648208291204495;1.047679699936001;9.999057012675166;0.8335669288058756;-0.42445498628335465;-0.4244549779076239;0.7966585616749023;0.3817579435473109;0.8833055284336223
61.581265;1.0570724016141517;0.834331800896659;0.7893087754908975;-0.41908677956014523;-0.3964820823864881;1.0476784126430918;9.999059277846953;0.8335674440903251;-0.42445498591015907;-0.42445497755575967;0.7966579595645066;0.38175815571433375;0.8833058283046361
61.591265;1.057071988603688;0.8343302808532389;0.7893066410746773;-0.41908661885008375;-0.39648203066522175;1.0476771782268783;9.99906166089049;0.8335679652607078;-0.4244549855322049;-0.42445497723325176;0.7966582999674323;0.38175835650046624;0.8833070209727645
61.601265;1.057072890334219;0.8343314940913088;0.7893061561051303;-0.4190872138315343;-0.39648223152769035;1.0476760011049198;9.999064190732556;0.8335684937480127;-0.4244549851497841;-0.4244549769412826;0.7966575812243254;0.38175854783158875;0.8833073013293241
61.611265;1.0570729169254018;0.8343309569652402;0.7893047231914861;-0.4190875308698711;-0.39648253064733585;1.0476748852084443;9.999066881288936;0.833569030784391;-0.4244549847632299;-0.42445497668082266;0.7966568021575957;0.38175873192934406;0.8833075703179493
61.621265;1.0570730378144035;0.8343312637035376;0.7893040817830581;-0.4190864002250483;-0.3964814601794194;1.047673834226194;9.99906972840027;0.8335695773852243;-0.42445498437266976;-0.42445497645229796;0.7966569619244367;0.3817589111640057;0.88330873002154
61.631265;1.0570729894131774;0.8343301865692234;0.7893023296976373;-0.41908737042362326;-0.39648247840426293;1.0476728516891032;9.999072716419423;0.8335701349312071;-0.424454983977953;-0.4244549762553215;0.7966560605345774;0.3817590878836591;0.8833089787149476
61.641265;1.0570733162392774;0.8343308550609602;0.7893020290108056;-0.41908737071182994;-0.39648247788691854;1.047671941536209;9.999075819877376;0.8335707048827804;-0.42445498357876327;-0.4244549760887383;0.7966550992709268;0.3817592645110687;0.883309221359921
61.651265;1.0570737533025545;0.8343300912666566;0.7893003785612591;-0.41908655677771217;-0.39648170707443653;1.047671108671608;9.999078999712724;0.8335712879830083;-0.4244549831747545;-0.4244549759507781;0.7966540802105034;0.3817594437857271;0.8833094615834862
61.661265;1.0570743050016886;0.8343307866523849;0.7893001173040342;-0.4190865570546639;-0.3964817065658771;1.0476703582591156;9.999082205989573;0.8335718841652667;-0.42445498276564897;-0.42445497583930186;0.7966540051693167;0.38175962858056317;0.8833106042613733
61.671265;1.0570759373880565;0.8343306960796998;0.7892984049622498;-0.4190863377706485;-0.39648113715133126;1.0476696941417782;9.99908538848613;0.8335724933513572;-0.42445498235127593;-0.4244549757521979;0.7966528754495363;0.3817598213877293;0.8833108480244376
61.681265;1.0570764555446421;0.8343308120965183;0.7892978218411901;-0.4190869912094475;-0.3964818557506652;1.0476701180354504;9.99908850532627;0.8335731164017475;-0.4244549819315234;-0.4244549756875513;0.7966516926209976;0.3817600241548409;0.8833110954975262
61.691265;1.0570773596216465;0.8343303981206914;0.7892965492468632;-0.4190873081993627;-0.39648215490345146;1.0476696297307588;9.999091523356798;0.8335737553460603;-0.4244549815063136;-0.42445497564342255;0.7966504585690776;0.38176023842319157;0.88331134636894
61.701265;1.057078375228629;0.8343308054178162;0.7892960657706208;-0.41908617751074495;-0.39648108447370967;1.0476692274807131;9.999094412596074;0.8335744127961275;-0.4244549810757273;-0.42445497561760553;0.7966501746966272;0.38176046540404696;0.8833125018808679
61.711265;1.0570794962815948;0.8343304070841836;0.7892948309824184;-0.41908649449255975;-0.39648138363801505;1.0476689085416357;9.999097142205171;0.8335750911085862;-0.4244549806401782;-0.42445497560762696;0.7966488419275521;0.38176070589341754;0.8833127584231718
61.721265;1.0570804470592936;0.8343305554966343;0.78929432461523;-0.4190871479125041;-0.3964821022581127;1.0476686696952757;9.99909968200586;0.8335757919321025;-0.42445498020040995;-0.4244549756107942;0.7966474610014227;0.38176095997633397;0.8833130178387034
61.731265;1.0570817610448942;0.8343298631945801;0.789292829506443;-0.4190863339384625;-0.39648133148672504;1.047668507582088;9.999102005080777;0.8335765166260696;-0.4244549797572363;-0.42445497562411677;0.7966470318863985;0.38176122694086256;0.88331418163359
61.741265;1.057084125038666;0.8343312855492047;0.7892926206406246;-0.4190869288399566;-0.39648153240681155;1.0476684194555237;9.999104087147195;0.8335772670873676;-0.42445497931128684;-0.42445497564439894;0.7966455534002177;0.3817615056402034;0.8833144457207222
61.751265;1.0570856056872147;0.8343317533028684;0.789292227611388;-0.4190857981326174;-0.3964804620009952;1.0476684039103437;9.999105904724777;0.8335780458890661;-0.424454978863008;-0.42445497566871077;0.7966440239879734;0.3817617948001783;0.883314711714492
61.761265;1.057086887903321;0.8343308294601075;0.7892907131977348;-0.419086768266802;-0.39648148027773017;1.0476684604722115;9.999107435541488;0.8335788556336108;-0.424454978412723;-0.424454975694896;0.796642442799825;0.38176209308478254;0.8833149803066115
61.771265;1.0570885020342629;0.8343316509188369;0.7892906361901401;-0.41908676850727644;-0.3964814798241405;1.0476685883809327;9.999108666798094;0.8335796984498733;-0.42445497796064013;-0.42445497572177204;0.7966418100727722;0.3817623990609943;0.8833161541974214
61.781265;1.0570901691022907;0.8343310467724975;0.7892891932448967;-0.419085954527546;-0.39648070906961985;1.0476687859142355;9.999109604602612;0.8335805760108213;-0.4244549775070094;-0.4244549757489378;0.7966401267290499;0.38176271112734833;0.8833164302650716
61.791265;1.0570918797619107;0.8343319144871749;0.7892891221603658;-0.41908595477336097;-0.39648070862055207;1.0476690509233413;9.999110266761654;0.8335814892605741;-0.4244549770523124;-0.4244549757763405;0.7966383938138192;0.3817630276381768;0.8833167100108766
61.801265;1.0570936247065517;0.8343316773906564;0.789287982422344;-0.41908627174962715;-0.396481007813762;1.0476693814494833;9.999110666573882;0.8335824378264699;-0.42445497659713416;-0.4244549758039463;0.7966366122107232;0.3817633471447385;0.8833169928926022
61.811265;1.0570960880633895;0.8343323409634914;0.7892871504832418;-0.4190863888803974;-0.39648085789051907;1.0476707753202494;9.999110804458208;0.8335834201833879;-0.4244549761418699;-0.4244549758315703;0.796635782675302;0.3817636683824769;0.8833181800775894
61.821265;1.0570978743812933;0.8343321611489971;0.7892860083066239;-0.4190867058707828;-0.39648115708066756;1.047671229588721;9.999110665132006;0.8335844342070915;-0.4244549756866411;-0.42445497585882;0.7966339059403756;0.3817639900514476;0.8833184669788734
61.831265;1.0570996684404403;0.8343328255676965;0.7892856320892662;-0.4190855751976652;-0.396480086683485;1.0476717404593678;9.999110219836723;0.8335854771971991;-0.42445497523139775;-0.42445497588531206;0.7966319827560899;0.38176331067468094;0.8833183213995626
61.841265;1.0571014627782642;0.8343327052996306;0.7892844802544857;-0.4190858922084476;-0.39648038587128626;1.0476723034673794;9.999109436434313;0.8335865457589466;-0.42445497477606575;-0.42445497591089937;0.7966310143965871;0.38176362872454395;0.8833195076964659
61.851265;1.057102981882765;0.8343331490264208;0.7892840320563339;-0.4190865456691181;-0.3964811045043883;1.047672914223433;9.999108287082125;0.8335876358329984;-0.4244549743205576;-0.4244549759354832;0.796629003444911;0.38176394296990057;0.8833197885414843
61.861265;1.0571047609848692;0.8343327643510619;0.7892825710354835;-0.41908573175237807;-0.3964803337461829;1.0476735692849337;9.999106744899246;0.8335887424753327;-0.4244549738644964;-0.424454975958666;0.7966269536638907;0.38176425269965103;0.8833200644621383
61.871265;1.0571065278510134;0.834333847918502;0.7892824758843515;-0.41908573207333655;-0.3964803332970473;1.0476742660506921;9.999104781900053;0.8335898598616581;-0.42445497340710736;-0.4244549759796409;0.7966248688150604;0.38176455763727135;0.883320334881085
61.881265;1.0571092439263439;0.8343344697115167;0.7892812069399443;-0.41908664378401006;-0.3964808338715866;1.047675002044195;9.999102378893769;0.8335909821455848;-0.42445497294763795;-0.42445497599729204;0.796623751797522;0.38176485768116275;0.8833215023403711
61.891265;1.0571109818374302;0.834335264062462;0.7892808084638767;-0.4190855131821559;-0.39647976348711705;1.0476757749311716;9.999099537139879;0.8335921042078366;-0.4244549724858207;-0.4244549760103773;0.796621605040627;0.3817651526307895;0.8833217658070889
61.901265;1.057112432326101;0.8343346565699818;0.7892792797246996;-0.4190864834288375;-0.39648078177701296;1.0476765834589417;9.999096279104903;0.8335932215925438;-0.42445497202191723;-0.42445497601781734;0.7966194314453627;0.38176544206108265;0.8833220305262097
61.911265;1.057114130549972;0.8343357766666578;0.789279185659669;-0.4190864838082753;-0.39648078135508713;1.047677428120709;9.999092638265731;0.8335943302423349;-0.42445497155646766;-0.4244549760190377;0.7966182348366287;0.3817657255218711;0.8833232014210496
61.921265;1.0571158012847648;0.834336576255615;0.7892787974408826;-0.4190853532544576;-0.3964797109972093;1.0476783110379009;9.999088650509625;0.8335954263414819;-0.42445497109003766;-0.42445497601407584;0.7966160196320692;0.3817660029422326;0.8833234772869151
61.931265;1.0571174383568256;0.8343365523252751;0.7892776458317545;-0.4190856703899254;-0.3964800102350271;1.0476792355408826;9.999084354372709;0.8335965062632804;-0.4244549706230807;-0.42445497600328275;0.7966137901133026;0.38176627484133097;0.8833237615839624
61.941265;1.0571187658052015;0.8343367341607993;0.7892769110534026;-0.4190851930291111;-0.3964796589809364;1.0476812055230305;9.999079794521549;0.8335975665448683;-0.4244549701558722;-0.42445497598686943;0.7966115502386071;0.381766542311694;0.8833240553526907
61.951265;1.0571212798773593;0.8343373318916791;0.7892756737271935;-0.41908610484742115;-0.39648015961987687;1.047682224427531;9.999075023743428;0.8335986036726555;-0.4244549696885086;-0.4244549759647227;0.7966103044655566;0.3817668069799538;0.8833252602071855
61.961265;1.0571227795713003;0.8343383861748445;0.7892756143890659;-0.4190861053113926;-0.39648015925773705;1.0476832940976377;9.99907009967446;0.833599614086556;-0.4244549692210978;-0.42445497593651366;0.7966080585572144;0.3817670707269472;0.8833255709878453
61.971265;1.0571242233239495;0.8343379685891754;0.7892741910846545;-0.4190852915620985;-0.3964793885989618;1.0476844143736794;9.999065080452882;0.8336005943895572;-0.42445496875401495;-0.42445497590176884;0.7966058192327293;0.38176733508966143;0.8833258870756611
61.981265;1.0571256074548452;0.8343389722449874;0.789274141952941;-0.41908529205963785;-0.39647938826275086;1.0476855838791408;9.999060027502784;0.8336015409523566;-0.42445496828785895;-0.4244549758599521;0.7966045933161672;0.3817676009649568;0.8833271081002839
61.991265;1.0571266594591808;0.8343382218036408;0.7892726657504922;-0.41908626245086805;-0.39648040665266915;1.0476868008415834;9.999055010140383;0.833602449396403;-0.4244549678232246;-0.4244549758108196;0.796602387361359;0.38176786891730796;0.8833274286892089
62.001265;1.0571279172241326;0.8343388492614361;0.7892723247318172;-0.4190851320314582;-0.3964793363956593;1.0476880632969583;9.999050107841423;0.8336033147322088;-0.4244549673606754;-0.424454975754797;0.7966002074787775;0.38176813942918114;0.8833277484761924
62.011265;1.057129110933405;0.8343386285912211;0.7892712167184875;-0.41908544929999425;-0.3964796357348232;1.04768936930851;9.99904540972638;0.833604131625518;-0.4244549669009071;-0.4244549756929648;0.7965990589568903;0.38176841262551275;0.8833289662931063
62.021265;1.0571312033543367;0.8343401551759012;0.7892710809301983;-0.4190860445120956;-0.39647983682668514;1.047690717005622;9.999041006037865;0.8336048942932112;-0.4244549664449256;-0.4244549756267974;0.7965969457931767;0.38176868789421453;0.8833292745681628
62.031265;1.0571319977162;0.8343389469352602;0.7892693196781292;-0.4190858840115656;-0.3964797853193191;1.0476921038345919;9.999036976879058;0.8336055961860386;-0.42445496599416244;-0.42445497555803763;0.7965948706768222;0.3817689639910569;0.8833295703607973
62.041265;1.0571329947667154;0.834339739973005;0.789269294198439;-0.41908588460182317;-0.39647978506403686;1.0476935259405198;9.999033388159795;0.833606230042979;-0.4244549655503971;-0.424454975488667;0.7965928356620094;0.3817692396082867;0.8833298491882201
62.051265;1.0571339239884434;0.8343401746369653;0.7892689742087989;-0.4190847542495664;-0.3964787148754439;1.0476949789163923;9.999030293732611;0.8336067885808978;-0.42445496511542663;-0.42445497542076926;0.7965918428068425;0.3817695137575975;0.8833310086165289
62.061265;1.0571347853126833;0.8343397541189478;0.7892678885143166;-0.41908507157610514;-0.39647901428210364;1.0476964591991873;9.999027739055867;0.8336072650773053;-0.4244549646907889;-0.42445497535636645;0.7965898941844863;0.3817697858352344;0.8833312413223938
62.071265;1.0571355783614098;0.8343404256130958;0.7892678772826596;-0.419085072189603;-0.3964790140672719;1.0476989645311827;9.99902576616537;0.8336076535588383;-0.42445496427770346;-0.42445497529742454;0.7965879914568265;0.38177005594926333;0.8833314465296482
62.081265;1.0571360315518954;0.8343390188107349;0.7892661406293237;-0.4190849117250449;-0.39647896262420557;1.0477004931770877;9.999024422581847;0.8336079492542586;-0.4244549638770583;-0.4244549752459711;0.7965871355356696;0.3817703252682878;0.8833325249805796
62.091265;1.057137644043809;0.83434027492363;0.7892660400276398;-0.4190855069899071;-0.39647916380954434;1.0477020428049009;9.999023769168291;0.8336081490837618;-0.4244549634894273;-0.42445497520405673;0.7965853269470252;0.38177059554200915;0.883332672884631
62.101265;1.057138217561008;0.834339717591502;0.789264977329573;-0.41908582432975966;-0.3964794632719186;1.0477036101042914;9.999023877533753;0.8336082516297716;-0.4244549631152326;-0.4244549751735737;0.7965835666461529;0.38177086808486527;0.8833327914869336
62.111265;1.057138713733497;0.834339947435239;0.7892646904134804;-0.4190846939991274;-0.39647839317046635;1.0477051913162805;9.999024824565417;0.833608256939089;-0.4244549627549828;-0.4244549751561704;0.796582856096441;0.3817701433707705;0.8833333490339897
62.121265;1.0571388625499702;0.8343387426426891;0.7892632747616727;-0.4190856644879987;-0.396479411735968;1.0477067825794677;9.999026692767137;0.833608166189586;-0.4244549624094185;-0.4244549751532573;0.7965811963446436;0.3817704216168451;0.8833334048507021
62.131265;1.0571392032685916;0.8343392386022327;0.7892632896925642;-0.41908566510867323;-0.3964794116189922;1.0477083798120508;9.999029564144706;0.8336079811402576;-0.4244549620795255;-0.4244549751659837;0.7965795871417395;0.3817707036365958;0.8833334269216581
62.141265;1.0571394661305644;0.834338262937077;0.7892619312138177;-0.41908485149021113;-0.39647864120577686;1.0477099792235582;9.999033506116337;0.8336077038860498;-0.4244549617664414;-0.42445497519510755;0.7965780271945476;0.3817709911610538;0.8833334134415428
