time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.151265;1.0571396516357312;0.8343387114874787;0.7892619356695383;-0.4190848521048026;-0.3964786411270346;1.0477115782610298;9.999038568226162;0.8336073367704121;-0.42445496147135015;-0.4244549752407859;0.7965775151165497;0.38177128659200793;0.8833342637861429
62.161265;1.0571407247800437;0.8343383416535359;0.7892604611117872;-0.4190846331187828;-0.396478072121522;1.0477131760857945;9.999044792669235;0.8336068820145833;-0.42445496119543413;-0.4244549753025485;0.7965760496640947;0.38177159254320603;0.8833341720676314
62.171265;1.0571404939264282;0.8343381468343959;0.7892600880508861;-0.41908528686841146;-0.39647879114514956;1.0477147734638892;9.999052221963739;0.8336063417212172;-0.42445496093971724;-0.42445497537951987;0.7965746294366869;0.3817719113563879;0.8833340384731307
62.181265;1.0571404670888738;0.8343385210412807;0.7892600698727223;-0.4190852874635165;-0.3964787911232858;1.0477163720854608;9.99906089329975;0.8336057186541357;-0.42445496070493516;-0.42445497547061095;0.7965742528309244;0.38177224473750215;0.8833347637690843
62.191265;1.05714038191351;0.8343374217502102;0.7892586776942957;-0.41908447381089237;-0.39647802080476285;1.0477179737268687;9.999070825229174;0.8336050168526412;-0.42445496049174825;-0.4244549755746057;0.7965729178365573;0.3817725936607887;0.8833345430862255
62.201265;1.0571402470148004;0.8343377444366271;0.7892586517620774;-0.41908447438730684;-0.3964780208252684;1.0477205796704798;9.999082012599706;0.8336042413219933;-0.4244549603009797;-0.4244549756903635;0.7965716218215929;0.38177295860067134;0.8833342762156754
62.211265;1.057139802301046;0.8343363165573532;0.7892571917183415;-0.4190854448125686;-0.39647903956384706;1.0477221904660121;9.999094435994417;0.8336033972789678;-0.4244549601334517;-0.4244549758170358;0.7965713620118845;0.38177333996750484;0.8833348626418076
62.221265;1.0571395970867687;0.8343362742376393;0.7892568605991762;-0.4190843144107226;-0.3964779696871537;1.0477238061128533;9.999108069042734;0.8336024896888651;-0.42445495998967947;-0.4244549759540412;0.7965701360028059;0.3817737384088982;0.8833344958018323
62.231265;1.0571403342388903;0.8343360497221044;0.7892556563705329;-0.41908522630237793;-0.3964784707850262;1.0477254263545095;9.99912287504226;0.83360152321727;-0.42445495986995707;-0.424454976100896;0.7965689417432319;0.38177415478111576;0.8833340728958043
62.241265;1.057140096656773;0.8343362839863515;0.7892556229190808;-0.4190852268246769;-0.39647847091590704;1.0477270509987187;9.999138805497013;0.8336005025244443;-0.4244549597747325;-0.42445497625704204;0.7965677776442677;0.38177458995183716;0.8833335882680344
62.251265;1.0571398555961207;0.8343350533348447;0.7892542205795118;-0.4190844130880741;-0.39647770075908484;1.0477286804665384;9.999155803716311;0.8335994326768112;-0.4244549597047349;-0.4244549764217652;0.7965676426980097;0.3817750446875207;0.8833339381014819
62.261265;1.0571393489548933;0.8343346604347386;0.7892538278602533;-0.41908506671544454;-0.3964784200115781;1.047730315779016;9.99917380531645;0.8335983192671044;-0.42445495966082375;-0.42445497659430553;0.7965665362952196;0.3817755195805147;0.8833333141161751
62.271265;1.057139121859255;0.8343334016692749;0.7892524286151456;-0.4190842529375513;-0.3964776499167602;1.047731957116001;9.999192732584248;0.8335971680905756;-0.42445495964383767;-0.42445497677397515;0.796565458230864;0.3817760148583146;0.8833326143308988
62.281265;1.0571389081233984;0.8343335808672299;0.7892524019624053;-0.41908425337937916;-0.3964776501739231;1.0477336024101975;9.999212490874612;0.8335959847009341;-0.4244549596544584;-0.42445497696009327;0.7965654084393468;0.3817765302573368;0.8833327379515787
62.291265;1.0571387090760782;0.8343337545864664;0.7892523802519996;-0.41908425379673364;-0.3964776504632653;1.0477352480561797;9.999232977900174;0.8335947740932879;-0.42445495969300767;-0.42445497715184216;0.7965643861154026;0.38177706509087234;0.8833318800973418
62.301265;1.057138254505122;0.8343318858094895;0.789250635544211;-0.41908409308548655;-0.39647759952165657;1.0477368908560423;9.99925409921668;0.8335935402776596;-0.42445495975926056;-0.42445497734824295;0.7965633893733322;0.3817776183579864;0.8833309421993704
62.311265;1.0571390446041047;0.8343327176002724;0.7892505317601984;-0.41908468808423005;-0.39647780123871823;1.0477385291821495;9.9992757727587;0.8335922860348227;-0.4244549598523847;-0.4244549775482842;0.7965634155381449;0.3817781888811654;0.8833308265469085
62.321265;1.0571388800700394;0.83433177451973;0.7892494741304955;-0.41908500513104635;-0.3964781012506717;1.0477401632701144;9.999297924003578;0.8335910133179526;-0.4244549599709317;-0.42445497775108343;0.7965624610213947;0.3817787755189017;0.8833297305138318
62.331265;1.0571387180769745;0.8343316574737852;0.7892492051677982;-0.41908387448001944;-0.39647703171669574;1.0477427951901805;9.999320487916423;0.8335897239756257;-0.4244549601128637;-0.4244549779559398;0.7965615212844886;0.38177937737532286;0.883328556567505
62.341265;1.0571385513949638;0.8343307393980364;0.7892481876277823;-0.41908419146894643;-0.3964773317897803;1.0477444281921846;9.999343412884961;0.8335884201762809;-0.42445496027576857;-0.4244549781622757;0.7965605917248818;0.3817799938849089;0.8833273050454004
62.351265;1.0571381033974483;0.8343303714918133;0.7892479045120319;-0.41908484485495057;-0.39647805131826636;1.0477460655056954;9.999366651826406;0.8335871040810625;-0.42445496045731057;-0.42445497836960205;0.7965606684525891;0.38178062464293505;0.8833268779794179
62.361265;1.0571379078884624;0.8343291645223647;0.7892466429040566;-0.41908403082992807;-0.39647728149757455;1.0477477096906174;9.999390149779284;0.8335857771288814;-0.42445496065561955;-0.4244549785774779;0.7965597480957783;0.38178126913802723;0.8833254732835123
62.371265;1.0571376907791306;0.8343294188470651;0.7892467843259474;-0.4190840310235137;-0.3964772820250566;1.0477493627876593;9.999413842700378;0.8335844397238228;-0.4244549608692138;-0.4244549787854061;0.7965588273984643;0.3817819267451055;0.8833239960972291
62.381265;1.0571384109392632;0.8343292077652539;0.7892457902167044;-0.4190849425350605;-0.39647778356432645;1.0477510261233838;9.999437666802926;0.833583091597541;-0.4244549610965966;-0.4244549789927267;0.7965589030547228;0.3817825969766103;0.883323352294028
62.391265;1.0571381388102532;0.8343291676150814;0.7892457036671341;-0.4190838117182469;-0.39647671418647906;1.0477526995807143;9.999461569407377;0.8335817325753488;-0.424454961336038;-0.4244549791986019;0.7965579715723798;0.38178227969057704;0.8833213095057286
62.401265;1.0571375650417318;0.8343288549843859;0.7892455911033951;-0.4190844649691475;-0.39647743382779804;1.0477543817555046;9.999485511784604;0.8335803632742147;-0.42445496158561624;-0.4244549794022235;0.7965570292600127;0.38178297499262076;0.8833196370655577
62.411265;1.0571372276701647;0.8343276887907851;0.7892445048281261;-0.4190836508118509;-0.3964766641109838;1.0477560713355123;9.999509462758622;0.8335789854001422;-0.42445496184334763;-0.42445497960316614;0.7965570723026901;0.3817836828584431;0.8833188083916463
62.421265;1.057136857276409;0.8343279633212902;0.7892448218195434;-0.4190836508782774;-0.3964766647337191;1.0477577678606962;9.999533389773836;0.8335776012983651;-0.42445496210733724;-0.4244549798016171;0.7965560968254582;0.38178440286360277;0.8833170250369884
62.431265;1.05713645580189;0.8343270938044984;0.789244101269335;-0.4190839676312709;-0.3964769649955163;1.0477594708656721;9.999557254632839;0.8335762132360479;-0.4244549623758423;-0.4244549799983014;0.7965550990052976;0.3817851342235391;0.883315194969074
62.441265;1.057135757429932;0.8343264242973042;0.7892438205469314;-0.41908348982681226;-0.39647661474231827;1.0477611787519336;9.999581012888346;0.8335748235729453;-0.4244549626472621;-0.4244549801942638;0.7965550752216594;0.3817858759209129;0.8833142273493312
62.451265;1.057136270430615;0.8343261612946063;0.7892430581058563;-0.41908440116317824;-0.39647711638403244;1.0477628885707224;9.99960461315593;0.8335734353484183;-0.4244549629201874;-0.4244549803906832;0.7965540222152321;0.38178662681181363;0.883312326900806
62.461265;1.0571358070862051;0.8343263412394786;0.7892434925315818;-0.41908440113880596;-0.39647711705046285;1.0477655966171184;9.999628003968448;0.8335720516697667;-0.42445496319351034;-0.4244549805885882;0.7965529370241623;0.38178738577848387;0.8833104036634751
62.471265;1.0571353388118219;0.8343250304835362;0.789242579623579;-0.4190835868430629;-0.3964763473970619;1.0477672991100726;9.999651145684505;0.8335706741963687;-0.4244549634664601;-0.42445498078863275;0.7965518167698744;0.38178815183216774;0.8833084652821181
62.481265;1.0571348734891628;0.8343251154837497;0.7892430543923418;-0.4190835867759735;-0.39647634807294335;1.0477689923364284;9.999674010755415;0.8335693027299955;-0.4244549637384923;-0.42445498099125506;0.7965516587981396;0.3817889241717195;0.8833074201215009
62.491265;1.0571341489455526;0.8343234132091795;0.7892421112334204;-0.4190845565261367;-0.39647736741836453;1.0477706728222511;9.999696576469477;0.8335679361499774;-0.4244549640091375;-0.4244549811969171;0.7965504609811173;0.3817897023294662;0.883305470544065
62.501265;1.0571337121011504;0.8343230481031461;0.7892423070560959;-0.4190834254565539;-0.3964762981430184;1.047772337996481;9.999718822752193;0.8335665730754032;-0.4244549642778099;-0.42445498140604615;0.7965492216385436;0.38179048629494183;0.883303524363332
62.511265;1.0571333002060037;0.8343229187066782;0.7892428035271842;-0.41908342532376985;-0.396476298814847;1.0477739864474709;9.999740731031538;0.8335652118283934;-0.4244549645435378;-0.4244549816189495;0.7965489392548507;0.3817912763941678;0.8833024900865304
62.521265;1.0571338813090858;0.8343222226835539;0.7892421231897041;-0.4190843365048233;-0.3964768004625635;1.0477756172903026;9.999762281201289;0.8335638505298556;-0.4244549648048706;-0.42445498183596886;0.7965476124138055;0.38179207291450545;0.8833005713648528
62.531265;1.0571335329731981;0.8343215931492207;0.7892423023299933;-0.41908320536957805;-0.39647573117448737;1.047777229369929;9.999783449259267;0.8335624876462094;-0.4244549650602062;-0.42445498205766324;0.7965462398341064;0.38179287571758214;0.8832986769191987
62.541265;1.0571329515082637;0.8343194563350896;0.7892413330093861;-0.41908417501049333;-0.39647675049554815;1.0477788208331957;9.999804203100028;0.8335611225342004;-0.42445496530827775;-0.4244549822848858;0.7965458202014777;0.3817936841048441;0.8832977146397432
62.551265;1.0571326796431468;0.8343189448290688;0.7892417745745136;-0.4190841747978765;-0.39647675114623143;1.0477803889613897;9.999824499266856;0.8335597554153114;-0.4244549655483461;-0.4244549825188172;0.7965443521357385;0.3817944969856665;0.8832958859030751
62.561265;1.0571324513770985;0.8343168853753494;0.78924082415625;-0.41908336031540333;-0.39647598146207086;1.0477819302769824;9.99984428836744;0.8335583870215992;-0.42445496578011427;-0.4244549827609095;0.7965428346534507;0.38179531306993675;0.8832940963233996
62.571265;1.05713226985403;0.8343161753627952;0.7892412191238611;-0.4190833600713593;-0.39647598209999063;1.0477834409218785;9.999863522677174;0.8335570186218486;-0.42445496600366417;-0.424454983012667;0.7965422674068084;0.38179613077716623;0.8832932514692148
62.581265;1.0571318676811134;0.8343136454513452;0.7892401565785038;-0.419084329646382;-0.3964770013918623;1.0477849171622915;9.999882154842593;0.8335556523203969;-0.4244549662195801;-0.4244549832753805;0.7965406503312278;0.3817969480683861;0.8832915526036744
62.591265;1.0571317859548335;0.8343124351923443;0.7892401962593842;-0.4190831984176737;-0.3964759320635803;1.0477863559564136;9.999900133992405;0.8335542913289198;-0.4244549664290587;-0.424454983549938;0.796538983605846;0.3817977626158195;0.8832899072517825
62.601265;1.0571327201057221;0.8343121111425655;0.7892404018242085;-0.41908379276323016;-0.39647613403200016;1.0477887548850282;9.999917408289523;0.8335529400131514;-0.4244549666336345;-0.42445498383673536;0.796538268214434;0.38179857225828195;0.8832892231125604
62.611265;1.0571327470813905;0.8343096082812629;0.7892393032158617;-0.4190829782195954;-0.3964753643071548;1.0477901113575498;9.9999339283524;0.8335516032652025;-0.42445496683466566;-0.4244549841357769;0.796536506331888;0.38179937536275577;0.8832877019826165
62.621265;1.0571328324425293;0.8343084801272991;0.7892395353444126;-0.4190829779231245;-0.39647536490315977;1.0477914225165519;9.99994964644163;0.8335502855065502;-0.424454967032999;-0.42445498444692736;0.7965347010837214;0.38180017074713835;0.8832862498992573
62.631265;1.057132707942835;0.8343055578466783;0.7892382942699365;-0.4190839474477846;-0.39647638414628367;1.047792685899224;9.999964514867072;0.8335489903377088;-0.4244549672289842;-0.4244549847700231;0.796533856161521;0.3818009572328939;0.8832857717911898
62.641265;1.0571329135599945;0.834303980517225;0.789238139553862;-0.4190828161748278;-0.3964753147717286;1.0477938996928164;9.99997849090528;0.833547721206029;-0.4244549674228595;-0.4244549851047042;0.7965319758012546;0.38180173342246504;0.8832844660754037
62.651265;1.0571331798090708;0.834301530577097;0.7892371667959713;-0.41908313255918;-0.39647561495972533;1.047795062614674;9.999991550060923;0.8335464821893485;-0.42445496761512364;-0.4244549854502043;0.7965300646151572;0.38180249797469135;0.883283235165042
62.661265;1.0571335054546525;0.8343001591620568;0.7892372146263911;-0.41908313222973403;-0.3964756155208494;1.0477961736358252;10.000003691222181;0.8335452780056947;-0.4244549678064773;-0.42445498580537655;0.7965291268100679;0.3818032498974913;0.8832829809911521
62.671265;1.057134850339657;0.8342979457984993;0.7892357417262142;-0.4190829122542879;-0.39647504709708664;1.0477972318156457;10.000014925671593;0.8335441137223141;-0.4244549679976529;-0.42445498616890776;0.7965271655089738;0.3818039884491069;0.8832819008117649
62.681265;1.0571350148654632;0.834295888850288;0.7892353285902419;-0.4190835650240901;-0.39647576668343154;1.0477982365997707;10.000025267907057;0.8335429948633678;-0.4244549681893768;-0.42445498653942815;0.7965251829008109;0.38180371277411235;0.8832804656528463
62.691265;1.0571354975688914;0.8342943866239065;0.7892352279039491;-0.419083564660472;-0.396475767236632;1.0477991879286948;10.000034738198128;0.8335419276462847;-0.42445496838216595;-0.4244549869155201;0.7965241808063477;0.3818044215884527;0.8832804434417635
62.701265;1.057136025968868;0.8342914009902661;0.7892337103469548;-0.4190827500250041;-0.3964749974590288;1.0478000863721073;10.000043369106148;0.8335409187389001;-0.42445496857596754;-0.4244549872957968;0.796522160951524;0.38180511310440474;0.8832795999349403
62.711265;1.0571365985782646;0.8342898322109039;0.7892335164851825;-0.41908274963504005;-0.39647499801957264;1.04780093395819;10.000051205505812;0.8335399743710395;-0.4244549687700059;-0.4244549876788927;0.7965201249416031;0.3818057849906635;0.88327883862037
62.721265;1.0571369458094328;0.8342865126438971;0.7892318468378373;-0.4190837190534029;-0.39647601723702885;1.0478017345292496;10.000058296757606;0.8335390994508172;-0.42445496896295504;-0.42445498806334797;0.7965190743117805;0.38180643434995426;0.8832790631588364
62.731265;1.0571376083989403;0.8342845825934407;0.7892312651651912;-0.41908258767261497;-0.3964749478631705;1.047803492841215;10.000064691800784;0.8335382975094942;-0.4244549691532667;-0.4244549884476183;0.7965170104920712;0.38180705808201815;0.8832784711043465
62.741265;1.057138319215373;0.8342818243417113;0.7892298708304187;-0.4190829039404931;-0.39647524807069745;1.0478042131731375;10.00007043955058;0.8335375712986602;-0.42445496933935123;-0.4244549888302575;0.7965149342588159;0.38180765331102684;0.8832779632798778
62.751265;1.0571400445689436;0.8342808412169603;0.7892294046335263;-0.41908349810823514;-0.39647545002265544;1.0478048980013697;10.000075587737342;0.8335369233089062;-0.42445496951952905;-0.42445498921017366;0.7965138452034856;0.3818082175306598;0.8832784382927311
62.761265;1.0571408622137517;0.8342788845740107;0.7892287011267556;-0.4190823666764279;-0.3964743806872988;1.0478055470971057;10.000080181228297;0.8335363558250195;-0.4244549696920738;-0.42445498958675704;0.7965117419139947;0.381808748743662;0.8832780881407563
62.771265;1.0571414687652725;0.8342755215208811;0.7892268288956986;-0.41908333600970415;-0.3964753999627234;1.047806157595049;10.000084262930514;0.8335358706963713;-0.42445496985529174;-0.4244549899597408;0.7965096225876126;0.3818092455109462;0.8832778096193012
62.781265;1.0571424061148011;0.8342738935498123;0.7892263522728622;-0.41908333550782956;-0.396475400607294;1.047806725255955;10.000087875026823;0.8335354692785043;-0.4244549700073789;-0.42445499032903294;0.7965084857757473;0.3818097068418602;0.8832784990993073
62.791265;1.057143406491983;0.8342708340683961;0.7892244725574001;-0.4190825207290059;-0.3964746309301545;1.0478072464684298;10.00009106056252;0.8335351526867257;-0.4244549701464443;-0.4244549906947907;0.7965063309099599;0.38181013209948383;0.8832783469726774
62.801265;1.057144470818325;0.8342692428772265;0.7892239310529863;-0.4190825201997002;-0.3964746316035854;1.0478077196115454;10.000093868630158;0.8335349222315172;-0.42445497027085505;-0.4244549910576038;0.7965041580592642;0.38181052074473537;0.8832782480639669
62.811265;1.0571455984324436;0.8342665430011915;0.7892222900853618;-0.4190828363609771;-0.39647493190835786;1.0478081446952832;10.00009635789297;0.8335347796987312;-0.4244549703794406;-0.42445499141848897;0.7965019673831801;0.3818108720607504;0.8832781948869222
62.821265;1.05714748001908;0.834264738115154;0.7892209288948018;-0.41908295257942;-0.39647478303103095;1.047808521989168;10.000098590778125;0.8335347269064645;-0.4244549704713558;-0.42445499177867996;0.7965007589072922;0.3818111852393424;0.8832790820107456
62.831265;1.057148724201192;0.8342620827808622;0.7892192323345149;-0.41908326872485485;-0.3964750833651266;1.0478088508021788;10.000100625721542;0.8335347645629563;-0.42445497054580084;-0.4244549921393202;0.7964985324217412;0.38181145962799495;0.8832790997437787
62.841265;1.057150017387679;0.8342602653220876;0.7892182796876557;-0.41908213720118265;-0.39647401414596173;1.0478091288577005;10.000102513310017;0.8335348913047743;-0.4244549706018605;-0.4244549925012127;0.796496287468669;0.38181169496109857;0.8832791444624142
62.851265;1.0571513509758563;0.834258790437072;0.7892176020402624;-0.41908213663830574;-0.3964740148927169;1.0478093528970223;10.000104290255715;0.83353510360905;-0.4244549706385846;-0.42445499286484467;0.7964950235133501;0.3818118916644449;0.8832801128544179
62.861265;1.0571527153061555;0.8342562131080797;0.7892158327214338;-0.41908245277232264;-0.3964743152665714;1.0478095201579973;10.000105973408283;0.8335353967407247;-0.4244549706551503;-0.42445499323046565;0.7964927402000103;0.3818120509841049;0.8832801961124369
62.871265;1.0571538308322679;0.8342538868319317;0.7892144538033464;-0.4190819743515761;-0.3964739651057588;1.0478106286729805;10.000107556473345;0.8335357660628504;-0.4244549706509176;-0.42445499359795563;0.7964904378053127;0.3818121747434736;0.8832802899971397
62.881265;1.0571552271957951;0.8342513749934424;0.7892126486425237;-0.4190822904801409;-0.3964742655002045;1.0478106763876645;10.000109009683456;0.8335362072413581;-0.42445497062555365;-0.4244549939667804;0.796489117564127;0.38181226505511884;0.8832812896092496
62.891265;1.0571566249597357;0.8342500297305364;0.7892118962321218;-0.41908228990876956;-0.39647426629023663;1.0478106612251468;10.000110290755481;0.8335367152508365;-0.42445497057924186;-0.4244549943360911;0.7964867814115223;0.3818123242686366;0.8832813845896494
62.901265;1.0571589768466496;0.834247925469372;0.7892096547442055;-0.41908206968376027;-0.39647369809370014;1.0478105818479722;10.00011136074718;0.8335372836698429;-0.42445497051266295;-0.4244549947047142;0.796484431656112;0.3818123550075166;0.8832814700322618
62.911265;1.0571600766930516;0.834246055510112;0.7892085031941554;-0.41908272222252796;-0.39647441791853205;1.047810437486209;10.00011218929317;0.8335379051921896;-0.42445497042690605;-0.42445499507126283;0.7964830706130817;0.3818123601813055;0.8832824411718548
62.921265;1.0571614156120195;0.8342448125793424;0.7892076925030578;-0.41908272165236354;-0.3964744187298794;1.04781022741954;10.000112752100984;0.8335385728748461;-0.42445497032339896;-0.42445499543446763;0.7964806997507216;0.38181234291357924;0.8832824882192382
62.931265;1.0571627123269272;0.8342421518533203;0.7892054916059068;-0.4190819068159977;-0.39647364920504274;1.0478099515138437;10.000113026773118;0.8335392805979468;-0.42445497020350387;-0.42445499579331286;0.7964783193320942;0.38181230620624745;0.8832825074568598
62.941265;1.0571639559863262;0.8342409657472013;0.7892046396245064;-0.41908190624960345;-0.39647365002352336;1.0478096113742328;10.000112986301806;0.833540022469022;-0.4244549700681721;-0.42445499614690213;0.7964769291886595;0.3818122524425643;0.8832833960421798
62.951265;1.0571651375693811;0.8342386727627995;0.7892026971940994;-0.41908222238411863;-0.39647395045626566;1.0478092107617498;10.00011259845513;0.8335407928157138;-0.42445496991824;-0.42445499649427804;0.7964745294220144;0.3818121831257817;0.8832833463770616
62.961265;1.05716597968539;0.8342366212550091;0.789201143740695;-0.4190817439674678;-0.39647360033944545;1.0478087550275998;10.000111837572797;0.8335415869794373;-0.42445496975486946;-0.4244549968342557;0.7964721201776003;0.3818120991693163;0.8832832568685927
62.971265;1.0571679771175595;0.8342350234953722;0.7891990602986115;-0.4190826547209931;-0.3964741021110052;1.0478082503897836;10.000110692684732;0.8335424015202074;-0.42445496957955453;-0.4244549971653766;0.7964707012050759;0.38181200144555105;0.883284027178823
62.981265;1.0571689272060583;0.834233922901824;0.7891981285728438;-0.41908265417480156;-0.39647410292821245;1.0478077032178208;10.000109160218074;0.8335432337936535;-0.42445496939393856;-0.4244549974860631;0.7964682719856714;0.3818108909546639;0.8832834207179258
62.991265;1.05716978709601;0.8342313938689677;0.7891958079534663;-0.4190818393666327;-0.3964733334017976;1.0478071191038467;10.000107238497169;0.8335440816673317;-0.4244549691997568;-0.4244549977948319;0.7964658319498481;0.381810768706562;0.8832832035774068
63.001265;1.0571705524293609;0.8342303328953733;0.7891948378319882;-0.41908183883740335;-0.39647333421583963;1.047806502312265;10.000104933411961;0.8335449433502684;-0.4244549689987168;-0.4244549980903985;0.7964643801264856;0.38181063577771573;0.8832838448329187
63.011265;1.0571709500344204;0.8342286995153648;0.7891934883885795;-0.4190824914233675;-0.39647405404208985;1.0478068558062117;10.000102261953696;0.8335458171879626;-0.42445496879226047;-0.42445499837167816;0.7964619147431071;0.3818104935474693;0.8832835399455294
63.021265;1.0571715164678226;0.8342262371780407;0.7891911140291024;-0.4190816766427794;-0.3964732845098555;1.0478061816108428;10.000099247923679;0.833546701802411;-0.424454968581531;-0.4244549986378926;0.7964604336425919;0.38181034388338186;0.8832840909171131
63.031265;1.0571719808269848;0.8342252485179031;0.7891900948007357;-0.4190816761437075;-0.39647328531966314;1.0478054813804512;10.00009591472595;0.8335475967082846;-0.42445496836763785;-0.42445499888873695;0.796457935199515;0.3818101891279456;0.8832836926583191
63.041265;1.0571723437888467;0.8342231564162166;0.7891879941232895;-0.41908199235077453;-0.3964735857393265;1.0478047567142144;10.000092281173542;0.8335485024266837;-0.4244549681519446;-0.42445499912423984;0.7964554185973974;0.3818100318871247;0.8832832455071847
63.051265;1.0571735710859251;0.8342225597071777;0.7891865552141518;-0.41908145551304576;-0.39647271793300587;1.0478040092109586;10.00008836264549;0.833549419830916;-0.42445496793606396;-0.4244549993443966;0.796453883414162;0.38180987472377037;0.883283649854394
63.061265;1.057173472379387;0.8342199284215387;0.789184083274035;-0.4190824248440635;-0.39647373736201713;1.0478032408190592;10.000084173159667;0.8335503500866351;-0.4244549677216011;-0.4244549995490246;0.7964513293531595;0.3818097199311231;0.8832831003966053
63.071265;1.0571735573041574;0.8342190488890022;0.7891830448246957;-0.41908242438850624;-0.3964737381713167;1.047802454421779;10.000079727392741;0.8335512952378806;-0.4244549675100172;-0.4244549997378995;0.7964487560316936;0.38180956949464673;0.8832824961683964
63.081265;1.0571735644542444;0.8342178774707789;0.7891817140569446;-0.419081292976793;-0.3964726690263147;1.0478016539786257;10.00007504268768;0.8335522583334671;-0.4244549673026276;-0.42445499991093727;0.7964471625447043;0.381809425079137;0.8832827351508236
63.091265;1.0571735017412636;0.8342159148770699;0.7891796249072947;-0.4190816092397093;-0.39647296944442073;1.0478008441836864;10.000070139702537;0.8335532431398059;-0.4244549671004837;-0.42445500006819975;0.7964445474841003;0.3818092878266159;0.8832820091940247
63.101265;1.0571733761428075;0.8342151040418223;0.7891786218435509;-0.41908160882169604;-0.3964729702521692;1.0478000298832157;10.000065046770002;0.8335542535221674;-0.42445496690419915;-0.42445500020972743;0.7964419096263022;0.38180915823298434;0.8832812147731136
63.111265;1.057172923757919;0.8342122690057326;0.7891759079635771;-0.4190814472452057;-0.3964729197209934;1.0477992152502669;10.000059807444478;0.8335552925005921;-0.4244549667138901;-0.4244550003355228;0.7964402484939554;0.3818090364109039;0.8832812478482406
63.121265;1.0571736511137495;0.8342121440522035;0.7891748473707065;-0.41908204146296374;-0.3964731218622308;1.047798403502295;10.000054482675974;0.8335563619879732;-0.42445496652931197;-0.4244550004458028;0.7964375645759247;0.3818089222326629;0.8832802988277442
63.131265;1.057173365080265;0.8342102452024249;0.7891728451569454;-0.4190823577879696;-0.3964734222743769;1.047797597476868;10.000049143477654;0.8335574633294668;-0.4244549663501875;-0.4244550005412013;0.7964348596597361;0.38180881503122466;0.8832792638061945
63.141265;1.0571730290709713;0.8342091652888283;0.789171643530134;-0.41908122647101687;-0.39647235312268625;1.0477977998312369;10.000043855355619;0.833558597413206;-0.4244549661763789;-0.4244550006225937;0.7964331370800538;0.38180871346134326;0.8832790402543169
63.151265;1.0571726423814773;0.8342084013009275;0.7891707744411987;-0.41908122614471116;-0.3964723539243485;1.047797012462021;10.000038664532978;0.8335597643146028;-0.42445496600762056;-0.42445500069070674;0.7964304014349275;0.38180861583866293;0.8832778222645183
63.161265;1.0571719347724426;0.8342059063109526;0.7891685094874833;-0.4190821956321446;-0.3964733733365893;1.047796236212987;10.000033596920899;0.8335609635875292;-0.4244549658432338;-0.42445500074597536;0.796427658081935;0.38180852064670284;0.8832765107828129
63.171265;1.05717144529012;0.8342048108034483;0.7891674131777141;-0.4190810643826091;-0.3964723041787453;1.0477954715388227;10.000028665796126;0.8335621950162322;-0.42445496568230073;-0.42445500078861975;0.7964259128841937;0.38180842692093736;0.8832760075276995
63.181265;1.0571709037363202;0.8342028881179826;0.7891655849352264;-0.4190813808175397;-0.39647260457901107;1.04779471937483;10.000023879905095;0.833563458434262;-0.4244549655240972;-0.4244550008186361;0.796423172306117;0.3818083343538306;0.8832745091227967
63.191265;1.0571703091713769;0.8342020803336588;0.789164866154186;-0.41908138058404004;-0.39647260536661805;1.0477939810985852;10.00001925141227;0.8335647527582333;-0.4244549653683428;-0.42445500083582505;0.7964204434236767;0.38180824310629263;0.8832729177351699
63.201265;1.0571703546374758;0.8341998646265208;0.7891623560408231;-0.4190818137946438;-0.3964727561337702;1.04779325807996;10.000014800299052;0.8335660760118947;-0.42445496521513826;-0.42445500083996135;0.7964187331611045;0.38180815351440395;0.8832721363100063
63.211265;1.0571696550050034;0.834199017144555;0.7891617189656667;-0.41908181360930585;-0.3964727569041249;1.0477925516774935;10.000010549358164;0.833567426603278;-0.42445496506477853;-0.4244550008309296;0.7964160470976419;0.38180806592934263;0.8832703634072788
63.221265;1.0571689065394507;0.834198146176997;0.7891611228968438;-0.41908181344772866;-0.39647275766262663;1.0477918629335714;10.000006516525241;0.8335688041921026;-0.4244549649176646;-0.4244550008088111;0.7964133889096306;0.381807980627535;0.8832685031384285
63.231265;1.057168112607063;0.8341958004783555;0.7891591982689917;-0.4190809990306686;-0.39647198805824946;1.0477911916194733;10.000002714838807;0.8335702091350186;-0.4244549647742696;-0.4244550007739361;0.7964117609367428;0.3818078976281327;0.8832674592249303
63.241265;1.0571672768280773;0.8341948712355113;0.7891586855162441;-0.41908099891545153;-0.39647198878815854;1.0477905360362836;9.999999158309915;0.8335716413841281;-0.4244549646350911;-0.4244550007268762;0.7964091655518739;0.38180781678073494;0.8832654298766545
63.251265;1.0571661338218754;0.8341921810872147;0.7891567867309963;-0.41908196860689373;-0.3964730081064696;1.0477898940040222;9.999995866675182;0.8335731003842154;-0.4244549645006374;-0.42445500066836833;0.7964066063006394;0.3818077383578925;0.8832633191504093
63.261265;1.0571652277622665;0.8341908605745622;0.7891560679482565;-0.4190808375650172;-0.3964719388463071;1.0477892633308024;9.999992864730062;0.8335745855524196;-0.4244549643714158;-0.4244550005990383;0.7964050878339201;0.38180766357250534;0.8832620321743689
63.271265;1.0571642942323;0.8341886830218683;0.7891546299207847;-0.41908115420279796;-0.3964722391267987;1.047788641019978;9.999990179051936;0.8335760955089905;-0.42445496424797075;-0.42445500051920093;0.7964026148573424;0.381807594513596;0.8832597696242416
63.281265;1.057164301671525;0.8341882433296561;0.7891542132789139;-0.4190817487672584;-0.396472441111957;1.0477880227254555;9.999987838265127;0.8335776266174982;-0.42445496413102485;-0.42445500042916345;0.7964011910588663;0.38180653357096556;0.8832579075558528
63.291265;1.0571633297742928;0.8341867839542912;0.7891536518862834;-0.4190806177775111;-0.39647137178839276;1.0477884034336262;9.999985876874964;0.8335791729146615;-0.4244549640215564;-0.4244550003295653;0.7963988185163312;0.3818064827383533;0.8832555130316488
63.301265;1.0571620769124033;0.8341838625548103;0.7891520145231347;-0.41908158755402775;-0.3964723909979833;1.047787778549665;9.999984338537253;0.833580727303519;-0.4244549639207427;-0.4244550002213251;0.796396497766991;0.3818064432374206;0.8832530627859477
63.311265;1.0571610861130099;0.834182611826683;0.7891518664473962;-0.4190815875620792;-0.39647239158398784;1.0477871449088267;9.999983276992227;0.8335822826516073;-0.42445496382977926;-0.42445500010556175;0.7963952284093776;0.38180641554397143;0.8832514660415887
63.321265;1.0571600903718077;0.8341798583805586;0.7891504097440288;-0.4190807732994052;-0.3964716217948026;1.0477865017919288;9.999982755070207;0.8335838328462476;-0.4244549637495749;-0.42445499998360825;0.7963930096278106;0.38180639958775403;0.8832489257275002
63.331265;1.0571590918759777;0.8341784986699126;0.7891503860632457;-0.41908077332934796;-0.3964716223348997;1.0477858509895621;9.99998283784319;0.8335853741417628;-0.4244549636805118;-0.42445499985687984;0.7963908403733033;0.38180639501990876;0.8832463484964039
63.341265;1.0571580927408892;0.8341770874814505;0.7891504276787906;-0.41908077336846794;-0.3964716228522577;1.0477851955592745;9.999983578132968;0.8335869056721541;-0.4244549636224564;-0.4244549997266697;0.7963897192292487;0.3818064014779582;0.8832446403241658
63.351265;1.0571577884446675;0.8341742391514064;0.789148703459441;-0.41908120681776695;-0.39647177331620176;1.0477845387951048;9.999985008353464;0.8335884285054651;-0.4244549635749338;-0.42445499959408883;0.7963876442412319;0.38180641859415393;0.8832420023509353
63.361265;1.0571567939833038;0.8341727358393534;0.7891488765520505;-0.4190812068718774;-0.39647177378839954;1.0477838841321903;9.999987149202013;0.8335899445212079;-0.42445496353721823;-0.4244549994601075;0.7963856134599064;0.3818064457507352;0.8832393415966547
63.371265;1.057155803001841;0.8341700611789733;0.7891480432049293;-0.4190815236203194;-0.39647207384058364;1.0477832348228324;9.999990017718531;0.8335914560437974;-0.42445496350839634;-0.4244549993255216;0.7963846259780851;0.3818064819940853;0.883237565652065
63.381265;1.0571548147076957;0.8341681644389378;0.7891480409845337;-0.41908039271517383;-0.3964710043116896;1.047782593192352;9.999993618877602;0.8335929656628208;-0.4244549634875834;-0.42445499919089136;0.7963826822596864;0.3818065262729971;0.8832348773395511
63.391265;1.057153827932307;0.834165421619723;0.7891473260701909;-0.4190807094764643;-0.39647130431905503;1.047781960743636;9.999997934432447;0.833594475754599;-0.4244549634741047;-0.42445499905653;0.7963807836280897;0.38180657757368514;0.8832321849837322
63.401265;1.0571525717095336;0.8341631885235359;0.7891473747239747;-0.41908136264320434;-0.3964720236919442;1.0477813390040616;10.00000292482313;0.833595988123516;-0.42445496346749717;-0.42445499892250904;0.7963799317513528;0.3818066347636245;0.8832303972612777
63.411265;1.0571515836354994;0.8341612123541831;0.7891475377783642;-0.41908023175780973;-0.3964709540950749;1.047780729691182;10.00000854099587;0.8335975040504316;-0.42445496346756556;-0.4244549987886615;0.7963781283027226;0.3818066966717834;0.8832277180309328
63.421265;1.0571505920154816;0.8341584072820414;0.7891469822962066;-0.4190805485381049;-0.3964712540326843;1.0477801339836372;10.000014732779883;0.8335990243160921;-0.4244549634745649;-0.4244549986545211;0.7963773743852702;0.3818067624688891;0.8832259582207738
63.431265;1.0571505576710147;0.8341573788735037;0.7891474469052652;-0.41908114323154494;-0.39647145567062236;1.0477805522667105;10.000021445508425;0.8336005489688553;-0.42445496348924294;-0.4244549985192593;0.7963756701115842;0.3818068318493329;0.883223321675032
63.441265;1.0571495528638029;0.834154250262897;0.7891466935395484;-0.41908032905095716;-0.3964706856027887;1.0477799847202378;10.000028613012582;0.8336020773636519;-0.42445496351269196;-0.42445499838172074;0.7963740152702844;0.3818069050571255;0.8832207174023546
63.451265;1.0571482697076393;0.8341519837809104;0.7891469975546005;-0.4190809822471199;-0.3964714048533836;1.0477794313189788;10.00003615898601;0.8336036083751218;-0.42445496354618034;-0.424454998240526;0.7963734103552391;0.38180698299104265;0.8832190542021628
63.461265;1.0571472468731793;0.8341491991031119;0.7891466394240527;-0.4190812990499238;-0.3964717046932602;1.0477788912006807;10.000044003014455;0.8336051398435472;-0.4244549635910959;-0.4244549980943299;0.7963718564759792;0.3818070671642959;0.8832165350310235
63.471265;1.057146214673836;0.8341472563602172;0.7891470945815184;-0.4190801681993476;-0.3964706349531522;1.047778362741071;10.000052062686558;0.8336066680612666;-0.42445496364906427;-0.4244549979421525;0.7963703548974589;0.3818071591978829;0.8832140668773718
63.481265;1.0571451734543171;0.8341456672176839;0.7891478876418881;-0.41908016832758244;-0.39647063514754094;1.0477778440904704;10.000060254255208;0.8336081888289371;-0.42445496372199426;-0.4244549977833722;0.7963699072085186;0.38180726015221383;0.8832125548339943
63.491265;1.0571441234062822;0.8341429926494719;0.7891476439823765;-0.4190804851465864;-0.39647093492016433;1.0477773334573373;10.000068493071433;0.8336096988488629;-0.4244549638118473;-0.4244549976173617;0.7963685150744008;0.38180737042341545;0.8832101967668773
63.501265;1.0571427947821177;0.8341405910541624;0.7891478371061209;-0.4190800073933393;-0.3964705840986835;1.0477768291379534;10.000076691435048;0.8336111957201137;-0.424454963920379;-0.42445499744327597;0.7963671792982561;0.3818074902193218;0.8832078946085701
63.511265;1.0571426898287801;0.8341386830217155;0.7891475413646106;-0.4190809188087224;-0.3964710851493977;1.0477763290847029;10.000084760801988;0.833612677258142;-0.4244549640489601;-0.42445499726016706;0.796366899411887;0.3818076199849815;0.883206549775407
63.521265;1.0571416131594604;0.8341373197822443;0.7891484321473279;-0.4190809189510047;-0.3964710852560546;1.0477758305232532;10.000092620803294;0.8336141413115896;-0.42445496419844175;-0.4244549970670324;0.7963656739274836;0.3818077603778496;0.8832043577643691
63.531265;1.0571405276704282;0.834135714012734;0.7891490334575785;-0.4190797881181588;-0.3964700153834582;1.0477753303223352;10.000100205907723;0.8336155860079653;-0.4244549643693868;-0.42445499686270804;0.7963645005348363;0.3818079119078817;0.8832022185269544
63.541265;1.0571394327519585;0.8341333758693192;0.7891488697164859;-0.41908010494141873;-0.3964703150445168;1.0477748256347288;10.000107467369372;0.8336170098004975;-0.4244549645626011;-0.42445499664597863;0.7963643764376293;0.38180807466294236;0.8832010318984619
63.551265;1.0571380576672353;0.8341316636659355;0.789149415356629;-0.41908075815552176;-0.3964710340652902;1.0477743142340203;10.000114374922584;0.833618411300968;-0.42445496477931305;-0.4244549964158815;0.7963632990791923;0.3818082481982129;0.8831989932132077
63.561265;1.0571369407362958;0.8341291951069549;0.7891489485670523;-0.4190799439921569;-0.3964702637203997;1.04777379424727;10.000120918186848;0.8336197895205876;-0.4244549650208105;-0.42445499617177634;0.7963632663836963;0.3818084314477685;0.8831979057422998
63.571265;1.057135812463655;0.834128277667771;0.7891498425276728;-0.41907994411232197;-0.39647026370966765;1.0477742633951161;10.000127104739738;0.8336211441585608;-0.42445496528808585;-0.4244549959131587;0.796362276142094;0.3818086227483529;0.8831959664831804
63.581265;1.0571346744382213;0.834126339028245;0.7891496528842893;-0.4190802609073824;-0.39647056327068836;1.0477737186901566;10.000132952799992;0.8336224750526325;-0.42445496558178814;-0.4244549956395205;0.7963613256028039;0.38180882003516053;0.8831940778194319
63.591265;1.0571344922750003;0.8341259831622652;0.7891501141738956;-0.41907972462209386;-0.3964696945699124;1.0477731570746316;10.000138480307944;0.8336237812018034;-0.4244549659021695;-0.42445499535034514;0.7963614118652054;0.38180802122881025;0.8831927092328249
63.601265;1.0571330736323097;0.8341248163267461;0.7891505929533763;-0.4190803777922385;-0.396470413457114;1.0477725762314103;10.000143694379487;0.8336250602742052;-0.42445496624898577;-0.42445499504518625;0.7963605322317562;0.3818082247198308;0.8831909205847069
63.611265;1.05713192403151;0.8341232362202053;0.789150338656938;-0.41908069455584684;-0.3964707129345827;1.0477719746335263;10.000148583442853;0.8336263088010589;-0.4244549666216084;-0.4244549947238427;0.7963596840667362;0.38180842959865496;0.8831891791469126
63.621265;1.0571307770359881;0.8341225946300959;0.7891508291588293;-0.41907956364991317;-0.3964696428299436;1.0477713509566855;10.000153117386345;0.8336275227993664;-0.42445496701920993;-0.4244549943866193;0.7963598647655104;0.38180863544632787;0.8831883845146447
63.631265;1.0571296363415061;0.8341212620623396;0.7891505220468599;-0.41907988038929617;-0.39646994225280086;1.0477707040689652;10.000157256341177;0.8336286985362995;-0.4244549674409019;-0.42445499403447334;0.7963590716581577;0.38180884199577797;0.8831867321022917
63.641265;1.0571285061246263;0.8341211815854689;0.7891512551969477;-0.41907988043349464;-0.3964699420529267;1.0477700339600766;10.000160959764255;0.8336298329714601;-0.42445496788597725;-0.42445499366893225;0.7963593016992917;0.38180904897640616;0.8831860255838834
63.651265;1.0571271198077794;0.8341203079518279;0.7891512957481842;-0.419079402564488;-0.39646959084719047;1.0477693422363912;10.00016419474605;0.8336309235072443;-0.42445496835407276;-0.4244549932919566;0.7963585516585261;0.38180925606543187;0.8831844621544082
63.661265;1.0571260174350279;0.834119328416804;0.7891508945076217;-0.41907971926336685;-0.39646989019585344;1.0477686316412251;10.000166940521659;0.8336319675942161;-0.4244549688450655;-0.42445499290569566;0.7963578184027598;0.38180946307075436;0.8831829435320916
63.671265;1.0571258917114068;0.8341202406852632;0.7891514300665214;-0.41908031385257294;-0.39647009124529803;1.0477679053795275;10.000169180397224;0.8336329627723846;-0.42445496935894617;-0.4244549925120161;0.7963580988559106;0.38180967034300817;0.8831823706319163
63.681265;1.0571248162189792;0.8341191524176325;0.7891506665871972;-0.41907949954933726;-0.39646932059395035;1.0477671660750054;10.000170891502487;0.8336339069113751;-0.42445496989575404;-0.4244549921122028;0.7963573901531222;0.38180987874574157;0.8831809392748557
63.691265;1.0571237539460645;0.8341196030070296;0.7891512438082322;-0.41907949953019186;-0.39646932028609494;1.0477664144566707;10.000172046660879;0.8336347982624874;-0.42445497045555214;-0.42445499170700207;0.7963566894919648;0.3818100891625264;0.8831795515652955
63.701265;1.057122435326877;0.8341184086186976;0.7891503628261105;-0.41908046925409687;-0.39647033852803004;1.0477656493827334;10.000172619168229;0.8336356350827625;-0.4244549710386075;-0.4244549912966485;0.7963569937131482;0.3818103022992244;0.8831791109880874
63.711265;1.057121399576478;0.8341186919977792;0.7891505872489003;-0.41907933823864674;-0.3964692682259802;1.047764869605076;10.000172581432105;0.8336364152494188;-0.4244549716455939;-0.4244549908809082;0.7963562997164293;0.3818105187183601;0.8831778165614443
63.721265;1.0571203768458983;0.8341193492562952;0.7891510840559612;-0.41907933819095405;-0.3964692678650077;1.0477650754294818;10.000171905396078;0.8336371365111475;-0.42445497227758433;-0.42445499045935814;0.796355605053669;0.38181073861704695;0.8831765723186807
63.731265;1.0571193660331493;0.8341189218963456;0.7891504803696139;-0.4190796548145965;-0.3964695670810005;1.04776426865846;10.000170568080842;0.8336377970598626;-0.42445497293589507;-0.42445499003163817;0.7963559075260128;0.38181096168279643;0.8831762817107774
63.741265;1.0571183646419327;0.8341193457011501;0.7891506118117578;-0.4190785237733842;-0.396468496725929;1.0477634514570917;10.000168556869179;0.8336383960305246;-0.42445497362176854;-0.4244549895974897;0.7963552043312006;0.3818111873350349;0.8831751422975369
63.751265;1.0571180629009322;0.8341190423599173;0.7891494708930011;-0.41908008803253;-0.3964697161899868;1.0477626256713501;10.000165871465017;0.8336389339043355;-0.42445497433603363;-0.4244549891567399;0.796355491964189;0.3818114148224132;0.8831749577418063
63.761265;1.0571170713988187;0.8341198324632185;0.7891498195017125;-0.4190800879538337;-0.3964697157553976;1.0477617925250542;10.000162518138499;0.8336394123196812;-0.4244549750790252;-0.4244549887093316;0.7963547670892701;0.3818116429351678;0.8831739241056116
63.771265;1.0571160808744207;0.834120635825519;0.7891501235335024;-0.4190800878686294;-0.39646971530124453;1.047760952056144;10.000158497618324;0.8336398331380184;-0.42445497585077574;-0.4244549882552699;0.7963540273195435;0.3818118698642839;0.883172942686875
63.781265;1.0571150880329392;0.8341199976536189;0.7891490124625783;-0.41907927347772767;-0.39646894446144126;1.0477601028159302;10.000153800785993;0.8336401976832944;-0.4244549766512206;-0.4244549877944965;0.7963542712476261;0.38181209342108496;0.8831729154922469
63.791265;1.0571140884607877;0.8341208074497036;0.7891492251397344;-0.4190792733783656;-0.39646894396608773;1.0477592424509752;10.00014841509776;0.8336405067096712;-0.42445497748016564;-0.424454987327;0.7963534980894773;0.38181231134560734;0.8831720403426941
63.801265;1.0571128074672524;0.8341198871093107;0.7891479611768875;-0.4190802430178836;-0.39646996200944645;1.0477583689231234;10.00014232748052;0.8336407605300544;-0.42445497833712864;-0.42445498685301564;0.7963527072207047;0.38181252154943923;0.8831712208838349
63.811265;1.0571117793073779;0.8341203658361307;0.7891477842785194;-0.41907911192503444;-0.39646889151130127;1.047757481438675;10.000135521081685;0.8336409589778024;-0.4244549792212674;-0.42445498637303425;0.796352897962587;0.381812722134067;0.8831713604719356
63.821265;1.057110729697147;0.8341211455719104;0.7891478644995558;-0.4190791118023003;-0.39646889095039783;1.0477565802740665;10.000127976342199;0.8336411014919454;-0.4244549801314266;-0.4244549858878436;0.7963520696522434;0.3818129112054112;0.8831706562524594
63.831265;1.0571106173728417;0.8341214260112442;0.7891467337790453;-0.419080022929174;-0.3964693912732814;1.047755665928512;10.000119678013675;0.8336411872787717;-0.4244549810663189;-0.42445498539871096;0.7963522213147614;0.38181308679937404;0.8831709112442702
63.841265;1.0571095126241858;0.8341218408788854;0.7891464370435692;-0.41907889181428687;-0.3964683207109128;1.0477547386077701;10.000110621181214;0.8336412154427925;-0.4244549820247261;-0.4244549849075143;0.7963513513014802;0.3818132468998724;0.8831703209931904
63.851265;1.0571081056789633;0.8341208144804644;0.789144972790172;-0.41907986141664594;-0.39646933864266076;1.047753798404392;10.000100812947954;0.8336411851557047;-0.4244549830055638;-0.42445498441661633;0.7963504576265239;0.38181338932940745;0.8831697862029116
63.861265;1.0571069336573231;0.8341214754172658;0.7891449046150975;-0.4190798612724588;-0.3964693379968931;1.0477538461072755;10.000090270288705;0.8336410955654979;-0.4244549840078384;-0.4244549839285155;0.7963505383167093;0.38181351159945365;0.8831702071459627
63.871265;1.057105725569476;0.8341217755240925;0.7891445027586089;-0.41907873014839747;-0.39646826736969;1.0477528838787882;10.000079017327659;0.8336409454466257;-0.4244549850305942;-0.4244549834456572;0.7963495914443279;0.3818136109273851;0.8831697777261637
63.881265;1.0571044805598873;0.8341212110296615;0.7891432980148637;-0.4190790466814298;-0.3964685662706053;1.0477519146156413;10.000067087124387;0.8336407334274473;-0.42445498607290083;-0.4244549829704642;0.7963486150569905;0.38181368448081354;0.883169395939604
63.891265;1.0571031981071735;0.83412172055858;0.7891431322801309;-0.4190790465420193;-0.3964685655584261;1.0477509402337928;10.00005452731277;0.8336404588691719;-0.4244549871338911;-0.4244549825052389;0.7963486065870343;0.38181372974376915;0.8831699594048008
63.901265;1.057101877707461;0.8341207182442497;0.7891415671606696;-0.4190782321073479;-0.3964677944566257;1.0477499606775933;10.000041403321001;0.8336401222831685;-0.42445498821283006;-0.42445498205194315;0.7963475623189964;0.3818127447933743;0.8831692280945965
63.911265;1.0571012118971774;0.834121150274556;0.7891408808806162;-0.4190794796233932;-0.3964687139741366;1.0477489748916182;10.000027795123627;0.8336397251911707;-0.4244549893091776;-0.4244549816121223;0.7963474778742773;0.3818127283535719;0.883169865238151
63.921265;1.0570998128405276;0.8341203132672613;0.7891395611180759;-0.41907979618799895;-0.39646901278999136;1.0477479828059189;10.00001378945123;0.8336392700799408;-0.424454990422536;-0.42445498118690794;0.7963463490615034;0.38181267969649035;0.8831696298292429
63.931265;1.0570983725996177;0.8341202035815077;0.7891389894674615;-0.41907866511065667;-0.3964679420366858;1.0477469861587783;9.999999472003177;0.8336387602716836;-0.4244549915525163;-0.42445498077700655;0.7963451722541013;0.38181259854043864;0.8831694183888704
63.941265;1.057096890256956;0.8341203172839898;0.7891386995936439;-0.41907866502816765;-0.3964679412236126;1.0477459875078816;9.999984925956635;0.8336381995895237;-0.4244549926986431;-0.42445498038284973;0.7963449444724261;0.38181248489395825;0.883170127405977
63.951265;1.0570953653202824;0.834119201644758;0.7891373271466428;-0.41907898163718516;-0.3964682399808791;1.0477449888624017;9.999970236693615;0.8336375921409687;-0.42445499386025387;-0.42445498000490506;0.7963436636753394;0.3818123386631946;0.8831699477747825
63.961265;1.0570935280881546;0.8341182033635353;0.7891363564807177;-0.4190785036688658;-0.3964678881277274;1.0477439911770228;9.999955490335804;0.8336369423289035;-0.4244549950364052;-0.4244549796437715;0.7963433293239658;0.3818121592793399;0.8831706768750268
63.971265;1.0570919185957388;0.8341168802786556;0.7891349735118144;-0.419078820312147;-0.3964681868460685;1.0477429944758325;9.999940765174808;0.8336362547316191;-0.42445499622593164;-0.42445497929997816;0.79634194264021;0.38181194587609785;0.8831705049738902
