time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.981265;1.0570902688666748;0.8341165815397192;0.7891346604446121;-0.4190788203002282;-0.3964681859579208;1.0477419977598115;9.99992613067173;0.8336355336217667;-0.4244549974276119;-0.42445497897400514;0.7963405063003601;0.3818116979515151;0.8831703276121318
63.991265;1.0570895432336946;0.8341165115051351;0.7891339486538511;-0.4190782839005451;-0.39646731640172744;1.047740998733158;9.999911655783492;0.833634782853282;-0.4244549986402147;-0.42445497866661297;0.7963400237888925;0.38181141588905265;0.8831710403114136
64.001265;1.0570878153998635;0.8341148660462769;0.7891325711902407;-0.4190786006038562;-0.396467615072948;1.0477399941091798;9.999897413344648;0.8336340064590323;-0.42445499986246693;-0.4244549783790082;0.7963384984824304;0.3818111009002503;0.8831708333892532
64.011265;1.0570857764860462;0.8341136502136476;0.7891319078043267;-0.4190792537132741;-0.39646833310072394;1.0477399804935372;9.999883474635137;0.8336332088201549;-0.424455001093148;-0.4244549781127864;0.7963369331476899;0.3818107545383164;0.8831706023604462
64.021265;1.0570839631419675;0.8341117949104638;0.7891305432440564;-0.4190795704597673;-0.39646863175305347;1.0477389552005512;9.999869901668974;0.8336323939847873;-0.4244550023312481;-0.42445497786975883;0.7963363304346741;0.3818103781591682;0.8831712424882183
64.031265;1.057082104404126;0.834110656725632;0.7891299595844616;-0.4190784395753305;-0.39646756085237855;1.0477379164986689;9.999856743106292;0.8336315652080861;-0.42445500357606586;-0.4244549776514765;0.7963346934480525;0.3818099725162594;0.8831709438581594
64.041265;1.0570802007414861;0.8341097448307695;0.7891296895914606;-0.4190784396961316;-0.39646755990888155;1.04773686343557;9.99984403224855;0.8336307248754323;-0.4244550048271637;-0.42445497745858257;0.7963340257432159;0.38180953772508114;0.8831715043557872
64.051265;1.0570782537835082;0.8341076182126801;0.7891283674563061;-0.4190787565146012;-0.3964678585510731;1.0477357959581686;9.999831788369224;0.8336298742545531;-0.4244550060841866;-0.4244549772906958;0.7963323311586241;0.3818090736488586;0.8831711160182512
64.061265;1.0570759961766383;0.8341056336929665;0.7891274753940855;-0.4190782787593437;-0.39646750659743557;1.0477347152912844;9.999820025506292;0.833629013814726;-0.424455007346699;-0.4244549771470654;0.7963306135374535;0.38180858021584124;0.8831706763913615
64.071265;1.0570749332430946;0.8341040109997667;0.7891260962551833;-0.4190791901940487;-0.3964680065425635;1.0477336238569928;9.99980876437087;0.8336281448171824;-0.424455008614134;-0.42445497702719825;0.796329876391775;0.38180805749305013;0.8831710826205049
64.081265;1.0570728735837542;0.8341028019453063;0.789125913822196;-0.41907919040881053;-0.39646800559747103;1.0477325248656786;9.999798034215425;0.8336272710048395;-0.42445500988587337;-0.4244549769308252;0.7963281228785521;0.38180750573893146;0.8831705266423509
64.091265;1.0570707852410701;0.8341012204512578;0.7891254598516204;-0.41907805966250866;-0.39646693469448346;1.0477314219271268;9.999787862421162;0.8336263985774796;-0.4244550111614183;-0.42445497685755385;0.7963273556812036;0.38180692537148186;0.8831708078784084
64.101265;1.057068673826467;0.8340987783067009;0.7891242658518002;-0.419078376590498;-0.39646723334344713;1.0477303180809128;9.999778266615746;0.833625534443573;-0.42445501244040934;-0.4244549768066577;0.7963255765924502;0.38180631699413936;0.8831701188919422
64.111265;1.0570662758300313;0.8340968362352936;0.7891238136516043;-0.4190790299189311;-0.39646795136362334;1.0477292147614627;9.999769255587127;0.833624684830056;-0.424455013722374;-0.4244549767770372;0.7963237866680984;0.38180568155888733;0.8831693569107087
64.121265;1.0570641373936893;0.8340940148328048;0.7891223893455217;-0.4190782158981332;-0.3964671800681387;1.047728112154165;9.99976083128956;0.8336238552024171;-0.4244550150064891;-0.42445497676731575;0.7963229871578635;0.381805020377049;0.8831694189788148
64.131265;1.0570619962234837;0.8340926242398805;0.7891223737997446;-0.41907821620270935;-0.39646717916102714;1.0477270103613372;9.999752990758509;0.8336230503792953;-0.4244550162916054;-0.42445497677603217;0.7963211801469322;0.3818043351180381;0.883168497548169
64.141265;1.0570598591511462;0.8340912252241919;0.7891223994660049;-0.4190782165192254;-0.39646717826870453;1.0477259099568559;9.999745731484989;0.8336222743478432;-0.4244550175763699;-0.42445497680188615;0.7963193681371429;0.3818036278776652;0.8831674911566861
64.151265;1.0570586946484721;0.8340890310736987;0.7891209966905217;-0.41907799710038357;-0.39646660831932035;1.0477248116047388;9.999739055678521;0.8336215299261166;-0.4244550188592694;-0.42445497684392075;0.7963185533594294;0.3818029011094417;0.8831672990996802
64.161265;1.0570563112789908;0.8340870438903384;0.7891207459423951;-0.4190786504838028;-0.3964673264060965;1.0477247150789624;9.999732970802555;0.8336208182793887;-0.42445502013876174;-0.4244549769014516;0.7963167377991189;0.38180215742231854;0.8831661163855472
64.171265;1.0570542140662853;0.8340845338538794;0.7891198288170422;-0.41907896748663004;-0.39646762514624967;1.0477236182180796;9.999727488404858;0.8336201387178795;-0.4244550214134996;-0.4244549769738702;0.7963159235666155;0.38180139924914125;0.8831657464386337
64.181265;1.0570521347343895;0.8340828576993685;0.7891197243489656;-0.41907783683372235;-0.39646655435729294;1.0477225163200858;9.999722617713964;0.8336194890270111;-0.4244550226823505;-0.4244549770605301;0.7963141130445629;0.38180062860273056;0.883164387383017
64.191265;1.0570500739155686;0.834081523929019;0.7891199618626552;-0.41907783715819247;-0.39646655354603505;1.0477214024868169;9.999718357524303;0.8336188661225575;-0.42445502394418094;-0.4244549771607662;0.7963123088124641;0.3817998471395886;0.8831629432977485
64.201265;1.0570480327544833;0.8340790914157898;0.7891191715081876;-0.41907815414401306;-0.3964668523352953;1.047720268879248;9.999714695424323;0.8336182666802747;-0.42445502519763373;-0.4244549772740245;0.7963115135771005;0.3817990564033845;0.8831623179687008
64.211265;1.0570460135419708;0.8340778286117382;0.7891194917165827;-0.4190781544493925;-0.39646685155701167;1.0477191082167405;9.999711613095842;0.8336176871986327;-0.4244550264410364;-0.42445497739992644;0.7963097303184972;0.3817982581099012;0.8831607095855288
64.221265;1.0570437499363126;0.834074568415388;0.789118119225355;-0.419077993478803;-0.39646679936201357;1.047717914855237;9.999709093976646;0.8336171236944937;-0.42445502767251136;-0.42445497753816236;0.7963089624404849;0.38179645416021424;0.8831594910336374
64.231265;1.0570427476257216;0.834074054198708;0.7891184114287652;-0.4190785883249066;-0.3964669999178036;1.0477166847213246;9.999707128129252;0.8336165717739046;-0.42445502889020237;-0.42445497768829377;0.7963072134024637;0.3817956463199395;0.883157725164607
64.241265;1.0570408142090206;0.834072943473108;0.7891188370474901;-0.4190785885936874;-0.39646699919147615;1.04771541467749;9.999705706627996;0.8336160269230369;-0.42445503009236224;-0.42445497784968805;0.796305486009652;0.38179483607177134;0.8831558828228188
64.251265;1.0570389155731115;0.8340704467789263;0.7891179225334287;-0.41907777453292305;-0.39646622810480836;1.0477141029630987;9.99970481205406;0.8336154848465518;-0.42445503127727474;-0.4244549780216842;0.7963047824016288;0.3817940247273337;0.8831548670673255
64.261265;1.0570370545012402;0.8340694629527937;0.7891184038610835;-0.4190777747722216;-0.3964662274157455;1.0477127501736698;9.99970442054178;0.8336149418921257;-0.4244550324432605;-0.4244549782036706;0.7963031047525602;0.38179321355278034;0.8831528763079965
64.271265;1.0570349642066985;0.8340668206674589;0.7891174774345484;-0.41907874471017575;-0.39646724526883276;1.0477113588581701;9.999704514303753;0.8336143949975703;-0.42445503358878045;-0.42445497839487595;0.7963024555562971;0.3817924039640011;0.8831517164567212
64.281265;1.0570331871467293;0.8340656556972974;0.7891177037651584;-0.41907761393028276;-0.39646617465433304;1.0477099319961813;9.999705086699857;0.8336138412169302;-0.4244550347123518;-0.42445497859401105;0.7963008373903266;0.3817915977175934;0.883149586365749
64.291265;1.0570314574755084;0.8340648778532143;0.7891182493109117;-0.41907761411658406;-0.39646617401909934;1.0477084723379588;9.999706132611427;0.833613277590768;-0.4244550358123311;-0.424454978799016;0.796299252817081;0.38179079686113354;0.8831473894377032
64.301265;1.0570297795756851;0.8340630422596579;0.7891177432144988;-0.4190779309525896;-0.39646647298235543;1.0477069828638574;9.999707641203171;0.8336127014703777;-0.4244550368869436;-0.42445497900714213;0.7962987044596362;0.3817900034640642;0.8831460285552765
64.311265;1.0570281583915895;0.8340620971687659;0.7891180245933348;-0.4190768001189228;-0.3964654024174431;1.047706466851021;9.999709602777834;0.8336121108592266;-0.42445503793449924;-0.42445497921516834;0.7962971949191114;0.3817892194014141;0.8831437009046211
64.321265;1.057027292725721;0.8340604754270056;0.7891170892374096;-0.41907836452633795;-0.3964666216462627;1.0477049270281835;9.999712016788209;0.8336115045674276;-0.4244550389533961;-0.42445497941949195;0.796296726394605;0.38178844644018367;0.883142209923035
64.331265;1.0570258014126646;0.8340600082630072;0.7891177009589228;-0.41907836464448317;-0.3964666210723421;1.04770336461583;9.999714893241089;0.8336108821947044;-0.4244550399418952;-0.4244549796162428;0.7962953002065019;0.38178768636700344;0.8831397518780285
64.341265;1.0570243820910266;0.8340593084923855;0.7891180265400503;-0.41907723376194395;-0.3964655505501958;1.0477017795652637;9.99971825625367;0.8336102441338714;-0.4244550408979499;-0.42445497980148605;0.7962939166867767;0.3817869408331062;0.883137228708378
64.351265;1.0570230363413244;0.8340578790306966;0.7891175933215574;-0.41907755051733736;-0.39646584958516135;1.0477001720557788;9.99972214917642;0.8336095918534254;-0.4244550418191945;-0.42445497997139137;0.7962935757548446;0.3817862113607929;0.8831355429074257
64.361265;1.0570217627627272;0.8340576648714563;0.7891182392808;-0.4190775505926333;-0.39646584905370047;1.0476985431489423;9.99972663345465;0.8336089277525093;-0.4244550427031076;-0.42445498012233845;0.7962922777769661;0.38178549972258125;0.8831328917010138
64.371265;1.0570202886426867;0.8340569398340992;0.7891185310884392;-0.41907820369868803;-0.3964665674727858;1.0476968937408238;9.999731782401483;0.8336082539632439;-0.42445504354728897;-0.42445498025090733;0.7962920239239285;0.3817848080357945;0.8831310787684035
64.381265;1.0570191498361046;0.8340554439589518;0.7891178202207121;-0.4190773894296476;-0.3964657965866492;1.0476952233188501;9.99973767217563;0.8336075712831286;-0.424455044349509;-0.42445498035380597;0.7962908159215001;0.3817841383773633;0.8831283011888832
64.391265;1.0570180732017171;0.8340554748846281;0.7891184832953799;-0.41907738946966033;-0.3964657960970358;1.047693529531213;9.999744371238418;0.833606879250826;-0.42445504510755605;-0.4244549804279297;0.7962896555501427;0.38178349240420195;0.8831254628036154
64.401265;1.0570180170935393;0.8340551021856352;0.7891179768892934;-0.4190783007240185;-0.3964662964947507;1.0476918085654143;9.99975193508283;0.8336061770338741;-0.4244550458192269;-0.4244549804705406;0.7962895441231297;0.3817828711535085;0.8831234691797649
64.411265;1.0570170489940691;0.8340549592585711;0.7891183390827781;-0.4190771697580816;-0.3964652260672277;1.0476900563179445;9.999760409099517;0.8336054645302989;-0.4244550464823995;-0.4244549804793919;0.796288482352632;0.38178227500332096;0.8831205216827627
64.421265;1.0570161235107476;0.8340551951574158;0.7891189931337644;-0.4190771697707394;-0.3964652256130256;1.047688269805758;9.999769830826411;0.8336047425720934;-0.4244550470951517;-0.42445498045279006;0.7962884708034905;0.3817817038667336;0.8831184291013463
64.431265;1.0570149617873847;0.8340537609441064;0.7891182049260544;-0.41907813948232386;-0.3964662436799629;1.0476864476678314;9.999780228438363;0.8336040118825444;-0.4244550476559595;-0.4244549803896846;0.7962875103992555;0.38178115746166524;0.8831153934005327
64.441265;1.057014093903702;0.8340537841604614;0.7891185357980548;-0.4190770084968957;-0.3964651732809391;1.0476845896975842;9.999791623228457;0.8336032724446978;-0.4244550481636542;-0.4244549802897593;0.796286602437676;0.3817806354683512;0.8831123210640345
64.451265;1.057013241988232;0.83405303484024;0.7891180834426865;-0.41907732515988527;-0.3964654724313415;1.0476826965984585;9.999804033273502;0.8336025238167081;-0.4244550486171007;-0.42445498015339633;0.7962867481571876;0.38178013773115876;0.8831101175673153
64.461265;1.0570123990710092;0.8340534518697542;0.7891186877096154;-0.41907732515782253;-0.39646547201117405;1.0476817704764294;9.999817472108534;0.833601765143131;-0.42445504901501874;-0.4244549799815378;0.7962859481313013;0.38177966448942957;0.8831069826055857
64.471265;1.0570115590851281;0.8340535819463942;0.789118978620794;-0.41907619417049996;-0.3964644016360621;1.0476798153356164;9.999831948810357;0.833600995068566;-0.42445504935601464;-0.42445497977560376;0.7962862019305986;0.38177921623068106;0.8831047225257133
64.481265;1.057011409590674;0.8340529812695566;0.7891180234875266;-0.4190777584310049;-0.396465621032344;1.047677836818663;9.999847470312783;0.8336002122739482;-0.4244550496386781;-0.4244549795374403;0.7962855084916237;0.3817787931820039;0.8831015363163579
64.491265;1.05701055820228;0.8340534740258312;0.7891185884516031;-0.4190777584388338;-0.3964656206371648;1.0476758416351153;9.999864041827049;0.8335994158989879;-0.4244550498618246;-0.4244549792692401;0.7962848668672157;0.38177839497885446;0.8830983273624419
64.501265;1.0570096929325699;0.8340528519067776;0.7891180724436915;-0.4190780751162205;-0.39646591982778356;1.047673837439276;9.999881667951817;0.8335986054799938;-0.4244550500246772;-0.42445497897345363;0.7962852766724855;0.38177802081385764;0.8830959980865563
64.511265;1.0570088093125105;0.8340530542036515;0.7891183165866553;-0.41907694414911384;-0.39646484948612915;1.0476718327033008;9.999900346062844;0.8335977807802658;-0.4244550501266496;-0.42445497865260967;0.7962847379861562;0.3817776698577567;0.8830927447007741
64.521265;1.0570079038564177;0.8340535766876735;0.7891188505117215;-0.4190769441761578;-0.39646484911540697;1.0476698360662082;9.999920048109582;0.8335969415567022;-0.42445505016696056;-0.4244549783091233;0.7962852509397278;0.381777341536041;0.8830903693433411
64.531265;1.057006703333484;0.8340523711170863;0.7891179440991202;-0.41907791390775406;-0.39646586725594635;1.0476678558016872;9.999940714302236;0.833596087547303;-0.42445505014454427;-0.42445497794537024;0.7962848155350585;0.3817770354904489;0.8830870669596882
64.541265;1.0570057420064363;0.8340525669275021;0.789118161540456;-0.41907678295742185;-0.39646479693566095;1.0476658998804953;9.999962271083495;0.833595218799171;-0.42445505005836087;-0.424454977563955;0.796284431977501;0.3817767514361414;0.8830837384929475
64.551265;1.0570047439170527;0.8340519367467791;0.7891176033629287;-0.4190770996608909;-0.39646509616164904;1.0476639759766746;9.999984654179904;0.8335943357930796;-0.4244550499079023;-0.4244549771678681;0.7962851011489789;0.38177548900366987;0.8830808533786093
64.561265;1.0570037019805243;0.8340524220336899;0.7891181128444191;-0.41907709970507695;-0.3964650958178125;1.0476620909520657;10.000007814884757;0.8335934393004442;-0.42445504969358133;-0.42445497676031896;0.796284824418089;0.3817752474738017;0.8830774722946709
64.571265;1.0570035719605773;0.8340532242835308;0.7891182221040617;-0.41907656331594195;-0.39646422680655935;1.047660250256716;10.000031708716937;0.8335925303485915;-0.4244550494167737;-0.4244549763442298;0.7962856028226374;0.3817750256026844;0.8830749645502194
64.581265;1.0570024209433628;0.8340525355478964;0.7891176650945937;-0.4190768800261633;-0.3964645260512613;1.047658457776228;10.00005628448306;0.8335916102094112;-0.4244550490795946;-0.42445497592185594;0.7962854365200798;0.38177482169892435;0.8830715237077161
64.591265;1.0570009353260725;0.8340523549508672;0.789117822227416;-0.4190775331080769;-0.3964652446498534;1.047656716541182;10.000081485319814;0.8335906800567454;-0.4244550486846666;-0.4244549754949822;0.7962853244392182;0.38177463395720773;0.883068047982684
64.601265;1.0569996472631422;0.8340524190341431;0.7891180487637559;-0.41907640216672426;-0.39646417436686193;1.0476550299826355;10.000107256648747;0.8335897405329258;-0.424455048235049;-0.42445497506536595;0.7962862640495476;0.38177446105520313;0.8830654353359642
64.611265;1.0569982804617515;0.8340516308999031;0.7891175156430846;-0.4190767188721666;-0.39646447362891263;1.0476534026963635;10.000133554666387;0.8335887919499249;-0.42445504773427206;-0.42445497463489046;0.7962862521156161;0.3817743026180097;0.8830618786325313
64.621265;1.0569968298661154;0.8340519323274258;0.7891180671146026;-0.4190767189109437;-0.3964644733224465;1.0476528404971512;10.000160349900991;0.8335878346870175;-0.4244550471862675;-0.42445497420544986;0.7962872861870623;0.3817741590582668;0.8830591782983828
64.631265;1.056995292760917;0.8340510597311802;0.7891175678064494;-0.41907703560311255;-0.39646477259788265;1.0476513497593736;10.000187623065873;0.8335868687172401;-0.424455046595215;-0.42445497377884317;0.7962873652270466;0.3817740310341322;0.8830555286554127
64.641265;1.056993398842759;0.834050363786998;0.7891175012053292;-0.41907655766685875;-0.3964644212634823;1.047649936099823;10.000215361345054;0.8335858929560362;-0.42445504596550876;-0.424454973356846;0.7962874888849182;0.3817739191540312;0.8830518297432463
64.651265;1.056992651952788;0.8340511892785758;0.7891180214180527;-0.41907715222732894;-0.3964646222675197;1.0476486035355137;10.000243557326788;0.8335849057572581;-0.42445504530181205;-0.4244549729413706;0.7962886568346679;0.3817738238878136;0.8830489822751136
64.661265;1.0569908614872385;0.8340501880549166;0.7891176032696385;-0.41907746888545083;-0.3964649215681257;1.04764735442804;10.000272204141872;0.8335839061433286;-0.42445504460905953;-0.42445497253441516;0.7962888689921501;0.3817737454622955;0.8830451831003203
64.671265;1.0569889982107477;0.8340499583558076;0.7891179891062063;-0.4190763378802688;-0.39646385134165313;1.0476461896109848;10.00030129020022;0.8335828944853444;-0.4244550438923063;-0.42445497213780514;0.7962901256837114;0.38177368396575173;0.8830422374231925
64.681265;1.056987070868275;0.834048871376635;0.7891176408560466;-0.41907665451140547;-0.39646415066484014;1.04764510884414;10.00033079535308;0.8335818721174529;-0.42445504315645366;-0.4244549717531132;0.7962904272971093;0.3817736394466831;0.883038344418051
64.691265;1.0569850876919764;0.8340488724085829;0.7891184005727384;-0.41907665446911907;-0.39646415042675676;1.04764411137524;10.000360685076721;0.8335808403907099;-0.4244550424060583;-0.4244549713818799;0.79629177428705;0.38177361170088303;0.8830353107199125
64.701265;1.0569827866250434;0.8340479194844299;0.7891185378791306;-0.4190761764529263;-0.396463799155873;1.0476431959830044;10.000390907507054;0.8335798000246345;-0.4244550416452144;-0.42445497102570023;0.7962921678642778;0.38177360011926814;0.8830313364244815
64.711265;1.0569807142830785;0.8340467046651573;0.7891183036197068;-0.4190764930445302;-0.3964640985182582;1.0476423607086245;10.000421396971038;0.8335787509717895;-0.42445504087736574;-0.4244549706859811;0.796292610222807;0.3817736038348213;0.8830273265523468
64.721265;1.056978608292055;0.8340465796451038;0.7891191756858309;-0.4190764929654072;-0.3964640983235621;1.0476416028100204;10.000452081744195;0.8335776924306053;-0.4244550401052327;-0.4244549703638388;0.7962941039198868;0.3817736220204541;0.8830241854081567
64.731265;1.0569764754957396;0.8340464144634494;0.7891200824326341;-0.4190764928748456;-0.39646409814582695;1.0476409189134335;10.00048288941387;0.8335766230006965;-0.42445503933098155;-0.4244549700603542;0.7962946514899278;0.3817736542735736;0.8830201117072847
64.741265;1.056975285702448;0.8340454155566793;0.7891195511417173;-0.419076272989264;-0.3964635288790131;1.0476403051472425;10.000513744272057;0.8335755413603138;-0.42445503855642697;-0.4244549697767063;0.796296255417751;0.3817737008571313;0.8830169110283749
64.751265;1.0569728503900049;0.8340445783875428;0.7891201593490356;-0.41907692590563217;-0.3964642476534919;1.0476397574721208;10.000544566734641;0.8335744470164534;-0.4244550377831698;-0.4244549695138838;0.7962969177311217;0.3817737624982917;0.8830127821402776
64.761265;1.0569706781572439;0.8340431667544896;0.7891200852388975;-0.41907724244554334;-0.39646454710377993;1.0476392723292984;10.000575282803396;0.8335733401873103;-0.42445503701262294;-0.4244549692724535;0.7962976393792175;0.38177384001863635;0.8830086294990209
64.771265;1.0569685049555495;0.8340425317284129;0.7891208034048942;-0.419076111330238;-0.3964634770381055;1.047639847149235;10.000605831333829;0.8335722212612064;-0.42445503624582526;-0.4244549690528734;0.7962994196800681;0.3817739341534159;0.8830053584801929
64.781265;1.0569663363768926;0.8340421761314034;0.7891218379089234;-0.4190761112004066;-0.3964634769589388;1.0476394802738385;10.000636158514114;0.8335710908790079;-0.4244550354833388;-0.42445496885592776;0.7963002558472186;0.3817740455043126;0.8830011699246764
64.791265;1.0569641785273816;0.8340406528284939;0.7891218141606277;-0.4190764277230228;-0.3964637764743937;1.0476391704583219;10.000666205659472;0.8335699503030846;-0.424455034725445;-0.4244549686827905;0.7963021434171151;0.38177417470186953;0.8829978715125666
64.801265;1.0569617681877628;0.8340393132828638;0.7891222067565746;-0.4190759496159271;-0.3964634253908676;1.0476389163702438;10.000695900505045;0.8335688011324068;-0.4244550339723318;-0.42445496853495696;0.7963030779004108;0.38177432282145474;0.8829936637389927
64.811265;1.0569596504428949;0.8340377194174972;0.7891221934268449;-0.41907626612677024;-0.39646372495577964;1.047638716567999;10.000725155399973;0.8335676446902441;-0.4244550332241332;-0.42445496841424746;0.7963050559964491;0.3817744915485236;0.8829903540057231
64.821265;1.0569585227048248;0.834037877766713;0.7891231488955529;-0.4190768605197365;-0.39646392625871846;1.0476385699653359;10.00075387234067;0.8335664818690951;-0.42445503248100813;-0.42445496832270213;0.7963060750477788;0.381774682829498;0.882986143131666
64.831265;1.0569564607196773;0.8340373548451292;0.7891242018450343;-0.41907686036215713;-0.3964639263069923;1.0476384758356916;10.000781952886985;0.8335653130651227;-0.42445503174316007;-0.42445496826240126;0.7963071320282572;0.3817748985027894;0.882981937522344
64.841265;1.0569544275510183;0.8340353595163674;0.7891238774067311;-0.41907604586221897;-0.3964631559878858;1.0476384335491207;10.000809306911147;0.8335641380247282;-0.4244550310106022;-0.4244549682352946;0.7963092240027468;0.3817751402248674;0.8829786436129012
64.851265;1.056952422890746;0.8340347900861381;0.7891249103660083;-0.4190760456902109;-0.3964631560916536;1.047638442963828;10.000835857034678;0.8335629560043919;-0.42445503028296205;-0.42445496824292916;0.7963103496196742;0.3817754094589003;0.8829744628969345
64.861265;1.056950177274594;0.8340336075702661;0.7891255658726215;-0.41907669853206253;-0.3964638751332528;1.0476385044409517;10.000861539253593;0.8335617655512749;-0.4244550295597028;-0.42445496828613777;0.7963125095898628;0.38177570731692706;0.8829712050613479
64.871265;1.0569482312357317;0.8340315580307548;0.7891251924508447;-0.4190758840060543;-0.3964631048962273;1.0476386176710732;10.000886299302502;0.8335605635779051;-0.42445502884054215;-0.4244549683649323;0.796313705834664;0.3817760344466521;0.8829670746092974
64.881265;1.056946317990185;0.8340309484028723;0.7891261636173211;-0.41907588380726846;-0.3964631050821159;1.0476387806723777;10.000910088844364;0.8335593451640056;-0.4244550281256881;-0.42445496847863884;0.7963149407073723;0.3817763911784339;0.882962982291602
64.891265;1.05694444184419;0.8340292064003358;0.7891260361142074;-0.41907620025438713;-0.3964634048631121;1.047638989982778;10.000932868299156;0.8335581044812216;-0.424455027415837;-0.424454968626052;0.7963172166669481;0.3817757776527192;0.8829594063825321
64.901265;1.0569426082103628;0.8340282825906407;0.7891266477287437;-0.4190750690442762;-0.39646233513450546;1.0476392416105815;10.00095461581032;0.8335568356285847;-0.42445502671194896;-0.4244549688055558;0.7963185359398794;0.38177619383706557;0.8829554156801126
64.911265;1.056941516141533;0.834027742073452;0.7891270640379496;-0.41907631637865506;-0.3964632555825494;1.0476395319030156;10.00097533148994;0.8335555332250797;-0.42445502601497104;-0.42445496901538476;0.7963209003142159;0.3817766396663789;0.8829523874459818
64.921265;1.0569397841825974;0.8340260248055409;0.7891268397806434;-0.41907663279833324;-0.3964635554364729;1.047639857699901;10.000995030009323;0.8335541930531836;-0.42445502532590257;-0.4244549692539006;0.7963223112728649;0.3817771150487165;0.8829485227266783
64.931265;1.0569381105297824;0.8340254571659842;0.789127652365767;-0.4190766325561431;-0.39646355574642234;1.0476412158317574;10.001013729312797;0.8335528123700557;-0.42445502464615004;-0.42445496951966133;0.7963247701880753;0.38177761964158635;0.8829456277755374
64.941265;1.056936499471772;0.8340245988858905;0.7891281312580967;-0.41907550131327925;-0.3964624861142278;1.0476416022875583;10.001031443867552;0.833551389911917;-0.424455023977609;-0.42445496981131847;0.7963262783371079;0.3817781528579971;0.8829419009134674
64.951265;1.056934953744226;0.8340229602129343;0.7891278039792349;-0.41907581771042496;-0.39646278603913304;1.047642011473734;10.00104818268888;0.8335499258799176;-0.4244550233223665;-0.42445497012748695;0.7963278367999522;0.3817787139951038;0.8829382457448001
64.961265;1.0569334741515959;0.8340224938719517;0.7891285096741463;-0.4190758174446855;-0.39646278641887955;1.0476424362367966;10.001063948681416;0.8335484219277913;-0.4244550226824734;-0.42445497046687997;0.7963304463401187;0.38177930215938716;0.8829355667729014
64.971265;1.0569317909157476;0.8340200331445398;0.7891274472365621;-0.41907565584764767;-0.3964627353267688;1.0476428685037686;10.001078735711268;0.8335468812199226;-0.4244550220599403;-0.4244549708286823;0.7963321071051783;0.381779916333331;0.8829320643028264
64.981265;1.0569304425171084;0.8340196682572235;0.7891280774305058;-0.4190756555632559;-0.3964627357514476;1.0476432997769953;10.001092525400828;0.833545308468919;-0.42445502145678177;-0.42445497121256215;0.7963348180156453;0.381780555607882;0.8829295456662178
64.991265;1.0569291572569177;0.8340193623734012;0.7891286677182457;-0.4190756552688029;-0.3964627361977767;1.0476437213126863;10.00110529228443;0.8335437095925669;-0.42445502087503917;-0.42445497161820167;0.7963365763778556;0.3817812191552914;0.8829262104109072
65.001265;1.0569288944922548;0.8340183253063522;0.7891277447956982;-0.41907543516153467;-0.39646216754249364;1.0476441243231465;10.001117016147715;0.8335420911294155;-0.4244550203166939;-0.42445497204488886;0.7963393782410049;0.38178190603298945;0.8829238640567951
65.011265;1.0569277240225325;0.8340181498568888;0.7891282473999457;-0.41907543484546644;-0.3964621680295611;1.0476445004112922;10.001127688075462;0.8335404599374591;-0.42445501978344463;-0.42445497249147407;0.7963412188934709;0.38178261504935335;0.8829207049226706
65.021265;1.0569266041772425;0.83401804441244;0.789128702825061;-0.4190754345182061;-0.39646216853563915;1.0476448422192717;10.001137308647065;0.8335388229346992;-0.4244550192765249;-0.4244549729566095;0.7963430928935779;0.3817833447327479;0.8829176368620891
65.031265;1.05692525947189;0.8340162858129349;0.7891276781851637;-0.4190764038476746;-0.3964631875270908;1.047645143913486;10.001145885745974;0.8335371864681582;-0.4244550187966078;-0.4244549734389762;0.7963459940758936;0.3817840934812797;0.8829155647290643
65.041265;1.056924222176961;0.8340160099946329;0.789127734583042;-0.4190752725041945;-0.396462118102008;1.0476454010413034;10.00115343271315;0.833535556007892;-0.4244550183438244;-0.42445497393720744;0.7963479156233421;0.38178485966974146;0.8829126895781595
65.051265;1.056923217000332;0.8340149949002854;0.7891269688858152;-0.41907558879673024;-0.39646241822505884;1.0476456102618064;10.00115996702309;0.8335339366437058;-0.42445501791806084;-0.42445497444964725;0.7963508502681175;0.38178564133944426;0.8829108208100955
65.061265;1.0569222414314858;0.8340151873877084;0.7891272211256931;-0.41907558842586573;-0.3964624187968625;1.0476457697036639;10.00116551054365;0.8335323335848457;-0.42445501751929515;-0.4244549749743126;0.7963527911641948;0.3817864357879972;0.8829081621228879
65.071265;1.0569212955323128;0.8340151419130483;0.7891271221602221;-0.4190744570483305;-0.3964613494154273;1.0476458794939878;10.001170091050229;0.8335307521047577;-0.42445501714758616;-0.4244549755090834;0.7963557324193741;0.3817872396936411;0.8829065244316046
65.081265;1.056921073903291;0.8340144214528606;0.7891257399175938;-0.4190760208517968;-0.39646256974981464;1.0476459415130919;10.001173744168293;0.833529197248371;-0.42445501680294623;-0.42445497605183435;0.7963576681798352;0.38178804968031677;0.8829041114953065
65.091265;1.0569201915446031;0.8340148560008686;0.7891258410310511;-0.41907602044078807;-0.39646257035660476;1.0476469585171717;10.001176512504392;0.8335276736309146;-0.4244550164853199;-0.42445497660039544;0.7963595914389635;0.3817888627570534;0.8829018323547693
65.101265;1.0569193434951967;0.8340153738786513;0.7891258949646021;-0.4190760200146097;-0.39646257097175525;1.0476469335077678;10.00117844124988;0.8335261855262396;-0.4244550161944828;-0.4244549771524769;0.7963624937315459;0.38178967641068445;0.8829005963766409
65.111265;1.0569185310395965;0.8340145274121429;0.7891245334653688;-0.4190752052283409;-0.39646180119128627;1.0476468695771401;10.001179579479377;0.8335247375985192;-0.42445501592987156;-0.4244549777055513;0.7963643655852284;0.38179048849770036;0.8828986076415785
65.121265;1.0569177551862425;0.8340152108566977;0.7891244964299035;-0.4190752047704333;-0.39646180181796;1.0476467701892103;10.001179991459795;0.8335233357884531;-0.42445501569044014;-0.4244549782567175;0.7963671974787299;0.38179129708838944;0.882897676228161
65.131265;1.0569170166537498;0.8340148439282732;0.7891233449546742;-0.41907552094716505;-0.39646210201224386;1.0476466394325694;10.001179759867611;0.8335219869040869;-0.42445501547459086;-0.42445497880279986;0.7963689806045229;0.38179210038280714;0.8828960034849251
65.141265;1.0569160457648863;0.8340147758920878;0.7891225584599568;-0.41907504247060584;-0.3964617515711161;1.0476464813765676;10.001178971430825;0.8335206972648452;-0.4244550152804078;-0.42445497934072174;0.7963717068783123;0.3817928967784001;0.8828953954903137
65.151265;1.0569153803401934;0.8340156969557191;0.7891223879947922;-0.4190750419630811;-0.39646175220112667;1.0476462992392814;10.001177705258776;0.8335194723983176;-0.42445501510610106;-0.42445497986791775;0.7963733691855956;0.38179368497753585;0.8828940500488934
65.161265;1.0569147479812007;0.8340155639006486;0.7891211016236581;-0.41907535808911184;-0.39646205239161497;1.0476460952937767;10.001176031914502;0.8335183177290088;-0.42445501495011867;-0.4244549803825933;0.7963749622861773;0.3817944639625969;0.8828928697292826
65.171265;1.0569151079003012;0.8340169739566742;0.7891204370517664;-0.41907482108524857;-0.3964611843172166;1.0476458710421814;10.001174009664895;0.8335172387593681;-0.42445501481085124;-0.42445498088365113;0.7963774829274773;0.3817952328641491;0.8828927568133496
65.181265;1.0569145302117293;0.8340181225530471;0.7891201243837369;-0.4190748205280983;-0.3964611849288289;1.0476456278388508;10.001171678287477;0.8335162408032262;-0.42445501468640146;-0.42445498137025506;0.7963789289454091;0.3817959908328375;0.882891907951418
65.191265;1.056913704956405;0.8340176200833214;0.7891183311708312;-0.4190757896124794;-0.3964622039829089;1.0476453682655802;10.00116905950876;0.8335153288858209;-0.4244550145745484;-0.42445498184141117;0.7963812986083469;0.38179673695747424;0.8828921265452511
65.201265;1.0569131688066313;0.8340189170494219;0.7891179199434184;-0.419075789023838;-0.39646220456603265;1.047645096567191;10.001166160754963;0.8335145075409686;-0.4244550144728544;-0.4244549822959757;0.7963825901097482;0.3817974702303057;0.8828916093341896
65.211265;1.0569126497403505;0.8340188391396324;0.789116090629317;-0.4190749740738297;-0.3964614347262701;1.0476448170965622;10.001162975374498;0.8335137803990433;-0.42445501437894406;-0.42445498273299276;0.796384801090317;0.3817981894556716;0.8828921602932159
65.221265;1.0569121445618133;0.8340202793722128;0.7891155826078341;-0.41907497346019656;-0.3964614352724488;1.0476445326868984;10.001159484656068;0.8335131498707102;-0.42445501429077787;-0.424454983151988;0.7963859291883317;0.38179889307899284;0.8828919764656077
65.231265;1.0569116485165693;0.8340217859546543;0.7891150265244116;-0.41907497283762;-0.3964614357983618;1.0476442443324008;10.001155667099969;0.8335126170666869;-0.42445501420673737;-0.42445498355308736;0.7963869731269152;0.3817985792480596;0.882891526522828
65.241265;1.0569111549455916;0.834021905753067;0.7891130533371229;-0.4190741578607722;-0.3964606658977877;1.0476439516830025;10.001151503695281;0.8335121822429571;-0.42445501412551123;-0.42445498393693865;0.7963889328917138;0.3817992462375622;0.8828925739294708
65.251265;1.0569103865237268;0.8340229341955607;0.7891120417933677;-0.4190748102329759;-0.3964613852694429;1.0476446538735367;10.0011469747911;0.8335118455934408;-0.42445501404583413;-0.4244549843044264;0.7963898092289974;0.38179989287186067;0.8828928781926554
65.261265;1.0569108385701897;0.8340252609223189;0.7891112448226283;-0.4190754041272231;-0.3964615869978916;1.0476443499136372;10.001142062257449;0.8335116072297738;-0.42445501396624863;-0.42445498465639236;0.7963916034598034;0.3818005186052391;0.8828942370412017
65.271265;1.0569103108610949;0.8340258492846843;0.7891094354695153;-0.4190757201385407;-0.39646188699631685;1.0476440380990197;10.001136757262179;0.833511466184121;-0.42445501388511864;-0.424454984993546;0.7963923175691731;0.3818011232056646;0.882894840648975
65.281265;1.0569097638454892;0.834027291326462;0.7891083563262062;-0.4190745885053761;-0.3964608174448348;1.0476437153151579;10.001131059406957;0.8335114199408317;-0.4244550138008884;-0.42445498531650616;0.7963939538903274;0.3818017064631651;0.8828964852957167
65.291265;1.056909196606967;0.8340279508859;0.7891064715925588;-0.41907490452081586;-0.3964611174022024;1.047643377629253;10.001124969563813;0.8335114651783957;-0.4244550137123401;-0.4244549856258361;0.7963945145184268;0.3818022684316882;0.8828973595627136
65.301265;1.0569086090143907;0.8340297657376146;0.7891056280337695;-0.4190749038934771;-0.3964611177792174;1.0476430219389783;10.001118489013429;0.8335115984397715;-0.4244550136185797;-0.4244549859219555;0.7963950013410522;0.381802809849582;0.8828983563345318
65.311265;1.0569077306325962;0.8340306871453803;0.7891041021018095;-0.41907442527838845;-0.39646076705605066;1.047642646995161;10.00111162336822;0.8335118159802261;-0.4244550135187321;-0.42445498620512634;0.7963964166985908;0.38180333203170425;0.8829003678333117
65.321265;1.0569070977713793;0.8340314012129407;0.7891021525684313;-0.4190747413125902;-0.3964610669559868;1.0476422533383372;10.001104385872432;0.8335121137933683;-0.42445501341168806;-0.4244549864757096;0.7963967638972538;0.3818038362458881;0.8829015813105147
65.331265;1.056906436033526;0.8340332545715842;0.7891012654931718;-0.41907474070970735;-0.39646106727726965;1.0476418426729304;10.00109679619133;0.833512488134503;-0.4244550132960741;-0.4244549867342521;0.7963980473772905;0.38180432318504587;0.8829037917708068
65.341265;1.056905740249724;0.8340351129598347;0.7891003771579294;-0.4190747401178137;-0.39646106757958943;1.0476414169090875;10.001088869771738;0.833512935666295;-0.4244550131702627;-0.42445498698127415;0.79639827269335;0.3818047929051055;0.8829051881723092
65.351265;1.0569059690799658;0.8340361792579614;0.7890980226387622;-0.41907451971395143;-0.39646049872093214;1.0476409773668502;10.001080608309017;0.8335134529703407;-0.42445501303236277;-0.42445498721733904;0.7963994460123615;0.38180524508095726;0.8829075672648771
65.361265;1.0569049239411628;0.8340374463720258;0.7890967876545767;-0.4190751721496422;-0.3964612178666536;1.047640524775611;10.001072002569817;0.8335140361520711;-0.4244550128802846;-0.42445498744339033;0.7963995729695832;0.3818056794129233;0.8829091200742597
65.371265;1.0569041057397524;0.834038176706818;0.7890948596905616;-0.41907548824511703;-0.39646151766622717;1.0476400602432452;10.001063041750879;0.8335146813602687;-0.4244550127119484;-0.4244549876606988;0.7964006575392272;0.3818060959263266;0.8829116453506767
65.381265;1.0569032462224732;0.8340397209270857;0.7890937235363814;-0.4190743567124731;-0.3964604479158249;1.0476395863007917;10.001053722535294;0.833515385813271;-0.4244550125255743;-0.42445498787041563;0.7964007017300807;0.38180649477307593;0.8829133351665233
65.391265;1.0569023494328242;0.8340415812903397;0.7890929132373097;-0.41907435619570904;-0.3964604481101152;1.0476391066046493;10.001044051750924;0.8335161480414239;-0.42445501231990007;-0.4244549880733252;0.7964007062386145;0.3818068757744397;0.8829150869900566
65.401265;1.0569014204665252;0.8340423096854387;0.7890910629258905;-0.4190746723419222;-0.39646074783869756;1.0476386247528175;10.001034039529102;0.8335169670387823;-0.42445501209427267;-0.42445498826993056;0.796401671561866;0.3818072383804263;0.8829177990762709
65.411265;1.0569004634319978;0.8340441672317808;0.7890903148453504;-0.41907467186028985;-0.3964607479832463;1.0476391442155257;10.00102369237792;0.8335178411178676;-0.42445501184859935;-0.4244549884605909;0.7964015989406268;0.3818075819670238;0.8829196653239532
65.421265;1.056899211762688;0.8340451106831059;0.7890889400846288;-0.4190741933967699;-0.39646039701499985;1.0476386692105597;10.001013012630938;0.833518767580409;-0.42445501158311627;-0.42445498864554904;0.7964024906334465;0.38180790586614455;0.8829224864671217
65.431265;1.0568982078266869;0.8340458302669773;0.7890871923970272;-0.41907450959650366;-0.39646069666674394;1.0476382047830375;10.001002001022774;0.8335197433301905;-0.42445501129815383;-0.4244549888248828;0.7964023494567516;0.3818082093387819;0.8829244552314054
65.441265;1.0568981478023523;0.8340483287794982;0.7890864523924203;-0.4190751036959218;-0.39646089799928297;1.0476377565242305;10.000990665014928;0.8335207649794069;-0.42445501099404465;-0.42445498899854517;0.7964031780554898;0.3818084919055734;0.8829273698337674
65.451265;1.056897106741391;0.8340498521377304;0.789085554565105;-0.4190739722916133;-0.3964598280743099;1.0476373306603468;10.000979030798248;0.8335218282798841;-0.42445501067107594;-0.4244549891665345;0.7964029783651178;0.3818087534707841;0.8829294211908466
65.461265;1.0568960472707045;0.8340505565757299;0.7890839273846567;-0.4190742885537621;-0.3964601276508801;1.047636933401399;10.00096714602044;0.8335229284061543;-0.42445501032955185;-0.4244549893290361;0.7964037516470589;0.3818089939989402;0.8829324075564381
65.471265;1.0568949693061929;0.834052389860054;0.7890834105881893;-0.41907428819473946;-0.39646012764487526;1.0476365695300411;10.00095507199495;0.8335240609391721;-0.424455009969951;-0.42445498948641425;0.7964034989672943;0.3818092134596818;0.8829345207002581
65.481265;1.0568936040008157;0.8340521817153501;0.7890812019558192;-0.41907412649974407;-0.39646007607913886;1.0476362418768554;10.000942873152374;0.8335252221639283;-0.42445500959284593;-0.4244549896391109;0.7964032211824995;0.3818094120820486;0.8829366579737488
65.491265;1.0568924917381262;0.8340540187707913;0.789080760282002;-0.4190741261889853;-0.3964600760214063;1.0476359520259255;10.000930609079031;0.8335264087436473;-0.42445500919864143;-0.4244549897874344;0.7964039182524429;0.3818095902324828;0.8829397173949168
65.501265;1.0568913640716977;0.8340558601319021;0.7890803515410634;-0.4190741259023157;-0.3964600759363332;1.0476357008763117;10.000918330463785;0.8335276175195178;-0.4244550087875185;-0.42445498993119474;0.7964035888593252;0.381809747935216;0.8829418922389387
65.511265;1.0568902225799763;0.8340565748329872;0.7890789025788844;-0.41907444228259305;-0.39646037537945616;1.0476354886158246;10.000906076847116;0.8335288453840365;-0.42445500835960304;-0.42445499006950477;0.7964042307202837;0.3818098845245397;0.8829449825233443
65.521265;1.0568890704403733;0.8340581069097326;0.7890782512421007;-0.4190733110423439;-0.39645930526788076;1.0476353148761774;10.000893879629501;0.8335300893544478;-0.4244550079151661;-0.42445499020093425;0.7964038409996812;0.3818099985738599;0.8829471808539594
65.531265;1.0568886061953162;0.8340600152201786;0.7890774623522672;-0.4190745583394053;-0.3964602252332951;1.0476351790989604;10.000881769649743;0.8335313473475681;-0.4244550074547991;-0.4244549903237791;0.7964044163171415;0.3818100880977725;0.8829502861152723
65.541265;1.0568874495036171;0.8340607339083375;0.7890760891917645;-0.4190748747836517;-0.3964605245900301;1.0476350809612214;10.000869777745917;0.8335326192560356;-0.4244550069795411;-0.4244549904364005;0.7964039522350295;0.38181015090355364;0.8829524897444355
65.551265;1.0568863004696363;0.834062266612231;0.7890755086544905;-0.41907374360372945;-0.3964594543962305;1.0476350209531977;10.000857928414312;0.8335339072784687;-0.42445500649078044;-0.42445499053771707;0.7964044430579481;0.38181018486001933;0.882955589331994
65.561265;1.056885165591033;0.8340641160625542;0.7890752496042525;-0.41907374344287773;-0.3964594541475903;1.047635000229467;10.000846239693784;0.8335352149064068;-0.4244550059899932;-0.42445499062751096;0.7964038827580947;0.3818101879847939;0.8829577747905568
65.571265;1.0568840503612094;0.8340648348396682;0.7890739426748634;-0.4190740599414467;-0.3964597534314175;1.0476350193572332;10.00083473238665;0.8335365449187487;-0.4244550054786298;-0.4244549907061187;0.7964032657659893;0.38181015848219213;0.882959940521914
65.581265;1.0568829583465809;0.8340666839333485;0.7890737277948653;-0.4190740598147428;-0.3964597531382932;1.0476360775000404;10.000823437206838;0.8335378976810885;-0.42445500495814353;-0.424454990773863;0.7964035867483578;0.3818090949240717;0.8829625481634916
65.591265;1.0568816218711892;0.8340664871183148;0.7890718037520897;-0.4190738983374565;-0.39645970128279223;1.0476361728018597;10.000812389555144;0.8335392711057943;-0.42445500442996914;-0.42445499083091187;0.7964028405863038;0.38180899637402627;0.8829646510768051
65.601265;1.0568805816128994;0.8340683234632333;0.789071630361872;-0.41907389824587055;-0.39645970095159455;1.0476363028808242;10.000801618438526;0.8335406622826691;-0.42445500389546553;-0.4244549908774376;0.796403022894915;0.3818088622467762;0.8829676130237383
65.611265;1.0568795694779543;0.8340701442900449;0.7890714740423366;-0.4190738981731716;-0.39645970060391783;1.0476364652157413;10.000791142164218;0.8335420691073966;-0.4244550033559136;-0.4244549909135778;0.7964021300939831;0.3818086920467894;0.882969624457156
65.621265;1.0568795498926637;0.8340714651620835;0.7890701601734924;-0.4190748092801927;-0.39646020105424334;1.0476366581136136;10.000780972310826;0.8335434904242477;-0.4244550028125213;-0.4244549909392313;0.7964021591030814;0.38180848507637194;0.8829724842740345
65.631265;1.0568785985321982;0.8340729198033138;0.7890697280325933;-0.41907367824532843;-0.3964591307078537;1.047636881289878;10.000771121760165;0.8335449252616411;-0.4244550022663852;-0.42445499095405037;0.7964011074739867;0.38180824029718147;0.882974385520992
65.641265;1.0568776807180438;0.8340746587002441;0.789069602515049;-0.4190736782335811;-0.39645913031833163;1.0476371350182956;10.000761611391512;0.8335463723242377;-0.42445500171845374;-0.4244549909577642;0.7964009736662381;0.3818079566810182;0.8829771283265602
65.651265;1.0568765305241303;0.8340746357912229;0.7890680494149064;-0.4190746478732631;-0.39646014833996746;1.0476374191402258;10.000752471743313;0.8335478298070272;-0.42445500116953155;-0.4244549909505315;0.7963997568953698;0.38180763384136585;0.8829789058153085
65.661265;1.0568756924733047;0.8340759826132663;0.7890676275481705;-0.4190735169026393;-0.396459077958623;1.0476377329844029;10.000743740211774;0.8335492953611149;-0.42445500062032954;-0.4244549909329593;0.7963984569397731;0.38180727230114925;0.8829806162268931
65.671265;1.0568749037118337;0.8340776053192174;0.7890675015951294;-0.4190735169567229;-0.39645907753866527;1.0476380757602426;10.000735452828318;0.8335507661842713;-0.4244550000715079;-0.42445499090591154;0.7963980741253243;0.38180687323106133;0.8829831580468069
65.681265;1.0568741716319292;0.8340780556408828;0.789066300557067;-0.4190738336739986;-0.3964593766649235;1.047638447110024;10.000727634065521;0.8335522393154237;-0.4244549995236737;-0.42445499087045296;0.7963966093086917;0.38180643800135894;0.8829847253721912
65.691265;1.056873503845438;0.8340795953510697;0.7890661643520991;-0.4190738337751374;-0.39645937623290606;1.0476388477480334;10.000720295171735;0.8335537122406264;-0.4244549989774229;-0.4244549908278318;0.7963960640990101;0.3818059680056949;0.8829871206211483
65.701265;1.0568729084359234;0.8340807765170356;0.7890657233387739;-0.4190727028983792;-0.39645830582780894;1.0476392800095984;10.00071343905494;0.8335551832841788;-0.4244549984335457;-0.4244549907792595;0.7963944409912465;0.38180546493472795;0.8829885411258672
65.711265;1.0568730873662058;0.8340811588854103;0.7890640432293781;-0.4190742671905824;-0.3964595250667966;1.04763974783542;10.00070706015146;0.8335566512481316;-0.42445499789325764;-0.42445499072563797;0.7963937428226654;0.38180493105443847;0.8829907924389309
65.721265;1.056872662345447;0.8340825685241254;0.7890638869132393;-0.4190742673649932;-0.3964595246312734;1.047640255815344;10.00070114258054;0.8335581147909111;-0.4244549973581821;-0.42445499066753006;0.7963919721930789;0.381804369168288;0.8829920738020763
65.731265;1.056872334344734;0.8340824816996284;0.7890623497756336;-0.4190734531990562;-0.3964587537792896;1.0476408077198665;10.000695664402679;0.8335595721601374;-0.4244549968301673;-0.42445499060542796;0.7963911315085684;0.38180378250987623;0.8829941915181608
65.741265;1.0568721096991196;0.8340837896596011;0.7890621678024199;-0.41907345342109203;-0.39645875334833725;1.047641405779579;10.000690601961525;0.833561020824292;-0.42445499631108563;-0.42445499054012614;0.7963892233310912;0.38180317473422487;0.8829953452452454
65.751265;1.056871993300529;0.8340850408102006;0.7890619689170362;-0.41907345366583515;-0.39645875292000493;1.047643051313637;10.00068592817311;0.8335624568821497;-0.42445499580263046;-0.4244549904729503;0.7963882505888223;0.38180254988457274;0.8829973415347037
65.761265;1.0568719883663333;0.8340851006754548;0.7890606809410291;-0.4190737705711678;-0.39645905204577314;1.0476437455036924;10.00068161099378;0.833563875401939;-0.4244549953062759;-0.42445499040568874;0.7963862166404133;0.3818019121229312;0.8829983797054212
65.771265;1.0568718266659611;0.8340853176255184;0.7890597801977749;-0.41907329283945577;-0.396458700513866;1.0476444893558001;10.000677616141783;0.8335652719879516;-0.42445499482338267;-0.4244549903402256;0.796384125569427;0.38180126532137265;0.8829993635606572
65.781265;1.0568720469455906;0.8340863817515694;0.7890595140867114;-0.4190732931467067;-0.3964587000903133;1.0476452833925436;10.000673908826812;0.833566643992926;-0.4244549943552748;-0.4244549902780894;0.7963829823168421;0.3818006129235455;0.8830011957092254
65.791265;1.0568723774683526;0.83408625062208;0.7890581474191989;-0.41907361011150895;-0.3964589992183683;1.0476461275553561;10.000670454511535;0.8335679900621896;-0.4244549939032612;-0.42445499022022515;0.7963807917636379;0.3817999580998826;0.8830020718525117
65.801265;1.0568737775795827;0.8340875225337738;0.7890574160461264;-0.4190730739670478;-0.39645813007886893;1.047647021209153;10.000667221756123;0.8335693088264662;-0.42445499346864896;-0.42445499016701604;0.7963795578326467;0.38179930386148975;0.8830037929079231
