time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.811265;1.0568743167871086;0.8340883933420493;0.7890570493569893;-0.4190730743331823;-0.39645812965651517;1.047647963574608;10.000664186976529;0.8335705982887448;-0.42445499305282786;-0.42445499011835697;0.7963772839276378;0.381798653079214;0.8830045520277655
65.821265;1.0568746836644862;0.8340874728551982;0.7890552137017501;-0.4190740443387446;-0.39645914764544393;1.047648954463066;10.000661338911366;0.8335718562387836;-0.42445499265731584;-0.4244549900738355;0.7963759734634616;0.3817980087146708;0.883006149332969
65.831265;1.056875412346629;0.8340882111542822;0.789054768429116;-0.41907404474382437;-0.3964591472244432;1.0476499941663722;10.000658679621695;0.8335730811647173;-0.42445499228365263;-0.424454990033086;0.7963736296100401;0.38179737415486864;0.8830067790837892
65.841265;1.056876227650624;0.8340885660769998;0.7890539793364023;-0.4190729141639622;-0.3964580768337537;1.0476510826102412;10.00065622545917;0.8335742729408482;-0.424454991933271;-0.4244549899960775;0.7963722553259236;0.38179675312270994;0.8830082436115826
65.851265;1.0568771236481926;0.8340880407792377;0.789052373114817;-0.41907323124420753;-0.3964583759653395;1.0476522189681954;10.000654007737054;0.8335754326199218;-0.4244549916075482;-0.4244549899632815;0.7963698539155802;0.38179614928008015;0.88300873909739
65.861265;1.056878094313132;0.834088581801477;0.78905178950733;-0.4190732317058078;-0.39645837554919683;1.0476534021445412;10.000652066669135;0.8335765615040677;-0.42445499130800585;-0.4244549899357795;0.7963684292599709;0.3817955658785131;0.8830100690374937
65.871265;1.0568791338174612;0.8340876116668808;0.7890497894471082;-0.41907241781665366;-0.3964576047141057;1.047654631617767;10.000650441328741;0.8335776605628116;-0.42445499103629025;-0.4244549899151809;0.7963659854169878;0.3817950054851086;0.8830104307145621
65.881265;1.0568799677513352;0.8340874324123907;0.7890487510797275;-0.4190730712915366;-0.396458323160579;1.047655907715797;10.000649159104382;0.8335787304452168;-0.4244549907939132;-0.42445498990328107;0.7963635259744448;0.38179446988701504;0.8830107271779525
65.891265;1.0568820952621751;0.8340884400886841;0.7890479254559247;-0.4190736663119091;-0.39645852400316506;1.0476572308668568;10.000648227416498;0.833579771323727;-0.4244549905821236;-0.42445498990167896;0.7963620537560642;0.38179396009694033;0.8830118619779972
65.901265;1.0568833195600496;0.8340876057464284;0.7890460819040713;-0.4190739834722291;-0.3964588231466227;1.0476586005193669;10.000647638840633;0.8335807827495959;-0.42445499040192736;-0.42445498991166075;0.7963595709997308;0.38179347638420774;0.8830120340879412
65.911265;1.0568846027185181;0.8340875312361972;0.7890449573700185;-0.4190728530045822;-0.39645775277421214;1.0476610147395597;10.000647387544303;0.8335817639242457;-0.42445499025411243;-0.4244549899344936;0.7963580798518588;0.3817930185567878;0.8830130496185696
65.921265;1.056885942166551;0.8340877229147713;0.7890440789823822;-0.4190728535547332;-0.3964577523775477;1.0476624701473425;10.000647474536505;0.8335827136251126;-0.4244549901392703;-0.4244549899718278;0.7963555830910805;0.38179258645844943;0.8830131075292026
65.931265;1.0568873330122754;0.8340867373292354;0.7890420759455897;-0.41907317075220757;-0.39645805153433805;1.0476639618192471;10.0006478972148;0.8335836300438252;-0.4244549900578947;-0.4244549900256632;0.7963540845793623;0.3817921802851791;0.8830140130482687
65.941265;1.0568884993042127;0.8340862460948926;0.7890407262457345;-0.4190738243031875;-0.3964587700033483;1.0476654839535648;10.000648644396701;0.8335845117098064;-0.4244549900105519;-0.4244549900978951;0.796351589252972;0.3817908005206296;0.8830135315867476
65.951265;1.0568899731038415;0.8340859945713214;0.7890393824915223;-0.4190726938812672;-0.39645769965292965;1.0476670308602856;10.000649701769795;0.8335853583816352;-0.42445498999802694;-0.42445499018996546;0.7963501029299854;0.381790447861551;0.8830143318843937
65.961265;1.0568914770181688;0.8340848943295432;0.7890372131449901;-0.41907301110862555;-0.3964579988297718;1.047668597135446;10.000651054919503;0.8335861702589336;-0.4244549900214231;-0.4244549903028392;0.7963476319358141;0.38179012334323303;0.883014178296336
65.971265;1.056893003314132;0.8340848945101642;0.7890360596519502;-0.41907301170959155;-0.3964579984684625;1.0476701774982162;10.000652689449531;0.8335869464639046;-0.42445499008209253;-0.42445499043715146;0.796346182694519;0.38178982823988045;0.8830148737660387
65.981265;1.0568945459093921;0.8340845512298772;0.789034553586505;-0.4190718813118114;-0.39645692814588746;1.0476717672062337;10.000654591263228;0.833587684627881;-0.4244549901813591;-0.4244549905933059;0.7963437613736492;0.38178956373499007;0.8830146141884477
65.991265;1.0568970639354958;0.8340840234715138;0.7890321236308326;-0.41907279306615897;-0.3964574286020197;1.047673362986933;10.000656743806424;0.8335883817881636;-0.4244549903202063;-0.4244549907713526;0.7963423735703031;0.3817893308502748;0.8830152028767311
66.001265;1.0568983589990921;0.8340833599503159;0.7890304512303735;-0.41907344665902985;-0.39645814712563454;1.047674963745928;10.000659123747152;0.833589035195877;-0.42445499049905605;-0.42445499097079287;0.7963400241372758;0.38178913051412305;0.8830148375713439
66.011265;1.0568999302958173;0.8340832754262296;0.7890290870589357;-0.41907344727912177;-0.3964581468102304;1.0476765703730324;10.000661701252598;0.8335896423100393;-0.42445499071783993;-0.42445499119071295;0.796337716888093;0.38178896334509577;0.8830144229453419
66.021265;1.0569015054795348;0.8340817311576922;0.7890262999967947;-0.41907263352718843;-0.39645737608287995;1.047678184551997;10.000664448054671;0.8335902005555709;-0.42445499097630857;-0.42445499143015863;0.7963364541969159;0.38178882937268677;0.8830148649782776
66.031265;1.056903082074423;0.8340816248754217;0.7890248296894962;-0.41907263414795115;-0.3964573757964955;1.0476798073606866;10.000667345883869;0.8335907069942258;-0.42445499127414266;-0.4244549916883141;0.7963342370074591;0.3817887280159345;0.8830143646167704
66.041265;1.0569046572573348;0.8340803789461827;0.7890222379081654;-0.4190729513992145;-0.39645767507344537;1.0476814389532982;10.000670385345787;0.8335911578546843;-0.42445499161085665;-0.4244549919644732;0.796333065282392;0.381788658073345;0.8830147293161855
66.051265;1.0569062278667436;0.8340799385854654;0.7890203659623716;-0.4190718210057009;-0.3964566048512676;1.0476830794874659;10.000673559881907;0.8335915484077128;-0.42445499198574926;-0.42445499225790084;0.7963309383584197;0.38178861756466537;0.8830141598673763
66.061265;1.0569075211285586;0.8340792113111273;0.7890183825080544;-0.41907247458586555;-0.396457323470837;1.0476847298686558;10.000676863079295;0.8335918737603962;-0.424454992397714;-0.42445499256767016;0.7963298550702308;0.3817886037764524;0.8830144644833745
66.071265;1.0569090731550255;0.8340779390650012;0.7890156417226644;-0.41907279181718304;-0.39645762280780794;1.0476863913770436;10.00068028475497;0.8335921303622141;-0.4244549928448397;-0.4244549928928031;0.796327813773237;0.38178861387719787;0.8830138444823608
66.081265;1.0569115747205857;0.8340784436590396;0.7890138234949223;-0.4190733869113152;-0.3964578238666999;1.047688064962941;10.000683802425115;0.833592317083205;-0.4244549933243131;-0.4244549932326689;0.7963268121736261;0.381788645712936;0.8830141070143379
66.091265;1.0569130980093626;0.8340779734052661;0.7890117633153314;-0.41907225648167534;-0.3964567537288478;1.0476907509744249;10.000687380228245;0.8335924352739983;-0.4244549938328262;-0.42445499358724864;0.796324847460427;0.3817886978824773;0.8830134509245976
66.101265;1.0569146045701727;0.834076686046715;0.7890088919405668;-0.4190725736779962;-0.3964570531296394;1.0476924490973791;10.000690982236161;0.8335924881251288;-0.42445499436702694;-0.42445499395708053;0.796323916857698;0.38178876906101605;0.8830136805795133
66.111265;1.056916092858801;0.8340765295427205;0.7890070522261371;-0.4190725742256008;-0.39645705300702555;1.0476941585936121;10.000694585309075;0.8335924797917842;-0.4244549949237632;-0.4244549943427861;0.7963220177289739;0.38178885744609514;0.8830129925444341
66.121265;1.0569172915207758;0.8340757798535744;0.7890048155526597;-0.4190732277257412;-0.39645777175248875;1.0476958791635314;10.00069817932092;0.8335924146144069;-0.4244549955000661;-0.42445499474446796;0.7963211473996844;0.3817889606016216;0.8830131899253214
66.131265;1.0569187377801932;0.8340741781769159;0.7890015378166926;-0.4190724138577517;-0.3964570012447529;1.047697612051454;10.000701759504823;0.8335922964126576;-0.4244549960928426;-0.4244549951615881;0.7963193033980647;0.3817890753713476;0.8830124693594253
66.141265;1.0569201597556641;0.8340740240551677;0.7889996005542181;-0.41907241434422443;-0.396457001187051;1.0476993603121554;10.00070532062487;0.8335921280196106;-0.42445499669867504;-0.42445499559328065;0.7963184836065083;0.3817891981681962;0.8830126351293577
66.151265;1.0569215551528761;0.8340738683518075;0.7889976387781926;-0.4190724148063962;-0.3964570011507366;1.0477011278160349;10.000708860436829;0.8335919114470997;-0.42445499731394526;-0.42445499603858355;0.7963166855310071;0.38178932578216085;0.883011885789292
66.161265;1.0569229223729215;0.8340722619514361;0.7889942889738046;-0.41907160086535533;-0.39645623070727726;1.047702918441377;10.000712388649767;0.8335916481257405;-0.4244549979349665;-0.424454996496506;0.7963149054213651;0.38178945576848555;0.8830111267661114
66.171265;1.0569242609787768;0.8340720985865828;0.7889922975432426;-0.4190716012720454;-0.3964562307137748;1.0477047361123069;10.000715929380613;0.8335913384193782;-0.42445499855795477;-0.42445499696620015;0.7963141386798317;0.3817895861281385;0.8830112651743285
66.181265;1.056926265047264;0.8340719869547991;0.7889898403700686;-0.419072849117226;-0.3964571508284514;1.0477065842085531;10.00071951252833;0.8335909811142168;-0.42445499917901336;-0.42445499744715104;0.7963123809960962;0.3817897150926476;0.8830105032898347
66.191265;1.0569275489603844;0.8340706757723844;0.7889867789871623;-0.4190731660882471;-0.3964574504205079;1.0477084644188992;10.000723163085311;0.8335905739760797;-0.4244549997942548;-0.42445499793902847;0.7963116287222839;0.381789841111304;0.8830106490128218
66.201265;1.056928807171207;0.834070164566201;0.7889844967320262;-0.4190720353837247;-0.39645638051833215;1.0477103768449652;10.000726900031024;0.833590114991375;-0.4244550003999671;-0.4244549984413191;0.7963098784781735;0.38178996270783666;0.8830099015639493
66.211265;1.0569300409166928;0.8340699512374784;0.7889825259639107;-0.41907203564936824;-0.39645638061051497;1.047712321152081;10.000730738388462;0.833589603287002;-0.424455000992755;-0.42445499895318844;0.796309126715948;0.3817900784842136;0.8830100654189187
66.221265;1.0569312521232277;0.8340685845610429;0.788979499382507;-0.4190723525047101;-0.3964566802670058;1.0477142970505635;10.000734685733805;0.8335890394708446;-0.42445500156969396;-0.4244549994735441;0.7963073696896413;0.3817901871612116;0.8830093374351953
66.231265;1.0569324436762935;0.8340683239071255;0.7889775592178967;-0.41907235268829296;-0.39645668040236337;1.0477163041498072;10.000738744240769;0.8335884253797602;-0.42445500212840875;-0.4244550000010869;0.7963066035728434;0.3817902872718417;0.8830095211910115
66.241265;1.0569333498279918;0.8340671255212392;0.7889749774162067;-0.4190718747861539;-0.39645632942700476;1.047718342223807;10.000742921883463;0.8335877632106101;-0.4244550026669705;-0.42445500053437224;0.7963048244772292;0.38179037695110096;0.8830088129074875
66.251265;1.056934513929619;0.8340656807069302;0.7889720082229777;-0.41907219150971636;-0.3964566291468559;1.047720411571765;10.0007472385479;0.833587054857728;-0.42445500318370916;-0.42445500107183665;0.7963040288541535;0.3817904542826903;0.8830090142001485
66.261265;1.0569356699300818;0.8340653428505794;0.7889701337803735;-0.41907219155732284;-0.39645662934605236;1.0477235127495232;10.000751721085846;0.8335863023546151;-0.4244550036770627;-0.4244550016118182;0.7963022141227869;0.38179051785394486;0.8830083178988158
66.271265;1.0569377834322513;0.834064191080785;0.7889668166706764;-0.4190719716743928;-0.39645606037561465;1.0477256457967599;10.000756393124597;0.8335855085901188;-0.4244550041454695;-0.4244550021525961;0.7963013786044328;0.3817905668600119;0.8830085223449029
66.281265;1.0569389306330432;0.8340638207360199;0.7889650013033853;-0.41907197162449056;-0.3964560606174623;1.0477278098630978;10.000761268158021;0.8335846769076191;-0.42445500458724095;-0.42445500269232717;0.7962995209949899;0.3817906007092788;0.8830078193615897
66.291265;1.056940076632731;0.8340634434706788;0.7889632194977722;-0.41907197152496556;-0.3964560608806957;1.0477300038718365;10.000766352141149;0.8335838099179231;-0.4244550050004501;-0.42445500322906876;0.7962986404291775;0.3817906186890154;0.8830080094413132
66.301265;1.0569409544813553;0.8340613403145906;0.7889600417457797;-0.419072940968128;-0.39645707954338094;1.0477322270412295;10.000771649534087;0.833582908897488;-0.4244550053830858;-0.42445500376100526;0.7962967366850422;0.3817906199119767;0.8830072878791114
66.311265;1.0569421068364147;0.8340606520069452;0.7889580323969468;-0.41907180976000474;-0.3964560098747371;1.0477344783342806;10.000777162219094;0.8335819742254871;-0.4244550057334227;-0.4244550042865343;0.7962958097319411;0.38178960337202367;0.8830070245038905
66.321265;1.0569432677731243;0.8340602919073664;0.7889563615221913;-0.4190718095136459;-0.3964560101999349;1.0477367558941726;10.000782883011443;0.8335810059927627;-0.4244550060502315;-0.42445500480413256;0.7962938594692902;0.3817895680139829;0.8830062784033155
66.331265;1.056944439696606;0.8340588175190077;0.7889536620640604;-0.41907212584815173;-0.3964563100863365;1.0477390568445057;10.000788793502979;0.8335800040556668;-0.424455006332811;-0.42445500531224173;0.7962928860757916;0.3817895128590721;0.8830064182816585
66.341265;1.0569456228844;0.8340584962737563;0.7889520762955496;-0.4190721255097026;-0.3964563104537397;1.0477413773862534;10.000794869914891;0.8335789677372808;-0.4244550065809587;-0.4244550058092441;0.7962908903791701;0.3817894371432511;0.8830056387948989
66.351265;1.056946816216019;0.834057886152174;0.7889502370194259;-0.41907099411783316;-0.396455240869956;1.047743713715373;10.000801088562568;0.8335778958081922;-0.42445500679481246;-0.42445500629357663;0.7962888738027454;0.3817893403775137;0.8830048396327053
66.361265;1.056947749129427;0.8340558996895685;0.7889473149112537;-0.41907196328287505;-0.3964562596573137;1.0477460629881732;10.000807423859808;0.8335767870523701;-0.4244550069746653;-0.4244550067638766;0.796287837656941;0.3817892224497454;0.8830049194496363
66.371265;1.0569499237201778;0.8340563271076078;0.788945774702862;-0.4190725573138578;-0.3964564613299857;1.047748423196831;10.000813843569976;0.8335756406750117;-0.42445500712090506;-0.4244550072189028;0.7962857827487313;0.3817890837599415;0.8830040704072777
66.381265;1.0569511450213693;0.8340561377398028;0.788944390170908;-0.41907255681012456;-0.3964564617870385;1.0477507922108413;10.000820306771574;0.8335744561861554;-0.42445500723395274;-0.42445500765735117;0.7962847098953464;0.3817889252052746;0.883004090547909
66.391265;1.05695237645929;0.8340545364699712;0.7889416922948987;-0.4190717418849546;-0.39645569183137075;1.047753166786687;10.000826767948784;0.833573233460424;-0.42445500731419944;-0.4244550080778473;0.7962826199936373;0.38178874810467256;0.883003170994243
66.401265;1.0569536176572185;0.8340544180423088;0.7889404205887843;-0.41907174130970143;-0.396455692331956;1.0477555419542364;10.000833187520136;0.8335719731831447;-0.42445500736209973;-0.4244550084791806;0.7962815134382901;0.38178855416468904;0.883003110488837
66.411265;1.0569548668658135;0.8340543344732284;0.7889392053841198;-0.41907174070215214;-0.39645569285400406;1.0477579113886408;10.00083954168603;0.8335706772484425;-0.42445500737830516;-0.42445500886054377;0.7962793899237013;0.38178834532507555;0.8830021020373586
66.421265;1.0569558516396458;0.8340522430171294;0.7889363153492456;-0.4190715786386152;-0.39645564179405296;1.0477602690023695;10.000845825410043;0.8335693486420902;-0.4244550073637265;-0.42445500922142215;0.7962782484567433;0.381788123465614;0.8830019464816563
66.431265;1.0569571084578655;0.8340522269001241;0.7889352104889568;-0.4190715779720192;-0.39645564235876557;1.047763610293555;10.000852048129381;0.8335679909658537;-0.42445500731962105;-0.42445500956124216;0.7962760875015379;0.3817878902102668;0.8830008386666603
66.441265;1.0569583658370434;0.8340522434537222;0.7889341579990523;-0.41907157727873584;-0.3964556429447865;1.047765932340582;10.000858226605127;0.8335666081674414;-0.4244550072476715;-0.42445500987911994;0.7962749054916284;0.38178764705773677;0.8830005811365371
66.451265;1.0569596221293982;0.8340511626269755;0.7889320855429003;-0.41907189318606863;-0.3964559430902025;1.04776823319995;10.000864378487913;0.8335652044004722;-0.42445500714990064;-0.4244550101738859;0.7962727010482239;0.3817873957792233;0.8829993703733616
66.461265;1.056961838755358;0.8340515851677778;0.7889307303609647;-0.4190713559254246;-0.39645507497909727;1.0477705118032747;10.000870515755151;0.8335637839789115;-0.42445500702853406;-0.42445501044433087;0.7962714726549068;0.38178713862018376;0.8829990103204275
66.471265;1.0569630889300465;0.8340517105680316;0.7889298219794141;-0.4190713551614686;-0.3964550756254064;1.047772768110165;10.000876640168329;0.8335623518309957;-0.4244550068859288;-0.4244550106893803;0.796269218349358;0.38178687803504213;0.8829976990891713
66.481265;1.0569640665207727;0.8340501528343391;0.788927526865248;-0.4190723239590065;-0.3964560946548982;1.047775002490064;10.000882745586159;0.8335609141149272;-0.4244550067243649;-0.424455010908141;0.7962679360035623;0.38178661623223165;0.882997243283631
66.491265;1.0569653120518903;0.8340503655269564;0.7889267057958393;-0.41907232315514636;-0.39645609533202764;1.0477772149239586;10.000888824036899;0.8335594781105184;-0.4244550065456957;-0.4244550111000289;0.796265623919869;0.3817863549303376;0.882995844019427
66.501265;1.0569665568167608;0.834050308344426;0.7889256269236529;-0.4190711913213859;-0.39645502604564004;1.047779405080506;10.000894868447956;0.833558051392693;-0.4244550063512146;-0.4244550112647877;0.7962642806877755;0.381786095399351;0.8829953094125345
66.511265;1.056967800609702;0.8340494847871156;0.788923818639057;-0.4190715071078938;-0.39645532627874724;1.0477815725216653;10.000900871975329;0.8335566412260391;-0.42445500614185416;-0.4244550114023245;0.7962619046254006;0.3817858385391932;0.8829938404784019
66.521265;1.0569690428809888;0.834049840966713;0.7889231212353631;-0.41907150625457706;-0.396455326979696;1.0477837165272847;10.00090682575814;0.8335552545108741;-0.42445500591845925;-0.42445501151280224;0.796260493874102;0.3817855850105909;0.8829932454617757
66.531265;1.0569702833510815;0.8340499293582546;0.7889221652439276;-0.4190703743746254;-0.396454257708019;1.047785836006331;10.00091271830514;0.8335538977029001;-0.42445500568191047;-0.4244550115967358;0.7962580469714969;0.38178533561571903;0.8829917263201083
66.541265;1.056971521570086;0.834049251695043;0.788920479120092;-0.41907069011804376;-0.39645455794683593;1.047787929263247;10.000918538264417;0.833552576738581;-0.42445500543307235;-0.4244550116545882;0.7962565632791564;0.38178509162415925;0.8829910919168303
66.551265;1.0569724864166417;0.8340491578691194;0.7889195407679421;-0.4190713421795655;-0.3964552774706169;1.0477899935357435;10.000924274841191;0.8335512971394355;-0.42445500517265705;-0.4244550116865091;0.7962540428355341;0.3817848546344189;0.8829895443535765
66.561265;1.0569746772325737;0.8340503572355151;0.7889189007156171;-0.4190719357666609;-0.39645547939477827;1.04779202502787;10.000929914585466;0.8335500638632816;-0.42445500490109284;-0.42445501169268174;0.7962524859799752;0.3817846262444818;0.8829888927010439
66.571265;1.0569758953320094;0.8340494994320823;0.7889170316609043;-0.4190711204662194;-0.3964547096377561;1.0477940195045863;10.000935437323504;0.8335488812544599;-0.4244550046184595;-0.4244550116736627;0.7962498937314407;0.3817844080553972;0.8829873388275292
66.581265;1.056977100812256;0.8340501299566109;0.7889165745370036;-0.4190711195508179;-0.3964547103078163;1.0477959725779802;10.000940813251981;0.8335477534347091;-0.424455004324632;-0.4244550116304222;0.7962482684970906;0.38178420184784617;0.8829866910459215
66.591265;1.0569782904694378;0.8340507987870529;0.7889161636660225;-0.41907111863292545;-0.39645471096333595;1.0477978796427854;10.000946007385917;0.8335466844186606;-0.42445500401960085;-0.4244550115643204;0.796245613797893;0.38178400945023877;0.8829851512278221
66.601265;1.0569794604494813;0.8340503731165237;0.788914732833828;-0.4190714343384227;-0.3964550111378222;1.0477997361238314;10.000950993512134;0.8335456779562268;-0.4244550037035759;-0.424455011477047;0.7962439332169479;0.3817838324044979;0.8829845286035156
66.611265;1.0569803375948548;0.8340502027485992;0.7889137646034549;-0.41907095536215666;-0.3964546606056317;1.047802537452291;10.00095576727799;0.8335447375020751;-0.42445500337677694;-0.42445501137050384;0.796241229609521;0.38178367188872353;0.8829830253732784
66.621265;1.05698145830983;0.8340509786836944;0.7889135131414127;-0.41907095445204445;-0.39645466120517986;1.047804278351948;10.000960345508878;0.8335438658610199;-0.42445500303942185;-0.42445501124670704;0.7962385049322167;0.38178352900698137;0.8829815483267998
66.631265;1.0569825503169155;0.834050659043448;0.7889122498627378;-0.4190712701711974;-0.39645496131775276;1.047805952694437;10.000964753337055;0.8335430645841331;-0.4244550026919761;-0.42445501110768147;0.7962367608011417;0.38178340507555475;0.8829810036223436
66.641265;1.0569836102482377;0.8340515054954111;0.7889121163073207;-0.4190712692770529;-0.3964549618723991;1.0478075545543306;10.000969012119175;0.8335423336169113;-0.4244550023350478;-0.4244550109553748;0.7962339995587149;0.38178330161061297;0.8829795912902835
66.651265;1.0569846338338063;0.8340520689047513;0.7889117441284131;-0.4190701373804435;-0.39645389242797846;1.0478090790591994;10.000973134872375;0.8335416712713897;-0.4244550019689845;-0.42445501079166803;0.7962322247086132;0.38178322027549955;0.8829791168178536
66.661265;1.0569865790490398;0.8340525022267812;0.7889105621031773;-0.4190710476188478;-0.39645439369976265;1.0478105221930623;10.00097712807843;0.8335410747163687;-0.4244550015938825;-0.42445501061835406;0.7962294400033932;0.3817831629131578;0.882977777287823
66.671265;1.0569872455704916;0.8340528481757876;0.7889102523774996;-0.41907169971286795;-0.3964551130022021;1.0478118808654604;10.000980997170108;0.833540540657899;-0.4244550012100864;-0.424455010436992;0.7962276484486573;0.381783131345471;0.8829773753736605
66.681265;1.0569881320998489;0.8340538156285164;0.7889103670862069;-0.41907169887286716;-0.39645511346170886;1.0478131535716397;10.00098475070537;0.8335400655834518;-0.42445500081852283;-0.4244550102486529;0.7962248523707351;0.38178312691626026;0.8829761067001439
66.691265;1.0569889675293125;0.8340533613021492;0.7889091762843498;-0.41907088365684886;-0.3964543434574794;1.0478143403198148;10.000988400110204;0.8335396457017428;-0.4244550004204747;-0.4244550100537281;0.7962230535598749;0.38178215002789445;0.8829753422328147
66.701265;1.0569897521398557;0.8340543809210691;0.7889094190187514;-0.41907088285268757;-0.3964543438746106;1.0478154416479875;10.000991961523837;0.833539276858065;-0.4244550000170854;-0.42445500985221163;0.7962202529485833;0.3817822000177106;0.8829741441536563
66.711265;1.0569904873287002;0.8340554284931191;0.7889097254901857;-0.4190708820681498;-0.39645434427245957;1.047816457360051;10.000995462313524;0.8335389548202574;-0.4244549996091004;-0.4244550096443532;0.7962184508403499;0.3817822754981829;0.8829738843773908
66.721265;1.0569911749357292;0.8340550577430832;0.788908726802602;-0.419070066911116;-0.3964535742100736;1.0478173859123916;10.000998939011923;0.8335386759417226;-0.4244549991969829;-0.4244550094308743;0.7962156475893948;0.3817823746803052;0.8829727595029745
66.731265;1.0569915475645515;0.8340555694410945;0.7889088031748519;-0.41907071911750454;-0.3964542933891754;1.047818225390199;10.001002426074129;0.8335384371166286;-0.42445499878113063;-0.4244550092125125;0.7962138434938928;0.38178249533940567;0.8829725727300546
66.741265;1.0569921471657315;0.8340567034329659;0.7889093116072976;-0.4190707183999092;-0.3964542937331063;1.047818974933329;10.00100595348656;0.8335382351042664;-0.4244549983619721;-0.4244550089895604;0.7962110382384546;0.3817826346424331;0.8829715207633306
66.751265;1.0569936706201772;0.8340573846925117;0.7889087249273368;-0.4190716288117344;-0.39645479481911317;1.0478196350946674;10.00100955124104;0.8335380667583834;-0.4244549979398587;-0.42445500876180653;0.7962092312445784;0.38178278928008885;0.8829714069045486
66.761265;1.056994195991411;0.8340582496520174;0.7889090903584819;-0.41907049712952593;-0.39645372514980354;1.0478202077190766;10.001013245749212;0.833537929894532;-0.424454997514773;-0.4244550085287479;0.7962064223405108;0.38178295606423496;0.8829704269204917
66.771265;1.0569946908983798;0.8340594499106405;0.788909839151448;-0.41907049648984507;-0.39645372543619667;1.0478206958670233;10.0010170533793;0.8335378230695144;-0.4244549970861262;-0.4244550082898433;0.7962046114065358;0.38178313251660095;0.8829703833459824
66.781265;1.0569951606656638;0.8340595338112947;0.7889096037403901;-0.419070812498012;-0.3964540252338856;1.047821103394468;10.001020979336928;0.8335377445566551;-0.42445499665288894;-0.42445500804462155;0.7962017977578459;0.3817833169059361;0.882969472987504
66.791265;1.056995341402214;0.8340601645237998;0.7889101638092648;-0.4190714648601878;-0.39645474429183;1.0478224343142453;10.00102501654834;0.8335376920605195;-0.42445499621393284;-0.42445500779265644;0.7961999804970654;0.38178350784413645;0.882969501191304
66.801265;1.0569957779963444;0.8340610791649561;0.788910872668715;-0.4190703332902533;-0.39645367453641017;1.0478226923736078;10.001029145268138;0.8335376628304555;-0.4244549957683144;-0.4244550075335113;0.7961971595838726;0.38178370395624;0.8829686678473594
66.811265;1.056996206288736;0.8340611823762369;0.7889108984552852;-0.41907064938443594;-0.39645397426516743;1.0478228810524497;10.001033341044131;0.8335376532623906;-0.42445499531535597;-0.42445500726673496;0.7961953368125443;0.38178390377078636;0.882968780353835
66.821265;1.0569966307766463;0.8340624181002531;0.7889120807886991;-0.4190706488900066;-0.39645397443892316;1.0478230035711302;10.001037582208333;0.8335376588329925;-0.42445499485458194;-0.42445500699206895;0.7961925160335978;0.38178410566525084;0.8829680395497475
66.831265;1.0569970544656313;0.8340636548379988;0.7889133473772368;-0.4190706484260785;-0.3964539745888307;1.047823062772401;10.001041842080296;0.8335376750779395;-0.4244549943857105;-0.42445500670976133;0.7961907027103905;0.3817843079031875;0.882968253338658
66.841265;1.0569974789701586;0.8340634443883794;0.7889133251718294;-0.4190698335957174;-0.39645320427000486;1.0478230615634212;10.00104607848113;0.8335376984973523;-0.4244549939086717;-0.42445500642054534;0.7961879035100953;0.3817845088846498;0.8829676230811132
66.851265;1.0569988685589566;0.8340653338113393;0.788914647635796;-0.4190704276727258;-0.39645340559754727;1.0478230031919777;10.001050240544862;0.8335377264731544;-0.42445499342343207;-0.4244550061253333;0.7961861258358004;0.381784707515167;0.8829679567667363
66.861265;1.056999029884395;0.8340659732349295;0.7889157813594917;-0.4190710802407259;-0.39645412448736056;1.0478228904341853;10.00105428135803;0.8335377568375044;-0.42445499292973826;-0.42445500582510787;0.7961833770466105;0.3817849033931017;0.8829674548835265
66.871265;1.056999468663023;0.8340660712552226;0.7889162728229557;-0.4190713965109376;-0.3964544240729506;1.047822724904008;10.001058158381719;0.833537787632405;-0.4244549924270354;-0.4244550055209598;0.7961816639158316;0.38178509675421207;0.8829679240291615
66.881265;1.0569999203241367;0.834066976801511;0.7889175970791903;-0.4190702651731126;-0.39645335412965205;1.0478225072327394;10.001061829457813;0.8335378169611025;-0.424454991914471;-0.4244550052139867;0.7961789925627413;0.38178528836874265;0.8829675627522585
66.891265;1.0570003911844377;0.8340681905336098;0.7889192796477851;-0.41907026487666404;-0.39645335414127564;1.0478222372855557;10.001065255083128;0.8335378430756488;-0.42445499139098597;-0.42445500490517724;0.7961773682657202;0.38178547924693446;0.882968174415719
66.901265;1.057000888291822;0.8340682634860757;0.788919948130461;-0.4190705812208577;-0.3964536536625441;1.0478219139522285;10.001068400802199;0.8335378646072923;-0.4244549908556443;-0.42445500459538343;0.7961747949322999;0.38178567014699555;0.8829679539945208
66.911265;1.0570014186752215;0.834069456467812;0.788921740084582;-0.41907058096829003;-0.396453653634537;1.047821535247067;10.001071235282927;0.833537880384319;-0.4244549903079692;-0.4244550042852887;0.7961732750315313;0.3817858612105245;0.8829687031423032
66.921265;1.0570017196316845;0.8340697257517327;0.788922922412998;-0.41907010265945915;-0.3964533024213907;1.0478210991648045;10.001073730139996;0.8335378891590082;-0.42445498974794393;-0.42445500397538355;0.7961708102541578;0.3817860517257243;0.8829686168339866
66.931265;1.0570023373098154;0.834069760234593;0.788923743846244;-0.4190704190606511;-0.39645360188889694;1.0478206043235156;10.00107586274658;0.833537890177292;-0.4244549891758172;-0.42445500366589545;0.7961694018539921;0.3817862402717507;0.8829694959785479
66.941265;1.0570030093794964;0.8340709085060641;0.7889256806752267;-0.419070418861672;-0.39645360181277733;1.0478200497283525;10.00107761472158;0.8335378840245956;-0.4244549885919965;-0.4244550033567401;0.7961670502877483;0.38178642542906327;0.8829695333721693
66.951265;1.0570047063558141;0.8340723739655055;0.7889272589090023;-0.41906988213899937;-0.39645273296961575;1.0478194342395133;10.001078966399568;0.8335378727643641;-0.4244549879969917;-0.42445500304776096;0.7961657548752912;0.38178660626097516;0.8829705277200733
66.961265;1.0570055097874849;0.8340723513481807;0.7889282061773194;-0.419070198585731;-0.39645303239760354;1.0478187565217105;10.001079896531754;0.8335378597873525;-0.4244549873913243;-0.42445500273905834;0.7961635137944428;0.3817867820829281;0.8829706703903739
66.971265;1.0570063891461616;0.8340734376659282;0.7889302582988325;-0.41907019842839593;-0.3964530322864793;1.047819015266146;10.00108038666553;0.8335378494650816;-0.4244549867755302;-0.42445500243101475;0.7961623244998177;0.3817869521344787;0.8829717597021056
66.981265;1.0570070799002136;0.8340739065562889;0.7889319807886749;-0.41907085122135335;-0.39645375097284813;1.047818208870296;10.00108042247825;0.8335378462763606;-0.4244549861502934;-0.42445500212419196;0.7961601845349363;0.38178711560132006;0.8829719877797749
66.991265;1.0570081258534074;0.8340734987484919;0.7889327231574927;-0.4190700366832426;-0.3964529803973087;1.0478173348403608;10.001079991552054;0.8335378542393705;-0.4244549855165925;-0.42445500181927687;0.7961590920590725;0.3817872716576214;0.8829731538713135
67.001265;1.057009262747546;0.8340745141944665;0.7889348599528833;-0.41907003655599384;-0.39645298026624887;1.0478163898216912;10.001079079253778;0.8335378770631233;-0.4244549848757813;-0.42445500151692367;0.7961570459673404;0.381787419374924;0.8829734500742394
67.011265;1.0570104962333164;0.8340755044115966;0.7889370183432047;-0.4190700364362443;-0.39645298013251984;1.0478153704200424;10.001077666190733;0.8335379180852982;-0.4244549842295213;-0.4244550012175907;0.7961560460456245;0.3817875578610447;0.8829746745438453
67.021265;1.0570118315605777;0.8340753383284862;0.7889381250811957;-0.4190703529386561;-0.39645327952600556;1.0478142742304892;10.001075731016597;0.8335379799325829;-0.4244549835796272;-0.4244550009215849;0.7961540928365605;0.381787686630014;0.8829750177159266
67.031265;1.0570132734686097;0.8340759624200622;0.7889400174255122;-0.41906922181355577;-0.39645220941584475;1.047813100352691;10.001073251633718;0.8335380646232855;-0.4244549829279998;-0.4244550006292363;0.7961531872449762;0.38178780582021854;0.8829762762575223
67.041265;1.057014826019233;0.8340768805882235;0.7889422210157572;-0.41906922171135264;-0.39645220928627367;1.0478118495333808;10.001070201045938;0.8335381738173222;-0.4244549822766154;-0.4244550003409693;0.7961513305468526;0.38178791623114944;0.8829766398921878
67.051265;1.0570171852879537;0.8340767051319546;0.7889429002268318;-0.41907078564028355;-0.3964534287126721;1.0478105245041003;10.001066546310046;0.8335383089160343;-0.4244549816274904;-0.4244550000571632;0.7961505242264666;0.38178801921600597;0.8829779050727631
67.061265;1.0570189651882687;0.8340775820639296;0.7889451157131049;-0.41907078554649263;-0.39645342859639643;1.047809130129822;10.001062252011371;0.8335384714265094;-0.4244549809826227;-0.4244549997779883;0.796148769228411;0.3817881163683862;0.8829782613256787
67.071265;1.057020858014886;0.8340781229728969;0.7889470322520905;-0.4190696544375578;-0.39645235851153016;1.0478076728253378;10.001057281226734;0.8335386633012266;-0.424454980343988;-0.4244549995034052;0.7961480657652502;0.3817882092909965;0.8829795052889418
67.081265;1.0570228612316297;0.8340778311859017;0.7889481761271493;-0.41906997096583093;-0.39645265794055107;1.0478061599774564;10.00105159586384;0.8335388866523273;-0.4244549797137298;-0.42445499923320856;0.7961464137630263;0.38178729969854713;0.8829793949548215
67.091265;1.0570249709926665;0.8340786536800652;0.7889503857340241;-0.419069970883698;-0.39645265785379524;1.0478046004420791;10.001045161549582;0.8335391433489414;-0.4244549790942163;-0.4244549989669818;0.7961458129542374;0.3817873896645016;0.8829805924170947
67.101265;1.057027181915338;0.8340794611934317;0.7889525896695303;-0.41906997080540814;-0.39645265777915223;1.047803005178737;10.001037954540633;0.8335394351041231;-0.42445497848773406;-0.4244549987040225;0.7961442627314034;0.3817874815805074;0.882980856175086
67.111265;1.0570292174556235;0.8340782136639996;0.7889530559145793;-0.4190698092592044;-0.39645260606649796;1.0478013865076177;10.001029971905567;0.8335397636249229;-0.4244549778963;-0.4244549984433046;0.7961437622928211;0.38178757773233973;0.8829819849255212
67.121265;1.0570316085781002;0.8340789985000564;0.7889552440619529;-0.41906980918657893;-0.39645260601929533;1.0477997570170476;10.001021241494682;0.8335401302794786;-0.4244549773217925;-0.4244549981836307;0.796142311105808;0.381787680032515;0.8829821719826919
67.131265;1.0570340770210296;0.8340797782566205;0.7889574210792669;-0.419069809115923;-0.3964526059864542;1.0477981295802603;10.001011818448774;0.8335405356229308;-0.42445497676604715;-0.4244549979240336;0.7961419094162044;0.38178779019245795;0.8829832184740456
67.141265;1.057036614423958;0.8340794268078097;0.7889585136808004;-0.4190701256602128;-0.3964529054929802;1.047796517664942;10.001001774311629;0.8335409794463527;-0.4244549762307119;-0.4244549976640017;0.7961405584607133;0.3817879098942873;0.882983319481458
67.151265;1.057040175727831;0.8340805462036359;0.7889602562825309;-0.4190695890457604;-0.39645203672609786;1.047795934546351;10.000991193653826;0.833541460950283;-0.4244549757170185;-0.4244549974032122;0.7961402600696269;0.38178804072223177;0.8829842779092755
67.161265;1.0570428264143497;0.8340813348787556;0.7889623734501738;-0.41906958897893415;-0.3964520367304382;1.0477943919365502;10.000980174742018;0.833541978442424;-0.4244549752257625;-0.424454997141291;0.7961390157670356;0.38178818417416416;0.8829842902976248
67.171265;1.057045520246434;0.8340809989824318;0.7889633866538891;-0.4190699055262744;-0.39645233627041365;1.0477928997322752;10.000968825057159;0.8335425295144221;-0.4244549747574254;-0.42445499687808247;0.7961388263143826;0.38178834178646365;0.8829851593967257
67.181265;1.0570479783043707;0.8340812061342101;0.7889650666650417;-0.41907055839234353;-0.39645305509123313;1.0477914669552655;10.00095725011512;0.8335431120740373;-0.4244549743121494;-0.4244549966139557;0.7961376921162296;0.3817885150077637;0.8829850803727588
67.191265;1.057050730472703;0.8340816969321647;0.7889667591602554;-0.41906942730847224;-0.39645198514655794;1.0477901024494354;10.000945545424944;0.8335437245224512;-0.4244549738895896;-0.42445499634960787;0.796137613571491;0.3817887047598168;0.8829858550041807
67.201265;1.0570534979848736;0.8340813772208359;0.7889676259536261;-0.41906974385794865;-0.3964522847127417;1.0477888145950374;10.000933797550786;0.8335443648066946;-0.42445497348885136;-0.4244549960857035;0.7961365909406479;0.3817889110183078;0.8829856786551477
67.211265;1.0570562718516021;0.834082188818179;0.7889695025204638;-0.4190697437958118;-0.39645228476198396;1.0477876104877644;10.000922081137034;0.8335450300494818;-0.4244549731086509;-0.4244549958227619;0.7961366242739013;0.3817891327761961;0.8829863541266336
67.221265;1.0570590438345777;0.8340829951989084;0.7889713153201676;-0.4190697437334346;-0.3964522848178654;1.0477864953018305;10.00091044856571;0.8335457170452818;-0.4244549727476993;-0.4244549955611003;0.7961357135943194;0.3817893682833065;0.882986078043183
67.231265;1.0570618069826359;0.8340823417668345;0.788971692611576;-0.4190689292620548;-0.3964515144260245;1.04778547175699;10.00089892647421;0.8335464228405333;-0.42445497240501506;-0.42445499530069164;0.7961358593207782;0.3817896153450217;0.8829866546822889
67.241265;1.0570642857384278;0.8340825215060257;0.7889730109188771;-0.4190695821251787;-0.39645223328720663;1.0477845397116454;10.000887523549686;0.8335471452285452;-0.42445497207994864;-0.42445499504115136;0.7961350627558906;0.38178987182836144;0.8829862822815369
67.251265;1.0570679764229576;0.834083920610914;0.7889745212437743;-0.4190701765265471;-0.3964524345738297;1.0477836967413021;10.000876242032238;0.8335478829202612;-0.424454971772158;-0.4244549947819257;0.796135325807092;0.3817901362082274;0.8829867657956019
67.261265;1.0570706780629027;0.8340846313391159;0.7889760642371956;-0.4190701764546018;-0.3964524346497435;1.047782939394361;10.000865086137313;0.8335486349613157;-0.42445497148170264;-0.42445499452254043;0.7961346500806649;0.38179040773366807;0.882986302404402
67.271265;1.057073349550085;0.8340838531938567;0.7889761694207118;-0.41906936196899475;-0.3964516642739426;1.0477822640472294;10.000854067273744;0.8335494000103455;-0.4244549712090596;-0.42445499426270084;0.7961350365836901;0.3817906861717394;0.8829866951965463
67.281265;1.0570759882868368;0.8340844778107571;0.7889775765289904;-0.41906936188917604;-0.39645166435628676;1.0477816673703997;10.000843204796196;0.8335501765264159;-0.4244549709549368;-0.4244549940021489;0.7961344860125162;0.38179097135187434;0.882986140244684
67.291265;1.0570785923407964;0.8340850556131109;0.7889789166719694;-0.4190693618041919;-0.3964516644409494;1.0477811463559035;10.000832517989636;0.8335509635431382;-0.42445497071993427;-0.42445499374048257;0.7961349985456773;0.3817912628944507;0.8829864405265218
67.301265;1.05708089017776;0.8340838595806221;0.7889787585316348;-0.4190703312507157;-0.39645268284155327;1.0477806978254545;10.000822015879551;0.8335517607686685;-0.4244549705042761;-0.4244549934770958;0.7961345728705667;0.3817915603916826;0.882985791927843
67.311265;1.057083418615395;0.8340840220077286;0.7889796643352021;-0.41906920013120585;-0.39645161294962816;1.0477803183837997;10.00081169562862;0.8335525676804556;-0.4244549703078305;-0.4244549932112408;0.7961352055136215;0.381791863658665;0.8829859964899572
67.321265;1.0570859054356143;0.8340844481798368;0.7889808017760681;-0.4190692000250095;-0.396451613035897;1.047780005004071;10.000801545874488;0.8335533827638065;-0.42445497013024147;-0.42445499294223954;0.7961348912644993;0.3817921725364947;0.8829852488197777
67.331265;1.0570883479254798;0.8340836883622854;0.7889808014720733;-0.41906951652039803;-0.3964519126426671;1.0477797550383423;10.000791548461912;0.833554203705413;-0.4244549699709773;-0.4244549926696962;0.7961356239245179;0.3817924865686041;0.8829853497766195
67.341265;1.0570907431314083;0.8340840029515675;0.7889818034289758;-0.4190695163968015;-0.39645191272417163;1.0477805654474188;10.00078167993285;0.8335550281237553;-0.4244549698294075;-0.42445499239347984;0.7961353967020901;0.38179280504305263;0.8829844930733639
67.351265;1.0570930872260391;0.8340839427442558;0.7889824383203871;-0.4190683852426834;-0.3964508428228041;1.04778043216526;10.000771912316079;0.8335558542269076;-0.42445496970491525;-0.42445499211353244;0.7961362026158461;0.38179312719966396;0.8829844793051859
67.361265;1.0570963384909684;0.8340836610614866;0.7889821348350436;-0.419069296176614;-0.39645134362960344;1.0477803498865494;10.000762212290105;0.833556680723285;-0.4244549695970034;-0.42445499182974955;0.796136035062023;0.38179345240721185;0.8829835027687515
67.371265;1.0570982969765643;0.834083200856711;0.7889825757957353;-0.4190699489483564;-0.39645206248392795;1.0477803122581408;10.000752540065866;0.8335575061274247;-0.42445496950539;-0.42445499154208505;0.7961368882567789;0.38179378035742567;0.8829833658048661
67.381265;1.0571004615307722;0.8340832707070945;0.7889833144949986;-0.4190699487856732;-0.39645206254365084;1.0477803127194107;10.000742852871705;0.833558328669903;-0.424454969429926;-0.42445499125075076;0.7961367575024322;0.3817941111173022;0.8829822659784231
67.391265;1.05710255975952;0.8340818267558292;0.7889826229084226;-0.4190691341999542;-0.3964512921386428;1.0477803454128187;10.000733115474326;0.833559146907449;-0.4244549693703769;-0.42445499095621086;0.7961376393710385;0.38179444491490605;0.8829820096557754
67.401265;1.0571045882544778;0.8340817631793321;0.7889832427260884;-0.41906913401839174;-0.39645129218512415;1.04778040495854;10.00072330831545;0.8335599600614377;-0.4244549693263862;-0.42445499065887554;0.7961375316491134;0.3817947817798921;0.8829807976168257
67.411265;1.0571065431177267;0.8340816316629047;0.7889838067470213;-0.41906913382855754;-0.39645129222533304;1.0477804852672403;10.000713429141975;0.8335607677624776;-0.42445496929755466;-0.4244549903587867;0.7961384329851563;0.38179512131595544;0.8829804381116284
67.421265;1.0571084204499321;0.8340803008622482;0.7889832471239507;-0.4190694502407928;-0.3964515917807361;1.0477805787251362;10.000703490669514;0.8335615696135195;-0.42445496928347803;-0.4244549900556509;0.7961393425728113;0.3817954628544674;0.8829800350409738
67.431265;1.0571102166464414;0.8340797161765313;0.7889834066858381;-0.41906831901696856;-0.39645052183112606;1.0477806763440805;10.00069351038393;0.8335623652116827;-0.424454969283912;-0.42445498974916246;0.7961392600659565;0.381795805815075;0.8829786930746809
67.441265;1.0571116595120438;0.8340787849656728;0.7889834560725277;-0.4190689717346338;-0.39645124064201;1.0477807685307945;10.00068349968565;0.8335631547980408;-0.42445496929892973;-0.42445498943925636;0.7961401854758678;0.3817961498335722;0.8829782222795947
67.451265;1.0571132869897257;0.8340772474036179;0.7889827508324818;-0.4190692881366305;-0.3964515401839827;1.0477808462312928;10.000673467448834;0.8335639396784068;-0.4244549693287435;-0.42445498912601587;0.7961401189512722;0.3817964945649966;0.8829768256435829
67.461265;1.057115792337675;0.8340774229238381;0.7889829706379102;-0.4190698823949965;-0.39645174141309464;1.0477809021440505;10.000663432255946;0.833564721700816;-0.42445496937338617;-0.4244549888094605;0.7961410608157024;0.3817968393730742;0.8829763121298384
67.471265;1.0571172503692579;0.8340765584532202;0.788982948904201;-0.4190687511650785;-0.3964506714510447;1.0477809307779367;10.00065342438583;0.8335655025466402;-0.4244549694326517;-0.4244549884896019;0.7961410118844202;0.38179718320207595;0.8829748827534317
67.481265;1.0571186261272834;0.8340748113529036;0.7889821127212343;-0.41906906756470275;-0.39645097098606646;1.0477809269927771;10.000643475606095;0.8335662836886312;-0.42445496950629663;-0.4244549881665903;0.7961419735919277;0.3817975249467289;0.8829743445654676
67.491265;1.057119922763048;0.8340741303926251;0.788982300068421;-0.4190690673537298;-0.3964509709995657;1.0477808847597592;10.000633611702765;0.8335670668011081;-0.4244549695941278;-0.4244549878406267;0.7961419477776884;0.38179686403989554;0.8829724650456449
67.501265;1.057120874296603;0.8340727938467065;0.7889820764900465;-0.4190697200590798;-0.39645168979442824;1.0477807975080744;10.000623851061846;0.8335678544984378;-0.42445496969583374;-0.4244549875117618;0.7961429363471128;0.38179720053360633;0.8829719147193797
67.511265;1.057122023050911;0.8340716781954429;0.7889818620757564;-0.4190685888172342;-0.3964506198259139;1.0477806594367716;10.000614203216955;0.8335686508315084;-0.4244549698109463;-0.42445498717987956;0.7961429409446467;0.3817975347147266;0.8829704593425176
67.521265;1.057123101300421;0.8340696957549496;0.7889808234619795;-0.41906890520186557;-0.3964509193550622;1.0477804663980643;10.000604668845492;0.833569460270801;-0.4244549699389304;-0.42445498684489;0.7961439627440278;0.38179786684351447;0.8829699037626227
67.531265;1.0571241092640606;0.8340687965419;0.7889808011618127;-0.41906890497670773;-0.39645091936496607;1.047781216155997;10.000595238659779;0.8335702860408141;-0.4244549700791269;-0.42445498650689073;0.7961440027263417;0.38179819711088037;0.8829684462108339
67.541265;1.0571250461348818;0.8340678536259047;0.7889807262895894;-0.41906890474862507;-0.39645091937455174;1.047780908548568;10.000585890731045;0.8335711298823599;-0.42445497023076767;-0.42445498616619226;0.7961450622580613;0.38179852557594196;0.8829678916165354
67.551265;1.0571259107965854;0.8340654231732023;0.788979231556269;-0.41906809010113716;-0.3964501489230097;1.047780545054141;10.000576593537115;0.8335719928393501;-0.4244549703930301;-0.4244549858232209;0.7961451432213228;0.38179885212596454;0.8829664383185175
67.561265;1.057127665593044;0.8340650569713702;0.7889789579730264;-0.4190686843292211;-0.3964503501395898;1.0477801273669385;10.000567311646229;0.8335728757286267;-0.42445497056492576;-0.42445498547840477;0.7961462479139167;0.38179917647635797;0.8829658921192725
67.571265;1.057128115758277;0.8340634098697773;0.788978380363208;-0.4190693370127398;-0.39645106892779447;1.0477796558990455;10.000558006661786;0.8335737792785208;-0.4244549707452544;-0.42445498513222324;0.7961463790231766;0.3817994979707736;0.8829644523650928
67.581265;1.0571287657087713;0.8340611943133901;0.788977052883529;-0.41906965338401686;-0.3964513684534122;1.0477791291489924;10.00054863181813;0.8335747040113991;-0.42445497093267853;-0.4244549847853074;0.7961475392747015;0.3817998154836976;0.8829639246214017
67.591265;1.0571293487326308;0.8340597623646406;0.7889764572138762;-0.41906852212667994;-0.39645029848125685;1.047778543971947;10.000539125989002;0.8335756498607008;-0.42445497112582525;-0.424454984438386;0.7961477310068392;0.3818001276367745;0.8829625064824992
67.601265;1.0571298672671934;0.8340586173596571;0.7889761245574123;-0.41906852189690713;-0.39645029848905017;1.047777896325636;10.00052941585531;0.8335766161075454;-0.42445497132340876;-0.42445498409206883;0.7961489558681875;0.3818004328019342;0.8829620014064409
67.611265;1.0571303233874216;0.8340563129980805;0.7889746876225265;-0.419068838277766;-0.3964505980145089;1.0477771820165434;10.000519421789068;0.8335776020512579;-0.42445497152428746;-0.4244549837465801;0.7961492144599746;0.38180072908274737;0.8829606053805382
67.621265;1.057130719114846;0.83405511259162;0.7889742887400379;-0.41906883806009554;-0.39645059802280475;1.047776397120772;10.000509061668645;0.8335786077254812;-0.4244549717274271;-0.4244549834016545;0.7961505065463328;0.38180101476333156;0.8829601200883765
67.631265;1.0571307865028758;0.8340529749259591;0.7889731999260398;-0.41906835974247697;-0.3964502468285747;1.0477755380509766;10.000498258375345;0.8335796336118999;-0.4244549719317958;-0.4244549830566811;0.796150831901013;0.38180128874577435;0.882958738827286
