time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.641265;1.057131065698215;0.8340505914239358;0.7889716757228146;-0.4190686761490428;-0.3964505463537578;1.0477746017907577;10.000486951884838;0.833580680028198;-0.42445497213625377;-0.4244549827109206;0.7961521908463448;0.3818015505657045;0.8829582600881366
67.651265;1.0571312878074017;0.834049312815296;0.7889711987139005;-0.41906867596370284;-0.39645054636213645;1.0477735868377132;10.000475111314252;0.8335817478685054;-0.4244549723395395;-0.4244549823636791;0.7961525840243282;0.3818018001781143;0.8829568744843846
67.661265;1.0571314530705358;0.8340480071335515;0.788970701722788;-0.4190686757920712;-0.3964505463700157;1.0477724940537296;10.000462738637745;0.8335828399133255;-0.42445497254025133;-0.4244549820143761;0.7961540114227788;0.3818020377519393;0.8829563793237526
67.671265;1.0571325236999685;0.8340458778500366;0.7889687157947767;-0.41906845567265233;-0.3964499771179815;1.0477713265494113;10.000449855292427;0.8335839605323649;-0.4244549727367993;-0.42445498166247486;0.7961544715557132;0.38180226351480645;0.8829549658315156
67.681265;1.0571325715052335;0.8340445119700561;0.7889681823853877;-0.41906845553045;-0.3964499771246384;1.047770089109267;10.00043648443435;0.833585114178311;-0.4244549729275438;-0.42445498130743153;0.7961559619712301;0.3818024774642948;0.8829544330359937
67.691265;1.0571325561998122;0.8340431122530467;0.788967630332491;-0.41906845540362536;-0.39644997713055724;1.0477687872727404;10.000422649293442;0.8335863044220836;-0.42445497311107006;-0.42445498094868517;0.7961574804213946;0.3818026790711371;0.8829538761863736
67.701265;1.0571322046531446;0.8340410818269658;0.7889666976902847;-0.4190691082056375;-0.39645069590956605;1.0477674260906074;10.00040838438805;0.8335875340013976;-0.424454973286348;-0.4244549805855946;0.7961580252742189;0.3818028674498879;0.8829523922770096
67.711265;1.057132052363051;0.8340381599472123;0.7889647363657011;-0.4190682936876612;-0.3964499254470873;1.0477660097800752;10.00039374298154;0.833588805090472;-0.42445497345274635;-0.4244549802175327;0.7961595951424704;0.3818030419401017;0.8829517851149853
67.721265;1.057131826723706;0.834036646262156;0.7889641233751924;-0.4190682936076261;-0.39644992544746993;1.0477655423478207;10.00037879486745;0.8335901187536219;-0.42445497360987866;-0.4244549798442472;0.7961601886449617;0.3818032025361685;0.8829502525843451
67.731265;1.0571315267849708;0.8340350929115062;0.7889634893109225;-0.4190682935433739;-0.3964499254451139;1.047764027649285;10.000363618636102;0.8335914741486831;-0.42445497375739666;-0.42445497946613325;0.7961618045066542;0.3818033498752193;0.8829495991976603
67.741265;1.0571311542656086;0.8340323688543344;0.7889617654878777;-0.419068610097984;-0.39645022495513865;1.0477624689536407;10.000348293506988;0.833592868509865;-0.4244549738949989;-0.4244549790842008;0.7961624415101896;0.3818034849942645;0.8829480224991284
67.751265;1.0571307126014915;0.8340304190230682;0.7889607943255955;-0.41906747903868313;-0.39644915496617456;1.0477608694604568;10.000332896839167;0.833594297602174;-0.42445497402262317;-0.42445497869982557;0.7961640984507721;0.3818036092162301;0.8829473275321442
67.761265;1.0571302061133079;0.834028744761949;0.7889601068622618;-0.4190674790192274;-0.3964491549544221;1.0477592336296726;10.000317506167635;0.8335957563958306;-0.4244549741405909;-0.42445497831443485;0.7961647743503482;0.38180372415795033;0.8829457135584504
67.771265;1.0571303332662711;0.8340259565512096;0.7889578735027416;-0.41906904298217246;-0.39645037442670905;1.0477575679093516;10.00030219777739;0.8335972399283564;-0.42445497424955897;-0.42445497792925996;0.7961664686262535;0.3818038316892558;0.8829449867450845
67.781265;1.057129712913982;0.8340241999301895;0.7889571616065602;-0.41906904298888087;-0.39645037440725617;1.047755880121094;10.000287043120654;0.8335987441364784;-0.42445497435028506;-0.42445497754518136;0.7961671807991206;0.38180393390553446;0.8829433457144238
67.791265;1.0571290447463684;0.8340220863014909;0.7889561423632386;-0.41906791198076904;-0.3964493044029244;1.047754177886837;10.000272109536487;0.833600266457921;-0.42445497444338376;-0.42445497716272584;0.7961689098120532;0.38180403310838246;0.8829425954203477
67.801265;1.0571283352185479;0.8340191182407727;0.7889543466305323;-0.41906822861286125;-0.39644960389007045;1.047752467407551;10.00025746364887;0.8336018058895249;-0.42445497452917275;-0.4244549767822412;0.7961696536055552;0.38180413163221827;0.882940934344269
67.811265;1.0571275902642003;0.8340172415441556;0.7889536154050991;-0.4190682286538502;-0.3964496038604954;1.0477507536483148;10.00024317319082;0.8336033624555974;-0.4244549746077629;-0.42445497640400726;0.7961714088931908;0.3818042314246856;0.8829401684609612
67.821265;1.0571268152091704;0.8340153255677107;0.7889528792002012;-0.41906822870586374;-0.39644960382955524;1.0477490409060828;10.00022930678521;0.8336049361924709;-0.42445497467932475;-0.4244549760281818;0.7961721711691614;0.3818043336936419;0.8829384976551
67.831265;1.0571257459987453;0.8340124598341426;0.7889514791145785;-0.4190677506508649;-0.39644925258674124;1.0477473325105575;10.000215929559072;0.8336065261623922;-0.42445497474408816;-0.42445497565475193;0.7961739356354809;0.3818044391609973;0.882937728688869
67.841265;1.0571249282121291;0.8340093365846306;0.7889496700088456;-0.41906806732491847;-0.39644955207159177;1.0477456309512398;10.000203098988331;0.83360813024332;-0.4244549748021722;-0.4244549752835558;0.7961746984586942;0.3818045486210163;0.8829360608631535
67.851265;1.0571240996005034;0.834007308790657;0.7889489356314171;-0.4190680674069172;-0.396449552047267;1.0477439392715076;10.000190868244927;0.8336097454877426;-0.424454974853715;-0.4244549749143387;0.7961764571804467;0.38180466313024;0.8829352995548257
67.861265;1.0571232679477458;0.8340052478739122;0.7889482104242069;-0.41906806749646947;-0.39644955202790966;1.0477422617340904;10.000179287726866;0.8336113684269341;-0.42445497489904027;-0.42445497454680103;0.7961772100723788;0.38180478390008027;0.8829336429234089
67.871265;1.057122441738081;0.8340017084082515;0.7889461288518761;-0.4190672531665944;-0.3964487815459225;1.04774060266827;10.000168400487352;0.8336129950508985;-0.42445497493843143;-0.4244549741806671;0.796178955158668;0.3818049119883491;0.882932895394934
67.881265;1.0571225932717765;0.8340002400843634;0.7889453323430785;-0.41906784771956695;-0.39644898273717044;1.0477389654449918;10.000158241953978;0.8336146204846155;-0.42445497497169415;-0.42445497381585134;0.796180689848967;0.3818050478296158;0.8829321556306878
67.891265;1.0571218058489356;0.8339980903940618;0.7889446565161721;-0.4190678478244845;-0.39644898273367674;1.0477373526269045;10.000148843658536;0.8336162388676603;-0.424454974997908;-0.4244549734525587;0.7961814110417369;0.3818051911258394;0.8829305216730611
67.901265;1.057120780738301;0.8339941876811112;0.7889425713175091;-0.41906881743920193;-0.39645000101127176;1.047735765867652;10.00014023530752;0.8336178439553674;-0.42445497501559737;-0.4244549730910943;0.7961831153513597;0.3818043411810121;0.8829293639744793
67.911265;1.0571200626268558;0.8339916678558038;0.7889416417467023;-0.4190676865215835;-0.3964489310317465;1.0477352057263825;10.000132442710926;0.8336194300279495;-0.42445497502321017;-0.4244549727315275;0.7961837999886527;0.3818044971273652;0.8829277434868545
67.921265;1.0571193855878123;0.8339894406180494;0.7889410386886447;-0.4190676866332125;-0.39644893103436635;1.0477336727169873;10.000125478038242;0.8336209919403655;-0.42445497501955287;-0.4244549723736186;0.7961854637457234;0.3818046579516532;0.8829270309165802
67.931265;1.0571187523794183;0.8339860601139596;0.7889393962194391;-0.4190680033461224;-0.39644923054806935;1.0477321683210818;10.000119331589817;0.8336225244406898;-0.4244549750040197;-0.4244549720171314;0.7961861070391751;0.38180482265129473;0.8829254220969239
67.941265;1.057118165139214;0.8339837900929455;0.7889388577461225;-0.4190680034603572;-0.39644923054824066;1.0477306942564504;10.000113979752902;0.8336240222917114;-0.42445497497663814;-0.42445497166222945;0.79618773175215;0.38180499053802935;0.8829247193206845
67.951265;1.05711762480897;0.8339815015746901;0.7889383563014358;-0.4190680035759927;-0.39644923054573983;1.0477292510920326;10.000109399208238;0.833625480905445;-0.4244549749379275;-0.42445497130958054;0.7961883411025373;0.3818051614964775;0.8829231185918822
67.961265;1.0571171307661091;0.8339788799638389;0.7889375948003429;-0.4190668726651986;-0.39644816055784937;1.0477278381060715;10.00010556749526;0.8336268962114198;-0.42445497488863854;-0.42445497096004414;0.7961899387068008;0.3818053360233991;0.8829224239788973
67.971265;1.057116411272946;0.8339748344400388;0.7889357427986822;-0.419067842286665;-0.39644917882053493;1.047726453960301;10.000102454836226;0.8336282643711616;-0.42445497482958483;-0.4244549706143071;0.7961905277211186;0.38180551505271704;0.8829208339479445
67.981265;1.0571169650727543;0.8339731537319987;0.7889352630546106;-0.41906843685574724;-0.39644937999926577;1.047725097045303;10.000100022367418;0.833629581879154;-0.42445497476170324;-0.42445497027292955;0.7961921110366716;0.3818056998663583;0.8829201539178774
67.991265;1.057116592793731;0.8339708087744584;0.7889349274063073;-0.4190684369757651;-0.3964493799731691;1.0477237660850311;10.000098223071056;0.8336308457601458;-0.42445497468617727;-0.42445496993665077;0.7961926916855898;0.3818058921389352;0.8829185818692864
68.001265;1.0571162534227505;0.833967007759202;0.7889332657607554;-0.41906762266713116;-0.39644860946636895;1.0477224607271194;10.00009700134051;0.8336320538898285;-0.42445497460426;-0.42445496960652745;0.7961942728713154;0.38180609384803477;0.8829179215491965
68.011265;1.057115942653261;0.833964649280383;0.7889330170627756;-0.4190676227907563;-0.39644860942069066;1.047721180812988;10.000096301635537;0.8336332049904177;-0.4244549745169395;-0.42445496928379517;0.7961948578915398;0.38180630703942053;0.8829163687302739
68.021265;1.0571156558706016;0.8339622894729241;0.788932811439861;-0.4190676229178346;-0.39644860936422366;1.0477199255644556;10.0000960848073;0.8336342982097998;-0.42445497442496;-0.4244549689694834;0.7961964497948375;0.38180653357860206;0.8829157248059857
68.031265;1.0571153885540014;0.8339588014699969;0.7889315784822817;-0.4190679396485173;-0.3964489088075127;1.0477186941688703;10.000096335376996;0.8336353328911401;-0.4244549743291296;-0.42445496866400007;0.7961980506558053;0.38180677491424875;0.8829150848921887
68.041265;1.057114867232695;0.8339555404716156;0.7889307969307465;-0.41906746165839637;-0.39644855750730285;1.0477174864368914;10.000097052895642;0.8336363085356042;-0.4244549742305081;-0.4244549683671023;0.7961986612208173;0.3818070319725251;0.8829135431057414
68.051265;1.0571146279340526;0.833953201487148;0.7889307175201488;-0.419067461802687;-0.39644855742060614;1.0477163024324867;10.00009823883902;0.8336372249298434;-0.4244549741304526;-0.4244549680782781;0.7962002814945005;0.381807305328154;0.8829128985293627
68.061265;1.0571143990955276;0.8339497463930049;0.7889296089482584;-0.419067778551674;-0.39644885683558145;1.0477151419869473;10.000099891399547;0.8336380825142606;-0.42445497403059623;-0.42445496779714526;0.7962009115919259;0.3818075953949445;0.882911344093747
68.071265;1.057114180291225;0.83394744147104;0.7889296103708486;-0.41906777870984135;-0.39644885673504016;1.0477140049495235;10.000102004923763;0.8336388826150142;-0.4244549739326506;-0.424454967523644;0.7962025520317533;0.3818079022621463;0.8829106799702541
68.081265;1.0571139725851637;0.8339448433197293;0.7889293509131715;-0.4190666478463257;-0.39644778664884545;1.0477128918874128;10.000104570974784;0.8336396273050806;-0.42445497383808223;-0.4244549672580353;0.7962032035539451;0.38180822543493925;0.882909099583258
68.091265;1.0571147406796841;0.8339432416374285;0.7889293259716551;-0.41906724246627736;-0.39644798773858564;1.0477118042962144;10.000107585251762;0.8336403187802869;-0.42445497374803753;-0.42445496700088986;0.7962048668777089;0.38180856393250384;0.8829084035168854
68.101265;1.0571145596902607;0.8339398858070094;0.7889283644245418;-0.4190675592461598;-0.39644828714452746;1.0477107442047446;10.000111053053223;0.8336409584380755;-0.4244549736635943;-0.4244549667531269;0.7962055424837978;0.3818089165779429;0.8829067869589572
68.111265;1.0571141224962608;0.8339370990025877;0.7889281393716977;-0.4190682123367483;-0.3964490058013008;1.04771071397994;10.000114985232157;0.8336415465764799;-0.42445497358583495;-0.4244549665158124;0.7962072301693628;0.381809282162883;0.8829060536605196
68.121265;1.0571139668272687;0.8339346256458907;0.7889279989655943;-0.4190670815087109;-0.3964479357250142;1.0477097163787918;10.00011938865168;0.8336420828403504;-0.4244549735155936;-0.4244549662898512;0.7962079287080922;0.38180965951280443;0.8829044018162022
68.131265;1.0571138229920356;0.8339313771516271;0.788927106729853;-0.4190673983182617;-0.39644823514694855;1.0477087546700887;10.000124256627636;0.8336425666845251;-0.42445497345339794;-0.4244549660760093;0.7962096363012994;0.3818100474752982;0.8829036372596608
68.141265;1.057113692865004;0.8339293029255923;0.7889272993141321;-0.4190673985426358;-0.39644823506921395;1.0477078327638187;10.00012956813372;0.8336429977726592;-0.4244549733997461;-0.4244549658750821;0.796210351027645;0.3818104447963089;0.8829019601074435
68.151265;1.057113579215009;0.8339272757039355;0.7889275036305555;-0.419067398778795;-0.3964482350016042;1.0477069550212568;10.000135301197934;0.8336433761475142;-0.4244549733553466;-0.42445496568784863;0.7962120703463489;0.3818108499044945;0.8829011781940665
68.161265;1.0571134846347432;0.8339238510003025;0.7889263478662053;-0.41906658459337004;-0.39644746447164186;1.0477061259221123;10.00014144760766;0.8336437020743966;-0.424454973321129;-0.4244549655148409;0.7962127905686034;0.38181126072205984;0.8828994931013121
68.171265;1.0571134115030032;0.8339219261983581;0.7889265691194374;-0.41906658485288134;-0.3964474644294943;1.04770534970685;10.000148013367234;0.8336439762124491;-0.42445497329809756;-0.42445496535616145;0.7962145072534441;0.3818116746702509;0.8828987134220865
68.181265;1.057113093175362;0.8339194604394358;0.7889264350690838;-0.4190672380205267;-0.39644818315613;1.0477046297189532;10.000155010544017;0.8336442000461537;-0.42445497328723586;-0.4244549652114828;0.7962162162327266;0.3818120887624783;0.8828979422967004
68.191265;1.0571130730384006;0.8339176438001562;0.788926667062306;-0.41906723830265497;-0.39644818314479263;1.0477039677991895;10.000162455177806;0.8336443758963006;-0.4244549732894965;-0.4244549650800379;0.7962169143521982;0.3818124997400473;0.8828962817445842
68.201265;1.0571140503276089;0.833915405735598;0.7889257329234252;-0.41906814963524763;-0.3964486838490228;1.0477033646892484;10.000170370514347;0.8336445068392644;-0.4244549733056872;-0.42445496496059715;0.796218599362742;0.38181290449443617;0.8828955376032901
68.211265;1.057114106171924;0.8339133886936518;0.7889256761603258;-0.41906701890608594;-0.39644761388849303;1.047702821063041;10.000178786435168;0.833644597229337;-0.42445497333641635;-0.424454964851687;0.7962192693691029;0.3818133005280062;0.8828939078622506
68.221265;1.0571142117501777;0.8339117502721297;0.7889259259631557;-0.41906701921584855;-0.3964476139281278;1.0477023375924976;10.000187732291437;0.8336446529841113;-0.4244549733822019;-0.42445496475183525;0.7962209223377384;0.3818136858386137;0.8828931964669842
68.231265;1.0571143759816575;0.8339090441494083;0.7889251143964887;-0.41906733612703445;-0.3964479134918968;1.0477019144854158;10.000197227707098;0.833644680601247;-0.4244549734432947;-0.42445496465965643;0.7962215557643213;0.3818140583556351;0.8828916003097035
68.241265;1.0571146075359141;0.8339075323368897;0.7889253831772491;-0.41906733644628075;-0.39644791356523523;1.0477015519913777;10.000207281055154;0.833644686140785;-0.4244549735193571;-0.4244549645739963;0.79622316643902;0.38181441556349216;0.8828909232411634
68.251265;1.0571146439903376;0.8339051722236731;0.7889250033887423;-0.4190668586300703;-0.39644756242266643;1.0477012511511623;10.000217897833805;0.8336446753617198;-0.42445497360960377;-0.4244549644940209;0.7962237503433559;0.3818147544768776;0.8828893625405841
68.261265;1.0571150297951257;0.8339026548896029;0.7889242278134938;-0.4190671755437983;-0.3964478620345865;1.0477010133915865;10.0002290866491;0.833644654143451;-0.42445497371313057;-0.42445496441898667;0.7962253027295272;0.38181507187172764;0.882888722311635
68.271265;1.0571155000581156;0.8339013323326604;0.7889245365783387;-0.4190671758597218;-0.396447862156723;1.0477008397382104;10.000240856099142;0.8336446283967117;-0.42445497382894715;-0.4244549643480187;0.7962258180603002;0.3818153648305638;0.8828872001115974
68.281265;1.0571160596011748;0.8339000751717836;0.7889248600660366;-0.4190671761705274;-0.3964478622953705;1.0477007309773323;10.000253210917101;0.8336446036846114;-0.4244549739559234;-0.424454964280341;0.7962272900098584;0.38181563136287805;0.8828866007515217
68.291265;1.0571167131247523;0.8338985691482145;0.7889248988398447;-0.4190660454439471;-0.39644679246718484;1.0477006878118718;10.000266151104755;0.8336445848905922;-0.4244549740928898;-0.4244549642155772;0.796228712116871;0.3818158706032432;0.8828860238975716
68.301265;1.057117464765858;0.8338963195963053;0.7889241814934814;-0.4190663623359581;-0.3964470921440141;1.047700710101723;10.000279670852526;0.8336445757812432;-0.42445497423876666;-0.4244549641535369;0.7962290786211399;0.3818160825894661;0.8828845681394917
68.311265;1.0571190113007978;0.8338953342421404;0.7889240850994355;-0.41906760995946796;-0.3964480122670263;1.0477017963475337;10.00029375650953;0.8336445783083443;-0.42445497439258256;-0.42445496409387073;0.7962303847232054;0.38181626803303365;0.8828840359762627
68.321265;1.0571199680138712;0.8338943691314704;0.788924462768923;-0.419067610242149;-0.3964480124671625;1.0477019440219804;10.000308382834488;0.8336445924197854;-0.42445497455340386;-0.42445496403616506;0.7962306263854219;0.3818164283491585;0.8828826228283311
68.331265;1.0571210289795345;0.8338920384784198;0.7889234818460301;-0.41906679607876907;-0.3964472422024593;1.047702150310928;10.00032351160186;0.8336446166670101;-0.424454974720348;-0.4244549639802577;0.7962317999734111;0.3818155658527171;0.8828816989191649
68.341265;1.0571221935226731;0.8338912395686935;0.7889238817519738;-0.4190667963477914;-0.39644724242939866;1.0477024127418229;10.000339096019742;0.8336446485485034;-0.42445497489270373;-0.4244549639265086;0.7962319020747015;0.38181568369289115;0.88288032551475
68.351265;1.0571234599133197;0.8338905252416063;0.7889242949456641;-0.41906679661118895;-0.39644724266814957;1.0477027289742127;10.000355084553108;0.8336446844213264;-0.4244549750699682;-0.42445496387589793;0.796232930014982;0.3818157852812062;0.8828798745108414
68.361265;1.0571248254547203;0.833888763497936;0.7889236539165215;-0.4190671134630921;-0.39644754242191327;1.0477030959498406;10.00037142219542;0.8336447198223641;-0.4244549752519119;-0.42445496382970405;0.7962328828282076;0.38181587357812163;0.8828785449020418
68.371265;1.0571262863616535;0.8338882143570507;0.7889241006175461;-0.4190671137174633;-0.39644754267866544;1.0477035095965912;10.000388056206836;0.8336447500668122;-0.42445497543879757;-0.4244549637889756;0.7962337618133715;0.3818159508043475;0.8828781439343562
68.381265;1.057127567995146;0.8338868332412769;0.788923906121778;-0.4190666358259315;-0.3964471917022451;1.0477039654278186;10.000404943674438;0.8336447704603095;-0.42445497563142803;-0.4244549637542471;0.796233570077793;0.3818160186540479;0.8828768724774151
68.391265;1.0571292031248787;0.8338864396272836;0.7889243939336706;-0.4190666360733155;-0.396447191965754;1.0477044590163105;10.000422048055865;0.8336447763643584;-0.4244549758309582;-0.42445496372546315;0.7962343114769488;0.3818160787235284;0.8828765375912767
68.401265;1.0571309146024488;0.8338849886789954;0.7889238358998439;-0.4190669529097639;-0.39644749173153465;1.0477049860494607;10.000439324849207;0.8336447635828623;-0.42445497603880444;-0.42445496370198416;0.7962349901374545;0.3818161328528592;0.8828762410550526
68.411265;1.057132693454879;0.833884739204825;0.7889243742327567;-0.4190669531507264;-0.3964474919885692;1.0477055427646038;10.000456712952804;0.8336447284319513;-0.42445497625657513;-0.42445496368285013;0.7962346107930102;0.3818161831463621;0.882875084902428
68.421265;1.0571354926026708;0.8338848925062602;0.7889245401137666;-0.4190664167935336;-0.39644662344071285;1.0477061263257235;10.000474142432894;0.8336446671016957;-0.4244549764858019;-0.4244549636671544;0.7962351791479279;0.3818162318489728;0.8828748759627998
68.431265;1.05713737544441;0.8338836404056457;0.7889240661277304;-0.4190667336184553;-0.39644692318344643;1.0477067344148168;10.000491547903042;0.8336445752659919;-0.424454976727707;-0.4244549636540965;0.7962347016905361;0.38181628144409135;0.8828738134330246
68.441265;1.05713929473641;0.8338835768162612;0.7889246927577623;-0.4190667338454316;-0.39644692341029825;1.0477073645461443;10.000508871438617;0.833644448517833;-0.4244549769831758;-0.42445496364287066;0.796235184996756;0.38181633487735767;0.8828737025198211
68.451265;1.057140972694032;0.8338829724079091;0.7889249897991388;-0.4190673869530369;-0.39644764236548197;1.047708013434458;10.00052605731625;0.8336442829785287;-0.4244549772528663;-0.42445496363268875;0.7962346349913921;0.3818163954615535;0.882872741041404
68.461265;1.0571429429692727;0.833881564609946;0.7889243103157618;-0.41906657272185643;-0.3964468720810094;1.0477086767331398;10.000543047627643;0.8336440751884864;-0.42445497753747513;-0.4244549636227991;0.7962350566087947;0.3818164664003783;0.8828727322055955
68.471265;1.057144932688255;0.8338816496794996;0.788925030810321;-0.4190665729223381;-0.3964468722614156;1.0477093495168868;10.000559783065034;0.8336438218825767;-0.4244549778378663;-0.4244549636124795;0.7962344540938586;0.38181655036253553;0.8828718701887573
68.481265;1.0571469398349287;0.8338817748067319;0.7889257792769787;-0.4190665731105504;-0.39644687242482146;1.0477100267030264;10.000576211644233;0.8336435208045341;-0.42445497815474953;-0.42445496360113455;0.7962348314963908;0.3818166493327452;0.8828719540973017
68.491265;1.0571489633139397;0.8338819347842117;0.7889265528047686;-0.4190665732850964;-0.3964468725711676;1.0477107029112236;10.000592296135315;0.8336431714718473;-0.42445497848830804;-0.4244549635883858;0.7962341926058201;0.38181676459976976;0.8828711759786088
68.501265;1.0571510027834328;0.8338806773460999;0.788925978732348;-0.41906575900270904;-0.3964461022189264;1.0477113726501734;10.000608008818954;0.8336427748175858;-0.42445497883829897;-0.42445496357402773;0.7962345405927836;0.38181689671228985;0.8828713354350446
68.511265;1.0571530585036688;0.8338808942408551;0.7889267928492567;-0.4190657591469756;-0.3964461023310712;1.047713031294136;10.000623321971283;0.8336423325393183;-0.42445497920448466;-0.42445496355786533;0.7962348780426673;0.38181704554135776;0.8828715273344969
68.521265;1.0571551309980587;0.8338811355264989;0.7889276234579664;-0.41906575927498707;-0.39644610242617107;1.0477136760914492;10.000638208551534;0.8336418466545322;-0.42445497958693507;-0.42445496353955764;0.7962342074686881;0.3818172107290689;0.8828708457905456
68.531265;1.0571579139888367;0.833880326797453;0.7889269378607667;-0.4190673232976004;-0.39644732192977367;1.047714306246479;10.000652651394804;0.8336413192326413;-0.4244549799860778;-0.42445496351876033;0.7962345317783367;0.3818173921540081;0.8828710890433038
68.541265;1.0571600203546385;0.8338806113212587;0.7889278016609762;-0.4190673233928984;-0.3964473219916745;1.0477149219840962;10.000666649822561;0.8336407522688712;-0.42445498040260005;-0.42445496349554285;0.7962338539422941;0.3818175897907844;0.8828704484974741
68.551265;1.057162142761479;0.8338805977252247;0.7889283846507714;-0.4190661924381129;-0.3964462520531425;1.0477155235429534;10.000680221045712;0.8336401477518365;-0.4244549808372493;-0.42445496347049866;0.7962341760631483;0.3818178031380571;0.8828707232489615
68.561265;1.057164280008594;0.8338809165610863;0.7889292866120226;-0.419066192502627;-0.3964462520836382;1.047716110888208;10.000693395176034;0.8336395080578816;-0.4244549812906365;-0.42445496344441136;0.796233498781373;0.3818180309335464;0.8828701067190792
68.571265;1.0571664306061663;0.8338801172265795;0.7889291378749366;-0.4190665091425455;-0.39644655160069164;1.0477166841239756;10.000706201275158;0.8336388359971254;-0.4244549817631132;-0.4244549634180309;0.7962338214056894;0.3818182715414499;0.8828703996249996
68.581265;1.0571685928886123;0.8338804587422258;0.7889300777534337;-0.41906650917876703;-0.3964465516026233;1.047717244336679;10.000718658097577;0.8336381343039623;-0.42445498225474315;-0.4244549633920382;0.7962331425139066;0.38181852358541885;0.8828697959376891
68.591265;1.0571707643714514;0.833880490560554;0.7889307356311712;-0.4190653781679506;-0.39644548160810117;1.047717794171703;10.00073078083779;0.8336374057390766;-0.4244549827655285;-0.42445496336692523;0.796233460446999;0.3818187860476193;0.8828700961282929
68.601265;1.0571726713165353;0.8338791174229206;0.7889302771849884;-0.4190663476521298;-0.39644649982563557;1.0477183377052222;10.000742590637175;0.8336366539452179;-0.424454983295705;-0.42445496334294885;0.7962327733198965;0.3818190579211564;0.8828694938811268
68.611265;1.0571748473151035;0.8338794702012888;0.7889312621510252;-0.41906634765301715;-0.396446499798588;1.047718880420386;10.000754115524646;0.8336358839971526;-0.4244549838456883;-0.42445496332030824;0.7962330788915168;0.38181933810883667;0.8828697904285654
68.621265;1.0571770173064945;0.8338798193633238;0.7889322563671767;-0.4190663476431261;-0.3964464997668027;1.0477194293484788;10.000765388943947;0.8336351021983807;-0.42445498441578006;-0.4244549632993289;0.7962333748872967;0.3818196254131192;0.8828700832814659
68.631265;1.0571791770610035;0.8338787131946502;0.7889318876878295;-0.4190655331769496;-0.3964457292484948;1.0477199922542864;10.000776448103036;0.8336343151153961;-0.4244549850060154;-0.42445496328052984;0.7962326596671491;0.38181991839182605;0.8828694710202488
68.641265;1.057182287735175;0.8338796965327381;0.7889327911681551;-0.4190661275777729;-0.39644593039596643;1.0477205764806583;10.000787327756663;0.8336335284670962;-0.4244549856161975;-0.4244549632646552;0.7962329323055584;0.38182021561595786;0.882869757857491
68.651265;1.05718442390702;0.8338800140588601;0.7889337961270771;-0.41906612753544326;-0.39644593036328374;1.0477211886923736;10.000798054926543;0.8336327467574624;-0.42445498624596234;-0.4244549632526651;0.7962321916344839;0.3818205161468867;0.8828691420024989
68.661265;1.0571865496798778;0.8338803177933366;0.7889347977101865;-0.41906612748180755;-0.3964459303326678;1.0477218347222632;10.000808649880083;0.8336319735249141;-0.42445498689487654;-0.42445496324564763;0.7962324353395196;0.38182081945087804;0.8828694297141281
68.671265;1.0571883955782535;0.8338788814131118;0.7889343610213219;-0.41906709688525845;-0.396446948537789;1.047722518596786;10.000819128449454;0.8336312116449177;-0.4244549875626295;-0.4244549632447268;0.7962316603515899;0.3818211247825734;0.882868822076337
68.681265;1.0571904999450088;0.8338788378828103;0.7889350450097944;-0.4190659657721678;-0.3964458785280105;1.047723241335739;10.00082950112029;0.833630463123778;-0.42445498824910693;-0.424454963250939;0.7962318641451112;0.3818214305708007;0.8828691286754197
68.691265;1.057192592481025;0.8338790936841377;0.7889360132515006;-0.41906596568274473;-0.39644587850793855;1.0477240007127395;10.000839769719901;0.833629728338226;-0.4244549889540642;-0.42445496326494403;0.79623104547894;0.3818217341272832;0.8828685534605302
68.701265;1.0571946728722494;0.833878200736869;0.7889358920411172;-0.4190662821699191;-0.3964461779929618;1.0477247922899107;10.000849926490309;0.8336290057645995;-0.42445498967673384;-0.4244549632866342;0.796231203885196;0.3818220317723479;0.8828689066979288
68.711265;1.0571967413738999;0.8338784212683235;0.7889368182840236;-0.41906628205907903;-0.3964461779857714;1.0477256107341062;10.00085995470834;0.8336282928408941;-0.42445499041595924;-0.4244549633150115;0.7962313388756956;0.3818223192728383;0.8828692922876114
68.721265;1.0571987983896571;0.8338783082983061;0.7889374211296376;-0.41906515090346236;-0.3964451080009647;1.0477274505021632;10.000869828212425;0.8336275872422316;-0.4244549911707087;-0.42445496334850435;0.7962304500090676;0.38182259231361;0.8828688135959527
68.731265;1.0572008436806366;0.8338784958952845;0.7889382993048952;-0.4190651507751387;-0.3964451080088829;1.0477283059447793;10.000879513327062;0.8336268874627666;-0.42445499194036745;-0.42445496338547356;0.7962305375651977;0.38182284673789285;0.8828692796452047
68.741265;1.0572026063878561;0.8338769425134874;0.7889377218981307;-0.4190661201047982;-0.39644612625409104;1.0477291714742207;10.000888969494268;0.8336261925569429;-0.4244549927246484;-0.4244549634246757;0.7962296030805188;0.3818230785614615;0.8828688931880562
68.751265;1.0572055864286365;0.8338777523188877;0.7889384494459984;-0.41906671439180193;-0.39644632745608227;1.0477300422170406;10.000898148521555;0.8336255017780705;-0.42445499352344024;-0.42445496346552686;0.7962296492829092;0.3818232841664159;0.8828694632011682
68.761265;1.0572075856490641;0.8338778955379702;0.7889392526896848;-0.41906671424229147;-0.3964463274877525;1.0477309145456841;10.000906999883359;0.8336248144337154;-0.42445499433681394;-0.4244549635081102;0.7962286790478966;0.38182246072820986;0.8828687584190263
68.771265;1.057209563787787;0.8338765804244899;0.7889386618682639;-0.4190658996370534;-0.3964455570412381;1.0477317856878179;10.000915475275026;0.8336241299503576;-0.42445499516494106;-0.4244549635529856;0.7962286939544501;0.3818226062426836;0.8828694505055428
68.781265;1.0572115170059977;0.8338767061989932;0.78893941706416;-0.4190658994768189;-0.39644555709282925;1.0477326529698885;10.00092352791983;0.8336234483535095;-0.4244549960078677;-0.42445496360079654;0.7962276938345925;0.3818227191400105;0.8828693065845847
68.791265;1.0572134419642958;0.8338768297046262;0.7889401488483693;-0.419065899312192;-0.39644555715639207;1.0477335138653494;10.00093111247191;0.833622770693457;-0.4244549968654175;-0.4244549636518999;0.7962276776882552;0.38182279817441894;0.8828701324596651
68.801265;1.0572153369277717;0.8338769556297789;0.7889408559015173;-0.4190658991438771;-0.39644555723340136;1.0477343667717656;10.000938184653062;0.8336220984502539;-0.4244549977370553;-0.42445496370634606;0.7962276448844722;0.38182284262162525;0.8828710282030816
68.811265;1.0572169323557319;0.8338750467989292;0.7889398054308518;-0.4190657373984053;-0.3964455055651224;1.0477352113719052;10.000944703430148;0.8336214321556364;-0.4244549986216199;-0.42445496376407654;0.7962265953022919;0.3818228523235869;0.8828710936362056
68.821265;1.0572187684924306;0.8338751927418004;0.7889404564130321;-0.41906573722592855;-0.39644550567314424;1.0477360480321287;10.000950638440091;0.8336207704470563;-0.4244549995173063;-0.4244549638249538;0.7962265286420993;0.38182282752529956;0.882872134652421
68.831265;1.057220577236654;0.8338753574085483;0.7889410758076956;-0.41906573705340566;-0.3964455057984798;1.0477368767147408;10.000955975385692;0.8336201102312759;-0.42445500042189;-0.42445496388863874;0.7962254441620408;0.381822768782578;0.8828723517883691
68.841265;1.0572223598161485;0.8338744158867053;0.7889405905926297;-0.4190660534676055;-0.39644580543897573;1.0477376961583966;10.000960716198392;0.833619447685793;-0.42445500133289626;-0.4244549639546418;0.7962253408428264;0.38182267710708917;0.882873552952717
68.851265;1.057224117314279;0.8338743197750548;0.7889408371481721;-0.41906492226152403;-0.3964447356155773;1.0477385036855404;10.000964870840347;0.8336187790686558;-0.42445500224777855;-0.42445496402252464;0.7962242177354238;0.3818225540873249;0.8828739392019781
68.861265;1.0572258508254742;0.8338745772785782;0.7889413399635452;-0.41906492209441165;-0.39644473579702644;1.047739295481934;10.00096844406764;0.8336181009882236;-0.4244550031642313;-0.4244549640919269;0.79622407437666;0.3818224016287835;0.8828753178819501
68.871265;1.0572285244960453;0.8338743992614273;0.7889406253748747;-0.41906583294181776;-0.39644523667093357;1.0477400671494865;10.000971434030218;0.8336174110198978;-0.4244550040804117;-0.4244549641624075;0.7962239105531136;0.38182222161000123;0.8828767904420816
68.881265;1.0572299443528959;0.8338741524311727;0.7889406743922592;-0.4190664856521242;-0.3964459556151118;1.0477408142465034;10.000973840244852;0.8336167085039158;-0.4244550049948416;-0.4244549642333956;0.7962227257210301;0.38182201584825687;0.882877456906454
68.891265;1.0572316143314227;0.8338745512970333;0.7889410411786242;-0.41906648549001224;-0.39644595585345827;1.0477415326601418;10.000975662231857;0.8336159944548674;-0.42445500590615165;-0.424454964304232;0.7962225190570116;0.3818217860904903;0.8828791205941402
68.901265;1.057233265814035;0.8338746875536678;0.7889410693088105;-0.4190653542903396;-0.3964448861240889;1.0477422190142964;10.000976889749147;0.8336152706713617;-0.4244550068127886;-0.42445496437409225;0.7962212899909847;0.3818215338956955;0.8828799765476243
68.911265;1.0572348975128087;0.833874065419788;0.7889402920771899;-0.4190656707128146;-0.3964451858946218;1.047742870789795;10.000977500818873;0.8336145386930472;-0.42445500771291234;-0.424454964442014;0.7962210384069643;0.38182126064592475;0.8828818252364012
68.921265;1.0572365059140199;0.8338746326459737;0.7889405537756551;-0.4190656705505774;-0.39644518618721497;1.0477444860010352;10.000977471337555;0.8336137991010405;-0.42445500860486324;-0.42445496450720177;0.7962197645622131;0.3818209676181963;0.882882859255067
68.931265;1.0572380862420026;0.8338752609283845;0.7889407874887232;-0.4190656703877486;-0.39644518649693494;1.0477450634569823;10.000976782460876;0.8336130514553475;-0.4244550094877275;-0.4244549645692499;0.796219469368581;0.3818206560625484;0.8828848773419056
68.941265;1.0572396333058853;0.8338745058979854;0.7889396258521724;-0.41906485577062974;-0.39644441633252364;1.0477456038139272;10.000975421709077;0.8336122945773127;-0.4244550103613123;-0.4244549646281323;0.7962181545555072;0.3818203272602092;0.8828860713720983
68.951265;1.0572411416356435;0.8338752664285909;0.788939808944882;-0.41906485560559115;-0.39644441667399727;1.047746110305129;10.000973383875175;0.833611526863291;-0.4244550112258789;-0.42445496468415755;0.7962178221233137;0.3818199823687062;0.8828882401730274
68.961265;1.0572423356745744;0.8338755040783307;0.7889396062568285;-0.41906550831012446;-0.39644513575255197;1.04774658876357;10.000970666908549;0.8336107465445095;-0.4244550120820609;-0.4244549647378499;0.7962174737173238;0.38181962220991056;0.8828904776556407
68.971265;1.0572437479194257;0.8338764109584197;0.7889397394432301;-0.41906550814160787;-0.3964451361236716;1.0477470469739303;10.000967266613472;0.8336099515146435;-0.42445501293068627;-0.4244549647897033;0.7962161102989799;0.3818192473251019;0.882891877726143
68.981265;1.0572460646493218;0.833876916879333;0.7889386753033115;-0.41906641897833774;-0.3964456371773642;1.0477474931747153;10.000963178082891;0.8336091386518538;-0.42445501377241857;-0.4244549648399695;0.796215731870793;0.38181885826519757;0.8828942396318799
68.991265;1.057247352218532;0.8338776623036418;0.7889384558516981;-0.4190652877649325;-0.3964445675904617;1.0477479344481038;10.000958394268746;0.8336083034271264;-0.4244550146075831;-0.42445496488852485;0.7962143373675605;0.38181845579495255;0.8828957565261124
69.001265;1.057248566255017;0.8338788010700295;0.7889385088692008;-0.41906528758556677;-0.39644456800407907;1.0477483759263735;10.000952903549578;0.8336074403720141;-0.42445501543625336;-0.42445496493481055;0.7962139248737581;0.381818040828934;0.8828982291541151
69.011265;1.0572497008415414;0.8338788832792718;0.7889374651039657;-0.4190656039830816;-0.39644486792613026;1.0477488204028886;10.000946696684002;0.8336065440561798;-0.42445501625839815;-0.42445496497787655;0.7962124920008599;0.3818176143187749;0.8828998522689274
69.021265;1.0572507518602738;0.8338801684585706;0.7889374650942816;-0.41906560378931423;-0.39644486836758236;1.0477492681070981;10.00093977218777;0.8336056097611049;-0.42445501707400474;-0.4244549650164828;0.7962120364155424;0.38181717728096204;0.8829024277431896
69.031265;1.0572514472708976;0.8338806122038752;0.7889367792445857;-0.41906512541629753;-0.39644451755522686;1.0477497175322765;10.000932133463252;0.8336046334359194;-0.42445501788319207;-0.4244549650492472;0.7962115565590909;0.3818167307816575;0.8829050525158217
69.041265;1.0572523248978574;0.8338820344190221;0.7889367301364031;-0.41906512520282774;-0.3964445180238263;1.0477501671515754;10.000923788611335;0.8336036115902046;-0.424455018686235;-0.42445496507489633;0.7962100522429812;0.38181627576905564;0.8829068235987403
69.051265;1.0572531146923947;0.8338823911986242;0.7889355879735288;-0.41906544155996606;-0.39644481799885833;1.0477506162327046;10.000914752769184;0.8336025415181118;-0.42445501948338393;-0.42445496509253894;0.7962095246522224;0.3818158130198942;0.8829095431674652
69.061265;1.057253817063666;0.8338839431175648;0.7889354927419192;-0.41906544132203133;-0.39644481849294133;1.0477510640795755;10.000905045833413;0.833601421229686;-0.4244550202747807;-0.4244549651017977;0.7962079755494473;0.3818153432506103;0.8829114069639273
69.071265;1.0572544337549497;0.8338855580387745;0.7889353736777049;-0.41906544106971194;-0.39644481899910766;1.0477515094098184;10.000894689332316;0.8336002491441588;-0.4244550210607724;-0.4244549651028171;0.7962074065142506;0.3818148672121738;0.8829142177526002
69.081265;1.0572549676240695;0.8338857881042876;0.7889338601151875;-0.4190646263445484;-0.3964440490233171;1.0477519508763775;10.000883705614816;0.8335990242169709;-0.4244550218422226;-0.42445496509618574;0.7962058190205246;0.38181438584288613;0.882916171349769
69.091265;1.0572554219663988;0.8338875297233118;0.7889336899684094;-0.4190646260579691;-0.3964440495507467;1.0477523877161143;10.00087211760105;0.8335977462757385;-0.4244550226204879;-0.4244549650826908;0.7962052144089117;0.3818139004352678;0.8829190699138473
69.101265;1.0572564935391071;0.8338893957828554;0.7889330313062711;-0.41906587303901777;-0.3964449699740752;1.047752819848297;10.000859948369483;0.8335964157615008;-0.424455023397234;-0.4244549650630582;0.7962045930465772;0.3818134126086812;0.8829220102551256
69.111265;1.0572567986788113;0.8338912713440201;0.7889328098496782;-0.41906587271003304;-0.3964449705169211;1.0477532475531013;10.00084721958458;0.8335950330300177;-0.42445502417418807;-0.4244549650379811;0.7962029537721125;0.38181292410118234;0.8829240886917712
69.121265;1.05725703347367;0.8338917684272062;0.7889311963671041;-0.4190650578981871;-0.3964442005707685;1.047753671309453;10.000833950513432;0.8335935983351748;-0.42445502495272114;-0.4244549650084122;0.7962022945621955;0.3818124365979665;0.8829271061358361
69.131265;1.057257199256254;0.833893782459121;0.7889309328195895;-0.41906505752018813;-0.3964442011245424;1.0477550922392158;10.00082015927919;0.8335921127555643;-0.42445502573337934;-0.42445496497584195;0.7962006136491825;0.38181195159519304;0.8829292569431306
69.141265;1.0572572960780944;0.833895865418412;0.788930652377446;-0.4190650571166139;-0.3964442016830834;1.0477555126112905;10.000805861298314;0.8335905790825612;-0.4244550265158403;-0.4244549649422659;0.79619990990155;0.38181147009827804;0.8829323426687121
69.151265;1.0572573233408333;0.8338980168975262;0.7889303569740916;-0.41906505668726807;-0.396444202246457;1.0477559362458044;10.000791061753487;0.8335890016284603;-0.4244550272993732;-0.42445496490969026;0.7961981827454301;0.38181099249696315;0.8829345580813908
69.161265;1.0572572801919038;0.833899105029783;0.7889289779562833;-0.4190653728133643;-0.396444502307254;1.047756368957722;10.000775749586982;0.8335873850536057;-0.42445502808322405;-0.42445496487952517;0.7961974323501514;0.38181051889356193;0.8829377041144192
69.171265;1.05725716576893;0.8339010731612412;0.7889283569461133;-0.41906424129322944;-0.39644343289429196;1.0477568179383876;10.000759903801221;0.8335857334928423;-0.42445502886673664;-0.42445496485247036;0.7961956596400304;0.38181004940387986;0.8829399742604594
69.181265;1.0572567103358717;0.8339028255457608;0.7889276629566292;-0.4190648936535096;-0.39644415218754564;1.0477572895759018;10.000743512244735;0.8335840506248748;-0.42445502964942183;-0.42445496482882344;0.7961948657076625;0.38180958426547035;0.8829431682774457
69.191265;1.0572564545133962;0.833904099396969;0.788926249738545;-0.4190652097068238;-0.3964444522639153;1.0477577873521216;10.000726586008895;0.8335823401891761;-0.42445503043088073;-0.4244549648087124;0.7961940512463597;0.38180912394962835;0.882946380555324
69.201265;1.0572561325478964;0.8339065580475744;0.7889258964696935;-0.41906520915936274;-0.3964444528542916;1.0477583113314726;10.000709157016361;0.8335806065108079;-0.42445503121057365;-0.4244549647921829;0.796192216409044;0.3818086691193092;0.8829487049414986
69.211265;1.0572567126777737;0.8339094019928464;0.7889251326177797;-0.4190646719708436;-0.39644358463117224;1.047758858818348;10.00069127071753;0.833578854888832;-0.42445503198761436;-0.42445496477929584;0.7961913605442806;0.38180822052123653;0.8829519394194831
69.221265;1.0572562741589422;0.8339119536134909;0.7889247593954208;-0.41906467138798975;-0.39644358523221696;1.047759425070292;10.000672984655132;0.8335770915750137;-0.42445503276070384;-0.42445496477030115;0.7961894816345406;0.38180677904115423;0.8829538416861656
69.231265;1.0572557842791959;0.8339134126017057;0.7889233066934285;-0.41906498737139736;-0.3964438853301439;1.047760004076285;10.00065436614468;0.8335753233084374;-0.42445503352829445;-0.4244549647658207;0.7961885761999583;0.381806345564128;0.8829570724520617
69.241265;1.0572552461081015;0.8339160345196447;0.7889229156871166;-0.4190649867642826;-0.39644388594361885;1.047760589609583;10.000635485260686;0.8335735570230359;-0.42445503428886583;-0.4244549647669081;0.7961866398197687;0.38180592050498025;0.882959388690329
69.251265;1.057254392349332;0.8339180867484832;0.7889221572681959;-0.419065639011905;-0.3964446052746917;1.0477611757789458;10.00061640873697;0.8335718000902597;-0.42445503504113713;-0.4244549647749031;0.7961856676291665;0.3818055036276563;0.8829625878647219
69.261265;1.0572537649164133;0.833919304048293;0.7889203872807469;-0.41906482392997474;-0.39644383540415246;1.0477617568833244;10.000597200724078;0.8335700607639903;-0.42445503578419663;-0.4244549647910799;0.7961846546680155;0.38180509450966454;0.8829657639276226
69.271265;1.0572530984148223;0.8339219823732663;0.7889199875294265;-0.4190648233068957;-0.39644383603754163;1.0477623273078625;10.000577929716977;0.833568348305292;-0.42445503651747846;-0.4244549648163562;0.7961825960335689;0.3818046931210972;0.8829680118162704
69.281265;1.0572523975507282;0.8339246702350489;0.788919593372422;-0.4190648226817743;-0.3964438366767492;1.0477628818258078;10.000558673049579;0.833566672395411;-0.4244550372405455;-0.42445496485127476;0.7961814866309923;0.3818042998947067;0.8829711321658249
69.291265;1.0572516670790288;0.8339273635279679;0.7889192100852017;-0.4190648220556891;-0.3964438373214318;1.047763416228131;10.000539514991422;0.8335650421682872;-0.42445503795278455;-0.42445496489607204;0.7961793211542496;0.381803915389145;0.8829733196911884
69.301265;1.0572509120918254;0.8339286095161199;0.7889174733620804;-0.4190640069674784;-0.3964430674733281;1.0477639275674353;10.000520540936932;0.833563465499438;-0.42445503865322587;-0.424454964950787;0.7961780946141994;0.38180353995898975;0.8829763767734615
69.311265;1.0572501382917663;0.8339312973576853;0.7889171267772598;-0.4190640063428675;-0.39644306812669383;1.0477644132981787;10.000501829648652;0.8335619482454386;-0.42445503934075646;-0.4244549650154501;0.7961758026189486;0.38180317366742317;0.8829784996796334
69.321265;1.0572493517232116;0.8339339730141276;0.788916804774632;-0.41906400572107283;-0.3964430687823453;1.0477648703538138;10.000483445691282;0.8335604932357381;-0.4244550400145996;-0.4244549650900984;0.7961744414731228;0.381802816416888;0.8829814915206616
69.331265;1.0572492514737646;0.833935557816336;0.7889149782316667;-0.4190655689566372;-0.39644428880144544;1.0477652952345233;10.000465433001752;0.833559100112277;-0.4244550406745745;-0.424454965174695;0.7961730084948593;0.3818024680701402;0.8829844497402687
69.341265;1.057248455385996;0.8339381915836868;0.7889147139056981;-0.41906556834356795;-0.3964442894566874;1.0477656841111371;10.00044781590438;0.8335577662681152;-0.42445504132112716;-0.4244549652692512;0.79617050193324;0.3818021285006798;0.8829864706977362
69.351265;1.057247660935309;0.8339404803944177;0.7889141817379476;-0.41906443669327104;-0.39644322012126704;1.0477670324086321;10.000430609397693;0.8335564875127962;-0.4244550419553108;-0.4244549653740082;0.7961689205942871;0.38180179762877126;0.8829893553878936
69.361265;1.0572468718819414;0.8339430532052474;0.7889139819000918;-0.4190644360905257;-0.39644322076952543;1.047767334799483;10.000413824697658;0.8335552581892545;-0.4244550425784632;-0.4244549654895086;0.7961662638872923;0.381801475415579;0.8829912987548447
69.371265;1.0572460919805355;0.8339444590828281;0.7889127453957138;-0.419064752071602;-0.39644352090031804;1.0477675860928344;10.000397468405216;0.8335540718142715;-0.4244550431916148;-0.42445496561654206;0.7961645322144099;0.38180116179803847;0.8829941030724674
69.381265;1.0572453250651348;0.8339469580578194;0.788912611785738;-0.41906475148223377;-0.39644352153422235;1.0477677826097629;10.000381546076802;0.8335529222612198;-0.4244550437951437;-0.4244549657559877;0.7961627273693115;0.38180085661437;0.8829968649177059
69.391265;1.057244574651911;0.8339491016050753;0.7889122106029989;-0.4190636198597745;-0.3964424521702119;1.0477679228286303;10.000366066679195;0.8335518045439535;-0.4244550443888851;-0.4244549659087333;0.7961598526604282;0.3818005595417533;0.882998679096802
69.401265;1.057243573455215;0.8339509283859858;0.7889117786476212;-0.4190642721483999;-0.3964431714879933;1.0477680065747321;10.000351041969362;0.8335507148891154;-0.4244550449723768;-0.4244549660756424;0.796157912668777;0.381800270071992;0.8830013438294114
69.411265;1.0572428608567372;0.833952180165381;0.7889106678674574;-0.41906458816875647;-0.3964434715762436;1.0477680338603694;10.000336484765274;0.8335496502616446;-0.4244550455448994;-0.4244549662574685;0.7961549129119053;0.3817999876810551;0.8830030503317742
69.421265;1.0572421655420614;0.833954525775224;0.7889106561644076;-0.41906458762678767;-0.3964434721640318;1.0477680046520552;10.000322411538054;0.8335486076628231;-0.424455046105415;-0.4244549664548348;0.796152859582994;0.3817997120978082;0.8830055972070402
69.431265;1.057241484019684;0.8339568358741718;0.7889106728444021;-0.4190645871005772;-0.39644347273899555;1.0477679191667089;10.000308844851345;0.8335475837568403;-0.4244550466526845;-0.42445496666818133;0.7961497591790041;0.3817994433718317;0.8830071768077695
69.441265;1.057240811533939;0.8339576646880229;0.7889093480820403;-0.4190637721260178;-0.39644270280075417;1.0477677777383028;10.000295805655005;0.8335465749552832;-0.42445504718552585;-0.42445496689759515;0.7961476179660333;0.3817991816455892;0.8830095885575093
69.451265;1.0572411045798342;0.8339605618922982;0.7889093193449607;-0.4190643660478441;-0.39644290451427644;1.0477675807011502;10.000283299201854;0.8335455778417434;-0.4244550477029874;-0.42445496714280245;0.7961454415921352;0.38179892677592736;0.8830119273705039
69.461265;1.0572404281824601;0.8339627752225068;0.7889094186072416;-0.419064365577358;-0.39644290505281204;1.0477673287766716;10.000271308672293;0.8335445897747277;-0.42445504820429286;-0.4244549674033104;0.7961422348598;0.3817986782381213;0.8830132889846324
