time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.471265;1.0572397346836186;0.8339649574129978;0.788909543773743;-0.41906436512795114;-0.39644290558025486;1.0477670231173586;10.000259803877771;0.8335436090375333;-0.4244550486886991;-0.4244549676784748;0.7961400017330299;0.38179843548819636;0.8830154754409874
69.481265;1.0572387442550368;0.8339650646530636;0.7889079629367336;-0.41906420308831416;-0.39644285429701737;1.0477666647309418;10.000248755555855;0.8335426344238153;-0.424455049155424;-0.42445496796753207;0.796136745958238;0.38179819838924395;0.8830166835200831
69.491265;1.0572379872134134;0.8339671781766884;0.7889081360995995;-0.4190642026835842;-0.39644285480345826;1.0477662537773873;10.000238141787051;0.8335416652174473;-0.4244550496035572;-0.4244549682695859;0.7961344718571033;0.38179796735993055;0.8830187175127607
69.501265;1.0572371867952555;0.8339692530481396;0.7889083319171097;-0.41906420230205893;-0.3964428553005969;1.0477657893564878;10.000227947005547;0.8335407017741492;-0.42445505003214856;-0.4244549685834951;0.7961311843835488;0.38179774329664484;0.8830197744563965
69.511265;1.057236337061327;0.8339701554661474;0.7889074804900167;-0.4190645185195454;-0.3964431552761807;1.0477652705483622;10.000218156334688;0.8335397455358493;-0.4244550504405438;-0.4244549689078161;0.7961288884251077;0.3817975274669661;0.8830216570149573
69.521265;1.0572354335213612;0.8339721445070164;0.788907722370937;-0.41906451818508433;-0.39644315575822087;1.047764697891364;10.000208747923523;0.8335387981803106;-0.4244550508284659;-0.42445496924080794;0.7961265883214863;0.381797321396677;0.8830234622020736
69.531265;1.057234473498622;0.8339737694421654;0.7889076887215839;-0.4190633868311618;-0.3964420862452613;1.0477640735318754;10.000199691607488;0.8335378610813068;-0.4244550511957751;-0.4244549695804007;0.796123288230389;0.3817971266414863;0.8830242869103682
69.541265;1.0572334558711263;0.8339756608317227;0.7889079790788499;-0.4190633865446162;-0.3964420867148454;1.0477634001393634;10.000190952908943;0.8335369355216761;-0.42445505154232216;-0.4244549699242263;0.7961209927929044;0.3817969444959651;0.8830259327601842
69.551265;1.0572321109573117;0.8339757746303148;0.7889068634222447;-0.41906435570966716;-0.39644310536367217;1.0477626802159015;10.000182493030001;0.833536022694025;-0.42445505186795063;-0.424454970269734;0.7961177073799175;0.3817967759270154;0.8830265940261683
69.561265;1.0572309785942862;0.8339775600388603;0.7889072048828261;-0.4190643554700682;-0.3964431058212002;1.0477619164430005;10.00017426678875;0.8335351232857333;-0.42445505217255936;-0.424454970614353;0.796115437845419;0.38179662168286027;0.8830280711778561
69.571265;1.0572307541349584;0.8339799427332871;0.7889074724841884;-0.41906494966250574;-0.39644330743353046;1.0477621121091845;10.000166224942957;0.8335342374178001;-0.4244550524562345;-0.42445497095564433;0.7961131900824548;0.38179648222704843;0.8830294595746465
69.581265;1.0572295148621167;0.8339812980272878;0.7889075707240741;-0.41906381842113083;-0.3964422378904992;1.0477612710206896;10.000158318555297;0.8335333646669454;-0.42445505271941897;-0.4244549712914249;0.7961099695540134;0.38179635766928666;0.8830298553208776
69.591265;1.0572282280657113;0.8339817775313633;0.7889069293744972;-0.41906413481764726;-0.3964425378165745;1.04776039710307;10.000150504308946;0.8335325038781284;-0.4244550529629851;-0.4244549716199641;0.7961077811355574;0.3817962478280626;0.8830310607047147
69.601265;1.0572268978811812;0.8339833232825248;0.7889073899542591;-0.4190641346569222;-0.39644253825306963;1.047759493702115;10.000142748941105;0.8335316532414607;-0.4244550531880874;-0.42445497193999493;0.7961046294621313;0.38179615222572283;0.8830312719091353
69.611265;1.0572255276547677;0.8339848015393619;0.7889078820365426;-0.4190641345114401;-0.3964425386862253;1.0477585626840915;10.00013502823159;0.8335308102727155;-0.4244550533958541;-0.42445497225035445;0.7961025188126791;0.38179607031316487;0.8830322918328876
69.621265;1.0572241207010689;0.833984762918277;0.7889070343735357;-0.41906331990910073;-0.3964417686129637;1.0477576040820906;10.000127324539262;0.8335299713129544;-0.42445505358718527;-0.4244549725496971;0.7960994521750536;0.3817960019514012;0.8830323166281687
69.631265;1.0572224114370243;0.8339855072949179;0.7889072221788019;-0.41906397263773154;-0.3964424877367082;1.0477566169089543;10.00011962582291;0.8335291314075601;-0.42445505376283066;-0.42445497283658384;0.7960974307685704;0.3817959474717944;0.8830331498327666
69.641265;1.0572209432572444;0.8339867756008107;0.788907795416614;-0.4190639725252193;-0.3964424881629462;1.0477556001468327;10.000111923368587;0.8335282850589354;-0.4244550539236026;-0.4244549731096822;0.7960954547267387;0.3817959072826455;0.8830338912156086
69.651265;1.0572194505882115;0.8339879730578421;0.788908390062964;-0.4190639724196292;-0.3964424885877043;1.047754552856932;10.000104209665182;0.8335274270546753;-0.42445505407051837;-0.4244549733678356;0.7960925242448208;0.381795881563752;0.8830336412969005
69.661265;1.0572179364940468;0.8339879670456359;0.7889079333876358;-0.4190642888926038;-0.39644278849549625;1.0477534740497376;10.000096478283037;0.8335265528943915;-0.42445505420475266;-0.42445497361006546;0.7960906399923433;0.3817958702275176;0.883034205168574
69.671265;1.0572164035638325;0.8339887002798818;0.7889082631470669;-0.4190631577515781;-0.3964417189284919;1.0477523626061365;10.00008872306727;0.833525659287456;-0.4244550543274576;-0.4244549738356471;0.7960878024779764;0.38179587308021323;0.8830337802731186
69.681265;1.0572148548609797;0.833989671716097;0.7889089052772381;-0.4190631576573353;-0.3964417193497064;1.0477512169997443;10.000080932766775;0.833524744614844;-0.42445505443976783;-0.424454974044234;0.7960860113156135;0.3817948900705865;0.8830337377279792
69.691265;1.057214257042058;0.8339912146669525;0.7889094553908862;-0.4190637519704755;-0.39644192092860037;1.0477500353155293;10.000073084315861;0.8335238086684846;-0.42445505454308347;-0.4244549742359598;0.7960842649791989;0.38179492144299976;0.8830340402258836
69.701265;1.0572124183043368;0.8339902951768978;0.7889086796765157;-0.41906472129717925;-0.3964429395250024;1.0477488155196897;10.000065145953569;0.8335228520138015;-0.424455054639275;-0.4244549744114845;0.7960815608723831;0.38179496758481324;0.8830333528073128
69.711265;1.0572108439085413;0.8339910144291506;0.7889093336355593;-0.4190647212007348;-0.39644293994401864;1.0477475556660747;10.000057091445266;0.8335218758392126;-0.4244550547305364;-0.42445497457189774;0.7960798959156585;0.3817950286448411;0.8830334782892312
69.721265;1.057209266590582;0.8339913285775237;0.788909680340261;-0.4190635900563171;-0.3964418703728395;1.047746254220625;10.000048908696716;0.83352088215937;-0.42445505481897766;-0.42445497471854365;0.7960772676500706;0.3817951043884299;0.883032613782565
69.731265;1.0572076881129147;0.8339907391865822;0.7889092422563805;-0.41906390652780695;-0.3964421702737309;1.0477449102032066;10.00004059291906;0.8335198734562899;-0.424455054906279;-0.4244549748529434;0.7960756748879467;0.381795194363;0.883032563624076
69.741265;1.0572061108789406;0.8339911924385476;0.7889098534180916;-0.41906390642652463;-0.3964421706909035;1.047743523099589;10.000032138600087;0.8335188518072267;-0.42445505499360714;-0.424454974976696;0.7960731177407034;0.3817952979692148;0.883031524922152
69.751265;1.057204538546509;0.8339915582381998;0.7889104375877859;-0.4190639063263974;-0.39644217110754887;1.047742093179665;10.000023542575383;0.8335178189382095;-0.42445505508162185;-0.42445497509122343;0.7960715977169528;0.381795414451707;0.8830313012836213
69.761265;1.057202976015565;0.8339915204358023;0.7889106894453091;-0.41906277518376805;-0.39644110153426726;1.0477406221092762;10.00001481248762;0.833516777293002;-0.4244550551704531;-0.4244549751975789;0.7960701176062589;0.38179554304584334;0.8830309921781632
69.771265;1.0572014292371334;0.8339905812111548;0.7889101324700784;-0.41906309166422023;-0.3964414014334199;1.0477391129169977;10.00000597542336;0.8335157303450312;-0.42445505525985977;-0.42445497529652054;0.7960676808779406;0.3817956831708858;0.8830296985562069
69.781265;1.0571996351941657;0.8339900920177912;0.7889102405893783;-0.4190637444259709;-0.39644212053916233;1.0477375693714812;9.999997081475932;0.8335146820345823;-0.4244550553496001;-0.42445497538881183;0.7960662910374547;0.38179583454224286;0.8830292278781843
69.791265;1.0571981394670849;0.833990111433502;0.7889106609776261;-0.4190637443529251;-0.39644212095325276;1.0477369956841083;9.999988193359476;0.8335136367941524;-0.4244550554396944;-0.4244549754754898;0.7960639512134492;0.3817959972404389;0.8830277815796869
69.801265;1.0571966787842664;0.8339900462449722;0.7889110279023398;-0.4190637442931343;-0.39644212136499796;1.047735396418164;9.999979369859597;0.8335125998160935;-0.424455055530341;-0.42445497555783235;0.7960626641268569;0.38179617155570605;0.8830271672545794
69.811265;1.0571962223295361;0.8339891032712229;0.7889098666111555;-0.41906352417733456;-0.3964415524210846;1.0477337761265235;9.999970661355617;0.8335115763034934;-0.42445505562167907;-0.4244549756371104;0.7960614321048415;0.3817963574575993;0.8830264864473741
69.821265;1.0571948503936621;0.8339888744234056;0.7889101140116656;-0.4190635241489138;-0.39644155282545257;1.047732138805025;9.999962114044044;0.8335105702821615;-0.4244550557137933;-0.4244549757143187;0.7960592566312595;0.38179655423921177;0.8830248398738193
69.831265;1.0571935316454621;0.8339885683666635;0.7889102957203088;-0.41906352413746384;-0.39644155322527735;1.0477304875035691;9.999953767649894;0.8335095840685015;-0.4244550558069159;-0.42445497578995617;0.7960581379585754;0.38179676070259216;0.8830240325195347
69.841265;1.057192269941323;0.8339870584210498;0.7889093393486999;-0.4190638407145022;-0.3964418531022658;1.047728824869744;9.999945653597141;0.8335086184662861;-0.42445505590145305;-0.42445497586402153;0.7960560754341729;0.3817969754094994;0.8830222626029018
69.851265;1.057191067073617;0.8339866115434936;0.788909384654352;-0.41906384073789765;-0.39644185349280575;1.0477271547876104;9.999937802356735;0.8335076735766024;-0.42445505599773825;-0.42445497593638415;0.7960550680558016;0.3817971967763008;0.8830213365301498
69.861265;1.0571896541683423;0.8339851908918874;0.7889087027423255;-0.4190633625750951;-0.3964415025759286;1.0477254834877197;9.999930246737746;0.8335067497487599;-0.424455056095605;-0.42445497600723575;0.7960541148211115;0.3817974230630835;0.8830203578114217
69.871265;1.0571885705208122;0.833984624215833;0.7889086176441269;-0.41906336263206867;-0.39644150295751135;1.047723818785092;9.999923014614764;0.8335058479282694;-0.4244550561940632;-0.4244549760771294;0.7960522151246299;0.3817976520390758;0.8830184312065991
69.881265;1.057187546610068;0.8339828758589555;0.7889074016881379;-0.41906367927478044;-0.3964418028157407;1.0477221685243938;9.999916119559634;0.8335049693790988;-0.42445505629153407;-0.42445497614676464;0.7960513689261587;0.38179788061502246;0.8830173662784073
69.891265;1.0571865823330966;0.8339822142409473;0.7889071976685665;-0.4190636793628805;-0.39644180318896693;1.0477205397951843;9.999909559520217;0.833504115075332;-0.42445505638651304;-0.4244549762170656;0.7960495765284366;0.38179810503229644;0.8830153644298954
69.901265;1.0571856772375283;0.8339815141566126;0.7889069380186213;-0.4190636794664703;-0.396441803558014;1.047718938899959;9.99990332684484;0.8335032853210443;-0.42445505647794624;-0.4244549762895323;0.7960488385768043;0.3817983212706308;0.883014232081754
69.911265;1.0571848303048248;0.833980464172416;0.7889063249338911;-0.41906254853929736;-0.39644073393284074;1.0477173712744214;9.999897416027094;0.8335024804670252;-0.42445505656515115;-0.4244549763664328;0.7960471560126268;0.3817985251221855;0.8830121684423355
69.921265;1.0571840401060713;0.8339785709663472;0.7889048881312263;-0.41906286524522807;-0.39644103377538986;1.0477158408661957;9.999891818897467;0.8335017020489105;-0.4244550566476661;-0.42445497645063657;0.7960465293841757;0.38179871230528273;0.8830109801571814
69.931265;1.0571842678853955;0.833978437275657;0.7889043673067395;-0.4190634597991077;-0.39644123528801145;1.0477143493690182;9.999886518051886;0.8335009528916929;-0.42445505672508843;-0.4244549765452282;0.7960459583499306;0.38179887889338576;0.8830097688690656
69.941265;1.0571833161434185;0.833977036263817;0.7889035339497014;-0.41906411281001094;-0.3964419543298919;1.0477128965068254;9.999881491550502;0.8335002363030708;-0.4244550567969687;-0.4244549766531656;0.7960444421356857;0.38179902159699797;0.8830076348952395
69.951265;1.057182684802095;0.8339758974802757;0.7889027106503887;-0.4190629819493552;-0.3964408846958894;1.0477114815956523;9.999876725414833;0.833499555044635;-0.4244550568628857;-0.4244549767771547;0.7960439803695265;0.3817991377722756;0.8830063822790287
69.961265;1.0571821016717218;0.8339739337221115;0.7889010665327718;-0.41906329872340065;-0.3964411845312215;1.0477101047752515;9.99987222057035;0.8334989108543663;-0.42445505692238183;-0.42445497691963474;0.7960425735947108;0.3817992254161542;0.8830042080828034
69.971265;1.057181563539811;0.833973096277905;0.7889004443438716;-0.4190632989474939;-0.39644118488594254;1.0477087668520233;9.999867990744715;0.8334983049262215;-0.4244550569747381;-0.4244549770826142;0.7960422232716454;0.3817992831666836;0.8830029166109592
69.981265;1.0571810675812294;0.8339722599990863;0.7888997776316634;-0.41906329919126073;-0.3964411852391728;1.0477074686953858;9.999864057282627;0.8334977385357516;-0.4244550570189934;-0.4244549772674684;0.7960419313980265;0.3817993103712917;0.8830016076516051
69.991265;1.0571806118218245;0.8339702996046858;0.7888980012552743;-0.4190636160239737;-0.39644148506979865;1.0477062112714661;9.99986044354989;0.8334972133883599;-0.4244550570542708;-0.42445497747505806;0.7960406999826996;0.38179930721190936;0.8829993813140056
70.001265;1.057180195007141;0.833969166288054;0.7888969615982371;-0.4190624852601445;-0.39644041542711805;1.0477049961152658;9.999857170293984;0.8334967317889969;-0.4244550570801194;-0.42445497770595686;0.7960405306121724;0.3817992745516859;0.8829980431860381
70.011265;1.0571798172497828;0.8339683673762093;0.7888961940749148;-0.4190624855640617;-0.3964404157708669;1.047704825430368;9.999854253760413;0.8334962963829746;-0.4244550570966093;-0.4244549779603645;0.7960394243883091;0.38179921343531514;0.8829957925169284
70.021265;1.0571792109351297;0.8339669965071228;0.7888950448736807;-0.41906313872646517;-0.3964411347912478;1.0477037015801096;9.999851703123657;0.8334959093724831;-0.4244550571041497;-0.42445497823797584;0.7960393820335244;0.38179912465726756;0.8829944355056152
70.031265;1.0571789180888946;0.8339651159604651;0.7888931735171857;-0.4190634556368691;-0.3964414346025393;1.0477026267471394;9.999849515528682;0.8334955716859642;-0.4244550571032029;-0.4244549785381877;0.7960394038885752;0.38179900867496014;0.8829930735785125
70.041265;1.0571786723782706;0.8339643981332483;0.78889236567317;-0.41906345599820394;-0.39644143492862793;1.047701603581524;9.999847676245498;0.8334952827896431;-0.4244550570940435;-0.42445497886039074;0.7960384901970521;0.3817988657806348;0.8829908080623478
70.051265;1.0571794395154601;0.8339640520815644;0.7888911561766107;-0.41906291972803056;-0.3964405664073241;1.0477006359394225;9.999846168493091;0.8334950411018874;-0.42445505707653486;-0.4244549792039981;0.7960386414726693;0.38179869644956643;0.8829894447026615
70.061265;1.057179294797736;0.8339634071656654;0.7888903497064674;-0.4190629201262328;-0.3964405667191268;1.0476997281696394;9.999844984797162;0.8334948445011716;-0.424455057049947;-0.42445497956829564;0.79603785826511;0.38179850165456575;0.8829871816743454
70.071265;1.0571792006277339;0.8339616689778153;0.7888884780305181;-0.41906323711027216;-0.3964408665022453;1.0476988836825007;9.999844129194438;0.8334946908179439;-0.4244550570130684;-0.42445497995249004;0.7960381406249103;0.3817982828557244;0.8829858226101055
70.081265;1.0571791547653773;0.8339610997575825;0.7888876830447291;-0.41906323754384206;-0.3964408668000608;1.0476981047462819;9.99984361262906;0.833494578442187;-0.42445505696461944;-0.42445498035604895;0.7960384878768284;0.3817980418763855;0.8829844647379043
70.091265;1.0571788844436245;0.8339599749152977;0.7888865354775082;-0.41906389083022944;-0.39644158576948463;1.0476973935408596;9.999843449389068;0.8334945067482222;-0.42445505690354945;-0.4244549807788725;0.7960378990678855;0.38179778104783063;0.8829822049817708
70.101265;1.0571789256394188;0.8339591685679254;0.7888854603261978;-0.4190627602457015;-0.3964405160607469;1.047696752932692;9.999843651341392;0.8334944756187618;-0.4244550568289872;-0.4244549812210087;0.7960383738893574;0.38179750340168905;0.8829808462783687
70.111265;1.057179006249511;0.8339575910717175;0.7888836281454983;-0.4190630772895834;-0.396440815811745;1.0476961863894512;9.999844219865132;0.8334944845207285;-0.4244550567400557;-0.42445498168235346;0.7960379130109119;0.3817972124529216;0.882978586127448
70.121265;1.0571791230320955;0.8339571908020911;0.7888828824644948;-0.4190630777777609;-0.396440816076031;1.0476956974707174;9.999845145595954;0.8334945326393166;-0.42445505663576094;-0.42445498216264077;0.7960385174693725;0.38179691176654096;0.8829772296112629
70.131265;1.057179271408442;0.8339568391183999;0.7888821560040098;-0.4190630782749767;-0.39644081633088374;1.0476952891260085;9.999846414765914;0.8334946199022161;-0.4244550565149313;-0.4244549826614172;0.7960391877953336;0.38179660471796634;0.8829758770677115
70.141265;1.05717944631355;0.8339565371193407;0.7888814510632648;-0.41906307877929533;-0.3964408165761916;1.047694963282439;9.999848011891576;0.8334947472726264;-0.42445505637630754;-0.4244549831778959;0.7960389235033394;0.3817962943327793;0.8829736288460369
70.151265;1.0571796425117908;0.8339548361462911;0.7888794002890306;-0.41906226480666015;-0.3964400462975818;1.0476947210807204;9.999849920517178;0.8334949158992636;-0.42445505621897234;-0.42445498371087803;0.79603972309523;0.3817959830605911;0.8829722905530175
70.161265;1.05717985378424;0.8339546286680333;0.7888787447380042;-0.41906226531988755;-0.39644004652195025;1.0476945633802384;9.999852127108626;0.8334951262762001;-0.4244550560426728;-0.4244549842587493;0.7960395842539864;0.38179567269230896;0.8829700614264921
70.171265;1.0571798032976476;0.8339538696520609;0.7888777558509157;-0.4190629186698279;-0.39644076541128903;1.0476944914618174;9.99985462115408;0.8334953783227163;-0.4244550558475541;-0.42445498481951055;0.7960405043899591;0.3817943644925429;0.8829683149422146
70.181265;1.0571809857031649;0.8339532672135558;0.7888759869021161;-0.4190638301476391;-0.39644126623628817;1.0476945077176527;9.99985739175257;0.8334956718805839;-0.4244550556337847;-0.42445498539084586;0.796041481564655;0.38179405935938854;0.8829670162270632
70.191265;1.0571811988284305;0.8339528645180752;0.7888751218175012;-0.4190626996147338;-0.3964401964337128;1.0476946153726754;9.99986042979452;0.8334960068026213;-0.4244550554016093;-0.42445498597020953;0.7960415148401231;0.38179375799220366;0.8829648328257874
70.201265;1.0571813998397028;0.8339528136078419;0.788874591390036;-0.41906270013153024;-0.3964401966102884;1.0476948171605804;9.999863731393997;0.8334963828398133;-0.4244550551515354;-0.42445498655500313;0.7960426037809464;0.3817934609940313;0.8829635704299733
70.211265;1.0571815834691383;0.8339527939513783;0.7888740988966051;-0.41906270064743745;-0.3964401967740001;1.0476951142325572;9.999867297550168;0.8334968000887368;-0.4244550548842423;-0.42445498714287483;0.796042747500503;0.3817931688390108;0.8829614299523361
70.221265;1.0571817448998952;0.8339516692502095;0.7888725764481082;-0.41906301772745447;-0.3964404964003481;1.0476955064768145;9.999871131508028;0.83349725970213;-0.42445505460041727;-0.4244549877319545;0.7960439438407456;0.38179288188048444;0.8829602209808004
70.231265;1.057181879804116;0.833951695528244;0.7888721655798606;-0.4190630182396242;-0.3964404965362497;1.0476959937947166;9.99987523552653;0.8334977637452822;-0.42445505430075214;-0.42445498832081224;0.7960451895919869;0.3817926003828316;0.8829590487063635
70.241265;1.0571819841760217;0.8339514189224654;0.7888714976094716;-0.41906188769819386;-0.3964394266652844;1.0476975764337473;9.999879613747536;0.8334983144535786;-0.4244550539858857;-0.42445498890816574;0.7960454813522679;0.38179232466007534;0.8829570177334589
70.251265;1.0571817845073883;0.8339508720218528;0.7888708099696714;-0.4190625410339339;-0.3964401454426523;1.0476982540368687;9.999884279079579;0.8334989139336316;-0.4244550536562308;-0.42445498949247884;0.7960468159029674;0.38179205535946076;0.8829559367023374
70.261265;1.0571818155449442;0.8339497901154906;0.7888694543781496;-0.41906285809573707;-0.3964404450037559;1.047699025097892;9.999889252319923;0.8334995640449175;-0.4244550533118145;-0.42445499007171544;0.7960471901053496;0.38179179337097874;0.8829540064884006
70.271265;1.05718180269622;0.833949835535194;0.7888692084947521;-0.4190628585863945;-0.39644044506971876;1.0476998875590349;9.999894553208078;0.833500265954966;-0.4244550529520952;-0.42445499064350045;0.7960486007663912;0.38179153927067616;0.8829530334572758
70.281265;1.057181740120357;0.8339498723937806;0.7888690015794754;-0.4190628590702831;-0.39644044511388676;1.0477008398202943;9.999900193018817;0.8335010199765607;-0.4244550525759329;-0.4244549912054141;0.7960500445743619;0.3817912929104182;0.8829521175669066
70.291265;1.057181621582307;0.8339495798038652;0.7888685342422431;-0.41906172849762235;-0.39643937514280364;1.047701880892381;9.999906175336756;0.8335018259742599;-0.42445505218186685;-0.4244549917550393;0.7960505179063135;0.3817910534909212;0.8829503577296758
70.301265;1.0571824039375148;0.8339491091810283;0.7888672356578139;-0.4190626399254338;-0.3964398757592132;1.047703009338386;9.999912501344811;0.8335026836848138;-0.42445505176842796;-0.42445499228997463;0.7960520166694873;0.38179082000015424;0.8829495573852136
70.311265;1.0571821558441008;0.8339490981187039;0.7888671507474487;-0.4190626403907383;-0.39643987572888745;1.0477042225244684;9.99991917108344;0.8335035926397191;-0.4244550513343018;-0.4244549928079525;0.7960525367283166;0.38179059167018364;0.882947912876131
70.321265;1.0571818361146155;0.8339490668710563;0.7888671105732571;-0.41906264085055556;-0.3964398756714111;1.0477055174026777;9.999926183253708;0.8335045519406343;-0.42445505087842583;-0.4244549933069538;0.796054074384094;0.38179036814420075;0.8829472267828165
70.331265;1.057181172164592;0.8339484189251213;0.7888667551074326;-0.4190632941354525;-0.39644059425682004;1.0477068919766208;9.999933539256642;0.8335055601464035;-0.4244550504;-0.4244549937853808;0.7960556261024095;0.38179014936928596;0.8829465963713904
70.341265;1.0571807013102894;0.8339468918878763;0.7888654373099804;-0.4190624800985966;-0.39643982362618013;1.0477083454931044;9.999941248483736;0.8335066154134666;-0.42445504989838007;-0.42445499424205463;0.7960561880681559;0.3817899353620729;0.8829451186661729
70.351265;1.0571801538613725;0.8339467820968157;0.7888655342766802;-0.419062480546889;-0.3964398234867584;1.0477098768861626;9.999949333133413;0.8335077160388156;-0.42445504937292394;-0.42445499467594505;0.796057756096816;0.3817897260968026;0.8829445949412995
70.361265;1.057179530926922;0.8339466376902275;0.7888656752987804;-0.41906248099434823;-0.396439823320326;1.0477114832923253;9.999957830280293;0.8335088611891452;-0.4244550488230208;-0.4244549950860898;0.7960583255765564;0.38178952165330227;0.8829432187275316
70.371265;1.0571788345402626;0.8339464555003252;0.7888658585288794;-0.4190624814431824;-0.396439823126704;1.0477131600452534;9.999966786684364;0.8335100510948267;-0.42445504824845826;-0.424454995471773;0.7960598914003676;0.381789322317664;0.8829427897680633
70.381265;1.0571780676849798;0.8339451024525741;0.7888650105164893;-0.41906279845908756;-0.39644012237963666;1.0477149015175968;9.999976253073276;0.8335112866083423;-0.42445504764973424;-0.42445499583267876;0.796061448121256;0.38178912843884005;0.8829424030243075
70.391265;1.0571772341368242;0.8339445231206672;0.7888649658392572;-0.4190616678664342;-0.39643905213927466;1.0477167013271271;9.999986287141448;0.833512568777536;-0.4244550470278923;-0.42445499616887317;0.7960619902205248;0.3817889402365678;0.8829411546731366
70.401265;1.057176337637127;0.8339442197435464;0.7888652457796504;-0.41906166833239555;-0.39643905186450984;1.0477185514608702;9.999996956793861;0.8335138986828813;-0.424455046384032;-0.424454996480578;0.7960635122044136;0.38178875768214976;0.8829408479163191
70.411265;1.057175111110597;0.8339421510704655;0.7888641116740496;-0.41906263819687;-0.3964400697050569;1.0477204416907049;10.000008331706416;0.8335152774014853;-0.4244550457188897;-0.42445499676802717;0.7960640086724862;0.3817885805151713;0.8829396808281842
70.421265;1.0571740942195371;0.8339417683819391;0.7888644179690752;-0.4190626386803819;-0.39644006938050386;1.0477223604417183;10.000020471249009;0.8335167063507545;-0.42445504503272113;-0.42445499703169703;0.7960654748097169;0.38178840846759937;0.8829394585270979
70.431265;1.0571739797794735;0.8339419989438648;0.7888646246971827;-0.4190632335630901;-0.3964402701760313;1.0477242961293851;10.000033419235661;0.8335181877432142;-0.4244550443253838;-0.4244549972726131;0.7960669072655787;0.38178824144567386;0.8829392804444978
70.441265;1.0571728403686913;0.8339412203060651;0.7888646269700785;-0.4190621030126758;-0.39643919981559994;1.047726237779008;10.000047201917965;0.8335197240729016;-0.42445504359642733;-0.4244549974922773;0.7960673045819422;0.3817880795109033;0.8829382451842308
70.451265;1.0571716369272515;0.8339395872281851;0.7888638453256783;-0.41906242008550937;-0.39643949890095875;1.0477281753913088;10.00006182823579;0.8335213172329187;-0.4244550428452051;-0.42445499769228445;0.7960686666108557;0.3817879230389932;0.8829381558284135
70.461265;1.0571703674102113;0.8339390452890394;0.7888641133913087;-0.4190624206043267;-0.3964394984948042;1.0477301005384743;10.000077293321034;0.8335229684954216;-0.4244550420709986;-0.42445499787407187;0.7960689940100646;0.38178777320095353;0.8829372079947073
70.471265;1.057169030617973;0.8339384634776404;0.7888643550041968;-0.41906242113038084;-0.3964394980696168;1.0477330068006139;10.000093582720696;0.8335246785477088;-0.4244550412730638;-0.4244549980388991;0.7960702885176375;0.3817876322316551;0.8829372026365424
70.481265;1.0571676268579628;0.8339378416460279;0.7888645648768913;-0.41906242166249186;-0.3964394976251644;1.04773488960891;10.000110675558382;0.8335264472016207;-0.4244550404506427;-0.42445499818769195;0.7960715528925181;0.3817875031444912;0.8829372341079219
70.491265;1.057165888596312;0.8339351377963384;0.7888630082588729;-0.4190622605340166;-0.39643944530556696;1.0477367453307755;10.000128542295606;0.8335282737125304;-0.42445503960307873;-0.42445499832074224;0.7960717903221339;0.3817873891674508;0.8829363953100622
70.501265;1.0571643580347325;0.8339344364167752;0.7888631435944274;-0.41906226107527195;-0.3964394448233812;1.0477385701330373;10.000147142760053;0.8335301574586103;-0.424455038730008;-0.42445499843763673;0.7960730040228056;0.3817872931333249;0.8829364827755646
70.511265;1.0571627693075747;0.8339336963558185;0.7888632384550599;-0.41906226162022125;-0.3964394443229631;1.0477403594103893;10.000166433999897;0.8335320980860997;-0.4244550378313759;-0.4244549985374716;0.7960731969723397;0.3817872170420951;0.8829356852313898
70.521265;1.057161126188615;0.8339329187386236;0.7888632916419674;-0.4190622621686603;-0.3964394438045227;1.04774210790194;10.000186380810256;0.8335340951992006;-0.4244550369072009;-0.424454998619063;0.7960743717601848;0.3817871622622678;0.8829357976980862
70.531265;1.0571594323565812;0.8339309738487218;0.7888622325203811;-0.4190625792817703;-0.3964397427397353;1.0477438101687575;10.000206959571374;0.8335361481611554;-0.42445503595739453;-0.4244549986810299;0.7960755306291657;0.38178713024434574;0.8829359104416565
70.541265;1.0571576916057188;0.833929808503039;0.7888619015617412;-0.4190614487854261;-0.39643867219228623;1.0477454608627128;10.000228154693888;0.8335382561729958;-0.4244550349818364;-0.42445499872195436;0.7960756754066538;0.381787122906679;0.8829351142251725
70.551265;1.0571559082280984;0.8339289259850283;0.7888618281415098;-0.41906144934565165;-0.396438671619399;1.0477470546323482;10.000249951963582;0.8335404181005036;-0.4244550339804776;-0.4244549987407243;0.7960768073786731;0.3817871422721076;0.8829352052729166
70.561265;1.0571550494602;0.8339286645036905;0.7888616123352387;-0.41906204429736915;-0.3964388721688549;1.0477485863910931;10.000272333320362;0.8335426315556644;-0.4244550329533131;-0.4244549987368708;0.7960779273454573;0.3817871898597545;0.8829352752577344
70.571265;1.0571531924377433;0.8339265907702572;0.7888603868335521;-0.4190623614286823;-0.39643917103123943;1.0477500520133594;10.00029527364891;0.8335448919432009;-0.42445503190040834;-0.4244549987107515;0.7960780355691275;0.3817872665030204;0.8829344166354808
70.581265;1.0571510329501295;0.8339250299193263;0.7888598295431339;-0.4190630148264087;-0.39643988906538735;1.047751448530563;10.000318741275196;0.8335471926223664;-0.4244550308220437;-0.4244549986634852;0.7960791315457675;0.381787372509122;0.8829344283636684
70.591265;1.0571491130063024;0.833923728232299;0.7888592929976826;-0.41906188435407654;-0.39643881842805756;1.0477527738194603;10.00034270194847;0.8335495261607204;-0.4244550297188889;-0.42445499859665897;0.7960792139892369;0.38178750779916254;0.8829335046922397
70.601265;1.0571471670884562;0.8339227297484691;0.7888590142054331;-0.4190618849409248;-0.39643881776729273;1.047754026521894;10.000367122919515;0.8335518855744538;-0.4244550285922057;-0.4244549985120708;0.7960802808920552;0.38178767208886755;0.8829334481650222
70.611265;1.0571451992974927;0.8339205923838994;0.78885762281246;-0.4190622020940269;-0.3964391165615339;1.047755206159933;10.000391974335132;0.8335542649479638;-0.4244550274438838;-0.4244549984117015;0.7960813296796975;0.38178786511787044;0.8829333570297098
70.621265;1.0571432130917413;0.8339195844258547;0.7888572583672597;-0.4190622026938543;-0.3964391158710394;1.0477563131040746;10.000417224558191;0.8335566596753714;-0.424455026276202;-0.4244549982977688;0.7960813578852352;0.3817880867527281;0.8829323296081152
70.631265;1.0571412116605865;0.8339185815542692;0.7888568512989517;-0.41906220330100274;-0.39643911516697344;1.0477573482067102;10.00044283508918;0.833559066119455;-0.42445502509164573;-0.4244549981726537;0.7960823636053256;0.38178833689890085;0.8829321689345746
70.641265;1.0571391988722152;0.8339172734142297;0.7888561032608105;-0.4190610728628291;-0.3964380444567786;1.0477583117263831;10.000468765029712;0.833561481003971;-0.424455023892816;-0.4244549980387264;0.7960823449033883;0.38178861522315183;0.8829310712134457
70.651265;1.0571371796042721;0.8339151669357887;0.7888545443544871;-0.41906139004675075;-0.3964383431981596;1.0477592024837636;10.000494977961159;0.8335639015170493;-0.4244550226822265;-0.42445499789830093;0.7960832990535914;0.3817889208690947;0.8829308400179755
70.661265;1.0571348893963788;0.8339136165977221;0.7888536547744223;-0.4190620435001898;-0.3964390611169522;1.0477600190752128;10.000521440766814;0.8335663254681822;-0.42445502146227737;-0.4244549977538431;0.7960842226412397;0.38178925236610495;0.8829305747138102
70.671265;1.0571328714053023;0.8339126814243378;0.788853087410625;-0.4190620441438001;-0.3964390603682515;1.0477607620250944;10.000548118261108;0.8335687507335334;-0.42445502023560777;-0.4244549976080525;0.7960841121799963;0.3817886077479981;0.8829289420881178
70.681265;1.0571308590210935;0.833911765996988;0.7888524811022986;-0.41906204479810055;-0.39643905961222325;1.0477614342107764;10.00057496848933;0.8335711749377896;-0.42445501900542554;-0.4244549974634464;0.7960849645378127;0.3817889849081902;0.8829286103410993
70.691265;1.0571298177578987;0.8339100726356873;0.7888503646663748;-0.41906182535232606;-0.39643848946384325;1.0477620397141578;10.000601942367906;0.8335735958376864;-0.4244550177753512;-0.4244549973218608;0.7960847769483834;0.38178938201458296;0.8829273427856313
70.701265;1.0571278246324494;0.8339091872461094;0.788849678499598;-0.4190618260287044;-0.3964384886976798;1.0477635830327037;10.000628991009407;0.8335760115061018;-0.4244550165488887;-0.4244549971842934;0.7960855467153093;0.3817897976164754;0.8829269406833237
70.711265;1.0571258461564892;0.8339083117855208;0.7888489516964093;-0.41906182671578385;-0.39643848792854314;1.0477640692745287;10.000656075391946;0.8335784197959153;-0.424455015329059;-0.42445499705108247;0.7960862710044184;0.3817902304082922;0.8829264988728497
70.721265;1.0571238861706143;0.833907444287376;0.7888481844228613;-0.41906182741303694;-0.39643848715784186;1.0477645038785812;10.000683170299157;0.8335808174898461;-0.42445501411853304;-0.4244549969223924;0.7960859470369788;0.3817906789027505;0.8829251109621119
70.731265;1.057121949138303;0.8339054529917811;0.7888463076259846;-0.41906214467857894;-0.3964387858561893;1.0477648910784487;10.000710260087155;0.8335831997529761;-0.42445501291992027;-0.4244549967986871;0.7960865724550317;0.3817911412545013;0.882924574688818
70.741265;1.057119770264298;0.8339036890612788;0.7888448021145836;-0.4190616671568918;-0.3964384337484915;1.047765233096111;10.000737331479272;0.8335855604541382;-0.42445501173572747;-0.42445499668083003;0.7960871455675906;0.3817916153822276;0.8829239821150079
70.751265;1.057117892180139;0.8339028434949332;0.7888439206750971;-0.4190616678789911;-0.3964384329817354;1.0477655309044718;10.000764371190686;0.8335878931790046;-0.42445501056829366;-0.42445499656997626;0.7960866655052968;0.381792099286725;0.8829224253601476
70.761265;1.0571160467444187;0.8339020055256476;0.7888430044165704;-0.41906166860689237;-0.39643843221896696;1.0477657843919885;10.000791366773962;0.833590191941955;-0.42445500942004094;-0.4244549964675088;0.7960871321951823;0.3817925912896814;0.8829217028139408
70.771265;1.0571142330598011;0.8339000445940137;0.7888409856385533;-0.41906198589688176;-0.39643873092920795;1.0477659914308972;10.000818305282626;0.8335924514427131;-0.4244550082936271;-0.42445499637501716;0.796086545858378;0.3817930901353946;0.8829200078324245
70.781265;1.0571124484222623;0.8338992239337663;0.7888400070552751;-0.41906198663195193;-0.39643873017653253;1.047766147897256;10.000845171017607;0.8335946674148892;-0.4244550071917373;-0.42445499629419964;0.7960869063808808;0.38179359501795845;0.8829191417914882
70.791265;1.0571106888778163;0.8338980974035953;0.7888387015401063;-0.4190608563144352;-0.39643765943574144;1.0477662488373265;10.000871940259211;0.833596836668557;-0.4244550061168345;-0.4244549962265343;0.7960872134803018;0.3817941054671219;0.882918202598865
70.801265;1.0571089502381823;0.8338972991681731;0.7888376688875737;-0.41906085705302126;-0.3964376586947543;1.0477662889812094;10.000898572540002;0.8335989561727349;-0.4244550050712224;-0.4244549961729817;0.796086467361265;0.38179462117938895;0.8829162905723624
70.811265;1.0571072298471536;0.8338953814536086;0.7888355384813293;-0.4190611743516294;-0.3964379574284292;1.0477662622357384;10.000925007072421;0.833601021874269;-0.4244550040572958;-0.424454996134108;0.7960866686530529;0.38179514191614733;0.8829152138089613
70.821265;1.0571062216716254;0.8338946632112786;0.7888339853339686;-0.4190624222922523;-0.39643887648847725;1.0477661615279108;10.000951166797712;0.8336030287173526;-0.42445500307761536;-0.4244549961102993;0.7960858179937702;0.3817956673554447;0.8829131754942486
70.831265;1.0571045427412626;0.8338938941848527;0.7888328607408386;-0.419062423040078;-0.3964388757675202;1.047765979801019;10.00097696752757;0.8336049720408051;-0.42445500213474907;-0.4244549961016942;0.7960859161037885;0.38179619693412387;0.8829119857398562
70.841265;1.0571028928722161;0.8338928143190301;0.7888314004724556;-0.4190612927367762;-0.3964378050587631;1.0477657112867778;10.001002329541278;0.8336068488877509;-0.4244550012310788;-0.4244549961080947;0.7960859636949643;0.38179672991931946;0.8829107489203762
70.851265;1.0571012791053294;0.8338909248819638;0.7888291320243599;-0.41906161005055415;-0.39643810381665806;1.0477653520669306;10.001027186422455;0.8336086581498412;-0.42445500036871864;-0.42445499612920207;0.7960849609754418;0.3817972655875736;0.8829085680377782
70.861265;1.057099707872611;0.833890171987399;0.78882789538177;-0.41906161081275695;-0.39643810311211075;1.0477648998969615;10.001051489211099;0.833610399837654;-0.42445499954948174;-0.4244549961650835;0.7960849076978678;0.3817978031417971;0.8829072494320442
70.871265;1.0570981841173537;0.8338894264337536;0.7888266207636735;-0.419061611579918;-0.3964381024107518;1.047764353599482;10.001075204843254;0.8336120740812727;-0.4244549987748986;-0.42445499621646077;0.7960848036273036;0.38179834165267246;0.8829058933348848
70.881265;1.0570967106620979;0.8338886908714594;0.7888253092919757;-0.41906161235144135;-0.39643810171102517;1.0477637124216161;10.001098309656209;0.8336136803307678;-0.42445499804649367;-0.424454996284632;0.7960836483109585;0.3817988804639295;0.8829035995033452
70.891265;1.057095288183587;0.8338865202801378;0.7888225940341504;-0.41906079862752943;-0.3964373304842118;1.0477629753570645;10.001120785774638;0.8336152172859426;-0.4244549973661413;-0.42445499637113254;0.7960834405074201;0.3817994195367068;0.8829021724499557
70.901265;1.0570939161157331;0.8338858119700172;0.7888212181224715;-0.41906079940493346;-0.3964373297832228;1.047762140773183;10.001142623997973;0.8336166837933804;-0.42445499673596415;-0.4244549964773986;0.7960821785515743;0.38179995917591597;0.8828998102115039
70.911265;1.057092324473228;0.8338845258329394;0.7888194564893601;-0.4190614529970375;-0.39643804772965535;1.0477612071246099;10.0011638257379;0.8336180801196277;-0.4244549961577453;-0.42445499660466357;0.796081861535479;0.3818004994462441;0.8828983185178884
70.921265;1.0570910529215185;0.8338838525884444;0.7888180380053971;-0.4190614537761535;-0.39643804702265617;1.0477601736391862;10.00118439887482;0.8336194085753788;-0.4244549956324486;-0.42445499675387155;0.7960814903629355;0.38180103982449565;0.8828967995817124
70.931265;1.0570898337733545;0.8338820684630671;0.7888155388933271;-0.41906177111025883;-0.3964383457778918;1.0477590398772474;10.00120435422117;0.8336206732429331;-0.4244549951602887;-0.4244549969254051;0.7960800678997187;0.3818015792759482;0.8828943563706582
70.941265;1.0570886695723942;0.8338811202180858;0.7888138077665853;-0.41906064083189515;-0.3964372750690164;1.047758805322991;10.001223707338083;0.8336218790886376;-0.42445499474115944;-0.42445499711884904;0.7960795979610665;0.38180211642819367;0.882892795777456
70.951265;1.0570885261317842;0.8338811642199442;0.7888122812576789;-0.41906123598472844;-0.396437475483532;1.0477574694255753;10.001242477029777;0.8336230308667535;-0.4244549943750332;-0.42445499733301184;0.7960780841868516;0.3818026496576445;0.8828903158634909
70.961265;1.057087480260723;0.8338805806022965;0.788810870710793;-0.41906123675667034;-0.3964374747625037;1.047756031388595;10.001260676610148;0.8336241327834613;-0.4244549940621392;-0.4244549975661809;0.7960775298684277;0.38180317739090924;0.882888720253094
70.971265;1.0570864975617733;0.8338788937799492;0.7888084125724041;-0.41906155407974344;-0.3964377735049657;1.0477544897418734;10.001278309477915;0.8336251888488889;-0.4244549938028146;-0.42445499781634183;0.7960769383613596;0.3818036985016279;0.8828871084640388
70.981265;1.0570855803911692;0.8338783682303648;0.7888070534005343;-0.4190615548412386;-0.39643777278037895;1.047752842184538;10.00129537122318;0.8336262026552385;-0.4244549935971616;-0.42445499808119;0.7960753132027232;0.3818042123517036;0.8828845819251923
70.991265;1.0570844610044565;0.8338769640916455;0.7888050687297237;-0.41906107734944764;-0.39643742070749244;1.0477510861931052;10.001311850589733;0.8336271769335829;-0.4244549934449734;-0.42445499835807315;0.7960746578261575;0.3818047185151806;0.8828829485005059
71.001265;1.057083679163558;0.8338765056982931;0.7888037853709208;-0.41906107809382076;-0.39643741998191906;1.0477492199538707;10.0013277343085;0.8336281141307972;-0.4244549933459218;-0.42445499864406533;0.7960739755544355;0.38180521655133043;0.8828813114063395
71.011265;1.0570829653092582;0.8338749541263196;0.7888014776492143;-0.41906139538163767;-0.396437718720906;1.0477472426254781;10.00134301910734;0.833629017487413;-0.42445499329942066;-0.4244549989360759;0.7960722699900641;0.38180570600748115;0.8828787731475812
71.021265;1.057082319364125;0.8338745747113102;0.7888002903962643;-0.4190613961023651;-0.3964377179949499;1.0477451541472405;10.00135772254268;0.8336298911254949;-0.42445499330425496;-0.4244549992307777;0.7960715452023827;0.3818061865101333;0.8828771398872894
71.031265;1.057081741219782;0.8338742391042263;0.7887991583916829;-0.41906139680874205;-0.3964377172685424;1.0477429551355202;10.001371887431425;0.8336307390229694;-0.424454993358542;-0.4244549995245704;0.7960698053979799;0.38180665793262647;0.8828746099802018
71.041265;1.0570812308621458;0.8338736327378259;0.788797786313385;-0.4190602664423453;-0.396436646546594;1.0477406468332733;10.00138557642253;0.8336315641086388;-0.42445499346001614;-0.4244549998137921;0.7960690542038542;0.38180712066005346;0.8828729879562945
71.051265;1.0570807888240605;0.8338722593288171;0.7887957063860763;-0.41906058366914667;-0.3964369452832039;1.047738231062291;10.001398856022522;0.8336323679547859;-0.424454993606462;-0.42445500009510545;0.7960682942404709;0.3818075756678954;0.8828713730814346
71.061265;1.0570804149340427;0.8338720663686642;0.7887947617732646;-0.41906058432177196;-0.3964369445542276;1.0477357103398042;10.001411781986487;0.8336331508315404;-0.4244549937960542;-0.424455000365972;0.7960665272695515;0.3818080245161743;0.8828688644504017
71.071265;1.0570798370570356;0.8338713309113683;0.7887935236694855;-0.4190612377618136;-0.39643766246933837;1.0477330884695302;10.00142439665677;0.8336339125599257;-0.4244549940273547;-0.42445500062490815;0.7960657541792576;0.3818084695664789;0.8828672662439325
71.081265;1.057080552828915;0.8338718969932597;0.7887926155539744;-0.4190618327455051;-0.3964378628694947;1.0477303707489656;10.001436733753964;0.8336346539489975;-0.4244549942991622;-0.42445500087132726;0.7960649748690473;0.3818089140418854;0.8828656777452002
71.091265;1.057080362265214;0.8338704186387751;0.7887905107971573;-0.4190610188249759;-0.3964370916090802;1.0477275628990796;10.00144882159753;0.8336353774214864;-0.4244549946104292;-0.4244550011051634;0.7960631887974252;0.3818093615500247;0.8828631979942407
71.101265;1.0570802245504163;0.8338704447871004;0.7887898482629662;-0.4190610193839782;-0.3964370908820377;1.047724670048518;10.001460680803063;0.833636086628614;-0.4244549949602743;-0.42445500132656877;0.796062395857245;0.3818098154654636;0.8828616305556616
71.111265;1.0570801369649945;0.8338705287912213;0.7887892588719188;-0.41906101991804384;-0.39643709015758255;1.0477216968801377;10.001472320212505;0.8336367859567433;-0.4244549953480406;-0.4244550015359186;0.7960605966354781;0.3818102786038622;0.8828591721140905
71.121265;1.057080097923953;0.8338706721521891;0.7887887429295498;-0.41906102042780435;-0.39643708943610073;1.0477186481647585;10.0014837366753;0.8336374799937001;-0.42445499577329043;-0.42445500173398787;0.7960597918303131;0.38181075307137774;0.8828576263361285
71.131265;1.0570801064147;0.8338697457791191;0.7887872311061499;-0.41906133746764046;-0.3964373881809051;1.0477155287508508;10.00149491689509;0.8336381730617994;-0.4244549962358096;-0.4244550019220018;0.7960589817908968;0.38181124008181566;0.8828560921211758
71.141265;1.0570801616199363;0.8338700136141347;0.7887868647087825;-0.41906133793205375;-0.3964373874643168;1.0477123429354633;10.001505838183613;0.833638869351546;-0.42445499673557796;-0.42445500210157766;0.7960571669810705;0.3818117398022625;0.882853667989408
71.151265;1.057080262746554;0.8338700292464593;0.7887862765074003;-0.4190602073177494;-0.3964363167537048;1.0477090943323366;10.001516471097945;0.8336395730948405;-0.4244549972725869;-0.4244550022745573;0.7960563485852419;0.3818122515052262;0.8828521567681034
71.161265;1.0570801392317013;0.8338698319482469;0.7887857072298708;-0.4190608605481378;-0.3964370346795836;1.047705786918279;10.001526786582748;0.8336402880266603;-0.4244549978466319;-0.4244550024426928;0.7960555282858722;0.38181277406114367;0.8828506558201341
71.171265;1.0570803286054213;0.8338691625063864;0.7887845127124226;-0.4190611775056792;-0.396437333425205;1.0477024260527412;10.001536764068366;0.8336410165890322;-0.4244549984571085;-0.4244550026073144;0.7960537074342403;0.38181330626254983;0.8828482626722305
71.181265;1.0570805598780297;0.8338696872970723;0.7887844742404031;-0.4190611778941792;-0.3964373327061932;1.0476990186244093;10.001546395445986;0.8336417595585768;-0.4244549991028865;-0.42445500276901477;0.7960528865815325;0.38181284675521976;0.8828463484750471
71.191265;1.0570808326405394;0.8338702734804349;0.7887845234663524;-0.4190611782677199;-0.39643733198482506;1.0476965729306287;10.001555682589723;0.8336425163066417;-0.42445499978250834;-0.42445500292752114;0.7960510659489697;0.38181339399110575;0.8828439765495192
71.201265;1.0570811482233962;0.8338706030870966;0.7887843612201979;-0.41906004757058507;-0.3964362612661553;1.0476930987363644;10.001564630166976;0.8336432855323437;-0.4244550004944689;-0.4244550030820606;0.796050246300755;0.3818139465271695;0.882842520953796
71.211265;1.0570824729045756;0.8338708302493082;0.7887834140747882;-0.4190609588446306;-0.396436761131816;1.0476896069645376;10.001573239623406;0.8336440657653396;-0.42445500123718294;-0.4244550032319742;0.7960494293855147;0.3818145033464946;0.8828410839926474
71.221265;1.057082885282332;0.8338715948764495;0.7887837226318395;-0.4190609591843483;-0.3964367604080604;1.0476861086679123;10.001581507862278;0.8336448550567878;-0.42445500200885977;-0.4244550033770698;0.7960476177711101;0.38181506364016454;0.8828387688412361
71.231265;1.0570833529195705;0.8338724189095662;0.7887841134819061;-0.4190609595145604;-0.3964367596860877;1.0476826139700832;10.00158942831114;0.8336456504959604;-0.4244550028075515;-0.424455003517614;0.7960468143101129;0.381815626378776;0.8828373844084242
71.241265;1.057083610261301;0.8338727072197211;0.7887842227542118;-0.4190616126395125;-0.3964374776057357;1.0476791314426248;10.001596992137475;0.8336464485658979;-0.4244550036312295;-0.42445500365404903;0.7960460214958435;0.3818161903815127;0.8828360341133746
71.251265;1.0570841996229645;0.8338721981047955;0.7887834003949628;-0.41906079844195904;-0.39643670635658845;1.0476756680426749;10.001604188765823;0.8336472458614199;-0.424455004477757;-0.42445500378659284;0.7960442411570695;0.3818167547000161;0.8828338199695903
71.261265;1.0570848538163136;0.833873187629401;0.7887840211789594;-0.4190607987411851;-0.3964367056476891;1.0476722298049514;10.00161100612558;0.8336480391123986;-0.4244550053447748;-0.42445500391506863;0.7960434744959647;0.3818173188117102;0.8828325478941133
71.271265;1.0570855742738618;0.8338742222628125;0.7887847120944403;-0.41906079902878485;-0.3964367049463161;1.0476688225980104;10.001617434705437;0.8336488248113121;-0.4244550062295933;-0.4244550040390531;0.7960417216887636;0.38181788255477284;0.8828304166065911
71.281265;1.0570863615721489;0.8338752954165085;0.7887854690155551;-0.4190607993042018;-0.39643670425431443;1.0476654518719593;10.001623473356796;0.8336495991384525;-0.424455007129245;-0.424455004158084;0.796040981367987;0.38181844596697684;0.8828292314686982
71.291265;1.057087215135285;0.8338752692158675;0.7887852180660063;-0.41906111611791175;-0.3964370030349116;1.0476621220320834;10.001629127919436;0.8336503581889072;-0.4244550080406898;-0.42445500427178673;0.7960402510359796;0.3818190091768494;0.8828280932139295
