time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.301265;1.0570881336951259;0.8338760828987506;0.788785796615866;-0.4190599853081346;-0.39643593237186564;1.047658836518133;10.001634405448103;0.8336510982094776;-0.42445500896091204;-0.42445500437988226;0.7960385276689833;0.38181957229105323;0.8828261028579978
71.311265;1.0570891160927587;0.83387723305992;0.7887867309647829;-0.4190599855433433;-0.39643593171991676;1.0476555978370383;10.001639313513566;0.8336518156270954;-0.42445500988679086;-0.42445500448202345;0.7960378076993351;0.381820135144517;0.8828250664979663
71.321265;1.0570901608800352;0.8338783983213243;0.7887877191752098;-0.4190599857645653;-0.3964359310854232;1.0476524077262175;10.001643862708848;0.8336525069757326;-0.42445501081503395;-0.42445500457770885;0.7960370872220547;0.38182069706279725;0.8828240853399603
71.331265;1.0570909955403978;0.8338778487164924;0.7887873273839756;-0.419060955324113;-0.39643694856716283;1.0476492683988434;10.001648064988972;0.8336531686782835;-0.4244550117424394;-0.4244550046664635;0.7960353624599934;0.3818212567633738;0.8828222603438188
71.341265;1.0570921535841569;0.833879030982625;0.7887884147131162;-0.4190609555178966;-0.39643694797476803;1.047646183089074;10.001651928785543;0.8336537965057395;-0.4244550126663248;-0.42445500474801484;0.7960346296688071;0.3818218123661187;0.882821396519204
71.351265;1.05709432022123;0.8338805521294965;0.7887891460357135;-0.4190604190088745;-0.3964360785358703;1.047643154717113;10.00165546120344;0.8336543855537585;-0.42445501358470417;-0.4244550048223368;0.7960328848416008;0.38182236160584776;0.8828196909555569
71.361265;1.0570955593145224;0.833881735417084;0.7887903192411121;-0.4190604191779;-0.39643607799594505;1.0476401846583632;10.001658675095776;0.8336549315256668;-0.4244550144959998;-0.4244550048896695;0.7960321237499023;0.3818229020507895;0.8828189469587556
71.371265;1.0570968238124951;0.8338817813975095;0.7887904613124729;-0.4190607358856625;-0.3964363769455778;1.047637272721592;10.001661585773089;0.8336554317435624;-0.42445501539857056;-0.4244550049504542;0.7960313421941739;0.38182343117114764;0.8828182636797188
71.381265;1.057098105405947;0.8338829482786148;0.7887917106918488;-0.41906073603261884;-0.39643637646613156;1.0476344178518762;10.001664204294071;0.833655884391322;-0.42445501629047067;-0.4244550050052233;0.7960295366335506;0.38182394664243785;0.882816741318421
71.391265;1.0570993975676901;0.8338841027006153;0.7887929962472111;-0.4190607361689966;-0.396436376018583;1.0476316197058144;10.001666541729067;0.8336562876282129;-0.42445501716952283;-0.42445500505462624;0.7960287051205382;0.38182444672719185;0.8828161851693844
71.401265;1.0571006946001222;0.8338852440045948;0.7887943160696482;-0.4190607362948387;-0.3964363756035061;1.0476288798782514;10.001668615375111;0.8336566402775626;-0.42445501803350305;-0.42445500509952844;0.7960278475125333;0.38182493023151887;0.8828156946955236
71.411265;1.0571019912231487;0.8338849247444028;0.7887942974546793;-0.419059921900127;-0.39643560468487316;1.0476262008442558;10.001670447586465;0.8336569429027553;-0.42445501888034715;-0.4244550051409809;0.7960259648190778;0.381825396294384;0.8828143682580039
71.421265;1.05710301347873;0.833885445801148;0.7887953140651779;-0.41906057480385783;-0.39643632296616665;1.0476235843209825;10.001672060332599;0.8336571974848114;-0.42445501970855143;-0.42445500517997686;0.7960250586701955;0.3818258442736772;0.8828140085040775
71.431265;1.0571042970886788;0.8338865481837275;0.7887967146203071;-0.41906057489849285;-0.39643632264607903;1.047622031480285;10.001673468609575;0.8336574062385624;-0.4244550205175199;-0.4244550052171335;0.7960241307364697;0.3818262736161913;0.8828137126941137
71.441265;1.0571055701397494;0.833887637929438;0.7887981341813036;-0.4190605749830031;-0.3964363223551887;1.0476195435988658;10.001674674457021;0.8336575710749665;-0.42445502130730833;-0.42445500525261665;0.7960221818203269;0.3818266838286324;0.8828125775974446
71.451265;1.057106830534378;0.8338887162271993;0.7887995687599284;-0.4190605750571292;-0.3964363220919354;1.0476171212321512;10.001675664419144;0.8336576936076187;-0.4244550220781042;-0.4244550052864558;0.7960212117130224;0.3818270745581228;0.8828124045547019
71.461265;1.05710807598871;0.833888336680526;0.7887996437541391;-0.41905976060933653;-0.3964355513172786;1.0476147630277113;10.00167641148295;0.833657775135426;-0.42445502283005077;-0.4244550053189672;0.7960192199727447;0.3818274455266069;0.8828113879801751
71.471265;1.057109304107079;0.8338893945927164;0.7888010920083274;-0.4190597606614489;-0.39643555110359463;1.0476124657707448;10.001676880437989;0.8336578169963119;-0.42445502356327197;-0.4244550053508851;0.7960182064556015;0.38182779641878195;0.8828113284263187
71.481265;1.057111475711159;0.8338910939540276;0.7888024372708241;-0.419060355068565;-0.3964357520332206;1.047610225320611;10.001677039926662;0.8336578212931695;-0.4244550242778799;-0.42445500538311215;0.7960171714474935;0.38182812690738516;0.8828113207926171
71.491265;1.0571126630431948;0.8338921276521463;0.7888038769732865;-0.41906035509676853;-0.3964357518581359;1.0476080375735903;10.00167687819186;0.8336577911839514;-0.42445502497406185;-0.4244550054163003;0.7960151159759318;0.3818284366486176;0.8828104599064266
71.501265;1.0571135579351978;0.8338914221107915;0.788803875179948;-0.41906132445769034;-0.3964367697858136;1.047605898941521;10.00167640892031;0.833657730551169;-0.424455025652201;-0.42445500545063675;0.7960140421609434;0.38182872520413896;0.8828105460832026
71.511265;1.0571146969302392;0.8338921112277763;0.7888049920392425;-0.4190601933985471;-0.39643569964117725;1.047603806573982;10.001675666677848;0.8336576435838662;-0.424455026312785;-0.424455005486145;0.7960129529556095;0.38182899198189313;0.8828106754523711
71.521265;1.0571158065323425;0.83389310221802;0.7888063932549118;-0.4190601933865982;-0.3964356995034349;1.0476017593718572;10.001674701772135;0.8336575344512647;-0.4244550269560536;-0.42445500552317345;0.7960108512485826;0.3818292361424391;0.8828099449527232
71.531265;1.0571168815932814;0.8338940776672459;0.7888077773938679;-0.41906019336039363;-0.39643569937403;1.0475997592788469;10.001673574911875;0.8336574070581376;-0.42445502758177744;-0.42445500556242904;0.7960097393423506;0.38182945646508826;0.8828101561958739
71.541265;1.0571179163366768;0.8338939050942044;0.7888080725470846;-0.41906050986752175;-0.3964359987089332;1.0475978111405753;10.001672352237941;0.8336572650041594;-0.4244550281895298;-0.42445500560459454;0.7960086191880401;0.38182965131408525;0.8828104038093899
71.551265;1.0571189045652625;0.8338948443560192;0.7888094171552312;-0.4190605098121438;-0.39643599859074447;1.0475959213663109;10.001671104393674;0.8336571113890568;-0.4244550287791636;-0.42445500565007327;0.7960064927110593;0.3818298189420521;0.8828097802012163
71.561265;1.0571198400796378;0.8338957611883769;0.7888107395643493;-0.419060509741513;-0.39643599847581923;1.0475940969425397;10.001669902750022;0.8336569484770121;-0.4244550293508836;-0.42445500569902356;0.796005362087916;0.3818299579849966;0.8828100820120979
71.571265;1.0571207171509982;0.8338963356098198;0.7888117374740621;-0.4190593785937715;-0.39643492836656874;1.0475923450886653;10.00166880645932;0.8336567781355285;-0.4244550299050891;-0.4244550057514501;0.7960032299650891;0.3818300675544028;0.882809499962627
71.581265;1.0571215307508737;0.8338960666754717;0.7888119354387384;-0.4190596950380853;-0.39643522771376183;1.0475906728498465;10.001667848880494;0.8336566026572798;-0.4244550304425172;-0.4244550058071778;0.796002099328706;0.3818301469500515;0.8828098326028294
71.591265;1.0571220073137855;0.8338963029283573;0.7888128074273464;-0.4190603477114678;-0.396435946231766;1.047589086472626;10.00166703731978;0.8336564246731314;-0.4244550309643092;-0.42445500586579743;0.7960009731999292;0.381830195571082;0.8828101741569736
71.601265;1.0571226827606586;0.8338970995331043;0.7888139999863437;-0.41906034757220323;-0.3964359461253048;1.0475875906050773;10.0016663662496;0.8336562465627773;-0.4244550314716421;-0.42445500592676216;0.7959988543397832;0.3818302130372381;0.8828096191993654
71.611265;1.0571232849042336;0.8338978599438581;0.7888151465842607;-0.41906034741440046;-0.3964359460215314;1.0475861872980223;10.001665830476963;0.8336560701805782;-0.4244550319654411;-0.424455005989525;0.7959977451979907;0.38183019909525345;0.8828099678387681
71.621265;1.0571247742140517;0.8338977873713693;0.7888147722357679;-0.41906012708701906;-0.39643537650010224;1.0475848755100032;10.00166543302006;0.8336558967442433;-0.42445503244637395;-0.42445500605363945;0.7959966483370114;0.38183015335525156;0.882810315636087
71.631265;1.057125222332456;0.833898469500421;0.7888158147283454;-0.419060126892797;-0.3964353764031871;1.0475836516215626;10.00166518780712;0.8336557268657435;-0.4244550329147861;-0.4244550061189479;0.7959945663744741;0.3818300752734562;0.8828097581977342
71.641265;1.0571255897542853;0.8338991097534092;0.7888168014821417;-0.4190601266815215;-0.39643537631078307;1.0475825105615042;10.001665114741392;0.8336555608703752;-0.42445503337063856;-0.4244550061856424;0.7959935011497864;0.38182996426999;0.8828100960897324
71.651265;1.0571258734685336;0.8338997068717574;0.7888177312758624;-0.4190601264543354;-0.39643537622359;1.0475814470652984;10.00166523257505;0.8336553993192587;-0.42445503381370586;-0.4244550062540523;0.795992453464357;0.38182981959574147;0.8828104250127264
71.661265;1.0571260699942606;0.8339002603271641;0.7888186030032762;-0.41906012621251;-0.3964353761419278;1.047580456401054;10.001665552642592;0.8336552434509709;-0.42445503424399345;-0.42445500632447064;0.7959904234917514;0.3818296400886853;0.8828098408025852
71.671265;1.057126175523859;0.8338993226367466;0.7888180457702325;-0.41905931144189945;-0.3964346055250882;1.0475795343160046;10.001666073247076;0.8336550949558204;-0.42445503466192613;-0.4244550063970955;0.7959894111048121;0.3818294243117585;0.8828101442685286
71.681265;1.057125916343263;0.8338991950929442;0.788818435863771;-0.4190599639674221;-0.396435324076806;1.0475796770624393;10.001666781931666;0.8336549549084796;-0.42445503506803345;-0.42445500647197487;0.7959874160706416;0.3818291710881008;0.8828095294962102
71.691265;1.0571258268363923;0.833899618980144;0.7888191251885767;-0.4190599636908502;-0.39643532400835274;1.047578881864614;10.001667662385708;0.8336548230893209;-0.4244550354625725;-0.4244550065489631;0.7959864379505857;0.38182887961715223;0.8828097973373575
71.701265;1.0571256326513467;0.8338999993399221;0.7888197522299099;-0.41905996340635965;-0.3964353239420805;1.047578147099275;10.00166869603251;0.8336546986391394;-0.42445503584530486;-0.42445500662765506;0.7959854757826524;0.38182854897074053;0.8828100439575748
71.711265;1.0571253292359204;0.833899204065526;0.7888192471733004;-0.41906027966152454;-0.3964356233324579;1.0475774720591347;10.001669860434173;0.8336545809660068;-0.42445503621536046;-0.4244550067073513;0.7959835280167588;0.38182817794008417;0.882809366014481
71.721265;1.0571249126913937;0.8338994943526097;0.7888197507614785;-0.41906027936716583;-0.3964356232672372;1.0475768569787334;10.001671128222082;0.8336544702130941;-0.4244550365714445;-0.4244550067871814;0.7959825927156555;0.38182676540435606;0.8828091332067223
71.731265;1.0571243796993446;0.8338994214495603;0.7888198947161085;-0.41905914800840444;-0.3964345532036177;1.0475763031440317;10.00167246681795;0.833654367809676;-0.4244550369121795;-0.42445500686641213;0.7959816675548607;0.3818263105193965;0.882809307614441
71.741265;1.057123727757278;0.8338996166554044;0.7888202794205375;-0.41905914771134356;-0.3964345531353421;1.0475758123794214;10.001673840945314;0.8336542765258135;-0.424455037236191;-0.42445500694466426;0.7959797496455576;0.3818258127349476;0.8828085536715222
71.751265;1.0571229561117432;0.8338986302136907;0.7888195373352098;-0.41905946396087207;-0.39643485252018157;1.0475753861363875;10.001675219738571;0.8336541993280049;-0.4244550375420874;-0.42445500702161365;0.7959788359805163;0.38182527190081184;0.8828086730229211
71.761265;1.0571230294152503;0.8338993746842648;0.7888197102314615;-0.41906005802842394;-0.3964350535641479;1.047575025329529;10.001676584566917;0.8336541382628546;-0.4244550378285347;-0.42445500709637407;0.7959779241888791;0.3818246883419268;0.882808762908193
71.771265;1.0571217561393242;0.8338988164714867;0.7888195733140709;-0.4190607105285538;-0.39643577210889475;1.0475747313508683;10.001677931461353;0.833654094676006;-0.42445503809444163;-0.42445500716731294;0.7959760124217002;0.3818240628473981;0.8828079219766755
71.781265;1.0571206442477339;0.8338984781657125;0.7888194537581839;-0.41905957917995196;-0.39643470203262543;1.047574506452008;10.001679266704745;0.83365406992459;-0.42445503833910014;-0.42445500723246427;0.7959750990273796;0.3818233965563085;0.8828079551347249
71.791265;1.0571194315744188;0.8338972653942557;0.7888185254211443;-0.4190598954443378;-0.3964350014054792;1.0475743525746304;10.001680597109655;0.8336540652472642;-0.42445503856212746;-0.4244550072900292;0.795973183007952;0.38182269070936353;0.8828070611921275
71.801265;1.057118125952868;0.8338971214059342;0.7888186352272806;-0.4190598951699122;-0.39643500132085957;1.0475742707155256;10.001681923614822;0.8336540810433788;-0.42445503876340573;-0.42445500733854585;0.7959722642423875;0.38182194637937916;0.882807046209675
71.811265;1.0571167351946051;0.8338969122752838;0.7888187195545907;-0.4190598949014608;-0.39643500123286807;1.0475742618016048;10.001683246420193;0.8336541165174625;-0.42445503894319403;-0.4244550073767601;0.7959713428463439;0.38182116439575703;0.8828070123679211
71.821265;1.057115267686201;0.8338966351426024;0.7888187847543499;-0.41905989463928484;-0.39643500114149277;1.0475743274295493;10.001684572021189;0.833654169916669;-0.42445503910220533;-0.4244550074035855;0.7959694186314671;0.3818203456454659;0.8828060631585072
71.831265;1.0571137332552278;0.833895971297614;0.7888185378468944;-0.4190587633204607;-0.3964339310492468;1.0475744692923588;10.001685909622205;0.8336542389170015;-0.42445503924143335;-0.42445500741833175;0.7959684910998015;0.38181949147912464;0.8828060083246917
71.841265;1.0571121426359569;0.8338944218410712;0.7888175142978623;-0.419059079616813;-0.3964342304058348;1.0475746883130117;10.001687263289629;0.8336543209065018;-0.4244550393617818;-0.4244550074209757;0.7959675597718687;0.38181860370482773;0.8828059533704414
71.851265;1.0571102362005975;0.8338933382050323;0.7888171998272239;-0.4190597321649057;-0.3964349489228918;1.0475749846652276;10.001688629937199;0.8336544133142363;-0.4244550394636297;-0.4244550074121942;0.7959656247597344;0.3818176842915404;0.8828050032568916
71.861265;1.0571085608806527;0.8338927786802138;0.7888172524485315;-0.4190597319347219;-0.3964349488179586;1.0475753580349199;10.001689999449367;0.8336545140255119;-0.4244550395465536;-0.4244550073931497;0.7959646870226036;0.38181673532531846;0.8828049664874252
71.871265;1.0571068532087395;0.8338921495339316;0.7888173156737918;-0.41905973171507355;-0.3964349487087816;1.0475758075650794;10.001691352129749;0.8336546214428966;-0.42445503960954556;-0.42445500736524383;0.7959637477145938;0.3818157592967004;0.8828049451692926
71.881265;1.0571051177482012;0.8338903203597869;0.7888163228729362;-0.4190600480501766;-0.3964352480480646;1.0475763318315583;10.001692656984929;0.8336547339669477;-0.42445503965172;-0.4244550073299341;0.7959618072894442;0.3818147593927001;0.8828040397847412
71.891265;1.0571033582757254;0.8338892380012729;0.7888161165972917;-0.4190589167905903;-0.3964341779301484;1.04757692896762;10.00169387466339;0.8336548495121437;-0.4244550396728551;-0.4244550072886196;0.7959608656657434;0.3818137395316439;0.8828040535585167
71.901265;1.057102541904655;0.8338890600876622;0.7888161256779119;-0.4190595109642653;-0.3964343789173892;1.0475775970435295;10.001694964298883;0.8336549656576401;-0.4244550396732939;-0.4244550072426257;0.7959599231209813;0.3818127040431272;0.88280408263079
71.911265;1.057100747626792;0.8338881693249027;0.7888162536099641;-0.4190595107921942;-0.39643437878180915;1.0475783344157483;10.001695890151808;0.8336550803089721;-0.4244550396535414;-0.42445500719314844;0.7959579805585646;0.38181165729453226;0.8828032221388468
71.921265;1.0570989439616376;0.8338860938562528;0.7888153304437148;-0.41905982717523305;-0.39643467809057004;1.0475791395159075;10.001696624358926;0.8336551918459841;-0.4244550396140707;-0.4244550071411562;0.7959570391128925;0.38181060366914166;0.8828032722364413
71.931265;1.05709713664296;0.8338851030455354;0.7888154973271021;-0.4190598270265573;-0.39643467793758924;1.0475800106773716;10.001697144566057;0.8336552983329991;-0.4244550395553629;-0.424455007087359;0.7959550997970336;0.3818095476161484;0.8828024268743107
71.941265;1.0570950621841397;0.8338831624534252;0.7888150245374743;-0.4190593486106701;-0.3964343263929616;1.0475819464328529;10.001697428127756;0.8336553971296905;-0.4244550394779362;-0.4244550070320378;0.7959541634226766;0.38180849345412;0.8828024871138362
71.951265;1.0570932660995211;0.8338821016734614;0.7888152339428562;-0.41905934848555493;-0.3964343262221924;1.0475829454573398;10.001697448156845;0.8336554853848464;-0.42445503938236584;-0.4244550069748162;0.7959532306049631;0.38180744515769416;0.8828025491688135
71.961265;1.0570914858664895;0.833879886726739;0.7888143950057521;-0.41905966491486457;-0.3964346254937919;1.0475840061641077;10.001697176673542;0.8336555602499622;-0.42445503926938855;-0.42445500691480526;0.7959513015198164;0.3818064061703657;0.8828017090715078
71.971265;1.0570897286530792;0.8338787871280677;0.7888146467568532;-0.4190596648146419;-0.3964346253029269;1.0475851263328038;10.001696593174948;0.8336556184874401;-0.4244550391398849;-0.4244550068509251;0.7959503757442367;0.3818053792952821;0.8828017675412654
71.981265;1.057088001340832;0.8338776775849399;0.7888149174999414;-0.4190596647277936;-0.396434625101315;1.04758630259146;10.001695689560728;0.8336556563266349;-0.4244550389946733;-0.42445500678198905;0.795949452845041;0.3818043670382224;0.8828018200582108
71.991265;1.0570863102499701;0.8338765625580525;0.7888152054281578;-0.4190596646551914;-0.39643462488913866;1.0475875307102034;10.00169446527334;0.8336556699232909;-0.42445503883431823;-0.42445500670666636;0.7959475333652783;0.381803372238657;0.8828009624248275
72.001265;1.0570846612296723;0.8338751301562104;0.7888152097496375;-0.4190585335334183;-0.3964335546692792;1.0475888070142636;10.001692920039481;0.8336556560105173;-0.42445503865905654;-0.4244550066234679;0.7959466195256356;0.3818023983321355;0.8828009968300959
72.011265;1.0570830597482257;0.833872887860826;0.7888144592222573;-0.4190588500346637;-0.396433853892507;1.047590129336983;10.001691057574305;0.8336556125042792;-0.4244550384688844;-0.42445500653079393;0.7959457153759856;0.38180144910535885;0.8828010223543743
72.021265;1.05708151079682;0.8338717866570954;0.7888147957931276;-0.419058850011119;-0.3964338536587308;1.0475914967868585;10.001688894834269;0.8336555387293798;-0.42445503826374176;-0.42445500642716366;0.7959438263199331;0.38180052829888367;0.8828001393815933
72.031265;1.057079749452472;0.8338701057287234;0.7888147908017941;-0.4190595027895995;-0.39643457203512633;1.0475929088992963;10.001686460107058;0.8336554351459377;-0.42445503804362156;-0.42445500631139604;0.7959429582586008;0.38179963922643806;0.8828001540325657
72.041265;1.0570792820180013;0.8338696910740623;0.7888150683754572;-0.41906009716062415;-0.39643477290961243;1.0475943649176918;10.001683782301251;0.8336553031485067;-0.42445503780862315;-0.4244550061824932;0.7959421166821835;0.38179878448195054;0.8828001683236009
72.051265;1.0570779166388455;0.8338672007889034;0.788814103021392;-0.41905928267379555;-0.3964340021258463;1.047595863588517;10.00168088321035;0.8336551449980633;-0.42445503755901104;-0.4244550060395875;0.7959403061727351;0.3817979659272903;0.8827992849951591
72.061265;1.0570766187377851;0.8338661898137314;0.7888145356098699;-0.41905928273505694;-0.39643400189303973;1.047597403381835;10.00167777697211;0.8336549635848501;-0.42445503729519857;-0.4244550058822267;0.7959395305853109;0.3817971848915159;0.8827993112116979
72.071265;1.057075389037857;0.8338652179540612;0.7888149996965246;-0.4190592828207759;-0.3964340016651279;1.0475989829908345;10.001674475377035;0.8336547619449755;-0.42445503701762655;-0.42445500571062345;0.7959387932622637;0.38179644237696897;0.8827993471453133
72.081265;1.0570742258804895;0.8338642920907546;0.788815497772073;-0.41905928293111083;-0.396434001443439;1.0476006016453707;10.001670991027915;0.8336545424549212;-0.4244550367266496;-0.4244550055255087;0.7959370969002574;0.381795739343415;0.882798490718635
72.091265;1.0570731248298866;0.8338622870150241;0.7888149616863818;-0.4190595996067732;-0.3964343006798476;1.047602258797122;10.001667332510362;0.8336543061397051;-0.42445503642251214;-0.42445500532771463;0.7959364435367837;0.3817950768762035;0.8827985437374499
72.101265;1.0570720799046098;0.8338614697754722;0.7888155329998072;-0.4190595997646164;-0.3964343004734669;1.0476039537921225;10.001663495793537;0.8336540527390973;-0.4244550361053215;-0.42445500511796375;0.7959348346528945;0.3817944558434583;0.8827977018356076
72.111265;1.0570710859691101;0.8338603970107773;0.7888158435638337;-0.4190584688788804;-0.39643323027716953;1.0476056861859435;10.001659461545117;0.8336537814783977;-0.4244550357749731;-0.424455004897112;0.7959342710139243;0.3817938763956623;0.8827977681064206
72.121265;1.0570698704591905;0.8338591108997465;0.7888161318768915;-0.41905912186026656;-0.39643394869827137;1.0476074560667668;10.001655204289577;0.8336534918806112;-0.42445503543121565;-0.42445500466640734;0.7959337523458511;0.38179333786768355;0.8827978403736364
72.131265;1.0570689707038334;0.8338584856940657;0.788816821021789;-0.41905912207929974;-0.39643394851875585;1.0476092638684036;10.001650703601078;0.833653184105523;-0.424455035074022;-0.42445500442731976;0.795932277171981;0.38179283901300315;0.8827970156213534
72.141265;1.0570681159367403;0.8338567965602084;0.788816479697462;-0.41905943885511715;-0.3964342477981406;1.0476111097688918;10.001645945889715;0.833652859083541;-0.424455034703961;-0.42445500418117554;0.7959318428765185;0.38179237830891666;0.8827970954554648
72.151265;1.0570673052648623;0.8338563051320474;0.7888172470369131;-0.41905943910546195;-0.3964342476364983;1.0476129925265438;10.001640922898304;0.8336525187350045;-0.4244550343219835;-0.42445500392892316;0.7959314461624387;0.38179195413376404;0.8827971766208472
72.161265;1.0570665385432674;0.8338555623197172;0.7888177517512216;-0.4190583083023572;-0.3964331774847062;1.047614908726545;10.00163563258;0.8336521658214133;-0.42445503392884154;-0.424455003671021;0.7959300840357162;0.38179156473798725;0.8827963563334668
72.171265;1.0570658167009146;0.8338551987719139;0.7888185903340135;-0.4190583085745428;-0.396433177340502;1.0476168537854276;10.001630076810896;0.8336518032255226;-0.4244550335249316;-0.4244550034073921;0.7959297545531697;0.3817912082576933;0.8827964372777375
72.181265;1.0570661046625482;0.8338544168586648;0.7888182897269664;-0.41905921974664484;-0.3964336777638301;1.0476188237542097;10.001624255222104;0.8336514332628755;-0.42445503311045824;-0.42445500313746665;0.7959294567625498;0.38179088292779606;0.8827965172326127
72.191265;1.0570654783874665;0.8338541701036476;0.7888191896728218;-0.4190592200326308;-0.3964336776356102;1.0476208161328118;10.001618163456515;0.8336510575952234;-0.42445503268542184;-0.42445500286032894;0.7959281901516844;0.3817905872202315;0.8827956941499104
72.201265;1.0570649015233042;0.8338539760580524;0.7888201170767295;-0.41905922032356263;-0.3964336775141801;1.0476238293223294;10.001611798292966;0.8336506776587242;-0.4244550322495174;-0.42445500257498275;0.7959279541066581;0.38179031973540256;0.8827957716805587
72.211265;1.057064372908871;0.8338538291825021;0.7888210703354784;-0.4190592206186915;-0.39643367739882845;1.047625861442451;10.001605160435178;0.833650295210062;-0.42445503180208766;-0.4244550022806219;0.7959277481538094;0.38179007914879015;0.8827958493671719
72.221265;1.057063620675888;0.8338528126701107;0.7888213877640445;-0.4190587426298157;-0.3964333258967439;1.0476279098444037;10.001598252360603;0.833649912750059;-0.42445503134215473;-0.4244550019766992;0.7959265730040654;0.38178986436836854;0.8827950273209992
72.231265;1.0570631815393998;0.8338516115975134;0.7888213203033442;-0.4190590594711181;-0.39643362524139614;1.0476299720357558;10.001591079603886;0.8336495334881887;-0.4244550308684802;-0.42445500166276273;0.7959264309578964;0.38178967457657953;0.8827951105990688
72.241265;1.057062785032349;0.8338515714255482;0.7888223480997147;-0.4190590597768748;-0.39643362514327507;1.0476320464736284;10.001583654666742;0.8336491605701115;-0.42445503037957916;-0.42445500133826974;0.795926324934489;0.38178950908339326;0.8827951986993732
72.251265;1.0570624315994412;0.8338515545389282;0.7888234025306683;-0.41905906008603305;-0.3964336250511668;1.0476341317290299;10.001575996164135;0.8336487960656647;-0.4244550298737419;-0.42445500100265876;0.795925257169575;0.38178936733591806;0.8827943905084717
72.261265;1.0570621219893945;0.8338515535060691;0.7888244846833111;-0.41905906039904517;-0.3964336249650188;1.0476362254708693;10.001568126554028;0.8336484408055779;-0.4244550293491245;-0.42445500065560743;0.7959252284482942;0.3817892491175876;0.8827944895668374
72.271265;1.0570618567013934;0.8338504293579915;0.7888245250957834;-0.41905937725560005;-0.39643392433317964;1.0476383245419603;10.001560074423706;0.8336480953343249;-0.4244550288039884;-0.42445500029708394;0.7959252377472703;0.3817891546072373;0.8827945944024149
72.281265;1.0570616366284404;0.8338501198469744;0.7888253648106311;-0.4190582465122652;-0.3964328542586624;1.0476404253651497;10.001551877633863;0.8336477607356659;-0.42445502823704034;-0.4244549999271553;0.7959242824820659;0.38178808429681504;0.8827933713829922
72.291265;1.05706146322205;0.8338501197907494;0.7888265330598025;-0.41905824684244186;-0.3964328541882725;1.0476425245978511;10.001543580426329;0.833647438507903;-0.4244550276476804;-0.42445499954580057;0.7959243594939879;0.3817880390590643;0.8827934895208346
72.301265;1.0570613371435673;0.8338501068576722;0.7888277301318148;-0.4190582471807477;-0.3964328541225796;1.047644619991793;10.001535225885869;0.8336471302868376;-0.4244550270360516;-0.42445499915280277;0.7959244657782045;0.38178802015058516;0.8827936157212364
72.311265;1.0570609877792732;0.8338483515988113;0.7888275244019246;-0.41905921684276026;-0.3964338721133517;1.0476467105410436;10.001526850775672;0.8336468379299236;-0.42445502640292704;-0.4244549987477893;0.7959235984699808;0.3817880287919101;0.8827928495686543
72.321265;1.0570609523522416;0.8338483019526676;0.7888287778980053;-0.4190592172002615;-0.3964338720559269;1.0476487961957999;10.001518482750035;0.8336465634239895;-0.4244550257495875;-0.42445499833037054;0.7959237549110173;0.3817880657425274;0.8827929958088085
72.331265;1.057061923506787;0.8338485658482754;0.7888296582270087;-0.419058680850197;-0.3964330031085682;1.0476508774946391;10.001510141188104;0.8336463084731042;-0.4244550250777286;-0.4244549979001771;0.795922933128363;0.38178813116276755;0.8827922524165978
72.341265;1.0570619753685726;0.8338484673280318;0.7888309644276474;-0.41905868122847567;-0.3964330030566542;1.0476529546941282;10.00150184558666;0.8336460745970686;-0.42445502438918126;-0.424454997456828;0.7959231322472556;0.38178822436719967;0.8827924238015769
72.351265;1.0570620708809815;0.8338483388626404;0.7888322929188385;-0.4190586816179746;-0.3964330030063758;1.0476550275820578;10.001493619644611;0.8336458640143131;-0.424455023685526;-0.42445499700000194;0.7959233522773747;0.3817883436572874;0.8827926092213488
72.361265;1.0570622082529784;0.8338470461096457;0.7888325705477981;-0.41905899855715345;-0.39643330240447966;1.0476570964691758;10.001485487003922;0.8336456797323265;-0.4244550229681133;-0.42445499652952945;0.7959225933850553;0.38178848669760385;0.8827919075985997
72.371265;1.0570623825938148;0.8338468489916467;0.7888339348640577;-0.4190589989709547;-0.39643330235564705;1.0476591623750213;10.001477473712956;0.8336455240957523;-0.42445502223839554;-0.4244549960453301;0.7959228557214385;0.38178865109255833;0.8827921225384326
72.381265;1.0570625861144824;0.8338466154749122;0.7888353143225723;-0.4190589993976647;-0.3964333023067965;1.0476612262254248;10.001469609377782;0.8336453975318598;-0.4244550214980184;-0.4244549955472996;0.7959231398608806;0.3817888346903709;0.8827923531851274
72.391265;1.057062809703547;0.8338460294155612;0.788836408258531;-0.4190578687702026;-0.3964322322579656;1.0476632883995045;10.00146191547282;0.833645298610821;-0.42445502074878577;-0.4244549950352653;0.7959224467565325;0.38178903560505106;0.8827916999784405
72.401265;1.0570627746283294;0.8338439999167987;0.7888363825307645;-0.41905883853589293;-0.39643325025588444;1.047665348511043;10.001454400581425;0.833645224832924;-0.42445501999280466;-0.42445499450900903;0.7959227772190763;0.38178925218755505;0.8827919694543699
72.411265;1.0570630109781602;0.8338436628334176;0.788837796880937;-0.4190588390050299;-0.3964332502057338;1.0476674055876367;10.00144706679959;0.8336451734059157;-0.42445501923265216;-0.42445499396844655;0.795923131514639;0.38178948302365767;0.882792263753737
72.421265;1.0570632408840699;0.8338432940205807;0.7888392161463235;-0.4190588394886827;-0.39643325015535835;1.0476694591191207;10.001439908951841;0.8336451417391287;-0.4244550184712977;-0.4244549934138628;0.7959225093413748;0.38178972680384643;0.8827916854371078
72.431265;1.0570634567119028;0.8338428951342853;0.7888406363619246;-0.41905883998662924;-0.39643325010510844;1.0476715099993792;10.001432909785045;0.8336451278691103;-0.42445501771174887;-0.42445499284599303;0.7959229103105985;0.38178998219952054;0.8827920426807628
72.441265;1.057063651461865;0.83384246885333;0.7888420545365313;-0.4190588404984185;-0.396433250055585;1.047673560495453;10.001426041629925;0.8336451307445392;-0.4244550169567001;-0.42445499226595335;0.7959233341688728;0.3817902480294795;0.8827924396053848
72.451265;1.0570638185642742;0.8338405713282009;0.788842099529958;-0.4190580264922671;-0.39643247945420007;1.0476756133465361;10.001419274704062;0.8336451498372195;-0.424455016208409;-0.4244549916750885;0.7959227801452649;0.3817905235163294;0.8827919809984687
72.461265;1.0570639520884222;0.8338401024210031;0.7888435092328145;-0.4190580270297606;-0.39643247940906545;1.0476776706884479;10.001412590425916;0.833645184266889;-0.42445501546863873;-0.4244549910747748;0.7959232464112632;0.38179080822630307;0.8827924763247241
72.471265;1.0570650101247767;0.8338402724024246;0.788844811960007;-0.4190586219260389;-0.3964326804726696;1.0476807338709293;10.001405989788543;0.8336452323194227;-0.42445501473851616;-0.4244549904662911;0.7959237304283935;0.3817911017404431;0.8827930288439912
72.481265;1.0570650626826439;0.8338397808441455;0.7888462079036999;-0.419058622487426;-0.39643268043781266;1.047682803766916;10.001399489908593;0.8336452914935177;-0.42445501401837943;-0.42445498985079105;0.7959232295578524;0.38179140343605505;0.8827927400856627
72.491265;1.0570647996355709;0.8338375598838238;0.7888461615998462;-0.419059592367861;-0.3964336984538018;1.047684880510349;10.001393114980255;0.8336453584949636;-0.42445501330768526;-0.4244549892292626;0.7959237411473941;0.3817917124916634;0.8827934148691602
72.501265;1.0570647565904432;0.8338367477207965;0.7888472314353255;-0.4190584618822099;-0.39643262843460664;1.0476869631075625;10.001386887095176;0.8336454292893717;-0.424455012605082;-0.42445498860258024;0.7959242621019346;0.381792028040558;0.8827941524226355
72.511265;1.0570646616096364;0.8338362549258355;0.7888485800502213;-0.4190584624752549;-0.3964326284255235;1.0476890494647475;10.001380822175213;0.8336454997651725;-0.4244550119087294;-0.42445498797173364;0.7959237886482682;0.38179234938221024;0.8827940525799731
72.521265;1.0570645136457946;0.8338357670840554;0.7888499027397639;-0.41905846307728334;-0.39643262842773735;1.0476911364447568;10.001374933262602;0.8336455667036607;-0.42445501121663776;-0.42445498733796627;0.7959243166717779;0.3817926760859788;0.8827949206760742
72.531265;1.057064312301971;0.8338352849648939;0.7888511944128865;-0.41905846368740973;-0.39643262844251925;1.0476932197634223;10.00136923470299;0.8336456283739915;-0.42445501052678364;-0.42445498670271264;0.7959248422291816;0.38179300800412574;0.8827958567579764
72.541265;1.0570640569120338;0.8338336763673232;0.7888513805253915;-0.41905878084022186;-0.3964329279159641;1.04769529421249;10.001363743162447;0.8336456846455478;-0.42445500983716206;-0.42445498606757526;0.7959243618778126;0.3817933452053693;0.8827959602032277
72.551265;1.057063746074164;0.8338332011302023;0.7888525972495098;-0.4190587814634747;-0.3964329279584371;1.047697354529074;10.001358477409395;0.8336457365026545;-0.42445500914594453;-0.4244549854344083;0.7959248728597447;0.38179368780530104;0.8827970346422458
72.561265;1.0570633774650513;0.8338324090425135;0.7888534719806136;-0.41905765102245746;-0.3964318580157927;1.0476993962824077;10.001353458407742;0.8336457849613974;-0.424455008451614;-0.4244549848053429;0.7959253731750751;0.3817940358198441;0.882798177753072
72.571265;1.0570629483793916;0.8338319301091428;0.7888546011173065;-0.4190576516533699;-0.39643185808989656;1.0477014159093396;10.00134870563196;0.8336458303241603;-0.42445500775293205;-0.4244549841826811;0.795924861398157;0.38179438900531554;0.8827984862502422
72.581265;1.057062456588614;0.8338303134377627;0.7888546134194986;-0.4190579688212537;-0.3964321576273977;1.0477034100204603;10.001344229142324;0.8336458722878938;-0.42445500704882566;-0.4244549835686845;0.7959253363112008;0.38179474670066743;0.882799761208506
72.591265;1.0570616307158263;0.8338292244453872;0.7888552865766526;-0.41905862222245005;-0.3964328763343985;1.0477053748780085;10.001340027556838;0.8336459103431134;-0.4244550063383825;-0.4244549829654407;0.7959257969104968;0.3817951079196607;0.8828010980882572
72.601265;1.0570610076552234;0.8338287197762524;0.7888562724296254;-0.4190586228536848;-0.39643287646730224;1.0477073065183686;10.00133609525067;0.833645943981001;-0.42445500562088556;-0.42445498237494295;0.7959252431241932;0.3817954716904994;0.8828015916547712
72.611265;1.0570603157928706;0.8338282050104259;0.7888572102308817;-0.419058623483161;-0.3964328766215681;1.0477092011807576;10.00133242995139;0.8336459723968045;-0.4244550048956791;-0.4244549817991909;0.7959256761815015;0.38179583731927863;0.8828030414830147
72.621265;1.0570605168305538;0.833828016763564;0.7888577004379421;-0.4190580873849162;-0.3964320078984638;1.047711055702796;10.001329034631503;0.8336459937894061;-0.42445500416189347;-0.42445498124019915;0.7959260975477875;0.38179620426567945;0.8828045426068976
72.631265;1.0570596851642724;0.8338263524451299;0.788857474681642;-0.4190584045444438;-0.3964323075398469;1.047712867585713;10.001325917712153;0.8336460047785361;-0.42445500341830417;-0.42445498069992976;0.7959255077956973;0.3817965717170942;0.8828051907755988
72.641265;1.0570587860551197;0.8338258120242469;0.7888582718065466;-0.4190584051675387;-0.3964323077590618;1.04771463425153;10.001323094687587;0.8336460005027342;-0.42445500266360564;-0.4244549801802003;0.7959259068249791;0.3817969384345383;0.8828067874908374
72.651265;1.0570578224800773;0.833825266215482;0.7888590196897356;-0.4190584057888241;-0.39643230800018453;1.0477163523478732;10.001320584739219;0.8336459757043808;-0.4244550018968197;-0.42445497968271884;0.7959262943297474;0.3817973030915071;0.8828084297071905
72.661265;1.0570567967849784;0.8338247165659198;0.7888597151157052;-0.41905840640810266;-0.3964323082632785;1.0477180181529433;10.001318401345173;0.8336459259502713;-0.42445500111730855;-0.4244549792090785;0.7959256696312516;0.3817976646519753;0.8828092139855612
72.671265;1.0570557102702824;0.8338227167802745;0.7888589849095106;-0.4190575924892773;-0.39643153799137054;1.0477196279920855;10.001316546869953;0.8336458482213503;-0.4244550003245551;-0.4244549787604797;0.7959260315038715;0.3817980224509468;0.8828109408037106
72.681265;1.0570542940003813;0.833821568751175;0.7888592029632671;-0.41905824586942975;-0.39643225688869077;1.047721177712646;10.001315015522582;0.8336457412522174;-0.4244549995181602;-0.4244549783375116;0.7959263784840882;0.3817983759283602;0.8828127050535691
72.691265;1.0570530876139748;0.8338210139941966;0.7888597184168108;-0.4190582464790208;-0.3964322572138756;1.0477226620712061;10.00131379873182;0.8336456055138871;-0.42445499869799047;-0.42445497794029086;0.7959257095588086;0.38179872424835853;0.8828136023612531
72.701265;1.0570518232929604;0.833820457884564;0.7888601666215088;-0.4190582470843287;-0.3964322575573915;1.0477240751319654;10.001312889568284;0.8336454425329586;-0.42445499786412577;-0.42445497756865325;0.7959260246127127;0.3817990663315542;0.8828154345772109
72.711265;1.0570505039848188;0.8338198999052973;0.7888605443535989;-0.41905824768524796;-0.39643225791803494;1.0477254115441854;10.001312287076058;0.8336452542929276;-0.42445499701662937;-0.42445497722222325;0.7959263240361694;0.3817994012713147;0.8828172989754697
72.721265;1.0570491332644774;0.8338182089848536;0.7888597787773898;-0.41905856481509646;-0.396432557737704;1.0477266675870949;10.00131199486329;0.8336450431386762;-0.4244549961555112;-0.42445497690059886;0.7959256077078581;0.3817997284920632;0.8828182924390332
72.731265;1.057047714616482;0.8338173315813735;0.7888597078120285;-0.41905743433706893;-0.396431488128662;1.0477278415141913;10.001312012130088;0.8336448117811252;-0.4244549952808519;-0.4244549766035749;0.7959258743751884;0.38180004753673213;0.8828202163822639
72.741265;1.0570462511842733;0.8338167712460086;0.78885985744217;-0.41905743492402175;-0.3964314885344936;1.0477299335022938;10.001312328609846;0.8336445632213632;-0.42445499439283557;-0.4244549763310822;0.7959261220963941;0.38180035806363233;0.8828221669318226
72.751265;1.0570447457835312;0.8338162134172923;0.7888599251643906;-0.4190574355050564;-0.3964314889530003;1.0477309453137615;10.00131293000492;0.8336443003378687;-0.42445499349188265;-0.4244549760828805;0.7959253489175708;0.38180066013005187;0.8828232401003686
72.761265;1.0570432011491848;0.8338145294138501;0.788858838755824;-0.4190577526124082;-0.39643178882538754;1.0477318796012685;10.0013138060824;0.8336440252397931;-0.42445499257890534;-0.4244549758583438;0.7959255531339138;0.3818009541260541;0.8828252369227785
72.771265;1.0570425836371402;0.8338146371776718;0.7888586369135064;-0.41905834751957594;-0.3964319903631132;1.0477327391773283;10.001314949079582;0.833643739053618;-0.42445499165527684;-0.4244549756565972;0.7959257335478731;0.3818012403611522;0.8828272531254888
72.781265;1.0570407019531114;0.8338135092626202;0.7888580926751454;-0.4190590008413595;-0.39643270939781905;1.0477335265896763;10.001316346014795;0.8336434420222515;-0.42445499072255033;-0.42445497547692723;0.7959248896350619;0.38180151889388636;0.8828283837302925
72.791265;1.0570390624187005;0.8338126737541648;0.78885753147544;-0.4190578703180079;-0.396431639848336;1.0477342439987227;10.001317982101808;0.8336431335928319;-0.4244549897823529;-0.42445497531910087;0.795925021451907;0.3818017896155598;0.8828304283560893
72.801265;1.057037399393645;0.8338121715369512;0.788857195431334;-0.41905787085508583;-0.39643164030459926;1.047734893624227;10.001319848827771;0.8336428128753065;-0.42445498883654637;-0.4244549751833169;0.795925129275537;0.38180205224451264;0.882832481777349
72.811265;1.0570357161977006;0.8338105563017552;0.7888557199123515;-0.41905818791241556;-0.39643194020599487;1.0477354787952355;10.001321940031946;0.8336424795212847;-0.4244549878874098;-0.4244549750699136;0.7959242127498929;0.38180230622065225;0.8828336390929495
72.821265;1.0570340158691693;0.8338100916497471;0.7888552498801573;-0.41905818842401243;-0.39643194066849546;1.047736004745724;10.00132424460194;0.8336421343230173;-0.4244549869376653;-0.42445497497910395;0.7959242701838998;0.3818025507188241;0.8828357005913859
72.831265;1.0570323017985463;0.8338096491725261;0.7888547199792905;-0.41905818892037355;-0.39643194113366986;1.047736478291608;10.001326745976565;0.8336417788753825;-0.42445498599032366;-0.42445497491084094;0.7959242987781266;0.3818027847936957;0.88283776194338
72.841265;1.057030578258237;0.8338092328718121;0.7888541347015939;-0.41905818939991146;-0.396431941601703;1.047736906671123;10.001329425846325;0.8336414145121428;-0.4244549850483986;-0.4244549748648887;0.7959232954938367;0.38180300758563296;0.8828389196909592
72.851265;1.0570288507906136;0.8338073996867547;0.7888521296258051;-0.4190573753223615;-0.3964311715136441;1.0477372965508425;10.001332268051486;0.8336410415024149;-0.4244549841146392;-0.4244549748409683;0.7959232576786589;0.3818032185863111;0.8828409762692504
72.861265;1.0570271265986053;0.8338070489909166;0.7888514495698175;-0.4190573757641093;-0.39643117198959715;1.0477376533930138;10.001335259578312;0.8336406588602008;-0.42445498319142494;-0.4244549748386324;0.7959231828000575;0.38180241782903024;0.8828425974997064
72.871265;1.057025144413294;0.8338061426911594;0.7888503708096751;-0.4190580289471424;-0.39643189105805865;1.0477379809564824;10.001338391306097;0.8336402649217517;-0.4244549822808304;-0.4244549748570732;0.7959220677829438;0.3818026059329334;0.8828437474878068
72.881265;1.0570234509938965;0.8338058734477776;0.7888496230487088;-0.4190580293460006;-0.39643189154782227;1.0477382810724818;10.00134165769031;0.8336398592284561;-0.42445498138471033;-0.42445497489534995;0.7959219088986033;0.3818027839976475;0.8828457984441317
72.891265;1.0570217837319773;0.8338056502038421;0.788848852263383;-0.4190580297221626;-0.39643189204668944;1.047738553795717;10.001345052144746;0.8336394441026067;-0.4244549805045851;-0.424454974952731;0.7959217022054423;0.38180295328250313;0.8828478495456535
72.901265;1.0570201489324047;0.8338043433401258;0.7888469949221345;-0.41905834660611607;-0.39643219199648194;1.0477387980827066;10.001348566998075;0.8336390239135179;-0.424454979641464;-0.42445497502849805;0.7959204441724681;0.3818031148351759;0.8828489989450339
72.911265;1.057018551863364;0.8338038984876722;0.7888458974394741;-0.4190572158641758;-0.39643112251513474;1.0477390125479482;10.001352199739756;0.833638603510517;-0.4244549787960338;-0.42445497512144037;0.7959201325621699;0.3818032693216968;0.8828510491586957
72.921265;1.0570179594619662;0.833804469800258;0.7888449929295912;-0.4190578105073991;-0.3964313241432767;1.0477391955833084;10.001355954972214;0.8336381876491143;-0.4244549779689839;-0.4244549752297199;0.7959197671342931;0.38180341698989895;0.8828530979159429
72.931265;1.0570164487752451;0.8338044338948092;0.7888441892854798;-0.4190578107890394;-0.39643132468673303;1.0477393454947563;10.001359841209778;0.8336377809971345;-0.4244549771608928;-0.42445497535123067;0.7959183494260882;0.3818035576865554;0.8828542433378183
72.941265;1.0570149851098032;0.8338033100078901;0.7888423209216114;-0.41905812757768324;-0.3964316246822258;1.0477394610493254;10.001363868757357;0.8336373878121954;-0.42445497637187796;-0.42445497548406363;0.7959178821598907;0.3818036910198612;0.8828562883181309
72.951265;1.0570135697171368;0.8338033567531808;0.7888415330238419;-0.41905812781076524;-0.3964316252485532;1.0477395416138833;10.001368051302423;0.8336370109752037;-0.4244549756015603;-0.4244549756267365;0.795917369185729;0.3818038165373354;0.882858329675082
72.961265;1.057012202731179;0.8338031221809034;0.7888404600209945;-0.41905699694700715;-0.3964305558241503;1.0477395868731294;10.001372404452523;0.8336366512776235;-0.4244549748494408;-0.4244549757780941;0.7959158155904555;0.38180393379697025;0.8828594625244488
72.971265;1.0570106138799338;0.8338026400335882;0.7888393418149474;-0.41905764989083233;-0.3964312749947869;1.0477395965269145;10.001376936425403;0.8336363076460719;-0.4244549741153571;-0.42445497593703796;0.7959152273081698;0.38180404242232396;0.8828614851354085
72.981265;1.0570093405001195;0.8338027772260009;0.7888386019330285;-0.41905765005001283;-0.39643127559177577;1.047739570087382;10.001381643188838;0.8336359776800867;-0.42445497339962535;-0.42445497610242855;0.7959146105209883;0.38180414211057473;0.8828634897385227
72.991265;1.0570081106305356;0.8338018038409946;0.7888368086027162;-0.41905796671449097;-0.3964315756371227;1.0477395075971445;10.001386515389648;0.8336356583353265;-0.42445497270288235;-0.42445497627320383;0.7959129711799331;0.38180423248368617;0.8828645688364757
73.001265;1.0570069218563412;0.8338019789304575;0.7888360998389153;-0.4190579668241403;-0.39643157625063946;1.0477394109324596;10.001391548732313;0.8336353468566917;-0.4244549720258956;-0.4244549764483217;0.7959123149178102;0.38180431289801314;0.882866520338115
73.011265;1.0570057729943083;0.8338021691369769;0.7888354022368227;-0.41905796690881775;-0.3964315768700081;1.0477402837257264;10.001396749560222;0.8336350413607078;-0.42445497136942917;-0.42445497662650095;0.7959116478575325;0.3818043826207373;0.8828684368210025
73.021265;1.057004664099802;0.8338020554595006;0.7888344120921864;-0.41905683589619586;-0.3964305074914593;1.047740130319938;10.00140213119563;0.8336347406417806;-0.424454970734034;-0.42445497680631683;0.795909977301706;0.3818044413256312;0.882869410465835
73.031265;1.0570035952466041;0.8338022679536602;0.7888337239747669;-0.4190568359306521;-0.3964305081170258;1.0477399555652236;10.001407705859402;0.833634443182016;-0.4244549701198215;-0.4244549769866574;0.7959093112607999;0.38180448933352384;0.8828712385319633
73.041265;1.0570025654943285;0.8338013555215336;0.7888319647445656;-0.41905715247008896;-0.3964308081831473;1.0477397647789073;10.001413480489642;0.8336341458178395;-0.42445496952664996;-0.4244549771668644;0.7959086579399148;0.38180452756055494;0.8828730136547208
73.051265;1.057001572540293;0.8338015767670605;0.7888312719429912;-0.4190571524551322;-0.3964308088097839;1.0477395629950026;10.001419453576654;0.8336338434120043;-0.42445496895467116;-0.4244549773463969;0.7959070257074181;0.38180455721028356;0.8828738287946835
73.061265;1.0570003434616455;0.8338012035324395;0.788830213619157;-0.41905780517468244;-0.3964315280163411;1.047739354747208;10.001425611206312;0.8336335300613108;-0.42445496840454516;-0.4244549775245592;0.7959064226432537;0.3818045791515657;0.882875482019862
73.071265;1.0570003767095866;0.8338020758803325;0.7888294117820419;-0.4190583994499744;-0.3964317297331901;1.04773914484905;10.00143192875006;0.8336332004180054;-0.4244549678772257;-0.4244549777005645;0.7959058558183187;0.38180459367560354;0.8828770663595618
73.081265;1.0569994741392306;0.8338008462092125;0.7888273395261306;-0.419057584824408;-0.39643095978944376;1.0477389386320533;10.001438376377626;0.8336328502794348;-0.4244549673738166;-0.42445497787349495;0.7959043311936425;0.38180460085722856;0.8828776748950706
73.091265;1.0569985970301845;0.8338010631957684;0.7888266358940366;-0.4190575847236938;-0.39643096040646236;1.0477387409263894;10.001444920038226;0.833632477128858;-0.4244549668955273;-0.4244549780419839;0.7959038538012323;0.3818046007320741;0.8828791061915321
73.101265;1.0569977440047515;0.8338012808173257;0.7888259318309838;-0.4190575846047526;-0.3964309610202579;1.0477385548120441;10.001451519673697;0.8336320806610119;-0.4244549664435259;-0.42445497820420863;0.7959034274672974;0.3818045930208775;0.8828804548375649
73.111265;1.0569969140474758;0.8338015008723075;0.7888252268911623;-0.41905758446894376;-0.39643096163070446;1.0477383812981098;10.001458130398628;0.833631662690741;-0.42445496601877375;-0.4244549783583862;0.7959020545888857;0.3818045768581916;0.8828808168017841
73.121265;1.0569961071813505;0.8338017241942145;0.7888245200775515;-0.41905758431766693;-0.39643096223781504;1.047738220037918;10.001464706664699;0.8336312264371011;-0.42445496562199203;-0.42445497850333164;0.7959017364518205;0.38180455086261234;0.8828819945357748
