time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.131265;1.0569953241492605;0.8338008194796557;0.7888227406045886;-0.41905790068136284;-0.3964312622799626;1.0477380703441572;10.001471205558602;0.8336307755709239;-0.42445496525380516;-0.4244549786387968;0.795901473898868;0.3818045134541036;0.8828830863383814
73.141265;1.0569945649644383;0.8338007318659284;0.7888217292773853;-0.4190567694305764;-0.39643019287835135;1.0477379321549256;10.001477583835056;0.833630313769487;-0.42445496491489015;-0.4244549787654512;0.7959002681734416;0.3818044631419762;0.8828831898391999
73.151265;1.0569938281704376;0.8338009632777171;0.7888210162546327;-0.41905676924246377;-0.39643019347489383;1.04773780663314;10.001483796892046;0.8336298449877082;-0.4244549646059481;-0.4244549788845616;0.7959001211935682;0.3818043986472233;0.8828841061141239
73.161265;1.0569928412672471;0.8338006033556042;0.7888199425986168;-0.4190574218007226;-0.3964309126444163;1.047737695774152;10.001489810837363;0.8336293734145998;-0.42445496432764995;-0.42445497899763307;0.7959000346121646;0.3818043187380749;0.8828849304093015
73.171265;1.0569921381760066;0.8338008414809689;0.7888192320572095;-0.41905742159556325;-0.3964309132300372;1.0477376013722115;10.001495612160257;0.8336289026764115;-0.42445496408077293;-0.42445497910613306;0.7958990083610112;0.38180422192748975;0.8828847580183129
73.181265;1.0569914422698872;0.83379995313822;0.7888174546452228;-0.4190577379114658;-0.39643121324585695;1.0477375239990987;10.00150120086079;0.8336284349966879;-0.42445496386626713;-0.42445497921142683;0.7958990401741324;0.3818041065815348;0.8828853892362997
73.191265;1.0569907457234755;0.8338002020857235;0.7888167515718815;-0.4190577376939608;-0.39643121381628166;1.0477374625552496;10.001506580120182;0.8336279707695944;-0.42445496368498764;-0.4244549793148233;0.7958991266623003;0.38180397141203787;0.8828859194445582
73.201265;1.0569900416118252;0.8338001436469539;0.7888157548878849;-0.41905660639867537;-0.3964301443751433;1.0477374151248122;10.001511750223337;0.8336275087857841;-0.4244549635373875;-0.42445497941751936;0.7958982645449907;0.3818038156223862;0.8828854447870521
73.211265;1.0569893244033264;0.8338004154801936;0.7888150649762452;-0.41905660617356827;-0.39643014492641604;1.0477373800075844;10.00151669810726;0.8336270472340134;-0.42445496342352657;-0.42445497952058303;0.7958984508060609;0.38180363848433235;0.882885767334053
73.221265;1.0569885895720423;0.8337995759086105;0.7888133135126604;-0.419056922474395;-0.39643044490396667;1.0477373552268563;10.00152138618798;0.8336265845828598;-0.4244549633433018;-0.42445497962501966;0.795898682308931;0.3818034389280049;0.8828859843779994
73.231265;1.056988796663183;0.8338005460312364;0.7888125398500295;-0.419057516579119;-0.39643064652359433;1.0477373372616943;10.001525752488591;0.8336261195424254;-0.42445496329657606;-0.42445497973183316;0.795897955553697;0.3818032155600795;0.8828851927280816
73.241265;1.0569880180429887;0.8338008950285888;0.7888118753917841;-0.41905751635240285;-0.3964306470392561;1.0477373206656448;10.001529717094128;0.8336256510225597;-0.4244549632830688;-0.4244549798420479;0.795898266846264;0.38180296696001476;0.8828851936784274
73.251265;1.0569872169657903;0.8338012807747341;0.788811217183064;-0.41905751612779657;-0.39643064754169016;1.0477372989882445;10.001533188060865;0.8336251786914428;-0.4244549633022487;-0.4244549799565484;0.7958986130007412;0.3818026920005763;0.8828850834783548
73.261265;1.0569861249730668;0.8338007965241043;0.7888099022880332;-0.4190570375853262;-0.3964302966028345;1.04773726609366;10.00153607213928;0.8336247031468188;-0.4244549633534923;-0.42445498007590216;0.7958979919648996;0.3818023900079244;0.8828839588274003
73.271265;1.0569852816774994;0.8338001358992204;0.7888081793494356;-0.41905735389462706;-0.3964305965137515;1.0477372166510668;10.001538289404616;0.8336242253373963;-0.4244549634363848;-0.42445498020042904;0.7958984025402976;0.38180206063784683;0.8828836221887288
73.281265;1.056984417506178;0.8338006524722946;0.7888075245693026;-0.4190573536815224;-0.39643059697383104;1.047737145676785;10.001539784106864;0.8336237459375959;-0.4244549635507959;-0.4244549803304163;0.7958988434068789;0.3818017036653179;0.8828831718978508
73.291265;1.0569835327991286;0.8338012165610243;0.7888068639526279;-0.4190573534725185;-0.39643059741779535;1.047738048315553;10.001540530322798;0.8336232647798281;-0.42445496369666447;-0.42445498046625346;0.7958983125237319;0.3818013190793448;0.882881707229888
73.301265;1.056982629945422;0.833801827873056;0.7888061936886592;-0.41905735326723936;-0.3964305978440093;1.0477379207211186;10.001540531690354;0.8336227801201663;-0.4244549638738084;-0.4244549806084145;0.7958988072526699;0.38180090737381783;0.8828810334253504
73.311265;1.0569817136027395;0.8338024845481007;0.7888055113505296;-0.419057353065391;-0.396430598250616;1.0477377613202115;10.001539813238152;0.8336222886104324;-0.4244549640819687;-0.4244549807575084;0.7958993246863343;0.3818004696687834;0.88288025167776
73.321265;1.0569807895031753;0.8338017365681365;0.7888034465194059;-0.4190565383190937;-0.39642982806916205;1.0477375710453887;10.001538410939776;0.8336217863997059;-0.42445496432089574;-0.4244549809144201;0.7958988619249822;0.3818000077226271;0.8828784644676696
73.331265;1.0569798633559218;0.8338024768537734;0.7888027374219839;-0.41905653812384097;-0.3964298284321778;1.0477373521721345;10.001536365787695;0.8336212699913591;-0.42445496459018356;-0.42445498108028085;0.7958994165597589;0.38179952385103355;0.8828774809367678
73.341265;1.0569789407234103;0.8338032556521666;0.7888020139241163;-0.4190565379317228;-0.39642982877254074;1.0477371072085548;10.001533721480403;0.8336207363413326;-0.4244549648889208;-0.42445498125633807;0.7958999874519416;0.3817990206392314;0.8828764066185311
73.351265;1.0569780276241245;0.8338040707327475;0.7888012761477214;-0.4190565377426645;-0.39642982909049534;1.0477368389644264;10.001530521733837;0.833620182758339;-0.42445496521558634;-0.42445498144384447;0.7958995748775111;0.38179850067081655;0.8828743477778764
73.361265;1.0569768612513346;0.8338043253561909;0.7888001642313567;-0.419057190307848;-0.39643054795940696;1.0477365508615988;10.001526809161206;0.8336196062823633;-0.42445496556830864;-0.4244549816439547;0.7959001795409956;0.3817979664031046;0.8828731157676807
73.371265;1.056975987065492;0.8338040746853118;0.788798332125268;-0.41905750665056624;-0.396430847670477;1.0477362464818563;10.001522628854184;0.833619003084133;-0.4244549659452157;-0.4244549818577447;0.7959008017938767;0.38179742008601947;0.8828718160754271
73.381265;1.0569761034492988;0.8338053210277143;0.7887971590427465;-0.4190569697247558;-0.39642997901353133;1.0477359287366348;10.00151803237791;0.8336183692052088;-0.42445496634467034;-0.4244549820863567;0.7959014415833624;0.38179686377614613;0.8828704538778107
73.391265;1.0569752871074252;0.8338062605980906;0.7887963752919327;-0.4190569695461013;-0.39642997925515727;1.0477355993138897;10.001513079446125;0.833617701792454;-0.4244549667653014;-0.42445498233098916;0.7959010980712011;0.3817962993488194;0.882868130921191
73.401265;1.0569745024140251;0.8338072303508729;0.7887955784419053;-0.4190569693679384;-0.39642997948297337;1.0477352584173891;10.00150783467393;0.8336169992707605;-0.4244549672057934;-0.42445498259256526;0.7959017691965;0.3817957283662113;0.882866653416395
73.411265;1.0569737501491152;0.8338070992389313;0.7887936967795943;-0.41905728571497597;-0.3964302791339951;1.0477349051594456;10.001502357234976;0.8336162606410481;-0.4244549676646181;-0.42445498287134115;0.795902452002026;0.38179515198084574;0.8828651225536954
73.421265;1.0569730306704974;0.833808128011542;0.7887928702092014;-0.4190572855357512;-0.3964302793410526;1.047734538812924;10.00149669097499;0.8336154848877745;-0.424454968139939;-0.4244549831668879;0.7959021431232097;0.3817945709001015;0.8828626391764928
73.431265;1.0569723445349821;0.8338091834168231;0.7887920303598801;-0.4190572853559914;-0.39643027954115956;1.0477341594432816;10.0014908624662;0.8336146711075776;-0.4244549686296626;-0.42445498347844235;0.7959028390522167;0.38179398538750586;0.8828610093147548
73.441265;1.0569716926373263;0.8338099465446271;0.7887908807371639;-0.41905615410060754;-0.3964292097330062;1.0477337674019511;10.001484886519465;0.8336138190526822;-0.42445496913156794;-0.4244549838051636;0.7959035364633906;0.3817933953584212;0.8828593351156561
73.451265;1.0569710752958243;0.8338110480539492;0.788790024519431;-0.41905615392113316;-0.3964292099242321;1.0477333628451326;10.001478774307628;0.8336129292357831;-0.42445496964354124;-0.4244549841460509;0.7959032324831006;0.38179280029216545;0.8828567196704976
73.461265;1.056970222568324;0.8338104436057279;0.7887877368149369;-0.4190571230156666;-0.396430228115922;1.0477329455236812;10.001472540383915;0.8336120025368785;-0.4244549701637338;-0.424454984499896;0.7959039248030478;0.3817911990092927;0.8828545388415976
73.471265;1.0569696729800226;0.8338115816468172;0.7887868861722542;-0.419057122838015;-0.396430228302306;1.047732514934223;10.001466204269242;0.8336110396828023;-0.42445497069055504;-0.42445498486567174;0.7959046117236945;0.38179058993961024;0.8828527608937538
73.481265;1.056969157238492;0.8338127349908739;0.7887860467726068;-0.41905712266237677;-0.39643022848692683;1.0477320710106435;10.001459784075907;0.8336100407392355;-0.4244549712226745;-0.4244549852430396;0.795904292038565;0.3817899717230485;0.8828500567236345
73.491265;1.05696867658316;0.8338139028388074;0.7887852220280738;-0.41905712249001775;-0.39643022866971583;1.0477316149143443;10.001453290489875;0.8336090050978838;-0.4244549717589801;-0.4244549856323444;0.7959049648903969;0.3817893433872258;0.8828482341705214
73.501265;1.0569682329340866;0.8338147687979042;0.7887841139317481;-0.4190559912468216;-0.3964291588468808;1.0477311495924013;10.001446727338767;0.8336079319649246;-0.42445497229838497;-0.4244549860340895;0.7959056297675303;0.38178870426751615;0.882846394832027
73.511265;1.0569678278882342;0.833814835587167;0.7887822512087942;-0.41905630760971374;-0.39642945845861144;1.0477306797786679;10.001440095252514;0.83360682055281;-0.4244549728396328;-0.42445498644849744;0.7959052863139922;0.3817880540064322;0.8828436388837128
73.521265;1.0569674625696206;0.8338160498052;0.788781473406477;-0.41905630745552874;-0.39642945863369994;1.0477302112913127;10.001433395865865;0.8336056697483777;-0.42445497338123184;-0.4244549868755023;0.7959059339600125;0.381787392362736;0.882841770630608
73.531265;1.0569671382842418;0.8338172815944435;0.7887807095698077;-0.41905630731004867;-0.3964294588059639;1.0477297501118632;10.00142663370583;0.8336044777381283;-0.42445497392156273;-0.4244549873148873;0.7959065718402097;0.38178671891799504;0.882839888800743
73.541265;1.0569678192488663;0.8338191852895941;0.7887798583097428;-0.41905690150141545;-0.3964296600619423;1.0477293016800768;10.001419812479448;0.833603242278108;-0.42445497445909214;-0.42445498776624274;0.7959061989790032;0.38178603299033115;0.8828370913275603
73.551265;1.0569675795663487;0.8338204569683229;0.7887791216729012;-0.4190569013777795;-0.3964296602291229;1.0477288704287102;10.001412928133616;0.8336019617186798;-0.4244549749924652;-0.4244549882289192;0.7959068144320595;0.38178533366124817;0.8828351804906854
73.561265;1.0569671117204729;0.8338197086624705;0.7887766677555982;-0.4190567394604264;-0.39642960838940444;1.0477284600611245;10.00140596698656;0.8336006357998332;-0.4244549755205081;-0.4244549887021892;0.7959074171727163;0.3817846197843943;0.8828332532595248
73.571265;1.0569669532580448;0.8338210250589203;0.7887759577486128;-0.4190567393636847;-0.3964296085522927;1.047728074670874;10.001398913264444;0.8335992655307378;-0.42445497604243715;-0.4244549891852963;0.7959070056157269;0.3817838900872779;0.8828304065411015
73.581265;1.0569668329278827;0.8338223646076013;0.7887752618213973;-0.41905673928153014;-0.3964296087134203;1.0477287190009752;10.001391754388878;0.8335978524829237;-0.42445497655813025;-0.42445498967723266;0.7959075767951708;0.3817831433342723;0.882828442543121
73.591265;1.0569667482837382;0.8338237271369474;0.788774581252109;-0.41905673921416103;-0.3964296088734128;1.0477283972774456;10.001384475000295;0.8335963978452349;-0.42445497706801344;-0.4244549901767286;0.7959081256790862;0.3817823783510457;0.8828264588247098
73.601265;1.0569666963557878;0.833825111714462;0.7887739174516208;-0.4190567391614045;-0.396429609033269;1.0477281121514794;10.001377054265642;0.8335949016290002;-0.42445497757274303;-0.42445499068250475;0.7959086454194763;0.3817815941056446;0.8828244546139498
73.611265;1.056966673755736;0.8338253850240618;0.7887722016132087;-0.41905705564626805;-0.3964299086268063;1.0477278640341494;10.001369478301969;0.8335933628611278;-0.4244549780731206;-0.4244549911933465;0.7959081285905665;0.38178079004288507;0.8828215274883784
73.621265;1.0569666761797414;0.8338268053427361;0.7887715743603309;-0.41905705562180234;-0.39642990879031353;1.0477276508016804;10.001361754207075;0.8335917808997505;-0.4244549785700983;-0.4244549917080745;0.7959085688211165;0.3817799663195086;0.8828194803011906
73.631265;1.0569666984401351;0.8338279201839679;0.7887706663236999;-0.4190559245346237;-0.3964288389539113;1.0477274685639595;10.001353909180043;0.8335901565751163;-0.42445497906461227;-0.4244549922256029;0.7959089619789883;0.38177912365282024;0.8828174117029521
73.641265;1.05696673559914;0.8338293579442051;0.7887700764330772;-0.41905592453840057;-0.39642883912654087;1.047727312626009;10.001345977617174;0.8335884921088016;-0.4244549795574652;-0.42445499274492304;0.7959083061756128;0.38177826294872824;0.8828144212926358
73.651265;1.056966783829091;0.8338296671426627;0.7887684357425331;-0.4190562410805097;-0.39642913873851426;1.047727177865858;10.001337993271246;0.8335867904009154;-0.4244549800494809;-0.4244549932650225;0.7959086007707232;0.3817773849689399;0.8828123143695967
73.661265;1.05696657089353;0.8338305115648487;0.7887675237042835;-0.41905689385852857;-0.3964298574893616;1.0477270595859542;10.001329995155416;0.8335850545872767;-0.4244549805416397;-0.42445499378482543;0.7959088452637124;0.38177649019603505;0.8828101920165662
73.671265;1.056966634024616;0.8338319432125983;0.7887669925607814;-0.419056893910111;-0.3964298576864763;1.0477269549623482;10.001322034049798;0.8335832878624665;-0.42445498103488327;-0.4244549943031745;0.7959080389300938;0.3817755789456102;0.8828071561011454
73.681265;1.0569667025518936;0.8338333603669382;0.7887664801252962;-0.4190568939796247;-0.39642985789352203;1.0477268635069072;10.00131416653185;0.8335814932340104;-0.42445498152980904;-0.4244549948189024;0.7959081813893063;0.3817746516337958;0.8828050134571218
73.691265;1.056966774902941;0.8338344381635063;0.7887656852632469;-0.419055762991335;-0.39642878810650695;1.0477267862529287;10.001306445428181;0.833579673371615;-0.4244549820266686;-0.42445499533089565;0.7959082734848684;0.38177370912587033;0.8828028648628304
73.701265;1.0569678119305805;0.8338353237054253;0.7887640339326213;-0.41905667394476076;-0.39642928884804474;1.047726725078371;10.001298918478659;0.8335778308145576;-0.42445498252565117;-0.42445499583809804;0.7959073176908171;0.3817727529744152;0.8827998094801829
73.711265;1.056967885503648;0.8338366520914877;0.7887635670826674;-0.4190566740723819;-0.3964292890839381;1.047726682411923;10.001291632794022;0.8335759680130354;-0.42445498302696133;-0.4244549963394657;0.7959073177034064;0.3817717852724411;0.8827976500955743
73.721265;1.0569679569517005;0.8338379427197733;0.7887631120104711;-0.41905667421954446;-0.39642928932841326;1.047726660425086;10.001284637420758;0.8335740871483618;-0.42445498353054395;-0.4244549968338406;0.7959072774073271;0.3817708083516045;0.8827954843415923
73.731265;1.056968025173725;0.8338391946381931;0.7887626675274546;-0.41905667438559824;-0.3964292895808944;1.0477266601983453;10.00127797733971;0.8335721904197197;-0.4244549840359682;-0.42445499731998076;0.7959062000761064;0.38176982473261156;0.8827924108874388
73.741265;1.0569680894497402;0.8338404073642579;0.7887622331856591;-0.41905667456985607;-0.3964292898407858;1.0477266818622275;10.0012716837608;0.8335702802234857;-0.4244549845426252;-0.42445499779687856;0.7959060885659698;0.381768837211002;0.882790234614386
73.751265;1.0569681485633031;0.8338401335437744;0.7887604394519551;-0.41905586021647134;-0.39642851953453323;1.0477267253433353;10.00126577331307;0.8335683586326593;-0.42445498504981133;-0.42445499826405214;0.7959059455360069;0.38176784874645453;0.8827880562820536
73.761265;1.0569679300791432;0.833840674713455;0.7887596634347869;-0.41905651317785736;-0.3964292383669316;1.0477267910926236;10.001260253463375;0.8335664272670051;-0.4244549855566421;-0.42445499872168885;0.7959047726411437;0.3817668622431424;0.8827849772178898
73.771265;1.0569679678345574;0.8338417718710492;0.7887592565580643;-0.41905651341671335;-0.3964292386444062;1.0477268808010882;10.001255126642242;0.8335644879361352;-0.4244549860621537;-0.42445499917076207;0.7959045696895484;0.38176588051730864;0.8827828038763794
73.781265;1.0569679858935244;0.8338428292154666;0.7887588561114558;-0.4190565136746124;-0.39642923892611515;1.047726998095853;10.001250397696957;0.8335625430847625;-0.42445498656566016;-0.4244549996129614;0.7959043349660951;0.3817649062587301;0.8827806372994159
73.791265;1.0569679779748888;0.833843844125745;0.7887584612300047;-0.4190565139517198;-0.396429239211119;1.047727148427228;10.001246081486983;0.833560595851179;-0.42445498706693474;-0.4244550000504397;0.7959040664427479;0.3817639417783849;0.8827784791834823
73.801265;1.0569679390692501;0.8338436827373976;0.7887570016611363;-0.4190568307688204;-0.3964295389285306;1.0477273376878717;10.001242197983377;0.8335586499301548;-0.424454987565955;-0.42445500048567464;0.7959027627248403;0.38176298892245014;0.8827754284461139
73.811265;1.056967865858138;0.8338442884722785;0.7887563177571445;-0.4190557000050363;-0.3964284692117019;1.0477275708722462;10.001238761963428;0.8335567091841364;-0.4244549880625518;-0.4244550009213359;0.7959024232114064;0.3817620493490836;0.8827732884992563
73.821265;1.0569677564960818;0.8338451617888767;0.788755937971019;-0.41905570033577255;-0.39642846949758337;1.047727851598906;10.001235781446146;0.8335547771348111;-0.4244549885562836;-0.4244550013599692;0.7959020480525956;0.38176112479207924;0.8827711580751393
73.831265;1.0569676101013274;0.8338459854594746;0.7887555624490218;-0.41905570068187875;-0.3964284697793707;1.047728181955004;10.001233258769902;0.8335528564617912;-0.42445498904656837;-0.42445500180384077;0.7959006381423877;0.38176021691382844;0.8827681362967581
73.841265;1.056967425925419;0.8338467597526641;0.7887551909953746;-0.4190557010420031;-0.3964284700548524;1.0477285627306658;10.001231189074813;0.8335509489381671;-0.4244549895329482;-0.4244550022550906;0.7959001949118267;0.3817593268253115;0.8827660277369443
73.851265;1.05696720241057;0.8338463547765985;0.7887537540302026;-0.4190560179359333;-0.3964287697526668;1.0477289940215844;10.001229565983497;0.8335490558835283;-0.4244549900151685;-0.42445500271580594;0.7958997202490826;0.38175845479997433;0.8827639328609735
73.861265;1.0569676307716638;0.8338470932583211;0.7887529307646248;-0.41905726538009797;-0.39642968964939035;1.0477294754782456;10.001228393739202;0.833547178522021;-0.4244549904930076;-0.4244550031878672;0.7958982164360144;0.3817576004420477;0.882760952831357
73.871265;1.0569673217560942;0.8338474141442476;0.7887522785338684;-0.4190561346952272;-0.39642861989344075;1.0477310061971963;10.001227691315606;0.8335453184259658;-0.4244549909662493;-0.4244550036727222;0.7958976853986658;0.38175676300653066;0.8827588934474974
73.881265;1.056966967159986;0.8338480131151852;0.7887519365186552;-0.419056135097412;-0.3964286201322515;1.047731584954954;10.001227490495433;0.8335434783814448;-0.42445499143487975;-0.4244550041712123;0.795897127743342;0.38175594164936977;0.8827568542026442
73.891265;1.0569665655334737;0.8338485775238167;0.7887516072556441;-0.41905613550603354;-0.39642862036068166;1.0477322108484644;10.00122783775734;0.8335416627145052;-0.42445499189918573;-0.42445500468364294;0.7958955427493761;0.38175513567549413;0.8827539331340378
73.901265;1.0569661150807694;0.8338479789547878;0.788750222166187;-0.41905645243951983;-0.39642892000725477;1.0477328834656003;10.001228792486753;0.833539876335009;-0.4244549923597194;-0.4244550052100619;0.7958949293422788;0.3817543447066467;0.8827519321566145
73.911265;1.0569656134044672;0.8338484812728002;0.7887499225731167;-0.4190564528564125;-0.3964289202132881;1.0477336022983983;10.00123042092017;0.8335381235528008;-0.4244549928172122;-0.4244550057504246;0.7958942868091111;0.3817535686728064;0.8827499470674854
73.921265;1.0569650585364778;0.8338489547411368;0.7887496398037349;-0.4190564532752062;-0.3964289204075048;1.0477343664578045;10.001232794324846;0.833536407908092;-0.4244549932723521;-0.4244550063047036;0.7958936147014437;0.38175280776855397;0.8827479737983656
73.931265;1.0569644508750886;0.8338494003538715;0.7887493753035865;-0.41905645369444894;-0.396428920589835;1.04773517516983;10.001235982749504;0.8335347326105692;-0.42445499372564566;-0.4244550068731165;0.7958919128972669;0.3817520624727336;0.8827451055164572
73.941265;1.056963794343188;0.8338495023130862;0.7887488313445423;-0.41905532303404336;-0.39642785075571224;1.0477360279957038;10.001240040312938;0.8335331008135507;-0.42445499417763416;-0.4244550074561268;0.7958911822477784;0.3817513334844736;0.8827431401212327
73.951265;1.0569630953159412;0.8338487637635977;0.7887475383770577;-0.4190556399707517;-0.39642815034415446;1.047736924332682;10.00124499522143;0.833531515576022;-0.424454994629154;-0.42445500805413766;0.7958904249760835;0.3817506215526525;0.8827411702811927
73.961265;1.0569620902660053;0.8338485381747799;0.7887469767187302;-0.4190562931213107;-0.3964288690478132;1.0477378633469587;10.001250850053152;0.8335299793250145;-0.42445499508123896;-0.42445500866732205;0.7958886444959903;0.3817499274677472;0.8827382880972557
73.971265;1.0569613217071685;0.8338488858084977;0.7887467986085223;-0.4190562935310902;-0.39642886918773135;1.0477388448786757;10.001257589161606;0.8335284933543645;-0.4244549955348551;-0.4244550092956579;0.7958878453057971;0.381749252066329;0.8827362907329152
73.981265;1.0569605217936364;0.8338492147368364;0.7887466420796457;-0.4190562939351112;-0.39642886931998633;1.0477398701309384;10.00126518729782;0.8335270581248391;-0.4244549959908118;-0.42445500993895524;0.7958870328917057;0.38174859587920246;0.8827342711999722
73.991265;1.0569596916071784;0.8338495265860099;0.7887465059094423;-0.41905629433146036;-0.3964288694460065;1.0477409414133858;10.001273612485914;0.8335256737323681;-0.42445499644964063;-0.4244550105968747;0.795885213028046;0.38174795877951584;0.8827313240992588
74.001265;1.0569588322226071;0.8338483751104395;0.7887450192245151;-0.41905548015801275;-0.3964280989900572;1.0477420618507265;10.001282827325841;0.8335243399507861;-0.4244549969113557;-0.42445501126897517;0.7958843910487358;0.3817473400494048;0.8827292520922356
74.011265;1.056957944952853;0.8338486573835867;0.7887449194966087;-0.4190554805324086;-0.3964280991069213;1.0477432352350462;10.001292791701532;0.8335230560478886;-0.42445499737553194;-0.42445501195480656;0.7958835714688097;0.3817467385904403;0.8827271563487394
74.021265;1.056957994788307;0.8338495806752294;0.788744735649423;-0.4190560752099474;-0.39642830029900167;1.0477444648838086;10.001303461098379;0.8335218204331353;-0.42445499784161966;-0.42445501265411717;0.79588175760328;0.38174615304676385;0.8827241398490052
74.031265;1.056957058849793;0.833849840786431;0.7887446704775513;-0.4190560755527409;-0.3964283004104721;1.0477457520505002;10.001314782908116;0.8335206304692128;-0.4244549983089522;-0.42445501336705105;0.7958809515668568;0.38174558197738306;0.8827220107386045
74.041265;1.0569561045716696;0.8338500906269275;0.7887446243896498;-0.4190560758765509;-0.39642830052037265;1.0477470956473953;10.001326695534795;0.8335194829323479;-0.42445499877643605;-0.42445501409409886;0.7958801547547104;0.38174502404611177;0.8827198717157166
74.051265;1.056955136858973;0.8338491990151915;0.7887435294389405;-0.41905639269853245;-0.3964286000568573;1.0477484930863725;10.001339130441918;0.8335183751415673;-0.424454999242373;-0.4244550148358405;0.7958793682365565;0.38174447805570877;0.8827177257897212
74.061265;1.0569541595676164;0.83384911151892;0.7887432295843175;-0.41905526189931636;-0.39642753015936955;1.0477499411405458;10.001352018604047;0.833517306045435;-0.42445499970469475;-0.42445501559274235;0.7958775927130171;0.38174394283510155;0.8827146723767965
74.071265;1.0569529051678583;0.8338487350530819;0.7887428977017428;-0.41905591489079297;-0.3964282488174889;1.0477514368066265;10.001365300924684;0.8335162762471663;-0.4244550001613102;-0.4244550163652061;0.7958768279633908;0.38174341707075954;0.8827125149928678
74.081265;1.05695191303132;0.83384893986673;0.7887429627494674;-0.41905591512285334;-0.39642824892318745;1.0477529782218153;10.001378933258621;0.8335152870986311;-0.4244550006101793;-0.42445501715376105;0.7958760725096503;0.38174289918610504;0.8827103529152623
74.091265;1.0569509135943889;0.8338491287298686;0.7887430692944286;-0.41905591532877423;-0.39642824902798607;1.047754564704412;10.001392877093537;0.8335143399777435;-0.42445500104928924;-0.4244550179589775;0.7958743240627556;0.3817423874457673;0.8827072859662595
74.101265;1.0569499073667015;0.8338481669772645;0.7887421523595992;-0.4190562320250072;-0.39642854855897064;1.047756195443516;10.001407087628474;0.8335134364414633;-0.42445500147678006;-0.42445501878104064;0.7958735799447835;0.38174088034443454;0.8827046862564558
74.111265;1.0569488960392048;0.8338483130943604;0.7887423569569681;-0.4190562321745673;-0.396428548662883;1.0477578681832063;10.001421513746768;0.8335125789113493;-0.42445500189111907;-0.4244550196195365;0.7958728370340148;0.38174037697381036;0.8827025185315878
74.121265;1.056947882890296;0.833848432350716;0.7887426186111955;-0.41905623229387406;-0.39642854876698397;1.0477595789028613;10.001436101289439;0.8335117710202689;-0.4244550022911466;-0.4244550204737631;0.7958710919656298;0.38173987701982814;0.8826994510733113
74.131265;1.0569468732074752;0.8338482044037286;0.788742643591772;-0.4190551013017672;-0.3964274788660371;1.0477613220328723;10.001450792361759;0.8335110176162726;-0.4244550026759411;-0.4244550213431284;0.7958703418569893;0.38173938059831924;0.8826972907811865
74.141265;1.0569458741140754;0.8338482587412696;0.7887430358022024;-0.419055101357393;-0.3964274789705162;1.0477630910844082;10.001465527797912;0.8335103247701975;-0.42445500304464717;-0.42445502222722137;0.7958695849325393;0.3817388882307391;0.8826951406163164
74.151265;1.0569448934133316;0.8338471451676787;0.7887424297083513;-0.41905541789801354;-0.39642777850155664;1.0477648796783963;10.001480254614199;0.8335096993799229;-0.42445500339639747;-0.4244550231257091;0.7958678206503741;0.3817384008125876;0.8826921041918381
74.161265;1.0569439381629662;0.8338471243757999;0.7887429679748329;-0.4190554178877845;-0.3964277786052963;1.0477666819396576;10.001494932462107;0.833509148255975;-0.4244550037304183;-0.4244550240382603;0.7958670493918276;0.3817379195233482;0.8826899906192328
74.171265;1.0569427445932689;0.833846470334932;0.7887432212608496;-0.41905607057661104;-0.3964284972579273;1.0477694918281706;10.00150953487157;0.833508677247931;-0.42445500404632597;-0.4244550249644238;0.7958662718361952;0.3817374457451571;0.8826879042658061
74.181265;1.0569428193444403;0.8338470238448554;0.7887438123309549;-0.41905666481582415;-0.39642869843667544;1.0477713026961737;10.00152404937187;0.8335082909382047;-0.42445500434427463;-0.42445502590359374;0.7958654885841582;0.3817369809031402;0.8826858505475841
74.191265;1.056941970887333;0.8338465676313518;0.7887442840400573;-0.41905553362601133;-0.39642762853426466;1.0477731077360493;10.0015384792502;0.8335079928762537;-0.42445500462477964;-0.42445502685518216;0.795863700543021;0.3817365262325666;0.8826829322204423
74.201265;1.0569411656568815;0.8338452556007079;0.7887440650070617;-0.4190558500025487;-0.396427928063791;1.0477749003739316;10.001552840743274;0.8335077857478759;-0.42445500488846305;-0.4244550278186224;0.7958629094673938;0.381736082558954;0.8826809562621152
74.211265;1.05694040684318;0.8338450337157651;0.7887449961513194;-0.4190558498322287;-0.3964279281686383;1.0477766740197154;10.001567155219352;0.8335076713744807;-0.4244550051359222;-0.4244550287931249;0.7958621179679002;0.3817356502576946;0.882679024347119
74.221265;1.0569396976627266;0.8338447723336485;0.7887460074759269;-0.41905584963322584;-0.3964279282743438;1.0477784217495314;10.00158144093915;0.8335076509663432;-0.42445500536782765;-0.4244550297776321;0.795860329169559;0.3817352293761218;0.8826762378995846
74.231265;1.0569390414014113;0.8338444734460772;0.7887470987635684;-0.41905584940730983;-0.3964279283806045;1.047780136616422;10.001595706258536;0.833507725455788;-0.42445500558502874;-0.4244550307710091;0.7958595462533644;0.38173481962631756;0.8826744027505736
74.241265;1.0569384412759248;0.8338441394247018;0.7887482693851706;-0.4190558491563425;-0.3964279284870494;1.0477818122075497;10.001609946251957;0.8335078955806356;-0.42445500578831247;-0.4244550317722633;0.7958587719123978;0.38173442030992816;0.8826726188564006
74.251265;1.0569379001014831;0.8338423255601866;0.7887481484131893;-0.41905503431756147;-0.3964271580131091;1.0477834427454924;10.001624143726582;0.8335081615657566;-0.42445500597814645;-0.42445503278069285;0.7958570079993285;0.3817340303880621;0.8826699851269937
74.261265;1.0569374198089523;0.833841930010159;0.7887494719690616;-0.41905503402141914;-0.39642715811844476;1.0477850230604668;10.001638276532878;0.833508522535935;-0.42445500615476456;-0.4244550337957865;0.7958562556644381;0.3817336486549906;0.8826683042430207
74.271265;1.0569370012894757;0.8338415075821584;0.7887508669390315;-0.41905503370528624;-0.39642715822253477;1.0477865486200115;10.001652326335043;0.8335089765705993;-0.42445500631829103;-0.4244550348169588;0.7958555159139787;0.38173327398699236;0.8826666728147111
74.281265;1.0569363753183723;0.833840466041541;0.7887519682142738;-0.41905568610134614;-0.39642787687142034;1.0477880154635084;10.001666280620887;0.8335095215399063;-0.424455006468693;-0.4244550358434685;0.795854790420123;0.38173290560433515;0.8826650887562205
74.291265;1.056936080573308;0.83383999659173;0.788753494015202;-0.4190556857517426;-0.3964278769728741;1.0477894207278498;10.00168013259707;0.8335101558265687;-0.42445500660570434;-0.42445503687454433;0.7958530822905152;0.38173254316539584;0.8826626489403628
74.301265;1.056935846611573;0.8338383773048166;0.7887540088675149;-0.4190560019037138;-0.3964281764975481;1.0477907633927823;10.00169388234987;0.8335108784811236;-0.42445500672878694;-0.4244550379095038;0.795852396171452;0.381732186600624;0.8826611562481681
74.311265;1.0569356723329377;0.8338378742241325;0.7887556480150324;-0.41905600152743083;-0.3964281765956774;1.0477920436234702;10.001707537362847;0.8335116886041211;-0.4244550068371111;-0.4244550389477767;0.7958517375245713;0.381731835853454;0.8826597099510656
74.321265;1.056935556455537;0.8338370431703573;0.7887570365681961;-0.4190548700584766;-0.3964271066850974;1.047793261179557;10.001721116091968;0.8335125842355429;-0.42445500692957794;-0.42445503998879086;0.7958501116190111;0.38173149081608565;0.8826574112097241
74.331265;1.056935496581444;0.8338365195371579;0.7887587674309054;-0.4190548696600822;-0.396427106776998;1.0477944145163718;10.001734651204481;0.8335135617305623;-0.42445500700497796;-0.4244550410318276;0.795849522445654;0.3817311514187006;0.8826560679403337
74.341265;1.0569354891638911;0.8338359879215703;0.7887605350217035;-0.41905486925190283;-0.39642710686491656;1.0477955003571846;10.001748181361155;0.8335146160288726;-0.42445500706225425;-0.42445504207615214;0.7958489717653093;0.3817308176000316;0.8826547837613399
74.351265;1.0569364930376204;0.8338349695730783;0.7887611616286337;-0.4190557796623204;-0.39642760744657396;1.0477965133330536;10.00176173388259;0.8335157411985123;-0.4244550071006169;-0.4244550431212755;0.7958474590571224;0.38173048919499275;0.8826526618345595
74.361265;1.0569365772005004;0.833834418929528;0.7887629820787367;-0.4190557792363725;-0.3964276075265626;1.0477974467748172;10.001775315340824;0.8335169307376239;-0.42445500711949635;-0.4244550441668811;0.7958469823613918;0.38173016592235753;0.8826515090421246
74.371265;1.056936698399352;0.8338338539738173;0.788764817843049;-0.4190557788023241;-0.39642760760333917;1.0477982948434996;10.001788916861814;0.8335181778922834;-0.42445500711857764;-0.4244550452124849;0.7958465393328511;0.38172984742888205;0.882650425610127
74.381265;1.0569365798228154;0.8338323602500541;0.7887660014929534;-0.4190553000059643;-0.3964272562146983;1.0477990542576974;10.001802521634543;0.8335194759329189;-0.4244550070978704;-0.4244550462573319;0.7958461283295817;0.38172953335364407;0.8826494121275745
74.391265;1.0569367531544707;0.8338317565972824;0.7887678485091643;-0.419055299556165;-0.39642725628761716;1.0477997243112078;10.001816104360373;0.8335208180898959;-0.4244550070575587;-0.42445504730062367;0.7958447493062625;0.3817292235367715;0.8826475672712455
74.401265;1.0569369426743371;0.8338299987379953;0.7887686241489116;-0.41905561561268684;-0.39642755578307054;1.047800305894578;10.001829628868428;0.8335221978529057;-0.4244550069977229;-0.42445504834162684;0.795844403811174;0.38172891841359996;0.8826466952978225
74.411265;1.0569371427754786;0.8338293466700462;0.7887704654979297;-0.41905561514615586;-0.39642755585504086;1.0478008009352884;10.00184305421039;0.8335236099220363;-0.42445500691830906;-0.4244550493794634;0.7958440941235337;0.3817286193010817;0.8826458964004598
74.421265;1.0569373475475474;0.8338286677067668;0.7887723001778087;-0.4190556146702242;-0.39642755592818196;1.047801212180901;10.00185634373171;0.8335250508159077;-0.4244550068192375;-0.42445505041296167;0.7958428225902353;0.38172832825179204;0.8826442712256789
74.431265;1.0569375505973835;0.8338279610689959;0.7887741260349911;-0.4190556141839104;-0.39642755600449425;1.047801542707648;10.001869465718272;0.8335265188041098;-0.4244550067002344;-0.42445505144081985;0.7958425916155264;0.38172804762699886;0.8826436256467026
74.441265;1.0569377454452502;0.8338272262510178;0.7887759415349256;-0.41905561368646443;-0.3964275560864833;1.047801795473343;10.00188239032529;0.8335280134424208;-0.42445500656065444;-0.42445505246184734;0.7958424037035345;0.3817277795511079;0.8826430612190912
74.451265;1.0569379261971603;0.8338250144719429;0.7887763767484287;-0.41905479860978645;-0.3964267855937967;1.0478019730085988;10.00189508892887;0.8335295343438742;-0.4244550063997349;-0.4244550534750041;0.7958412611347994;0.3817275253988459;0.8826416799960467
74.461265;1.0569380881472554;0.8338242189168567;0.788778170537861;-0.41905479808921015;-0.3964267856947094;1.0478020772698677;10.001907531795679;0.8335310793376232;-0.4244550062170138;-0.4244550544792509;0.7958411657226774;0.3817272857909521;0.8826412887413846
74.471265;1.0569382276523374;0.8338233898125517;0.7887799529536874;-0.41905479755641073;-0.39642678580830204;1.0478031099057208;10.001919684163235;0.8335326434547645;-0.4244550060124857;-0.4244550554734946;0.79584111887831;0.38172706101863085;0.8826409886227855
74.481265;1.0569383416298745;0.8338225255095651;0.7887817225669523;-0.4190547970104473;-0.39642678593627184;1.0478030722926706;10.001931506209988;0.8335342198015745;-0.4244550057865412;-0.42445505645674375;0.7958411213440384;0.38172685134398915;0.8826407818331965
74.491265;1.0569381580676669;0.8338210310843199;0.7887831160569225;-0.4190554491758558;-0.3964275046208136;1.047802964998146;10.00194295637696;0.8335358014997111;-0.4244550055398265;-0.424455057428218;0.795840172732102;0.38172665708554776;0.8826397681069633
74.501265;1.0569382144252206;0.8338189646926347;0.7887837831782655;-0.4190557651140424;-0.39642780420372326;1.0478027877814453;10.001953994125882;0.8335373829167432;-0.42445500527304714;-0.4244550583873288;0.7958402716502552;0.38172647857632097;0.8826397510258636
74.511265;1.056938241204296;0.8338176793018536;0.7887852012149139;-0.4190546334410167;-0.3964267343749194;1.0478025405406823;10.001964584597285;0.8335389595789922;-0.4244550049868377;-0.42445505933363686;0.7958404162718848;0.3817263159124544;0.8826398285633977
74.521265;1.0569392025095101;0.8338173319685585;0.7887867966636471;-0.41905522714277377;-0.39642693564059384;1.0478022238464628;10.00197470479985;0.8335405276581394;-0.42445500468180003;-0.4244550602667337;0.7958396050354183;0.38172616865481174;0.8826390991163294
74.531265;1.0569391731061997;0.8338163039177868;0.7887884713743216;-0.4190552265186227;-0.3964269358536157;1.0478018384582743;10.00198434489828;0.833542084071686;-0.42445500435863726;-0.42445506118606985;0.795839837280341;0.3817260358293321;0.8826393668487984
74.541265;1.0569391154156484;0.8338152516088174;0.7887901229204246;-0.41905522587698907;-0.396426936084714;1.0478013850215862;10.001993502307315;0.8335436270671757;-0.4244550040182135;-0.42445506209081824;0.7958401134425741;0.381725916160732;0.8826397312090418
74.551265;1.0569390278439434;0.8338130475652731;0.7887906791149806;-0.4190555417311453;-0.3964272357562147;1.047800864398932;10.002002169833618;0.8335451564725191;-0.4244550036613716;-0.42445506297976016;0.795839434932968;0.3817258082302149;0.8826392915091033
74.561265;1.0569389083157186;0.8338119572861007;0.7887922775143449;-0.4190555410544278;-0.39642723602367863;1.0478002776533728;10.002010325684832;0.8335466736372498;-0.4244550032886817;-0.42445506385128;0.7958398038513643;0.38172571055623955;0.8826398519330747
74.571265;1.056938754161903;0.8338108533350392;0.7887938456952311;-0.4190555403597359;-0.39642723630877075;1.0477996258704876;10.002017934130228;0.8335481810886972;-0.42445500290051213;-0.4244550647034514;0.7958402227319604;0.3817256218827194;0.8826405112687492
74.581265;1.0569385624395764;0.8338094236445263;0.7887950817172642;-0.41905440856297455;-0.39642616660422336;1.0477989108236876;10.002024953888762;0.8335496814368074;-0.4244550024972843;-0.42445506553405904;0.7958406947586253;0.38172554164526656;0.8826412688963452
74.591265;1.056938330827722;0.8338083063683649;0.7887965818239817;-0.4190544078302218;-0.39642616692256666;1.0477981358099193;10.00203134669228;0.8335511762589067;-0.42445500207944026;-0.4244550663406611;0.7958402237524658;0.38172547016861447;0.8826412216757963
74.601265;1.0569377883680742;0.8338065960675708;0.78879768265844;-0.41905505980118574;-0.396426885793501;1.047797305595979;10.00203707752974;0.8335526660039053;-0.42445500164715827;-0.42445506712077063;0.7958408131993521;0.38172540849423214;0.8826421713890477
74.611265;1.05693747316021;0.8338043558400253;0.788798033285097;-0.4190553755412902;-0.39642718556119205;1.04779642583438;10.002042105122712;0.8335541504518506;-0.42445500120017676;-0.42445506787188036;0.7958414654568227;0.38172535813340996;0.8826432153410232
74.621265;1.0569371156678353;0.8338032595232193;0.7887994092825671;-0.4190553747495114;-0.396427185919232;1.0477955026139056;10.002046377985742;0.8335556290358246;-0.4244550007378854;-0.42445506859131443;0.7958411820328872;0.38172532086001554;0.8826434512383081
74.631265;1.0569367169736283;0.8338021820325472;0.7888007379008731;-0.4190553739384954;-0.39642718628719736;1.0477945418191894;10.002049843929846;0.8335571010488063;-0.42445500025961086;-0.4244550692762415;0.7958419638994139;0.38172529843608677;0.8826446819384317
74.641265;1.056936279647989;0.8338011284751392;0.7888020171025437;-0.41905537310894303;-0.39642718666355004;1.0477935479936276;10.002052462579305;0.8335585657312874;-0.4244549997648324;-0.42445506992400606;0.7958428110918946;0.38172529237552644;0.8826460053701933
74.651265;1.056935808194154;0.8337997863790063;0.7888029462537876;-0.41905424117832746;-0.3964261170397803;1.0477925239607269;10.002054209999734;0.8335600221423513;-0.4244549992531122;-0.424455070532531;0.7958437222870854;0.38172530399598764;0.8826474209602827
74.661265;1.0569353089110438;0.8337976614169443;0.7888030543500983;-0.4190545568263085;-0.39642641684957464;1.0477914720640205;10.002055073409428;0.8335614686773468;-0.42445499872386844;-0.4244550711003715;0.7958436948622034;0.3817253345704388;0.8826480264422872
74.671265;1.056934788511459;0.8337967031952854;0.7888041838197551;-0.41905455594584695;-0.3964264172426666;1.0477903956353998;10.002055044571547;0.8335629022955553;-0.42445499817616617;-0.42445507162641843;0.7958447253585343;0.38172538538442186;0.8826496244318703
74.681265;1.0569342527868004;0.8337957846769335;0.7888052675055046;-0.4190545550500474;-0.3964264176395859;1.0477892993535816;10.002054117852284;0.8335643183236694;-0.42445499760862215;-0.42445507210953937;0.7958458104668144;0.3817254578459004;0.8826513115427317
74.691265;1.0569346699187823;0.8337955626739961;0.7888062077723312;-0.4190551484468218;-0.39642661910821947;1.0477881886837674;10.00205229220162;0.8335657113976969;-0.4244549970196227;-0.42445507254826487;0.7958459481593201;0.38172555354327997;0.8826521821536728
74.701265;1.0569341191416308;0.8337947357384468;0.7888072113024026;-0.419055147524444;-0.39642661951135005;1.0477870690242301;10.002049575161664;0.8335670765173713;-0.42445499640772183;-0.4244550729407825;0.7958471378682185;0.3817256740961977;0.8826540334169513
74.711265;1.056933299187993;0.8337919177311649;0.7888064520854697;-0.41905498473903935;-0.3964265678638006;1.0477859452080296;10.002045982819805;0.8335684093512237;-0.4244549957718302;-0.4244550732854006;0.795848379576558;0.38172582093530283;0.8826559563862134
74.721265;1.0569327544875777;0.8337911936049924;0.7888073967195494;-0.41905498379666756;-0.39642656826967043;1.0477848216195405;10.002041539504573;0.8335697063531092;-0.4244549951113024;-0.4244550735809089;0.7958486727803151;0.3817259951820636;0.8826570419847556
74.731265;1.056932221825257;0.8337905201587903;0.7888083189464503;-0.4190549828468376;-0.3964265686751775;1.0477837024411014;10.002036282821539;0.8335709649112715;-0.4244549944260078;-0.4244550738264674;0.7958500157702793;0.3817261977050711;0.8826590866579498
74.741265;1.0569317077355824;0.8337898934016634;0.7888092215765472;-0.41905498189150275;-0.3964265690792983;1.047782591805377;10.002030260645798;0.8335721831657728;-0.42445499371615547;-0.424455074021446;0.7958514053555291;0.3817264292466226;0.8826611828120634
74.751265;1.056931218304451;0.8337893072734678;0.7888101055752772;-0.4190549809327324;-0.39642656948095745;1.0477814938893242;10.002023515918035;0.8335733596498214;-0.424454992982074;-0.42445507416546896;0.7958528371489898;0.3817266904140454;0.8826633254965024
74.761265;1.0569307590180113;0.8337876239155426;0.7888099001019614;-0.41905529648374745;-0.39642686929877957;1.047780412401333;10.002016077712067;0.8335744930799633;-0.4244549922242024;-0.4244550742583757;0.7958533059843026;0.3817259815064413;0.8826641767001168
74.771265;1.056930334831647;0.8337870990306456;0.7888107431004386;-0.4190552955245576;-0.3964268696915398;1.0477793494852226;10.00200796923088;0.8335755823877238;-0.4244549914432113;-0.4244550743000201;0.7958548063838163;0.38172630233829896;0.8826664016820605
74.781265;1.0569299501097906;0.8337862794085599;0.7888112622346082;-0.4190541634842637;-0.39642580007028955;1.0477793053663371;10.00199922162097;0.833576626821245;-0.4244549906400541;-0.4244550742902276;0.7958563333141394;0.38172665217191054;0.8826686636953506
74.791265;1.056929608278164;0.8337857935585128;0.7888120528977715;-0.41905416253424693;-0.3964258004477932;1.0477782792013506;10.001989875742188;0.833577625916716;-0.42445498981571855;-0.42445507422895973;0.7958568825373682;0.38172702980382595;0.8826700581279596
74.801265;1.05692931167738;0.8337853213261048;0.7888128120754812;-0.4190541615923695;-0.3964258008146643;1.0477772698725785;10.001979972814851;0.8335785792783348;-0.42445498897087497;-0.4244550741164805;0.7958584502634153;0.381727433803175;0.8826723851461038
74.811265;1.0569287921516015;0.8337831342351989;0.7888121048628288;-0.41905512988950017;-0.39642681912006505;1.047776275984833;10.00196955133311;0.833579486092277;-0.42445498810581944;-0.4244550739534619;0.7958600331929545;0.38172786273874443;0.882674740974139
74.821265;1.0569285886795463;0.833782680455851;0.7888127895666625;-0.4190551289694866;-0.39642681945975405;1.0477752956031496;10.001958652192155;0.833580344653543;-0.4244549872205835;-0.42445507374098845;0.79586162900514;0.3817283153544912;0.8826771252230612
74.831265;1.0569284304617055;0.8337822321889077;0.788813431369462;-0.4190551280625585;-0.3964268197837104;1.04777432612554;10.001947318868416;0.8335811523379462;-0.4244549863150082;-0.4244550734804548;0.7958622359015562;0.38172879074609717;0.8826786374438947
74.841265;1.056928315832496;0.833781786468236;0.7888140278795659;-0.41905512716990184;-0.39642682009100977;1.0477733642664988;10.00193559101107;0.8335819061015017;-0.4244549853888091;-0.42445507317351244;0.795863851339319;0.38172928835329195;0.8826810831565671
74.851265;1.0569282443702712;0.833781022432348;0.7888142789402341;-0.4190539952082059;-0.39642575037338984;1.0477724061526852;10.001923498883125;0.8335826035134232;-0.42445498444144525;-0.4244550728221209;0.795865471554747;0.3817298077499808;0.8826835628807744
74.861265;1.0569291806616616;0.8337812201750207;0.7888146828249156;-0.41905458865079026;-0.39642595171119943;1.0477714476335447;10.001911058898422;0.8335832435996995;-0.42445498347192556;-0.42445507242851593;0.795866092237626;0.3817303486195182;0.8826851759485747
74.871265;1.056929201334876;0.8337796210259275;0.7888140733923795;-0.41905490431750353;-0.3964262513846328;1.0477704847981888;10.001898273811964;0.8335838264911062;-0.4244549824790073;-0.42445507199507626;0.7958677091771912;0.3817309110509037;0.8826877252256426
74.881265;1.0569292717133236;0.8337791353819548;0.7888144913559911;-0.4190549034923608;-0.39642625162195017;1.0477695143271704;10.00188514563999;0.8335843526299652;-0.42445498146151045;-0.42445507152431455;0.7958693179238472;0.3817314956470154;0.8826903078537239
74.891265;1.0569293937101334;0.8337786288949341;0.7888148692626291;-0.419054902685759;-0.39642625184169267;1.0477685336240192;10.00187169020357;0.8335848226362619;-0.42445498041827806;-0.4244550710189597;0.7958709128492265;0.38173210308476135;0.8826929224300997
74.901265;1.056929569298493;0.8337780991969582;0.78881521074318;-0.41905490189797695;-0.3964262520437322;1.0477675409150844;10.001857937688154;0.8335852372152908;-0.42445497934816667;-0.4244550704819042;0.7958714867853701;0.38173273352407655;0.8826946659323419
74.911265;1.0569297998445415;0.8337772282877363;0.7888152214199584;-0.4190537700437724;-0.3964251822204347;1.0477665352971661;10.001843923802982;0.8335855964799462;-0.4244549782503718;-0.4244550699160679;0.795873031914258;0.3817333864263184;0.8826973407673352
74.921265;1.0569298155502969;0.833774923673189;0.7888140754998557;-0.41905473852010827;-0.3964262003339116;1.0477655167530189;10.001829682115147;0.8335858994712035;-0.42445497712469155;-0.424455069324366;0.795874541499308;0.3817340608962974;0.8827000455596697
74.931265;1.0569301534273252;0.8337743212656555;0.7888143430496065;-0.4190547377904319;-0.3964262004824727;1.0477644857374542;10.001815243640625;0.8335861445784821;-0.4244549759715049;-0.4244550687096857;0.7958750111015824;0.38173475611704505;0.882701880031998
74.941265;1.0569305411510521;0.8337736984363031;0.7888145992668109;-0.4190547370802464;-0.3964262006122413;1.0477634423941493;10.00180064448654;0.8335863303683032;-0.42445497479167404;-0.4244550680747181;0.7958764382798681;0.38173547157006743;0.882704649198421
74.951265;1.0569309755055853;0.8337730577639602;0.7888148490342343;-0.41905473638957047;-0.39642620072208773;1.047762386734492;10.001785934196171;0.8335864560429985;-0.4244549735865711;-0.4244550674218324;0.7958778216626092;0.3817362072267054;0.8827074529597232
