time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.791265;1.056967296520235;0.8337074640001878;0.7886738865896508;-0.4190515388032773;-0.39642100367953753;1.047861279884381;10.000728482732553;0.833568867022074;-0.4244550059703997;-0.42445501275737;0.7958564978347082;0.381777552711202;0.8827347491511179
76.801265;1.0569670245530984;0.8337060721109939;0.788673615783348;-0.4190515395205538;-0.3964210035085057;1.0478616970347032;10.000694099993613;0.8335688902269855;-0.4244550065379125;-0.4244550127078897;0.7958575708587018;0.38177838119316765;0.8827359593632499
76.811265;1.0569665112462405;0.8337040402224364;0.7886730368584876;-0.4190521929288228;-0.3964217218199686;1.0478631068031945;10.000659897520583;0.8335689316899483;-0.42445500711966916;-0.4244550126458234;0.79585865148869;0.38177920413841354;0.8827371661007333
76.821265;1.0569663004676988;0.8337025584459112;0.7886728713582184;-0.41905219366987084;-0.396421721649836;1.0478635127022418;10.000625890400794;0.8335689928026224;-0.42445500771621175;-0.4244550125715269;0.7958587382969634;0.38178001956698027;0.8827374615025005
76.831265;1.05696612668459;0.8337010342015502;0.7886727576660756;-0.4190521944220499;-0.39642172148169713;1.0478639189315166;10.000592081189177;0.8335690747081334;-0.4244550083277511;-0.4244550124857566;0.7958598293766922;0.38178082591036083;0.8827386421307066
76.841265;1.0569659931090876;0.8336983386047329;0.7886716254016329;-0.4190525116757758;-0.39642202071577937;1.0478643300117783;10.000558460418466;0.833569178063613;-0.42445500895386723;-0.42445501238964417;0.795860922117362;0.3817816220063919;0.8827398000159659
76.851265;1.056965903474105;0.8336967369311896;0.7886716137968909;-0.41905251244796804;-0.3964220205541984;1.0478647500146725;10.000525012841278;0.8335693032889464;-0.42445500959350196;-0.4244550122845695;0.7958620129543179;0.3817824067698087;0.8827409291092438
76.861265;1.0569658630285292;0.8336947852629922;0.7886713516046274;-0.41905138213192794;-0.39642095038423397;1.0478651815620899;10.000491719041733;0.8335694511843916;-0.42445501024512755;-0.4244550121719924;0.7958620978581682;0.38178317875068174;0.8827411218517848
76.871265;1.0569658785258738;0.8336931207588658;0.7886714349483268;-0.41905138291946886;-0.396420950233032;1.0478656254960197;10.000458545451274;0.8335696232103361;-0.424455010906811;-0.42445501205342817;0.7958631733009487;0.38178393608605815;0.8827421760501714
76.881265;1.0569659574955188;0.833691431830069;0.7886715617156097;-0.4190513837120986;-0.3964209500884973;1.0478660814027503;10.000425441341811;0.833569820979085;-0.4244550115763175;-0.4244550119303903;0.795864236551018;0.381784676999321;0.8827431852066959
76.891265;1.0569661067395606;0.8336897239227987;0.7886717297082885;-0.41905138450787804;-0.39642094995138716;1.0478665483140528;10.000392357248408;0.8335700453168798;-0.424455012251482;-0.42445501180421547;0.7958652853525211;0.38178540039456454;0.8827441444695068
76.901265;1.0569672937275174;0.8336875240313883;0.788670766190972;-0.41905229606834465;-0.39642145025888437;1.0478670252431719;10.000359263207963;0.8335702957627219;-0.4244550129305837;-0.4244550116759932;0.7958653178889358;0.38178610612703007;0.8827441465775149
76.911265;1.056967594262518;0.8336857939073203;0.7886710118909218;-0.41905229686535944;-0.39642145013896163;1.0478675117125782;10.000326149916244;0.8335705707349027;-0.4244550136123121;-0.424455011546592;0.7958663330096283;0.38178679474622285;0.8827449883373873
76.921265;1.056967971563276;0.8336840590871311;0.7886712947141649;-0.4190522976610598;-0.39642145002945633;1.047868008113214;10.000293019921317;0.8335708679330773;-0.4244550142954403;-0.42445501141679076;0.7958673300283977;0.38178746686682635;0.8827457613189166
76.931265;1.0569684251707034;0.8336820055236042;0.788671314820647;-0.419051167356481;-0.39642037991860113;1.0478685155088823;10.000259872454201;0.8335711845668934;-0.4244550149786862;-0.4244550112874;0.7958683081023674;0.3817881226728641;0.8827464589850369
76.941265;1.0569686847428337;0.8336796728406403;0.7886713094514115;-0.41905182082239595;-0.3964210983129863;1.0478690347755188;10.000226692427033;0.8335715174998519;-0.42445501566082394;-0.42445501115911694;0.7958682658587696;0.38178776176452445;0.8827457411657147
76.951265;1.0569692881121266;0.833677933271511;0.7886717003717411;-0.41905182160596904;-0.3964210982412746;1.0478695653487897;10.000193461290113;0.8335718635591877;-0.4244550163406266;-0.4244550110324657;0.7958692016991173;0.38178838327519077;0.8827462705615996
76.961265;1.0569699653670817;0.8336750619816703;0.788671054990901;-0.4190521388720113;-0.3964213975816526;1.0478701048675558;10.000160177657166;0.8335722198635511;-0.42445501701660704;-0.42445501090813337;0.7958701143684098;0.3817889860668314;0.8827467082185099
76.971265;1.056970717117594;0.8336733226302411;0.7886715123862056;-0.4190521396386201;-0.39642139753849487;1.0478706504094975;10.000126860768948;0.833572584146964;-0.4244550176869353;-0.4244550107873016;0.7958710029984689;0.38178956881366477;0.882747050263621
76.981265;1.056971543951259;0.833671586380492;0.7886720019882327;-0.41905214039386934;-0.396421397510145;1.0478711994485785;10.000093538084878;0.8335729549261196;-0.4244550183496678;-0.42445501067163616;0.795870866721818;0.3817901301637073;0.8827463923136504
76.991265;1.056972445348737;0.8336698560635735;0.7886725230011062;-0.41905214113573536;-0.3964213974963962;1.0478717493612915;10.000060235023595;0.8335733308523975;-0.4244550190030462;-0.42445501056309;0.7958717046261035;0.3817906689491272;0.8827465365484441
77.001265;1.056973420250915;0.8336681351479521;0.7886730742205271;-0.4190521418620126;-0.39642139749673583;1.047872296901691;10.000026971571996;0.8335737095410511;-0.424455019645547;-0.424455010463793;0.7958725162632965;0.3817911841938488;0.8827465815852422
77.011265;1.0569744678273776;0.8336661115445491;0.7886733551149232;-0.41905101147266033;-0.3964203274971195;1.047872838204514;9.999993763345993;0.8335740872931745;-0.42445502027571336;-0.4244550103760152;0.7958733021110995;0.38179167508009826;0.8827465275389624
77.021265;1.0569755873161744;0.8336632923350079;0.7886728936954649;-0.419051328651079;-0.39642062692173075;1.0478733685478323;9.99996062620288;0.8335744596850541;-0.4244550208920772;-0.4244550103019716;0.7958730632939525;0.381792140873689;0.8827454717930378
77.031265;1.0569767779641852;0.8336616283656005;0.7886735295974239;-0.41905132931737565;-0.396420626960021;1.0478738822860425;9.99992757973681;0.8335748217545274;-0.4244550214932728;-0.424455010243507;0.7958738007993222;0.38179258078688794;0.8827452157958002
77.041265;1.0569780389231445;0.8336599931503136;0.788674191020678;-0.4190513299594312;-0.39642062700894176;1.047874373629609;9.999894650453744;0.8335751677536974;-0.42445502207812014;-0.42445501020194354;0.7958745149371712;0.3817929940491839;0.8827448560746544
77.051265;1.0569793685050497;0.833658391162574;0.7886748754971232;-0.4190513305753028;-0.3964206270672782;1.0478748377313925;9.999861877220294;0.8335754909896711;-0.4244550226454917;-0.42445501017826304;0.7958752053421787;0.38179338010272895;0.8827443918662593
77.061265;1.0569804943434737;0.8336562331895327;0.7886752188397622;-0.41905198383771125;-0.39642134561118353;1.0478752714436297;9.999829309832725;0.8335757839824525;-0.42445502319413153;-0.424455010173501;0.7958748714227358;0.3817937386840212;0.8827429226357193
77.071265;1.0569819515095018;0.833654714370434;0.7886759398219535;-0.41905198439601293;-0.3964213456852096;1.0478756736040995;9.999796996626294;0.833576039063066;-0.424455023722726;-0.4244550101889674;0.7958755127260455;0.3817940697806557;0.8827422544819191
77.081265;1.056983466210048;0.833653249338491;0.7886766737579775;-0.4190519849227292;-0.39642134576546134;1.0478760450737452;9.999764971181234;0.8335762489672223;-0.42445502423029413;-0.42445501022610804;0.7958761287933768;0.3817943735675042;0.8827414895066736
77.091265;1.0569850343607932;0.8336504014580448;0.7886760479083107;-0.4190511708070202;-0.3964205752341173;1.047876388765313;9.999733250567516;0.8335764069268393;-0.4244550247166242;-0.4244550102861742;0.7958767187336044;0.381794650353458;0.8827406314554502
77.101265;1.0569876152921418;0.8336497301590342;0.7886766968538097;-0.41905176553375484;-0.3964207763573314;1.0478767091455325;9.999701847226163;0.8335765066771903;-0.4244550251823192;-0.4244550103699621;0.7958762810673823;0.38179490032646796;0.8827387819345077
77.111265;1.0569892786454802;0.833648492753596;0.7886774500589089;-0.4190517659548598;-0.3964207764489553;1.0478770110615059;9.999670778613932;0.8335765431594683;-0.42445502562840987;-0.4244550104776603;0.795876814222607;0.38179512307693353;0.8827377473471891
77.121265;1.0569909816986054;0.8336473494388311;0.7886782031053862;-0.4190517663385472;-0.39642077654230545;1.0478772987568261;9.999640063747043;0.8335765132583919;-0.4244550260558697;-0.42445501060866;0.7958773172605325;0.3817953174096882;0.8827366300112347
77.131265;1.0569927175455185;0.8336463050357208;0.7886789526133559;-0.41905176668496036;-0.3964207766361412;1.0478775752764624;9.999609716883054;0.8335764154091452;-0.4244550264653358;-0.42445501076150083;0.7958777902685771;0.38179548171708316;0.8827354348878643
77.141265;1.056994478589535;0.8336453626428101;0.7886796955029255;-0.4190517669947988;-0.3964207767288091;1.0478778421227986;9.99957974856745;0.8335762486916314;-0.42445502685716185;-0.4244550109341552;0.7958772345036034;0.3817956144117989;0.8827332653310787
77.151265;1.0569962571327145;0.8336433935941476;0.7886793589483565;-0.41905208375797137;-0.3964210762152617;1.0478780996500052;9.999550172707645;0.8335760124391356;-0.42445502723157824;-0.42445501112441236;0.7958776521250162;0.381795713967629;0.8827319285711086
77.161265;1.0569980459537338;0.8336426624374551;0.7886800797523622;-0.4190520839980189;-0.3964210762998032;1.047878348034693;9.999521012595416;0.8335757062827857;-0.4244550275887281;-0.42445501133010716;0.7958780454085291;0.38179577876329857;0.8827305261464078
77.171265;1.0569998384968802;0.8336417236563031;0.7886804842399939;-0.4190509531064897;-0.39642000636359614;1.04787858808591;9.99949229825282;0.8335753301082262;-0.4244550279287406;-0.42445501154920207;0.795878416147483;0.38179580705585753;0.8827290617703508
77.181265;1.057001628811953;0.8336412113469324;0.7886811663142568;-0.4190509532827422;-0.3964200064324053;1.0478798216371603;9.999464054851481;0.8335748834483394;-0.42445502825194836;-0.42445501177990214;0.7958777653015605;0.38179579706486144;0.8827266382755495
77.191265;1.057003142207453;0.8336402144715369;0.7886814611382112;-0.41905160610157166;-0.3964207249655061;1.0478800515546993;9.999436292127436;0.8335743647617408;-0.4244550285590064;-0.4244550120208122;0.7958780924638094;0.38179574694456825;0.882725062842234
77.201265;1.0570049134323491;0.8336399199719491;0.7886820881309567;-0.4190516062197196;-0.39642072501450565;1.0478802816069392;9.999409003874385;0.8335737716807544;-0.42445502885068265;-0.42445501227085447;0.7958783956902552;0.3817956547711179;0.8827234363904906
77.211265;1.0570066701343668;0.8336386000148085;0.7886816149331829;-0.4190519227979718;-0.3964210244495671;1.0478805160624398;9.999382175458992;0.8335731021031302;-0.4244550291275762;-0.4244550125290235;0.7958786722746456;0.3817955188669771;0.8827217603526717
77.221265;1.0570084105576634;0.8336385141249198;0.7886821820768821;-0.4190519228612212;-0.39642102447923705;1.047880758662738;9.999355790163214;0.8335723551003333;-0.4244550293901484;-0.42445501279431386;0.79587792018991;0.38179533813843874;0.8827191338484394
77.231265;1.0570101340153382;0.8336385291246646;0.7886827213584254;-0.4190519228974207;-0.39642102450005373;1.0478810118251285;9.999329829941713;0.8335715310340756;-0.42445502963899895;-0.42445501306563393;0.7958781390936839;0.38179511206819167;0.8827173606210128
77.241265;1.0570118408185578;0.8336386439949581;0.7886832349054577;-0.4190519229064654;-0.39642102451314865;1.047881276911204;9.999304274065477;0.833570631010958;-0.4244550298750897;-0.42445501334153235;0.7958783299021838;0.3817948406783317;0.882715539391129
77.251265;1.0570135316355298;0.8336385420894167;0.7886834249980507;-0.4190507917892236;-0.3964199545058489;1.0478815550378615;9.999279096373492;0.8335696565256623;-0.424455030099715;-0.4244550136201483;0.7958784937142453;0.38179452452192475;0.8827136703967565
77.261265;1.057015206771566;0.8336388567610615;0.7886838915859357;-0.4190507917433472;-0.3964199545073069;1.0478818477063288;9.999254260444047;0.8335686097458908;-0.42445503031422893;-0.4244550138996093;0.7958776314514718;0.3817941646075644;0.8827108521677437
77.271265;1.0570168664415578;0.8336381414284135;0.788683266128813;-0.4190511081578389;-0.3964202539000409;1.047882156860906;9.999229719916375;0.8335674938742229;-0.4244550305197806;-0.42445501417849835;0.7958777439669555;0.38179376248700536;0.8827088882032945
77.281265;1.0570185114288797;0.8336386598702883;0.7886836894118856;-0.41905110805749485;-0.39642025389261776;1.0478824844578567;9.999205426144249;0.8335663130044837;-0.42445503071723945;-0.4244550144559697;0.7958778322241992;0.38179332021212414;0.8827068776395113
77.291265;1.0570201429805564;0.8336392827148452;0.7886840922736036;-0.4190511079306596;-0.39642025388122476;1.0478828321154936;9.999181335657108;0.8335650714629541;-0.4244550309071744;-0.4244550147315611;0.7958778979360219;0.3817928398628258;0.8827048225935652
77.301265;1.0570227253663322;0.8336406643003486;0.7886843747084863;-0.41905170204467507;-0.39642045489817596;1.047883201268629;9.999157413084587;0.8335637732213802;-0.42445503108980204;-0.4244550150050428;0.7958769440263407;0.3817923231236022;0.8827018249971043
77.311265;1.0570243337854963;0.8336415005763682;0.788684739878042;-0.41905170186682883;-0.39642045487851924;1.04788359370348;9.999133629629055;0.8335624218295078;-0.4244550312651122;-0.42445501527631646;0.7958769740691256;0.3817917711827952;0.8826996922631489
77.321265;1.0570256632813881;0.8336418502564922;0.7886847267039498;-0.4190523543342561;-0.39642117332472937;1.047884011818038;9.999109962592565;0.8335610206341736;-0.42445503143310925;-0.4244550155452323;0.7958769912710751;0.3817911848694845;0.8826975272857643
77.331265;1.0570272548549686;0.8336414538973569;0.7886836893355437;-0.41905153949394647;-0.3964204026734822;1.0478844583270124;9.999086397469373;0.8335595728888388;-0.4244550315938887;-0.42445501581153655;0.7958769979613517;0.38179056498663244;0.8826953359280029
77.341265;1.057028841812988;0.8336426125786678;0.7886840064492882;-0.41905153924289934;-0.39642040263416806;1.0478849362389207;9.999062925838242;0.8335580815943581;-0.4244550317475772;-0.4244550160749887;0.7958759959523294;0.38178991256616845;0.882692224174199
77.351265;1.057030427117668;0.8336438802285682;0.7886843088409125;-0.4190515389683177;-0.39642040258580885;1.047885449403185;9.999039540675591;0.8335565496825167;-0.4244550318942792;-0.42445501633533533;0.7958759871344498;0.3817892289586079;0.8826900038934525
77.361265;1.0570320133222335;0.8336452594411751;0.7886845961071568;-0.41905153867099443;-0.39642040252703853;1.0478860024401426;9.999016233309673;0.8335549805835798;-0.4244550320340734;-0.4244550165921729;0.7958759733562635;0.3817885159279139;0.882687781565914
77.371265;1.0570336023657005;0.8336467533347913;0.7886848680818942;-0.4190515383518484;-0.39642040245624427;1.0478865996434705;9.998992993223245;0.8335533779886285;-0.4244550321669883;-0.4244550168450512;0.7958759558132333;0.3817877755616607;0.8826855633384795
77.381265;1.0570351957210151;0.8336483648814085;0.7886851256484327;-0.4190515380116693;-0.3964204023716708;1.0478872440203302;9.998969813140075;0.8335517451368017;-0.4244550322929387;-0.42445501709365174;0.7958749347564692;0.3817870099537199;0.8826824513995762
77.391265;1.0570367947723374;0.8336500960028598;0.7886853708452171;-0.4190515376510208;-0.39642040227159575;1.0478879371488017;9.99894669367752;0.8335500846185782;-0.42445503241180194;-0.42445501733763347;0.795874909508203;0.3817862210120971;0.8826802514669589
77.401265;1.0570384013524479;0.8336504994453967;0.7886842371249783;-0.41905072265707516;-0.39641963153468773;1.047888679428039;9.99892364147191;0.8335483983198317;-0.4244550325235472;-0.4244550175763191;0.795874878515485;0.38178541038859576;0.8826780641219211
77.411265;1.0570400179138313;0.8336524691642352;0.7886844665309313;-0.41905072225711787;-0.3964196313989644;1.0478894703308468;9.99890066655712;0.833546687597997;-0.4244550326282059;-0.4244550178085972;0.795874839790059;0.3817845793419142;0.8826758919093872
77.421265;1.0570416469027433;0.8336545549394299;0.7886846922185888;-0.41905072183867714;-0.3964196312434735;1.0478903087853935;9.998877784506616;0.8335449538071088;-0.4244550327258411;-0.4244550180330779;0.7958747914577708;0.3817837287189172;0.8826737375743914
77.431265;1.0570432899779632;0.8336567529130606;0.7886849149180519;-0.4190507214028951;-0.39641963106739797;1.0478911940175826;9.998855018118366;0.8335431982761871;-0.4244550328166227;-0.424455018248379;0.7958737314636165;0.3817828591437297;0.8826707020709862
77.441265;1.0570449478005977;0.8336590584868122;0.7886851334247517;-0.4190507209510156;-0.3964196308706657;1.0478921263035423;9.99883239199098;0.8335414218800882;-0.424455032900831;-0.42445501845345357;0.7958736569915746;0.38178197119054413;0.8826685910826817
77.451265;1.0570463506809704;0.8336608726350948;0.7886849844733208;-0.4190513731518468;-0.39642034912263296;1.047893106889192;9.99880992349215;0.8335396250385131;-0.4244550329786968;-0.4244550186478774;0.7958735645169323;0.38178106551780405;0.8826665052507102
77.461265;1.0570480365770956;0.8336622481186877;0.7886841181986448;-0.4190516891558865;-0.39642064828037876;1.0478941377458828;9.998787620667967;0.8335378080826947;-0.4244550330501818;-0.42445501883201914;0.7958734501288839;0.3817801429013271;0.8826644465062783
77.471265;1.057049734853666;0.8336648479326326;0.7886843113255301;-0.4190516886597222;-0.39642064802613286;1.0478952213411115;9.998765490931522;0.833535971806181;-0.4244550331148455;-0.42445501900695604;0.7958723100968044;0.3817792040027113;0.8826615147653779
77.481265;1.057051444454712;0.8336675352561247;0.788684491152187;-0.4190516881486192;-0.39642064775422137;1.0478963596133437;9.998743549171351;0.8335341182721808;-0.42445503317190153;-0.42445501917405615;0.7958721416946656;0.3817782492801941;0.8826595144601038
77.491265;1.057053163961143;0.8336699873549825;0.7886843552670377;-0.41905055652241957;-0.39641957745066186;1.0478975524710314;9.998721815152654;0.8335322515768401;-0.4244550332204605;-0.4244550193345023;0.7958719435739796;0.3817772793507016;0.8826575445634749
77.501265;1.0570548908813175;0.8336728308800329;0.7886845000301055;-0.41905055598107516;-0.3964195771455194;1.0478987972655613;9.998700311234217;0.8335303777539094;-0.4244550332596747;-0.42445501948908054;0.7958717155178019;0.3817762952275636;0.8826556051898105
77.511265;1.0570575846929648;0.8336763953880866;0.7886845234614889;-0.4190511496877843;-0.39641977785425014;1.047900089887611;9.998679067544385;0.8335285038330411;-0.42445503328864276;-0.4244550196382513;0.7958704581584577;0.38177529821833056;0.8826527946095335
77.521265;1.0570593153966465;0.8336782373428338;0.7886835564101266;-0.4190514656011342;-0.39642007691182507;1.0479014259243866;9.998658119010555;0.8335266371616245;-0.42445503330647677;-0.4244550197823324;0.7958701730134712;0.38177429004815006;0.882650916121032
77.531265;1.0570610422989126;0.833681264439632;0.7886836365233042;-0.4190514650129758;-0.39642007656109535;1.0479028004633075;9.998637495551773;0.8335247852563504;-0.42445503331264567;-0.42445501992155704;0.7958698621969633;0.381773272999237;0.8826490683215109
77.541265;1.0570627625626559;0.8336843387612708;0.7886836924430113;-0.4190514644086341;-0.3964200761957317;1.0479042078389187;9.998617226047045;0.8335229556393415;-0.4244550333071705;-0.42445502005596736;0.7958695274349931;0.3817722494033833;0.8826472512297485
77.551265;1.057064474567353;0.8336874540360962;0.7886837232673489;-0.419051463788352;-0.39642007581611505;1.0479066425966834;9.99859735004641;0.8335211555108538;-0.4244550332905292;-0.42445502018540765;0.7958681695007039;0.3817712209663181;0.8826445629172529
77.561265;1.0570661776619372;0.8336906043717579;0.78868372916882;-0.4190514631531812;-0.3964200754227313;1.0479081000157675;9.998577917295847;0.8335193915119462;-0.4244550332635238;-0.42445502030976273;0.7958677882621488;0.38177018867650864;0.8826428064941918
77.571265;1.0570678711082582;0.8336934672413638;0.7886834123755724;-0.41905033140399967;-0.39641900500160654;1.0479095752646652;9.998558977209603;0.8335176695779001;-0.4244550332272359;-0.4244550204291622;0.7958673823078709;0.381769153043455;0.8826410802969215
77.581265;1.0570695530848004;0.8336966689341269;0.7886833746864562;-0.41905033074584197;-0.3964190045832623;1.0479110632542725;9.998540573218145;0.8335159945245695;-0.42445503318297245;-0.4244550205438592;0.7958669487988834;0.3817681142925605;0.8826393837531591
77.591265;1.057070951353843;0.8336981603519664;0.7886818895838946;-0.41905129923088225;-0.39642002201222754;1.0479125597334007;9.998522747463307;0.8335143699243065;-0.4244550331321727;-0.42445502065388546;0.7958654844582975;0.38176707264944204;0.8826368137659837
77.601265;1.0570726019764802;0.8337013849437205;0.7886818239914224;-0.41905129856237255;-0.3964200215737101;1.0479140621596221;9.99850554815367;0.8335127991038659;-0.42445503307634164;-0.4244550207588716;0.7958649865816412;0.38176602860689685;0.8826351715396132
77.611265;1.0570742335268923;0.8337046101637077;0.788681751666021;-0.4190512978931018;-0.39642002112698926;1.0479155696603617;9.998489029806725;0.8335112861053842;-0.42445503301701215;-0.42445502085817216;0.7958644528976996;0.3817649828830934;0.8826335533612626
77.621265;1.0570758453512634;0.8337078286255625;0.7886816774647094;-0.4190512972251992;-0.39642002067348886;1.0479170818287518;9.998473245477738;0.8335098351911067;-0.4244550329557487;-0.4244550209510687;0.7958638809066197;0.38176393614201243;0.8826319579538157
77.631265;1.0570774378372119;0.833711032686531;0.7886816056581734;-0.4190512965602089;-0.39642002021461664;1.0479185970960583;9.998458241114252;0.8335084499042301;-0.42445503289426;-0.4244550210370573;0.7958622680487744;0.381762888784623;0.8826294839164867
77.641265;1.0570790121987332;0.8337142143535111;0.7886815397604444;-0.4190512958994242;-0.396420019751497;1.0479201122408894;9.998444060090364;0.8335071330309899;-0.42445503283449665;-0.4244550211161761;0.7958616123745194;0.3817618410815858;0.8826279363128446
77.651265;1.0570805705949324;0.8337159174674107;0.788680113390755;-0.41905048062761235;-0.3964192486624279;1.0479216231960835;9.998430750345195;0.83350588741083;-0.42445503277849245;-0.4244550211890112;0.7958609124220171;0.3817607934570349;0.8826264162044744
77.661265;1.0570821157947734;0.8337190285326246;0.7886800678037791;-0.419050479979724;-0.3964192481933485;1.0479231260792516;9.99841836267781;0.8335047169396125;-0.4244550327281562;-0.4244550212564551;0.7958601668431884;0.3817597466127761;0.8826249262345326
77.671265;1.0570836504694778;0.8337220924155857;0.7886800347851195;-0.41905047934047296;-0.396419247722474;1.0479246176713055;9.998406943873933;0.8335036265180883;-0.4244550326852686;-0.4244550213195446;0.7958593745780443;0.3817587015735053;0.882623468692497
77.681265;1.0570851767549592;0.8337251035442722;0.7886800139522671;-0.4190504787106438;-0.3964192472505029;1.0479260955282603;9.99839653402163;0.8335026208379445;-0.4244550326514574;-0.4244550213793897;0.7958575350215072;0.38175765958995;0.8826211445236956
77.691265;1.0570866960286402;0.833728058210591;0.7886800036235901;-0.41905047809058366;-0.396419246778007;1.0479275581518521;9.998387169303976;0.833501703672249;-0.4244550326280355;-0.424455021436998;0.7958566482764808;0.3817566220025416;0.8826197603095925
77.701265;1.057088208951549;0.8337309537080467;0.7886800012254006;-0.4190504774805936;-0.39641924630550157;1.0479290051849286;9.998378886569585;0.8335008780598623;-0.4244550326158422;-0.4244550214928952;0.7958557157308348;0.38175559037947276;0.8826184178715807
77.711265;1.0570897163511213;0.8337326561947161;0.7886789339754566;-0.41905079336554524;-0.39641954522597733;1.0479304374625935;9.998371722478154;0.8335001462877542;-0.42445503261521844;-0.42445502154688886;0.7958547399860055;0.38175456644513;0.8826171202224674
77.721265;1.0570919138126407;0.8337354827869609;0.7886784774875709;-0.4190520397003852;-0.3964204642440304;1.0479318566957472;9.998365706170974;0.8334995093401008;-0.4244550326262513;-0.4244550215982082;0.7958527240972291;0.3817535515413223;0.8826149690489536
77.731265;1.0570934173087714;0.8337378645033746;0.7886781850081376;-0.4190509080211997;-0.3964193937596562;1.0479332649517472;9.998360850759626;0.8334989663241129;-0.4244550326491745;-0.4244550216457332;0.795851671546765;0.3817525464618122;0.8826137725060229
77.741265;1.0570949239244365;0.8337404868334899;0.7886781915543043;-0.41905090745629864;-0.3964193932926922;1.0479346644290373;9.998357149985193;0.8334985144836312;-0.42445503268455004;-0.42445502168829524;0.7958505869154113;0.38175155185973986;0.8826126353749776
77.751265;1.0570964371412153;0.8337430263487859;0.7886781962855064;-0.41905090690396596;-0.39641939282803557;1.0479360574124803;9.998354586199786;0.8334981500943645;-0.42445503273307195;-0.4244550217250985;0.7958494757194166;0.38174956852477276;0.8826111317893305
77.761265;1.0570979600189936;0.83374547571753;0.7886781979381551;-0.41905090636473946;-0.3964193923661005;1.0479374458939132;9.998353137369122;0.8334978695443261;-0.424455032795241;-0.42445502175589495;0.7958473431047685;0.38174859743803247;0.8826092310872112
77.771265;1.057099495538494;0.833747827875392;0.7886781955249592;-0.41905090583923255;-0.39641939190781117;1.0479388312915214;9.998352771696034;0.8334976695682895;-0.42445503287126674;-0.4244550217808512;0.795846192619169;0.38174763983375987;0.8826083093256387
77.781265;1.057101047096516;0.8337489452329215;0.7886771185169987;-0.4190512218113808;-0.39641969084577633;1.0479402149414487;9.998353445308565;0.8334975470062504;-0.42445503296120446;-0.4244550218004325;0.7958450260872612;0.3817466971703548;0.8826074694579329
77.791265;1.0571026181515755;0.833751084023073;0.7886771068306924;-0.41905122131505373;-0.39641969039931946;1.0479415982745695;9.998355113390511;0.8334974991708612;-0.42445503306506377;-0.4244550218154803;0.7958438441143798;0.38174577092157147;0.8826067150573852
77.801265;1.0571042116059148;0.8337531073106372;0.7886770904625064;-0.4190512208341038;-0.3964196899613868;1.0479429817616412;9.998357744155452;0.8334975244597896;-0.42445503318284444;-0.42445502182732603;0.7958416464163218;0.3817448621763255;0.882605146781438
77.811265;1.0571058294494646;0.8337546927354123;0.7886767702223081;-0.41905008926677456;-0.3964186195184355;1.0479443637244803;9.998361322000354;0.8334976221612769;-0.4244550333145769;-0.4244550218377014;0.7958404323773448;0.38174397137585353;0.8826045683523417
77.821265;1.0571074727270877;0.8337564679060013;0.7886767455713075;-0.41905008881770156;-0.39641861910266596;1.0479457403775163;9.998365837891752;0.8334977917384951;-0.4244550334602848;-0.42445502184841744;0.7958392019784781;0.3817430985561862;0.8826040761164982
77.831265;1.0571091416880247;0.8337581121302634;0.7886767183923983;-0.41905008838431484;-0.39641861869976297;1.0479471071416226;9.998371279690275;0.8334980326608766;-0.4244550336198805;-0.42445502186101847;0.7958379563960148;0.38174224369644116;0.8826036659520127
77.841265;1.057110835396705;0.8337584911387257;0.7886756205180714;-0.4190504044489809;-0.3964189177016417;1.0479484597419646;9.998377626981197;0.8334983449109703;-0.4244550337931445;-0.4244550218767434;0.7958356979323359;0.38174140674470775;0.8826024313507235
77.851265;1.0571122812963563;0.8337592710123777;0.788675233213085;-0.4190510567035816;-0.3964196357860627;1.047949794023322;9.998384848706326;0.8334987291710553;-0.42445503397983053;-0.42445502189680523;0.795834429304974;0.3817405874481033;0.8826021709407541
77.861265;1.0571140127274834;0.8337605097096835;0.7886752114421107;-0.41905105630963435;-0.39641963542665487;1.0479511053346895;9.998392913638629;0.8334991862687788;-0.42445503417984004;-0.4244550219225939;0.7958331528777215;0.3817397851848043;0.8826019789306312
77.871265;1.057115753326431;0.8337616160610415;0.7886751966519754;-0.4190510559250207;-0.3964196350837466;1.0479523884547026;9.9984018050751;0.8334997167244785;-0.4244550343931998;-0.42445502195560675;0.795831870671235;0.38173899902126296;0.882601852109362
77.881265;1.0571174963381629;0.8337625943678392;0.7886751910399655;-0.4190510555475302;-0.3964196347584683;1.047953637674043;9.998411518780944;0.8335003209747545;-0.42445503461969736;-0.42445502199728685;0.7958305847606006;0.38173822799243456;0.8826017888910304
77.891265;1.0571192359609054;0.8337631326514103;0.7886748970950713;-0.4190499240728867;-0.3964185644365461;1.0479548466569522;9.998422056241118;0.833500999703203;-0.4244550348586027;-0.4244550220489359;0.795828297356679;0.38173747127607394;0.8826008873544866
77.901265;1.0571209671415664;0.8337638688163388;0.7886749151684397;-0.4190499237038327;-0.3964185641507609;1.0479560085059252;9.998433429195067;0.8335017534460887;-0.4244550351087789;-0.42445502211162567;0.7958270109428442;0.3817367281627718;0.8826009508395897
77.911265;1.057122684965124;0.8337633610699027;0.7886738770803362;-0.4190502398192918;-0.3964188632772493;1.0479571161834027;9.998445661035678;0.8335025818937356;-0.4244550353689203;-0.4244550221859603;0.7958257284475055;0.38173599806852837;0.882601077636344
77.921265;1.057124384388177;0.8337638780057675;0.7886739239560093;-0.4190502394544176;-0.39641886303681606;1.0479581631635213;9.99845877605071;0.8335034838700781;-0.42445503563769765;-0.42445502227174714;0.7958244528075638;0.3817352806124496;0.8826012673676101
77.931265;1.0571270228711616;0.833764947659886;0.7886738858698829;-0.4190508333491429;-0.39641906384467174;1.0479591441639073;9.99847278991817;0.833504457866549;-0.4244550359137196;-0.42445502236785804;0.7958221864461917;0.38173457549883816;0.8826006182303476
77.941265;1.057128667958566;0.8337652708555383;0.7886739657824133;-0.4190508329879942;-0.39641906365287943;1.0479610557394694;9.998487707194814;0.8335055027944289;-0.42445503619533376;-0.42445502247249095;0.7958209314355378;0.381733882337627;0.8826009345846597
77.951265;1.0571302762247046;0.8337655055444175;0.7886740627144759;-0.4190508326290679;-0.3964190634862685;1.047961896586618;9.998503521012978;0.8335066186007546;-0.42445503648059885;-0.4244550225836107;0.7958196897369691;0.3817332005282183;0.8826013174563333
77.961265;1.0571318422126623;0.8337656558825862;0.788674175702552;-0.41905083227291523;-0.39641906334547694;1.0479626670065982;9.998520211031236;0.8335078060305379;-0.4244550367676343;-0.42445502269928725;0.7958184634007729;0.3817325290171088;0.8826017701318444
77.971265;1.0571333608169033;0.8337645943520131;0.7886732326094137;-0.41905114840247887;-0.39641936262115574;1.047963367749357;9.998537736665323;0.83350906580162;-0.4244550370550296;-0.42445502281801106;0.7958162553917535;0.3817318661943118;0.882601393553121
77.981265;1.0571348261438798;0.8337642707614334;0.7886730707649015;-0.4190500169509025;-0.3964182925186344;1.047963999489762;9.99855603733345;0.8335103982408427;-0.42445503734179646;-0.42445502293890974;0.7958150703134426;0.38173121029451335;0.882601991799185
77.991265;1.0571359619065603;0.8337635976393423;0.7886728539364226;-0.41905066926590623;-0.3964190109163461;1.0479645629939083;9.998575047971665;0.8335118036312953;-0.42445503762691056;-0.4244550230615434;0.7958139141593357;0.381730560002321;0.8826026622155064
78.001265;1.0571372997654713;0.8337634520397833;0.7886730016421186;-0.4190506689295905;-0.3964190108873995;1.0479650594676706;9.998594708047293;0.8335132825577728;-0.42445503790897665;-0.42445502318543404;0.7958127933991025;0.38172991464405637;0.8826034031174437
78.011265;1.0571385631257983;0.833763244015999;0.7886731504991339;-0.41905066860075585;-0.39641901088885706;1.0479654909557186;9.998614955757384;0.8335148356195955;-0.4244550381862408;-0.4244550233098444;0.7958117137086662;0.38172927390884087;0.8826042131869994
78.021265;1.0571397451126523;0.8337629770182995;0.7886732995399304;-0.41905066828080356;-0.396419010921465;1.0479658604409425;9.998635729892175;0.8335164627400735;-0.42445503845689;-0.4244550234340175;0.795809678803222;0.38172863755013337;0.8826041894198886
78.031265;1.057140839464173;0.8337626540227018;0.7886734488419056;-0.41905066797152507;-0.3964190109857088;1.0479661717470294;9.998656978357875;0.8335181627975409;-0.42445503871935736;-0.4244550235575732;0.7958086903432016;0.381728005271051;0.8826051329183219
78.041265;1.0571418411169813;0.8337611470700556;0.7886725290047137;-0.4190509841558523;-0.39641931047076984;1.0479664293088202;9.99867865465201;0.8335199337556188;-0.4244550389723102;-0.42445502368056515;0.7958077489790504;0.38172737679175905;0.8826061394137525
78.051265;1.057142745977088;0.833760721912843;0.7886726806856286;-0.4190509838730602;-0.39641931059866564;1.0479666374384247;9.998700709622447;0.8335217729712506;-0.4244550392144635;-0.42445502380313166;0.7958068552936556;0.38172675199418965;0.8826072062740925
78.061265;1.057143549967993;0.8337599344391138;0.7886725349412962;-0.4190498525019216;-0.396418240741939;1.0479667993946518;9.9987230929571;0.8335236774786435;-0.4244550394444138;-0.4244550239252396;0.7958050098361134;0.3817261309926368;0.8826074288075284
78.071265;1.0571442489810825;0.8337594205304362;0.7886726911228217;-0.41904985224961744;-0.3964182409318491;1.0479669166685386;9.998745759444335;0.8335256442056451;-0.4244550396604972;-0.42445502404677693;0.7958042126828201;0.3817255141277906;0.8826086062745023
78.081265;1.0571448405178534;0.8337588658704894;0.7886728506351937;-0.4190498520131001;-0.39641824115170776;1.0479669888350318;9.998768667620812;0.8335276702905202;-0.42445503986081373;-0.4244550241676622;0.7958034632431022;0.38172490186773583;0.8826098323759834
78.091265;1.0571453254328795;0.8337582718596325;0.7886730141217513;-0.41904985179269383;-0.3964182414006458;1.0479670147121047;9.998791774053448;0.8335297533775936;-0.4244550400434202;-0.424455024287789;0.795802760447226;0.3817242947322735;0.8826111024674678
78.101265;1.0571457074209938;0.833756508507232;0.788672111799231;-0.41905016806987694;-0.3964185410664521;1.04796699393806;9.998815037594348;0.8335318912649295;-0.42445504020630653;-0.42445502440703203;0.7958011029227783;0.38172369331785605;0.8826115109265805
78.111265;1.0571459906871985;0.8337558396415206;0.7886722835983483;-0.41905016788274185;-0.3964185413698723;1.0479669270718353;9.998838427492384;0.8335340809132178;-0.42445504034712805;-0.4244550245254318;0.795800488973482;0.38172309823111855;0.882612857937057
78.121265;1.057146178419899;0.833755136696503;0.7886724589214933;-0.41905016771269993;-0.39641854169865215;1.0479668147603065;9.998861918756743;0.8335363176885398;-0.4244550404632542;-0.42445502464321583;0.7957999167767081;0.38172251002089547;0.8826142395627155
78.131265;1.0571460036411002;0.8337538086534307;0.7886722752650626;-0.41905082021568574;-0.3964192605058411;1.047966657448374;9.998885483504411;0.8335385953314227;-0.4244550405522048;-0.4244550247605419;0.7957993849456594;0.38172192929379295;0.8826156541098402
78.141265;1.0571469710519492;0.8337533836069941;0.788672052741282;-0.4190502832321819;-0.396418391888087;1.04796645549214;9.998909093776119;0.8335409064314895;-0.4244550406119676;-0.42445502487736997;0.7957978926538524;0.3817213569217384;0.882616198799166
78.151265;1.0571468889221565;0.8337525978839663;0.7886722299200892;-0.4190502831160543;-0.3964183922882907;1.047966209370859;9.99893273190719;0.8335432431121388;-0.4244550406410618;-0.4244550249934891;0.795797439326974;0.3817207941841005;0.8826176761979139
78.161265;1.0571467251222662;0.8337517895837899;0.7886724061346706;-0.41905028301891234;-0.39641839271070567;1.0479659198183435;9.998956399986442;0.8335455975253387;-0.42445504063844225;-0.424455025108476;0.7957970249147597;0.381720242542567;0.8826191842760099
78.171265;1.057146485358796;0.8337498286897177;0.7886715115325487;-0.4190505994212209;-0.3964186925417149;1.0479655874402167;9.998980121995121;0.8335479616933008;-0.42445504060337413;-0.424455025221778;0.795796650181415;0.3817197031455913;0.8826207227192289
78.181265;1.057146175283349;0.8337489785193662;0.7886716858609526;-0.4190505993635606;-0.3964186930044332;1.0479652124586856;9.999003934792785;0.8335503271431187;-0.4244550405354698;-0.4244550253329763;0.7957963162219934;0.3817191766852018;0.8826222907646311
78.191265;1.0571457996481028;0.8337481096296472;0.7886718581715256;-0.4190505993265918;-0.3964186934851882;1.0479647950700437;9.999027872239324;0.8335526853301286;-0.4244550404347657;-0.4244550254419863;0.7957950240850248;0.3817186636291677;0.8826229847059939
78.201265;1.0571453624661136;0.8337472239141014;0.7886720276653694;-0.41905059931058897;-0.3964186939827245;1.0479643354707242;9.999051951856538;0.8335550284669816;-0.42445504030162134;-0.42445502554903003;0.7957947749185592;0.38171816441177986;0.8826246041995456
78.211265;1.0571448671111925;0.8337463231120527;0.7886721941568214;-0.41905059931510263;-0.39641869449579104;1.0479638336206185;9.999076172934938;0.8335573498440042;-0.4244550401364467;-0.42445502565436194;0.7957945700294562;0.38171767955133823;0.8826262435312734
78.221265;1.0571443157414087;0.8337454091238641;0.7886723574686048;-0.4190505993391899;-0.39641869502309535;1.0479632895452284;9.999100524258738;0.8335596439716336;-0.4244550399394056;-0.4244550257579415;0.7957944104202216;0.38171720969765105;0.882627899424234
78.231265;1.0571437094507992;0.8337441681465197;0.7886722171773539;-0.4190494682774289;-0.3964176255470234;1.0479627036128596;9.999124992480915;0.8335619064403161;-0.4244550397103227;-0.42445502585936734;0.7957932958663262;0.3817167554176881;0.8826286678897546
78.241265;1.0571430492756915;0.8337421056782784;0.7886712997029978;-0.4190497848180493;-0.3964179254865663;1.0479620764961406;9.999149566170008;0.833564133136359;-0.4244550394488616;-0.42445502595808526;0.795793224329034;0.381716316851922;0.8826303499271657
78.251265;1.0571423367903938;0.8337411715687184;0.7886714421375378;-0.4190497848963302;-0.3964179260486087;1.0479614092639342;9.999174236250111;0.8335663197996989;-0.42445503915484856;-0.42445502605350277;0.7957931923711141;0.38171589363024633;0.882632041050461
78.261265;1.0571415740061094;0.83374023873235;0.7886715704459644;-0.4190497849920375;-0.3964179266193505;1.0479607035204321;9.999199000820651;0.8335684621680641;-0.42445503882857416;-0.42445502614489844;0.7957931962256837;0.38171548505810776;0.8826337375715996
78.271265;1.0571404937352078;0.8337387169379477;0.7886713200927183;-0.4190504377579065;-0.3964186456478937;1.0479599614612236;9.999223874829367;0.8335705559268861;-0.4244550384708834;-0.42445502623150216;0.7957932327331189;0.3817150903485759;0.8826354352753488
78.281265;1.0571396375929143;0.833737798938673;0.7886714110375375;-0.419050437886181;-0.3964186462309252;1.0479591858435213;9.999248889431236;0.8335725966085475;-0.4244550380830294;-0.42445502631288584;0.7957922995714038;0.3817147088645758;0.8826362282044057
78.291265;1.057138739192513;0.833736894478221;0.7886714803399627;-0.4190504380287709;-0.3964186468176983;1.0479583799527894;9.999274077489389;0.8335745799107843;-0.4244550376665753;-0.42445502638928573;0.7957923948996388;0.3817143402576676;0.8826379150730757
78.301265;1.057137800897236;0.8337348755851637;0.7886704560999386;-0.41905075466320574;-0.39641894679373213;1.047957547709149;9.999299460449128;0.8335765021894256;-0.42445503722353267;-0.424455026461644;0.7957925169192118;0.3817139842571892;0.882639589358538
78.311265;1.0571368240582257;0.8337336901635507;0.7886701772163954;-0.4190496237262556;-0.39641787736790446;1.0479566933996725;9.99932504650352;0.8335783606065582;-0.4244550367563949;-0.4244550265314028;0.795792663445388;0.38171364031666244;0.8826412456643092
78.321265;1.0571358100706605;0.8337328417551454;0.7886701714702655;-0.419049623904839;-0.396417877958978;1.047955820640461;9.999350837828908;0.8335801529220613;-0.4244550362678337;-0.4244550265999358;0.7957918315720184;0.3817133075261447;0.8826419759413774
78.331265;1.0571347607728716;0.8337320161340409;0.788670139614446;-0.41904962409347546;-0.39641787854933985;1.0479549314283625;9.999376838473964;0.833581877196656;-0.424455035760317;-0.4244550266679034;0.7957920178401545;0.38171298474778637;0.8826435762623869
78.341265;1.0571336780834686;0.8337312171146739;0.7886700826516614;-0.41904962429091275;-0.3964178791384075;1.047955026162166;9.99940305719569;0.8335835313860064;-0.4244550352358879;-0.4244550267351006;0.7957922190096974;0.3817126707914666;0.8826451381657345
78.351265;1.0571325643199485;0.8337304499136962;0.7886700019021895;-0.4190496244957125;-0.39641787972610515;1.0479541044108387;9.99942950680054;0.833585112878482;-0.4244550346962359;-0.4244550268007907;0.7957924328445014;0.38171236459495705;0.8826466558264201
78.361265;1.05713238531339;0.8337303726038774;0.7886697978384168;-0.41905021895840217;-0.39641808133187534;1.0479531657047243;9.999456202202316;0.8335866185241455;-0.4244550341429389;-0.4244550268641172;0.7957916581929306;0.38171206541703256;0.8826472229247819
78.371265;1.057131217136323;0.8337285534081006;0.7886686045066039;-0.41905053565149886;-0.39641838130332685;1.0479522099085141;9.999483157679604;0.833588045242481;-0.42445503357748315;-0.4244550269243341;0.7957918944643276;0.3817117729440729;0.8826486390885241
78.381265;1.057130023106349;0.833727910701871;0.7886684633748268;-0.4190505358674727;-0.39641838188653555;1.0479512373638677;9.999510386019153;0.833589390346186;-0.4244550330010342;-0.42445502698078563;0.795792141229741;0.38171148711845226;0.8826499992771696
78.391265;1.0571288023259295;0.833727315510483;0.7886683072744238;-0.41905053608340426;-0.3964183824675005;1.0479502488435506;9.999537901423766;0.8335906514788198;-0.4244550324143678;-0.4244550270327229;0.7957923980562809;0.3817112078175386;0.8826512991218053
78.401265;1.0571275538631597;0.833726451720798;0.7886678398333918;-0.41904940519229306;-0.39641731302925354;1.0479492451827965;9.99956571474532;0.833591826750268;-0.42445503181803024;-0.4244550270791901;0.795792664239092;0.38171093479065493;0.8826525332006374
78.411265;1.0571260071654245;0.8337253567245813;0.7886673018351843;-0.41905005805534123;-0.39641803205261783;1.0479482271719807;9.999593819726194;0.8335929149826907;-0.42445503121242756;-0.4244550271190046;0.7957919387456219;0.38171066788079816;0.8826527944371423
78.421265;1.0571246992374868;0.8337249003994727;0.7886671198927393;-0.41905005826400166;-0.39641803262558256;1.0479471955662811;9.99962219419811;0.8335939159376604;-0.42445503059780204;-0.4244550271507025;0.7957922205492222;0.38171040710376847;0.8826538814672621
78.431265;1.0571233582611024;0.8337244863303235;0.7886669373807814;-0.41905005846872817;-0.39641803319579205;1.04794615063629;9.999650815227339;0.8335948303486732;-0.4244550299742878;-0.4244550271725191;0.7957925086096466;0.3817101525433112;0.8826548885788339
78.441265;1.0571219818429818;0.8337229814180677;0.7886656891999616;-0.41905037514681054;-0.39641833314904606;1.0479450921132119;9.999679664543315;0.8335956596926425;-0.42445502934209656;-0.4244550271824352;0.7957928013564501;0.38170990445089836;0.8826558112029136
78.451265;1.0571205676596918;0.8337226461372069;0.7886655203823905;-0.4190503753424866;-0.3964183337147671;1.0479440200214583;9.999708725776843;0.8335964061357813;-0.4244550287016585;-0.4244550271782895;0.7957920966559251;0.3817096633953415;0.8826557427378817
78.461265;1.0571191135299352;0.8337223480224878;0.788665365687739;-0.4190503755336485;-0.39641833427832246;1.0479429357899088;9.999737985031208;0.8335970725031712;-0.42445502805354;-0.4244550271580576;0.7957923924465542;0.3817094300512517;0.8826564825695729
78.471265;1.0571176173247872;0.8337220859553927;0.7886652291775847;-0.4190503757205802;-0.39641833483891464;1.0479418430699152;9.999767434967989;0.8335976618490454;-0.4244550273981651;-0.42445502712022376;0.7957926871240852;0.3817092048093704;0.8826571271437958
78.481265;1.0571160771496375;0.8337218588421124;0.7886651139676151;-0.41905037590350774;-0.3964183353954651;1.0479407475034133;9.999797078527857;0.8335981768606202;-0.42445502673560975;-0.42445502706401383;0.7957929793403817;0.3817089875565366;0.8826576761074462
78.491265;1.0571144923554427;0.8337213489147682;0.7886647229254063;-0.41904924497703205;-0.39641726593002713;1.047939655237529;9.999826927082076;0.8335986197226687;-0.42445502606573343;-0.4244550269893331;0.7957932676721283;0.3817087776380334;0.882658130238813
78.501265;1.0571128642171532;0.8337211875838207;0.7886646561428585;-0.41904924515253955;-0.39641726647545866;1.0479385715252172;9.999856992818026;0.8335989925458857;-0.42445502538851476;-0.42445502689651526;0.7957925507034296;0.38170857393220337;0.88265758967859
78.511265;1.0571111952233898;0.8337199259565349;0.7886635444506851;-0.4190495618026909;-0.39641756639923736;1.0479375006341294;9.99988728219972;0.8335992975415415;-0.4244550247041777;-0.4244550267861495;0.7957928275493712;0.3817083750673144;0.8826578600838594
78.521265;1.0571094882164833;0.8337198258135218;0.788663527379781;-0.41904956197225807;-0.39641756692938646;1.0479364467155887;9.99991779219902;0.8335995368546507;-0.4244550240129594;-0.4244550266589904;0.7957930982209542;0.381708179647862;0.8826580419547335
78.531265;1.0571077467241121;0.8337197565407526;0.7886635344943164;-0.4190495621389852;-0.39641756745066414;1.0479354146958266;9.999948504900024;0.8335997127230619;-0.42445502331487406;-0.42445502651586836;0.7957933637672588;0.38170798614822543;0.8826581363509416
78.541265;1.0571059755261545;0.8337197189165625;0.7886635661343983;-0.4190495623025492;-0.39641756796281746;1.0479344104764279;9.999979381689574;0.8335998276665656;-0.42445502260977996;-0.42445502635776233;0.7957926265958467;0.38170779259472154;0.8826572419092404
78.551265;1.0571039106239921;0.8337191189501176;0.7886632623393975;-0.41905021511136686;-0.39641828691146036;1.0479334402825906;10.000010360597479;0.8335998844555763;-0.42445502189747936;-0.4244550261860214;0.7957928906977042;0.38170759668112275;0.8826571620414383
78.561265;1.0571020958547739;0.8337191446676595;0.7886633468225336;-0.41905021526698794;-0.3964182874061608;1.0479325097250718;10.00004135965171;0.8335998862736929;-0.42445502117765166;-0.4244550260023525;0.7957931613053835;0.3817073961892694;0.8826569948780365
78.571265;1.0571002657145572;0.8337177534756913;0.7886620902337173;-0.4190494007884245;-0.3964175172603367;1.0479316232357032;10.000072290667188;0.8335998369489981;-0.42445502044990513;-0.42445502580845657;0.7957934440809635;0.38170718892865285;0.8826567395328181
78.581265;1.0570984232403535;0.83371783973214;0.7886622325989798;-0.419049400932034;-0.39641751774013284;1.0479307835551113;10.00010307189746;0.8335997409597022;-0.42445501971406424;-0.424455025605646;0.7957937441904658;0.38170697247057805;0.8826563952513526
78.591265;1.0570975335575554;0.8337186073208319;0.7886623050480597;-0.4190499953159178;-0.3964177192295996;1.0479299909203061;10.000133622052745;0.8335996033260805;-0.4244550189704187;-0.42445502539471547;0.7957930656093544;0.3817067444014352;0.8826550602923002
78.601265;1.0570956719012465;0.8337187489799556;0.7886625111706801;-0.41904999544019844;-0.3964177196961785;1.047929243088048;10.000163848572225;0.8335994292701625;-0.4244550182195904;-0.4244550251761376;0.7957934110425814;0.38170650277695256;0.8826545383061959
78.611265;1.0570938022653336;0.8337189147713031;0.7886627508088799;-0.41904999555192773;-0.39641772015567855;1.0479285364870337;10.000193649118309;0.8335992235075762;-0.42445501746215564;-0.42445502495039783;0.7957937823919734;0.38170524620244484;0.8826534960158775
78.621265;1.0570919256271096;0.8337191021237603;0.7886630240608349;-0.41904999564990203;-0.3964177206075146;1.0479278672125487;10.000222917370618;0.8335989897715124;-0.42445501669846836;-0.4244550247181046;0.7957941810957013;0.38170497362271677;0.8826527997032113
