time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.631265;1.0570900427865635;0.8337193087407033;0.7886633303037048;-0.41904999573379764;-0.3964177210509709;1.0479272314883101;10.000251543778466;0.8335987310583327;-0.424455015928731;-0.4244550244797861;0.7957936081551382;0.38170468415596953;0.8826511167303485
78.641265;1.0570881548704854;0.833718401421009;0.7886625986618252;-0.41905031228083384;-0.39641802086928635;1.0479266257901114;10.000279415105428;0.833598450141158;-0.424455015153167;-0.42445502423562875;0.7957940644205432;0.38170437703700416;0.8826502522311331
78.651265;1.0570862642787453;0.8337186404184933;0.7886629686196184;-0.41905031233889584;-0.3964180212928196;1.0479260466689937;10.000306414972515;0.833598149612022;-0.4244550143722603;-0.424455023985376;0.7957945510927661;0.3817040516387754;0.8826493074797851
78.661265;1.0570843748217307;0.8337185758695645;0.7886630703931311;-0.41904918127957475;-0.3964169516873661;1.0479254907566322;10.00033242710445;0.8335978313523728;-0.42445501358690296;-0.4244550237283858;0.7957950697148931;0.3817037077024552;0.8826482871730321
78.671265;1.0570824916144244;0.8337188375536531;0.7886635019579669;-0.4190491813177517;-0.39641695208637456;1.0479249551705225;10.000357341585662;0.8335974963698105;-0.4244550127982566;-0.4244550234638042;0.7957956216488562;0.38170334565681;0.8826471977433318
78.681265;1.0570806213444242;0.8337191051029486;0.7886639624561791;-0.41904918134799746;-0.39641695247159486;1.0479244376934873;10.000381064138136;0.8335971455243802;-0.4244550120074231;-0.4244550231908501;0.7957952076252762;0.38170296662301056;0.8826451450534681
78.691265;1.0570785021813567;0.8337187807766547;0.788664088648856;-0.4190498340180546;-0.3964176712847672;1.047923936464333;10.000403525341593;0.8335967803436409;-0.4244550112152077;-0.42445502290906273;0.795795827548962;0.38170257220524095;0.8826439405133911
78.701265;1.0570766798542275;0.8337190512189661;0.788664600313913;-0.41904983403570584;-0.3964176716412607;1.047923449913369;10.000424678484386;0.8335964033425146;-0.42445501042208295;-0.42445502261829066;0.7957964803598663;0.3817021644084234;0.882642690612316
78.711265;1.0570748900741298;0.8337181911268522;0.7886640639198691;-0.4190501505242792;-0.39641797136694956;1.0479229773233838;10.000444488488958;0.8335960178065653;-0.42445500962831834;-0.42445502231842513;0.7957971638668939;0.3817017454374367;0.8826414021471565
78.721265;1.0570731363693489;0.8337184638844838;0.7886646176828075;-0.41905015053367145;-0.3964179716959607;1.047922519473052;10.00046292716251;0.8335956271986015;-0.4244550088342009;-0.4244550220092331;0.7957968749298832;0.3817013172535135;0.8826391786794511
78.731265;1.057071420503836;0.8337187397149108;0.788665190174841;-0.4190501505403826;-0.39641797201238965;1.0479220785135073;10.000479975867895;0.8335952346513387;-0.4244550080402179;-0.42445502169047045;0.7957976103198167;0.3817008813687355;0.8826378281757181
78.741265;1.0570697422543043;0.833719019537925;0.7886657796615807;-0.4190501505453081;-0.3964179723169735;1.0479216566021;10.000495630330308;0.8335948426974517;-0.42445500724711976;-0.4244550213620284;0.7957983674285388;0.38170043909345536;0.8826364538786869
78.751265;1.0570680996560422;0.833718987131514;0.7886660841963394;-0.4190490194425699;-0.3964169025926699;1.0479222542632474;10.000509904837983;0.8335944532409416;-0.42445500645591244;-0.4244550210239142;0.7957991437572229;0.38169999183647474;0.8826350602310311
78.761265;1.0570664896958193;0.8337192748685459;0.7886666995180436;-0.4190490194461798;-0.3964169028750162;1.0479218701799091;10.000522832038746;0.833594068081143;-0.424455005667936;-0.42445502067610236;0.7957999360341674;0.3816995409925153;0.8826336512997921
78.771265;1.057064908580314;0.833719564948513;0.7886673233573276;-0.4190490194500545;-0.3964169031470633;1.0479215023090196;10.000534458612986;0.833593689879216;-0.4244550048850483;-0.42445502031844273;0.7957997404430054;0.38169908748695763;0.8826313303340286
78.781265;1.0570633514715282;0.8337187245489753;0.7886668834692191;-0.4190493359301346;-0.39641720279298287;1.0479211486815438;10.000544836536907;0.8335933228021272;-0.42445500410971826;-0.4244550199508439;0.7958005534993933;0.38169863151626;0.8826299063590188
78.791265;1.0570618130818636;0.8337190139913213;0.7886675187717339;-0.4190493359354326;-0.3964172030472398;1.0479208072901638;10.000554012501896;0.8335929723188233;-0.4244550033447952;-0.42445501957351955;0.7958013722682757;0.3816981727931832;0.8826284832439292
78.801265;1.0570602890047862;0.8337193002517983;0.7886681591726418;-0.419049335941429;-0.3964172032937575;1.0479204756184692;10.00056202362008;0.8335926442487509;-0.42445500259298835;-0.42445501918696177;0.7958021940227206;0.38169771112966633;0.8826270657116557
78.811265;1.0570597393441004;0.8337202346178643;0.7886687039541236;-0.4190499301946006;-0.39641740454696195;1.0479201505309315;10.000568896999097;0.83359234396896;-0.4244550018564182;-0.42445501879192726;0.7958020163646642;0.38169724691924606;0.8826247563653166
78.821265;1.0570582366761492;0.8337205117337568;0.7886693549750754;-0.4190499302014273;-0.3964174047783496;1.0479198286477347;10.000574647352773;0.8335920766238554;-0.42445500113653095;-0.42445501838962096;0.7958028375576962;0.38169678112856537;0.8826233621696152
78.831265;1.057056474742414;0.8337198745524802;0.7886693492465602;-0.41904945174506125;-0.3964170534234195;1.0479195064644145;10.000579280694602;0.8335918473074743;-0.4244550004342715;-0.4244550179816984;0.7958036560817147;0.38169631502654733;0.882621984079977
78.841265;1.0570549934976388;0.8337201456421045;0.788670005552711;-0.41904945175182723;-0.39641705363909036;1.0479191804755508;10.000582806627714;0.8335916599938683;-0.42445499975026824;-0.4244550175700497;0.7958044699000936;0.38169585007140716;0.8826206231459178
78.851265;1.0570535239816916;0.8337192842062019;0.78866959109589;-0.41904976823234125;-0.39641735322916777;1.0479188477907546;10.000585242840367;0.8335915165629617;-0.4244549990849072;-0.4244550171566046;0.795805276335505;0.38169538783737755;0.8826192792395745
78.861265;1.057052065236959;0.8337195542070495;0.7886702439936382;-0.4190497682372614;-0.3964173534302693;1.047918506087116;10.000586608243644;0.8335914173421436;-0.4244549984383062;-0.42445501674318004;0.7958050724685307;0.3816949298454508;0.8826170506558764
78.871265;1.057050615463295;0.8337198271543507;0.7886708924807766;-0.4190497682407534;-0.39641735362512714;1.0479181528583235;10.000586920640103;0.8335913620303809;-0.4244549978104172;-0.42445501633144733;0.7958058555343186;0.3816944773667985;0.882615741720618
78.881265;1.057049173539838;0.8337201056528513;0.7886715347312745;-0.4190497682426988;-0.3964173538142358;1.0479177856320867;10.000586203057878;0.833591349897999;-0.42445499720138746;-0.4244550159230566;0.795806622873634;0.38169403127721546;0.882614452295025
78.891265;1.0570477401006975;0.8337203915169792;0.7886721688035571;-0.41904976824305773;-0.39641735399776246;1.047917403204091;10.00058449101666;0.8335913797318472;-0.42445499661177777;-0.4244550155197061;0.7958073719731188;0.3816935920683214;0.882613182841324
78.901265;1.0570463173408011;0.8337206856060402;0.7886727927701722;-0.41904976824193746;-0.39641735417564883;1.047917006546317;10.000581837231488;0.8335914500526941;-0.42445499604227466;-0.4244550151230089;0.7958071009590193;0.3816931599479307;0.8826110313962202
78.911265;1.0570449082771907;0.8337209880183278;0.7886734046084108;-0.41904976823974205;-0.3964173543477892;1.047916598694517;10.000578312681602;0.8335915594749758;-0.42445499549325777;-0.42445501473428837;0.7958078086626252;0.38169273496735096;0.8826098011583768
78.921265;1.057043516083395;0.8337198508150541;0.788672632189927;-0.419048953603766;-0.396416583878238;1.0479161836675464;10.000573999994373;0.8335917067029058;-0.4244549949647495;-0.4244550143544984;0.7958084942842141;0.3816923172430848;0.8826085910355688
78.931265;1.0570421434135597;0.8337201686343813;0.7886732104222808;-0.41904895360136907;-0.3964165840387387;1.0479157651547721;10.000568977834371;0.8335918902137117;-0.42445499445667945;-0.42445501398437874;0.795809157547259;0.381691907188053;0.882607402034834
78.941265;1.0570407921806475;0.8337204935529698;0.7886737652472097;-0.41904895359994687;-0.3964165841933395;1.0479153458980814;10.000563307934764;0.8335921084086361;-0.4244549939689686;-0.4244550136247281;0.7958097990989684;0.3816915055698531;0.8826062352807762
78.951265;1.0570394641974248;0.833720825539776;0.788674291792253;-0.4190489536001066;-0.3964165843420801;1.0479149281059643;10.00055703838579;0.8335923600110855;-0.4244549935012998;-0.4244550132764192;0.7958094204785587;0.38169111336698214;0.8826041898995901
78.961265;1.057038161942825;0.8337211641346491;0.788674784940022;-0.4190489536020159;-0.3964165844851815;1.0479145143720234;10.000550218415034;0.8335926435297691;-0.42445499305298;-0.4244550129402073;0.7958100239646964;0.3816907315448055;0.8826030695932385
78.971265;1.0570368884934263;0.833721507496952;0.7886752392743458;-0.41904895360526795;-0.3964165846229007;1.0479141079759828;10.000542909027983;0.8335929560841199;-0.42445499262312003;-0.42445501261685725;0.795810612601218;0.38169036082784064;0.8826019733920835
78.981265;1.0570353772530077;0.8337212583628062;0.7886752884023495;-0.4190496062510818;-0.39641730319229684;1.0479137120962994;10.000535181341803;0.8335932931217175;-0.4244549922108716;-0.42445501230751154;0.7958111898497164;0.3816900015984332;0.8826009024356425
78.991265;1.0570341689564997;0.8337204710203723;0.7886745798354321;-0.4190499227267242;-0.3964176027005814;1.0479133288649671;10.000527105041739;0.8335936492966465;-0.4244549918154924;-0.42445501201373775;0.795810758799193;0.3816896541221376;0.8825989565430691
79.001265;1.0570329945979875;0.8337208109363542;0.7886748878502863;-0.4190499227257497;-0.3964176028230571;1.0479129593735572;10.000518739006223;0.8335940195711766;-0.4244549914362769;-0.42445501173726613;0.7958113216231752;0.38168931882156015;0.8825979405556068
79.011265;1.05703185274901;0.833720828630714;0.7886748381805198;-0.4190487916118702;-0.3964165329233736;1.0479126040327151;10.000510131931184;0.8335943998616949;-0.42445499107248685;-0.4244550114798176;0.7958118796860202;0.3816889960177768;0.8825969548292837
79.021265;1.0570307401154562;0.8337211557489742;0.78867502485187;-0.4190487915993718;-0.3964165330385901;1.0479122622720518;10.000501325086695;0.8335947869170317;-0.4244549907233604;-0.4244550112431588;0.795812434141059;0.381688685380808;0.8825960019512685
79.031265;1.0570296527677547;0.8337214749869782;0.7886751447785061;-0.4190487915797819;-0.39641653315092906;1.0479119323125052;10.000492354299055;0.8335951777493682;-0.4244549903881281;-0.4244550110292251;0.795812986559246;0.381688385976795;0.882595084757674
79.041265;1.0570295505538612;0.8337224382745253;0.7886750952538673;-0.41904938579607287;-0.39641673427199753;1.0479116117361282;10.000483256857777;0.8335955694714584;-0.42445499006596066;-0.4244550108401291;0.7958125390511711;0.3816880968243467;0.8825933042667022
79.051265;1.0570285055650481;0.8337227396385939;0.7886750789468006;-0.4190493857612955;-0.3964167343790942;1.047911297999357;10.000474077072809;0.833595959504837;-0.4244549897559686;-0.42445501067799074;0.7958130937605677;0.381687817023934;0.8825924661514517
79.061265;1.0570274804376656;0.8337219002955629;0.7886739266511464;-0.4190497021918165;-0.3964170338640051;1.0479109882774402;10.00046485899035;0.8335963455849883;-0.42445498945741006;-0.4244550105447062;0.7958136522523993;0.38168754553783535;0.8825916712072801
79.071265;1.0570264762918773;0.8337221831909117;0.7886737806600246;-0.4190497021408666;-0.3964170339644506;1.047910679434972;10.00045563277371;0.8335967256225588;-0.4244549891699084;-0.42445501044176037;0.7958142153298096;0.38168728136013996;0.882590922008478
79.081265;1.0570254952436848;0.8337224593609693;0.7886735735759468;-0.41904970208211123;-0.39641703406035117;1.047910368586409;10.000446414067612;0.8335970972973833;-0.42445498889338534;-0.4244550103700085;0.7958147833088955;0.3816870238905797;0.8825902211623892
79.091265;1.0570245400393965;0.8337227318391256;0.7886733084656625;-0.41904970201626585;-0.39641703415117713;1.0479100537588897;10.000437214218556;0.8335974572810105;-0.4244549886278987;-0.4244550103295658;0.7958143561526007;0.38168677302446147;0.8825886696176171
79.101265;1.0570236140060083;0.8337226871587717;0.7886726892532571;-0.41904857083543007;-0.39641596421850134;1.0479097342014958;10.000428043154713;0.8335978011507571;-0.4244549883736855;-0.424455010319925;0.7958149330712804;0.3816865289929526;0.8825880732007878
79.111265;1.0570227204203193;0.8337229606231611;0.788672317884734;-0.4190485707586286;-0.3964159642986706;1.047909410021944;10.000418906438016;0.8335981245508385;-0.42445498813127003;-0.4244550103400712;0.7958155122880762;0.38168629211564176;0.882587532373744
79.121265;1.0570218616381706;0.8337232373921675;0.7886718975612043;-0.4190485706783142;-0.3964159643730091;1.0479090814059222;10.000409805422187;0.833598424367712;-0.4244549879014133;-0.42445501038851957;0.7958160916954392;0.38168606269197825;0.8825870479760966
79.131265;1.057020769613017;0.8337217936489506;0.7886699986021256;-0.41904953970793046;-0.3964169822545213;1.0479087480871938;10.000400736995624;0.8335986989135159;-0.42445498768491674;-0.4244550104632306;0.7958156698610792;0.38168584111253945;0.8825857177925954
79.141265;1.057019983969938;0.8337220820966493;0.7886694837839412;-0.41904953962406544;-0.39641698231568556;1.0479084094990092;10.000391694287105;0.8335989475698645;-0.42445498748247146;-0.42445501056150187;0.795816246274909;0.38168562791926747;0.8825853436358345
79.151265;1.0570192353353298;0.8337223796297822;0.78866892224501;-0.4190495395396229;-0.39641698237024264;1.0479080650395938;10.00038267402291;0.8335991704034419;-0.4244549872947831;-0.4244550106802162;0.7958168210846959;0.38168542381416154;0.8825850223567466
79.161265;1.0570185231174114;0.833722688334479;0.7886683146623732;-0.41904953945480533;-0.3964169824187084;1.0479077132744061;10.00037368200057;0.8335993675260717;-0.4244549871228682;-0.4244550108162962;0.7958173952049499;0.38168522973944263;0.8825847526777649
79.171265;1.0570178461797946;0.8337230103952735;0.7886676620443205;-0.4190495393696662;-0.39641698246166024;1.0479083509455096;10.000364730664504;0.8335995384305245;-0.42445498696822526;-0.42445501096685834;0.7958179703839497;0.3816850467478548;0.8825845335667882
79.181265;1.0570172029331963;0.8337233485898179;0.7886669656869107;-0.41904953928460864;-0.3964169824996214;1.047907973463975;10.000355838174688;0.8335996820359448;-0.4244549868327825;-0.4244550111289863;0.795817548840696;0.38168487565599346;0.8825834626640398
79.191265;1.0570165911312868;0.8337233892990511;0.7886659277640646;-0.41904840809169447;-0.39641591251468833;1.047907576502101;10.000347029144809;0.8335997970929693;-0.4244549867186326;-0.4244550112993843;0.7958181328498428;0.38168471689545397;0.8825833426255713
79.201265;1.0570160073795083;0.8337226362351842;0.788664078591558;-0.4190487244823275;-0.3964162119246066;1.0479071572218643;10.000338329552779;0.8335998819529667;-0.42445498662761866;-0.42445501147424325;0.7958187241580417;0.38168457061823713;0.882583271000361
79.211265;1.0570154475254923;0.8337230361544572;0.7886632600283852;-0.4190487244047099;-0.3964162119523965;1.0479067144515821;10.000329762105475;0.8335999340251354;-0.42445498656092745;-0.4244550116493975;0.795819323416693;0.38168443681675707;0.8825832468581769
79.221265;1.0570149079579023;0.8337234589634138;0.7886624024486614;-0.4190487243322961;-0.3964162119788811;1.0479062487548416;10.00032134600335;0.8335999499442028;-0.42445498651893404;-0.42445501182057505;0.7958199304434291;0.3816843154186069;0.882583269760464
79.231265;1.0570143861937535;0.833723906051696;0.788661505383334;-0.4190487242658312;-0.3964162120049433;1.0479057629241322;10.000313094301488;0.8335999260807886;-0.4244549865013692;-0.42445501198360724;0.7958195448075642;0.3816842063660229;0.8825824382963245
79.241265;1.0570138803426978;0.8337243792266614;0.7886605681877504;-0.41904872420575917;-0.3964162120316549;1.0479052617825324;10.000305013032515;0.8335998586382368;-0.42445498650745594;-0.42445501213467146;0.7958201657131723;0.38168410953092574;0.882582556235391
79.251265;1.0570133881399215;0.8337248806433389;0.7886595908352726;-0.419048724152521;-0.3964162120605305;1.047904750863061;10.000297109953555;0.8335997437855981;-0.42445498653585645;-0.4244550122706087;0.7958207918781818;0.38168402447845;0.882582722718605
79.261265;1.0570129058041304;0.8337254124989723;0.7886585739560372;-0.4190487241067213;-0.39641621209344646;1.0479042346807819;10.000289404084086;0.8335995781183518;-0.4244549865847253;-0.42445501238892386;0.7958214221264023;0.3816839503971772;0.8825829389553307
79.271265;1.0570133904949512;0.8337254981390516;0.7886563473822412;-0.41904963478237534;-0.39641671252119876;1.047903715698931;10.000281925210182;0.8335993588792486;-0.42445498665197684;-0.42445501248742834;0.795821055808398;0.3816838863901874;0.8825823047930791
79.281265;1.0570126400843494;0.8337251849445408;0.7886545936019049;-0.4190491562800242;-0.39641636097891614;1.047903194713485;10.000274706043877;0.8335990837557556;-0.42445498673559395;-0.4244550125641426;0.795821692451479;0.3816838319438812;0.8825826247728565
79.291265;1.0570121508359052;0.8337258166297657;0.7886534631221656;-0.41904915625998607;-0.39641636103456657;1.0479026718462103;10.000267771927211;0.8335987507898653;-0.4244549868337859;-0.42445501261751384;0.7958223312743137;0.38168378720407675;0.8825829981319043
79.301265;1.0570116485797871;0.8337264834525112;0.7886522953090148;-0.4190491562490606;-0.39641636110015255;1.0479021473058718;10.000261133154023;0.8335983586036549;-0.4244549869450034;-0.42445501264652863;0.7958229714935179;0.38168375276356653;0.8825834252982974
79.311265;1.0570111284800148;0.8337271869260761;0.7886510897237928;-0.4190491562472456;-0.39641636117646506;1.0479016218774917;10.000254787016907;0.8335979062525712;-0.4244549870680077;-0.42445501265061875;0.795823612922154;0.3816837291464587;0.8825839060601774
79.321265;1.0570105858100105;0.8337279294347765;0.7886498465187862;-0.41904915625451217;-0.39641636126422747;1.0479010969561966;10.0002487234357;0.8335973925283096;-0.4244549872018546;-0.4244550126293771;0.7958232553068226;0.3816837165384323;0.8825835377869157
79.331265;1.0570100169406482;0.8337287145645863;0.788648566876811;-0.4190491562709656;-0.39641636136404257;1.0479005744613885;10.000242924425175;0.8335968156188958;-0.42445498734560716;-0.42445501258226687;0.7958238973125966;0.3816837148704767;0.8825841222724844
79.341265;1.0570094194463844;0.8337295467564556;0.788647252375108;-0.41904915629692285;-0.39641636147628107;1.0479000568840444;10.000237362841;0.8335961733028904;-0.42445498749813776;-0.4244550125085604;0.7958245370469219;0.381683724017728;0.8825847560833905
79.351265;1.0570087911961388;0.8337292991733785;0.7886448339796537;-0.41904947280398636;-0.39641666097942113;1.047899547040438;10.000232004509138;0.8335954631125199;-0.4244549876582322;-0.4244550124073843;0.7958251730840358;0.38168374409001227;0.8825854368895721
79.361265;1.0570081298449077;0.8337302375850044;0.7886434517768784;-0.4190494728505342;-0.39641666111570945;1.0478990477034387;10.000226806601075;0.8335946823724191;-0.4244549878247048;-0.42445501227780924;0.7958258045496739;0.381683775559373;0.882586162608584
79.371265;1.0570074329770205;0.8337312342382217;0.7886420350094439;-0.41904947290830913;-0.39641666126250374;1.0478985614216125;10.000221712096781;0.8335938283026311;-0.42445498799642795;-0.4244550121191071;0.7958254308913792;0.38168381888116526;0.8825860307136861
79.381265;1.0570066984515063;0.8337319765192454;0.7886402828002459;-0.41904834186784745;-0.3964155913995509;1.047898090541025;10.000216651494059;0.8335928986169221;-0.4244549881723969;-0.4244550119309901;0.7958260517719608;0.38168387405461424;0.8825868442264163
79.391265;1.0570059249463497;0.833733101698042;0.7886387920004617;-0.41904834194944846;-0.39641559156318956;1.0478976375266682;10.000211553274335;0.8335918924276131;-0.4244549883517453;-0.4244550117136533;0.7958266667264946;0.3816839406078288;0.882587701142078
79.401265;1.057005112139643;0.8337342974394653;0.78863726172452;-0.419048342043093;-0.39641559173297425;1.0478972051077065;10.000206352974566;0.8335908104074611;-0.42445498853365204;-0.42445501146759046;0.7958272748818591;0.381684017672418;0.8825886009949645
79.411265;1.0570042604755983;0.8337355668334702;0.7886356910911871;-0.41904834214849895;-0.3964155919071293;1.0478967957486365;10.000200994746885;0.833589654130478;-0.4244549887173687;-0.42445501119317325;0.7958268750707505;0.3816841038782489;0.8825886416375169
79.421265;1.0570033711660527;0.8337357802888195;0.7886330093388306;-0.4190486587364705;-0.39641589146239714;1.0478964109779938;10.00019542529643;0.8335884252670408;-0.4244549889024126;-0.42445501089039145;0.7958274663425272;0.38168419733534;0.8825896254887178
79.431265;1.0570021767792708;0.8337366057876547;0.7886309946079597;-0.41904931149913366;-0.3964166100673317;1.0478960512887971;10.000189588025895;0.8335871246839383;-0.4244549890886203;-0.4244550105591324;0.7958280487346627;0.38168429588643543;0.8825906498326966
79.441265;1.057001218625101;0.8337380993540308;0.7886292989835355;-0.4190493116389246;-0.3964166102432875;1.0478957165710259;10.000183424395662;0.8335857518081838;-0.42445498927598296;-0.42445501019964826;0.7958286233962653;0.38168439752093714;0.882591713474053
79.451265;1.0570002297194194;0.8337396638928877;0.7886275621037546;-0.41904931179084287;-0.39641661041518916;1.0478954067901967;10.000176879762883;0.8335843053079003;-0.4244549894644813;-0.4244550098126664;0.7958291919115527;0.3816845005185353;0.8825928151286739
79.461265;1.0569992125984613;0.8337412948284124;0.7886257851519745;-0.41904931195560635;-0.39641661058070216;1.0478951224108288;10.000169911975126;0.8335827848030147;-0.4244549896540808;-0.4244550093992546;0.795828755989743;0.38168460301369295;0.8825930517748652
79.471265;1.0569981703209241;0.8337426697298903;0.7886236704118063;-0.4190481810237026;-0.3964155407189726;1.047894863943097;10.00016249953707;0.8335811919920363;-0.42445498984481994;-0.4244550089607693;0.7958293175242218;0.3816847025885637;0.8825942250146618
79.481265;1.0569971065821204;0.8337444152102148;0.7886218201371535;-0.4190481812151597;-0.39641554086704067;1.0478946313474602;10.00015464356794;0.8335795306446386;-0.42445499003680254;-0.4244550084988257;0.7958298780810181;0.38168479646781506;0.8825954313251213
79.491265;1.0569960248998476;0.8337450778141011;0.7886188707121315;-0.4190484978896004;-0.39641584038227445;1.0478944242081574;10.000146362193185;0.8335778060398391;-0.424454990230159;-0.4244550080153407;0.7958304380386126;0.3816848818744425;0.8825966688808271
79.501265;1.0569949276973245;0.8337469141805909;0.7886169687426092;-0.4190484981064259;-0.39641584050859;1.0478942416364692;10.000137679010937;0.8335760242751338;-0.4244549904251399;-0.424455007512666;0.7958309962548278;0.381684956037004;0.8825979361836442
79.511265;1.056994779112836;0.8337494401930733;0.7886149487279404;-0.41904909257282474;-0.3964160416288427;1.0478940815140896;10.000128616790237;0.8335741917336913;-0.4244549906221687;-0.4244550069934781;0.7958305503337509;0.38168501597531873;0.882598330466199
79.521265;1.0569936531610093;0.8337513449451448;0.7886130162299543;-0.41904909281271907;-0.3964160417296863;1.0478939406066585;10.000119204287145;0.8335723148432977;-0.42445499082166943;-0.4244550064604893;0.7958310970692812;0.3816840584838141;0.8825992212776171
79.531265;1.0569925121456507;0.8337532754967762;0.7886110714364176;-0.4190490930631333;-0.39641604181645257;1.0478938154180548;10.000109479905602;0.8335703999500379;-0.4244549910238745;-0.42445500591626917;0.7958316331094613;0.38168408040861274;0.8826005700513648
79.541265;1.0569913549434478;0.8337552261758684;0.7886091142390501;-0.4190490933228721;-0.3964160418883502;1.047893702523731;10.000099481281868;0.8335684533635606;-0.42445499122881325;-0.4244550053631607;0.7958321556566299;0.3816840789395381;0.8826019411978
79.551265;1.0569901809953581;0.8337571907389982;0.7886071444201981;-0.4190490935905407;-0.39641604194467095;1.0478935989921676;10.000089234567955;0.8335664814353259;-0.424454991436452;-0.42445500480334786;0.7958326625229397;0.38168405182097814;0.8826033308942774
79.561265;1.0569889914910728;0.8337577143778422;0.7886037927758939;-0.41904827922367044;-0.39641527134283994;1.0478935030890888;10.000078751633675;0.8335644901503517;-0.42445499164689704;-0.42445500423906757;0.7958321515251682;0.3816839974141153;0.8826038333319631
79.571265;1.056987789192042;0.8337596844348555;0.7886017985673962;-0.41904827950302354;-0.3964152713662159;1.0478934139881393;10.000068034782984;0.8335624848355054;-0.4244549918605101;-0.42445500367265077;0.7958326196197982;0.38168391440895605;0.8826052473151645
79.581265;1.056986308075802;0.8337610516474269;0.7885994320414876;-0.41904893241794827;-0.39641598979697745;1.0478933309532146;10.000057085952411;0.8335604708195026;-0.4244549920777241;-0.4244550031062523;0.7958330625225173;0.3816838014729577;0.8826066665644626
79.591265;1.0569850912788954;0.8337629981600455;0.7885974168645818;-0.4190489327019433;-0.39641598978642106;1.047893253569426;10.000045906892948;0.8335584541348025;-0.424454992298628;-0.42445500254153756;0.7958334755942931;0.38168365729491255;0.8826080865615146
79.601265;1.0569838750670362;0.8337649248861786;0.7885953937916041;-0.4190489329850441;-0.39641598975875864;1.0478941825624728;10.000034491278164;0.8335564412554232;-0.4244549925227673;-0.4244550019796927;0.7958338552909349;0.38168348085760984;0.8826095034095267
79.611265;1.0569826657253263;0.8337668286431467;0.7885933650852904;-0.41904893326526016;-0.39641598971365766;1.0478941199986127;10.000022825377513;0.833554438525261;-0.4244549927493363;-0.42445500142173137;0.7958332000613193;0.3816832716031239;0.8826100125729979
79.621265;1.0569814683167733;0.8337687078875354;0.7885913337893957;-0.41904893354112926;-0.3964159896507894;1.0478940689077005;10.000010896424138;0.833552451853729;-0.4244549929774342;-0.4244550008687489;0.7958335102699208;0.38168302945078286;0.8826114153920964
79.631265;1.0569802861902955;0.8337705623310703;0.7885893036306925;-0.41904893381173564;-0.3964159895701803;1.0478940326054693;9.999998698335952;0.8335504862922997;-0.424454993206191;-0.42445500032186834;0.7958337870060216;0.38168275481263814;0.8826128093427205
79.641265;1.0569791221440068;0.8337712615413492;0.7885862078878472;-0.4190492505453104;-0.39641628884866076;1.047894014093983;9.99998623368798;0.8335485458225784;-0.4244549934348876;-0.4244549997819103;0.7958340307650609;0.3816824486534461;0.8826141948279145
79.651265;1.0569779794423944;0.8337727529860773;0.7885838889828463;-0.4190481196922903;-0.3964152187149953;1.0478940159678531;9.999973513339109;0.8335466337160772;-0.4244549936630595;-0.4244549992491676;0.7958332410697645;0.38168211236386795;0.8826146714370323
79.661265;1.0569768616403166;0.8337745409133814;0.7885818755892665;-0.41904811994314;-0.396415218585551;1.0478940401980545;9.99996055341576;0.8335447526915696;-0.4244549938903932;-0.42445499872349507;0.7958334166500801;0.38168174757009016;0.882616043287244
79.671265;1.056975772056323;0.8337763111955424;0.7885798671798944;-0.4190481201864228;-0.3964152184416583;1.047894087551285;9.999947370431045;0.8335429046928685;-0.4244549941164676;-0.42445499820445043;0.7958335557503786;0.38168135619798776;0.8826174091914298
79.681265;1.0569747139414905;0.8337780654269331;0.788577862845432;-0.4190481204222309;-0.39641521828362536;1.047894158035496;9.999933978969574;0.8335410912685248;-0.42445499434067785;-0.42445499769135037;0.7958336565475033;0.38168094051746;0.8826187702862324
79.691265;1.0569736907719924;0.833779804055238;0.7885758628942957;-0.41904812065083463;-0.3964152181113319;1.047894252527495;9.999920393062483;0.8335393146882307;-0.42445499456233604;-0.42445499718344215;0.7958337174295845;0.38168050292468536;0.8826201294411481
79.701265;1.0569727055855624;0.83378152669585;0.7885738688363084;-0.4190481208724998;-0.3964152179244691;1.047894373272953;9.99990662524723;0.833537578364917;-0.4244549947805754;-0.4244549966803005;0.7958327371001837;0.38168004575048164;0.8826205897209648
79.711265;1.056971760091848;0.8337821016142944;0.7885708125784701;-0.41904843755644905;-0.39641551709896855;1.047894522812988;9.999892682342212;0.8335358860075692;-0.42445499499420697;-0.42445499618215143;0.795832714689504;0.38167957134134056;0.8826219599481717
79.721265;1.0569708546574008;0.8337837897141744;0.7885688357532274;-0.4190484377652949;-0.3964155168818057;1.0478947035826147;9.999878562089435;0.8335342407467878;-0.4244549952018651;-0.42445499568968037;0.7958326499029397;0.38167908232175973;0.8826233435505138
79.731265;1.0569697191332412;0.8337848625952012;0.7885665085682259;-0.4190490905982378;-0.3964162350711338;1.0478949181113313;9.999864253850063;0.8335326447289155;-0.42445499540224696;-0.4244549952034341;0.7958325429196572;0.3816785817912704;0.88262474400253
79.741265;1.0569688905617358;0.8337865038075215;0.7885645553505866;-0.41904909079555447;-0.39641623482226473;1.0478951682849083;9.999849743146939;0.8335310985449667;-0.424454995594222;-0.4244549947234029;0.7958323938747095;0.38167807328109477;0.882626162948181
79.751265;1.0569690596289398;0.8337884492676332;0.788562217986893;-0.41904855411086844;-0.3964153655402869;1.0478954545422814;9.99983501329628;0.8335296009426775;-0.4244549957767804;-0.42445499424912053;0.795831202620664;0.38167756050797297;0.8826266991271905
79.761265;1.0569682968487524;0.8337900200967605;0.7885603019520834;-0.41904855429769544;-0.39641536525708665;1.0478957760660588;9.999820044125466;0.833528149508249;-0.42445499594887065;-0.4244549937800874;0.7958309690939189;0.3816770471139985;0.8826281559551254
79.771265;1.0569675618345693;0.833791545320996;0.7885584121000699;-0.41904855447938644;-0.3964153649554547;1.0478961311992954;9.999804815529824;0.8335267415140538;-0.4244549961093059;-0.42445499331605563;0.7958306936832299;0.38167653642603705;0.8826296327095904
79.781265;1.0569668516751762;0.8337918863180901;0.788555483596112;-0.4190488711236798;-0.39641566400998113;1.0478965172689294;9.999789312106994;0.8335253741970485;-0.4244549962567466;-0.4244549928569173;0.7958303775536867;0.3816760312468915;0.8826311309738318
79.791265;1.0569661645492683;0.8337932981842238;0.7885536607484308;-0.41904887129508706;-0.39641566367060743;1.0478969305878933;9.99977352309638;0.833524044839658;-0.42445499638957945;-0.4244549924023905;0.7958300229617747;0.3816755340052162;0.8826326519687792
79.801265;1.0569654998860385;0.8337946435195108;0.7885518767054919;-0.4190488714616114;-0.39641566331310546;1.0478973676656773;9.99975744166104;0.8335227510978385;-0.42445499650578006;-0.42445499195193837;0.7958286330479104;0.3816750471590061;0.882633294025696
79.811265;1.0569648575500452;0.8337959166886271;0.7885501342057176;-0.4190488716234787;-0.3964156629386127;1.0478978264136376;9.999741061696534;0.8335214914095753;-0.42445499660304387;-0.4244549915050658;0.7958282112560333;0.38167457320087816;0.8826348590950507
79.821265;1.0569642372042307;0.8337971123260828;0.7885484363520705;-0.4190488717806999;-0.3964156625484843;1.0478983058960174;9.999724371123172;0.8335202647797499;-0.4244549966791345;-0.42445499106153844;0.7958277610014202;0.381674114304344;0.8826364433352211
79.831265;1.0569636381200544;0.8337982250926472;0.788546787098154;-0.4190488719329899;-0.3964156621441138;1.0478988053272276;9.999707350677147;0.8335190697765538;-0.4244549967320513;-0.4244549906211591;0.7958272857097327;0.3816736721252084;0.882638043808858
79.841265;1.056963058677369;0.8337989334463999;0.788544891724884;-0.41904774096763575;-0.3964145917069053;1.0478993234970124;9.999689977293317;0.8335179038234084;-0.4244549967599065;-0.42445499018358707;0.7958267890130487;0.38167324773577344;0.8826396574671926
79.851265;1.0569624961398503;0.833799866003189;0.7885433537220331;-0.41904774110871484;-0.3964145912775515;1.0478998591564839;9.99967222673798;0.833516763498542;-0.42445499676076176;-0.4244549897486442;0.7958252746521757;0.38167284151635394;0.8826403804514533
79.861265;1.0569619471188438;0.8337995717648524;0.7885408083202078;-0.41904805771188836;-0.39641489021216525;1.0479004117606612;9.999654079297086;0.8335156449400004;-0.4244549967325816;-0.4244549893166143;0.7958247460160532;0.3816724531719483;0.8826420149216958
79.871265;1.0569614081381504;0.8338003103884447;0.7885393999689692;-0.4190480578419859;-0.3964148897615709;1.0479009814125928;9.999635528102583;0.8335145437591897;-0.42445499667330633;-0.42445498888806515;0.7958242058425554;0.38167208193857965;0.8826436587559774
79.881265;1.0569608764241345;0.8338009489563055;0.7885380618234061;-0.4190480579668978;-0.39641488930177804;1.0479015683271211;9.999616585399377;0.833513455361849;-0.4244549965809593;-0.42445498846351487;0.7958236559419584;0.38167172679527217;0.8826453110822694
79.891265;1.056960081422397;0.8338008922223962;0.7885364338512342;-0.41904871071407934;-0.39641560725234437;1.0479021724448296;9.999597284283881;0.833512375761132;-0.4244549964537567;-0.4244549880433408;0.7958230967994601;0.3816713866629369;0.882646970445505
79.901265;1.0569595623190355;0.8338013289260255;0.7885352382296417;-0.4190487108274056;-0.39641560677544296;1.0479027931685048;9.999577673321172;0.8335113014907797;-0.4244549962902388;-0.42445498762791367;0.7958215278610501;0.3816710606832454;0.8826477340837233
79.911265;1.056959050213224;0.8338016668557673;0.7885341138156401;-0.4190487109339301;-0.3964156062902118;1.0479034295646135;9.999557804833517;0.833510228854479;-0.4244549960893347;-0.42445498721769237;0.7958209483893698;0.38167074845024257;0.8826494049558173
79.921265;1.056958545614143;0.833801909641028;0.7885330604485041;-0.41904871103282365;-0.3964156057970394;1.0479040809552524;9.999537722566988;0.8335091543283474;-0.4244549958503655;-0.4244549868132538;0.795820357758807;0.38167044989609145;0.8826510816093479
79.931265;1.0569580495842854;0.8338009308779267;0.7885310067387431;-0.41904902759000445;-0.3964159046706457;1.047904747395468;9.999517457606503;0.8335080758912352;-0.4244549955730157;-0.4244549864155088;0.7958197553950805;0.38167016479510746;0.8826527642672498
79.941265;1.0569575642120441;0.8338006814972535;0.7885297907917572;-0.41904789655949987;-0.39641483414356804;1.0479054300625552;9.999497035528675;0.8335069933405607;-0.42445499525718106;-0.4244549860259006;0.7958191411053296;0.3816698923831305;0.882654452622214
79.951265;1.0569570932934218;0.8338006686866068;0.7885289386196189;-0.41904789663237857;-0.3964148336311712;1.047906131747138;9.999476483746264;0.8335059070709249;-0.4244549949028748;-0.42445498564613027;0.7958175151571517;0.3816696316338154;0.8826552431432775
79.961265;1.0569566427110648;0.8338005816527433;0.7885281483660349;-0.41904789669651;-0.3964148331142718;1.047906856928117;9.999455831454645;0.8335048167906802;-0.42445499451039553;-0.424454985277678;0.795816877892727;0.38166938196779004;0.8826569351437944
79.971265;1.0569562194530921;0.8338004263335264;0.7885274170821437;-0.4190478967519457;-0.39641483259337845;1.0479076107202319;9.999435109627358;0.8335037216206925;-0.42445499408049403;-0.42445498492172656;0.7958162298081218;0.38166914363223364;0.8826586215520815
79.981265;1.0569558296859372;0.8338002087784788;0.7885267405134732;-0.41904789679878124;-0.39641483206864053;1.0479083976413406;9.999414356856889;0.8335026210897075;-0.4244549936143139;-0.42445498457930314;0.7958155718123775;0.3816689174956848;0.8826602959278863
79.991265;1.0569554774016061;0.8337999347650884;0.7885261127824739;-0.41904789683727467;-0.39641483154019436;1.0479092214355603;9.999393625638898;0.8335015152903478;-0.4244549931132842;-0.42445498425124173;0.7958139050076767;0.3816687045630019;0.8826610499017365
80.001265;1.0569561273427193;0.8338002619125023;0.7885254259576859;-0.4190484911000339;-0.39641503200964;1.0479100850998744;9.999372981317485;0.8335004040388588;-0.4244549925791131;-0.4244549839381938;0.7958132305265246;0.38166850555270615;0.8826626802993339
80.011265;1.0569558532656185;0.8337987583214105;0.7885238052951485;-0.419048807589788;-0.3964153308485386;1.047910990071907;9.99935249560787;0.8334992867560608;-0.42445499201368486;-0.4244549836407658;0.7958125497332471;0.3816683207553809;0.8826642791505871
80.021265;1.0569556165249068;0.8337983432759288;0.7885232835257471;-0.41904880760612384;-0.39641533031109205;1.0479119354250799;9.999332240581657;0.8334981633695734;-0.424454991418728;-0.4244549833595474;0.7958118645627722;0.3816681501115619;0.8826658398924069
80.031265;1.0569554152234648;0.8337975733133837;0.788522485518917;-0.419047676503207;-0.3964142597515729;1.0479129184549578;9.999312280115863;0.8334970351082861;-0.42445499079561055;-0.4244549830951552;0.7958111777296601;0.38166799331312407;0.8826673561057465
80.041265;1.05695497903492;0.8337964904541151;0.788521644082491;-0.4190483291341817;-0.39641497762681727;1.0479139361257788;9.999292658783071;0.8334959047297129;-0.4244549901456229;-0.4244549828483524;0.795809492471886;0.3816678499563373;0.8826679202897248
80.051265;1.0569548470100887;0.8337959691210292;0.7885211787804656;-0.41904832913575213;-0.39641497708548823;1.0479159860456788;9.999273398363805;0.833494775945541;-0.4244549894703979;-0.42445498261999426;0.7958088121419366;0.38166771989488935;0.8826693306766822
80.061265;1.0569547501423189;0.8337954167968371;0.7885207266127134;-0.41904832913495765;-0.3964149765441135;1.0479170670236457;9.999254505496456;0.8334936524586207;-0.4244549887720004;-0.4244549824108378;0.7958081404316693;0.3816676035465504;0.8826706821938738
80.071265;1.0569546882394736;0.8337948345053411;0.7885202863439996;-0.41904832913351536;-0.39641497600377035;1.0479181791936594;9.999235981434591;0.8334925376693559;-0.42445498805275095;-0.42445498222134265;0.7958074820773269;0.381667501756138;0.8826719737036769
80.081265;1.0569546605052953;0.8337930910615872;0.7885187862319636;-0.41904864559863036;-0.3964152748388386;1.0479193232332613;9.999217827782159;0.833491435209579;-0.4244549873150836;-0.42445498205144655;0.7958068428829774;0.3816674154543931;0.8826732060035678
80.091265;1.0569546672103274;0.8337924471342091;0.7885183638887423;-0.41904864560048555;-0.39641527430545137;1.0479204991191877;9.999200050698278;0.8334903494538124;-0.42445498656167335;-0.42445498190053277;0.7958052286926632;0.3816673455350756;0.8826734785904714
80.101265;1.0569547113706819;0.8337917685924531;0.7885179469428214;-0.4190486456056116;-0.3964152737782199;1.0479217055276384;9.999182662231378;0.8334892851776828;-0.42445498579563207;-0.424454981767677;0.7958046444871388;0.3816672929484627;0.8826745948685255
80.111265;1.056954797912278;0.8337910511482749;0.7885175337377539;-0.4190486456148448;-0.3964152732583277;1.0479229402437533;9.999165679105115;0.8334882468129756;-0.4244549850204168;-0.4244549816519088;0.7958040945029996;0.3816672589020945;0.8826756525903786
80.121265;1.0569549313548443;0.8337902894091866;0.7885171233082265;-0.4190486456287715;-0.39641527274611466;1.047924200859202;9.999149126014824;0.833487238403936;-0.42445498423960715;-0.4244549815523406;0.7958035828411971;0.38166724490654136;0.8826766513017015
80.131265;1.0569551148280811;0.8337891607162791;0.7885164161385305;-0.4190475145341773;-0.3964142022209705;1.0479254849590802;9.999133038638208;0.8334862640816333;-0.4244549834567878;-0.4244549814681626;0.7958031137190203;0.38166725245137084;0.8826775910789979
80.141265;1.0569553503581242;0.833788291634476;0.7885160120477173;-0.4190475145574844;-0.39641420172394093;1.0479267890526023;9.999117459201583;0.8334853280944855;-0.4244549826753992;-0.4244549813986395;0.7958016910691873;0.38166728274686024;0.8826775704489525
80.151265;1.0569556386926091;0.8337873600224635;0.7885156138086045;-0.4190475145850883;-0.39641420123531346;1.0479281072113749;9.99910243367745;0.8334844344191299;-0.4244549818985011;-0.4244549813432632;0.7958013177901745;0.38166733693267313;0.882678392312034
80.161265;1.0569559787132499;0.8337852305919299;0.7885141538099125;-0.41904783108249866;-0.39641450012911367;1.0479294317344128;9.999088015394456;0.8334835865123505;-0.4244549811287361;-0.42445498130190085;0.7958009949888936;0.3816674162147502;0.8826791538796654
80.171265;1.056956367549762;0.8337841634538764;0.7885137740330179;-0.4190478311187791;-0.3964144996608814;1.0479307548769652;9.999074264173952;0.8334827872820187;-0.42445498036865204;-0.42445498127476133;0.7958007213485112;0.3816675214846876;0.8826798532034429
80.181265;1.0569568013196107;0.8337830275224712;0.7885134060569043;-0.41904783115959915;-0.39641449920457644;1.047932069346864;9.999061235912349;0.8334820391155011;-0.42445497962114137;-0.4244549812622763;0.7958004930589803;0.38166765298709404;0.8826804880711874
80.191265;1.0569572759549013;0.8337818244699101;0.7885130520417479;-0.4190478312046996;-0.39641449876110535;1.047933368363697;9.99904897057514;0.8334813436897335;-0.4244549788895986;-0.4244549812650766;0.7957993044803044;0.38166781035448183;0.882680154994917
80.201265;1.0569575186328921;0.833779962374182;0.7885123538656361;-0.41904848387686294;-0.3964152167447552;1.0479346462574024;9.99903748673404;0.8334807016636188;-0.4244549781775953;-0.4244549812839364;0.7957991490578545;0.3816679926427019;0.8826806560154128
80.211265;1.0569580660260702;0.8337786315709661;0.788512036760521;-0.4190484839289023;-0.3964152163285367;1.0479358985555185;9.99902678664729;0.8334801127703348;-0.42445497748831484;-0.42445498131946957;0.795799019875498;0.3816681983338008;0.8826810891210672
80.221265;1.0569586475119772;0.833777238911624;0.7885117418619494;-0.41904848398373484;-0.39641521592624634;1.0479371210894928;9.999016867576376;0.8334795762482007;-0.4244549768243215;-0.424454981371837;0.7957989097793582;0.3816684254523141;0.8826814547570778
80.231265;1.056959262333207;0.8337754683892651;0.7885111717777705;-0.41904735292764733;-0.3964141455172851;1.0479383091970986;9.999007728452161;0.8334790910988586;-0.42445497618783856;-0.4244549814408125;0.7957988117235241;0.38166867160119666;0.8826817542916758
80.241265;1.0569599093248712;0.8337728219935816;0.7885098572220006;-0.4190476694513852;-0.3964144445152288;1.0479394580437338;9.998999369513278;0.8334786560992219;-0.424454975580921;-0.4244549815260861;0.7957977193804241;0.3816689338567177;0.8826810889612945
80.251265;1.0569615490361985;0.8337718986655909;0.788509539662066;-0.4190482637411378;-0.396414645154143;1.0479405640318922;9.99899178891095;0.8334782700735835;-0.4244549750052611;-0.42445498162741413;0.7957976273671679;0.38166920888953687;0.8826812664271517
80.261265;1.0569622515720396;0.8337702632523016;0.7885093525465002;-0.4190482638028101;-0.396414644810007;1.0479416259561376;9.998984979587462;0.8334779325525203;-0.42445497446211516;-0.4244549817445578;0.7957975311274058;0.3816694933921358;0.8826813898787625
80.271265;1.0569629758620696;0.8337685697849885;0.7885091949871708;-0.4190482638641322;-0.39641464448195807;1.04794264463662;9.998978932203595;0.8334776443293657;-0.42445497395245746;-0.4244549818773267;0.7957974268870053;0.3816697844303931;0.8826814637527274
80.281265;1.0569637187107668;0.8337668193985021;0.7885090652323097;-0.419048263923556;-0.396414644171216;1.0479436217131846;9.998973642673388;0.8334774074786329;-0.4244549734771821;-0.42445498202572735;0.7957973115424358;0.38167007964839683;0.8826814924230575
80.291265;1.0569644777771097;0.833765012611883;0.7885089603886429;-0.4190482639792881;-0.39641464387895164;1.04794455889872;9.998969113601724;0.8334772246320143;-0.42445497303729;-0.42445498218998334;0.7957961824283379;0.38167037740324483;0.8826805785981843
80.301265;1.0569652515669037;0.8337631497114724;0.7885088780031653;-0.4190482640293468;-0.3964146436060793;1.047945457690512;9.99896534658826;0.83347709829137;-0.42445497263378695;-0.4244549823704942;0.7957960375162839;0.38167067659839465;0.8826805294316373
80.311265;1.0569660404207353;0.833760101115381;0.7885077467896241;-0.4190485805358911;-0.39641494272494426;1.0479463187913047;9.998962333430313;0.8334770308291933;-0.424454972267372;-0.4244549825678273;0.7957958759157912;0.3816709762016333;0.8826804470133488
80.321265;1.0569668469072442;0.8337578163236851;0.7885074069238573;-0.4190474494529375;-0.3964138724720887;1.0479471411608854;9.99896005531676;0.8334770243319427;-0.4244549719382625;-0.4244549827825834;0.7957956979099056;0.38167127480229335;0.8826803357157785
80.331265;1.0569676748611707;0.833755802386219;0.7885073870745615;-0.41904744947096134;-0.3964138722611021;1.0479479216536374;9.998958487201326;0.8334770802731557;-0.42445497164604;-0.42445498301514634;0.7957955047984573;0.3816715704587352;0.8826802013055026
80.341265;1.0569685287301018;0.8337537483889166;0.7885073887247749;-0.4190474494726234;-0.3964138720715522;1.04794865550823;9.998957597759857;0.8334771996018546;-0.4244549713895739;-0.4244549832656103;0.7957942991103641;0.38167186098143707;0.8826791490012549
80.351265;1.0569694137953378;0.8337516594087091;0.7885074139586891;-0.41904744945496203;-0.39641387190395894;1.0479493368266546;9.9989573512675;0.8334773825717512;-0.42445497116743186;-0.4244549835339556;0.7957940846747334;0.38167214455891946;0.882678988809956
80.361265;1.056970066625972;0.8337489452774388;0.7885071041349864;-0.4190481020360913;-0.39641459016920866;1.0479499589799457;9.998957718292441;0.8334776280361462;-0.42445497097852836;-0.42445498382024227;0.7957938661635094;0.381672420165578;0.8826788253702722
80.371265;1.0569710323335175;0.8337467974790402;0.7885071832057005;-0.419048101971071;-0.39641459004629415;1.0479505152324584;9.99895868033391;0.8334779328849193;-0.4244549708222308;-0.4244549841246105;0.7957936486198897;0.38167268746665345;0.8826786645652546
80.381265;1.0569720479612836;0.8337446244280763;0.7885072907611378;-0.41904810187887476;-0.396414589945421;1.0479509989552476;9.998960219112918;0.8334782920633276;-0.424454970697857;-0.424454984447094;0.7957934372320332;0.38167294655655587;0.8826785112288495
80.391265;1.056973120199489;0.8337412981111204;0.7885063570651379;-0.41904841822139743;-0.3964148892367803;1.0479514032098425;9.998962307381504;0.8334786990017068;-0.4244549706042871;-0.4244549847874488;0.7957932370754084;0.3816731977163989;0.8826783686960661
80.401265;1.0569742552731287;0.833739084736108;0.7885065220030563;-0.419048418071189;-0.39641488917857776;1.0479517206994788;9.998964916088033;0.8334791462251661;-0.42445497054011555;-0.42445498514521496;0.7957920528119825;0.38167344119487007;0.8826773378388432
80.411265;1.056975457946647;0.8337368577544744;0.7885067148287088;-0.4190484178910983;-0.3964148891407855;1.047951944811316;9.998968023591974;0.8334796260225258;-0.42445497050411174;-0.4244549855198544;0.795791888539723;0.38167367714973316;0.8826772238973597
80.421265;1.0569767306762514;0.833734305307316;0.7885066352636135;-0.4190472865660023;-0.39641381910158013;1.0479520711222923;9.998971610338891;0.8334801307378154;-0.4244549704955466;-0.4244549859106902;0.7957917476861668;0.38167390562492554;0.8826771266250787
80.431265;1.0569780735787462;0.8337320645833366;0.7885068815675931;-0.4190472863237137;-0.3964138191024566;1.0479520979788686;9.998975650135097;0.833480652897446;-0.4244549705141858;-0.424454986316789;0.7957916328073561;0.38167412625145675;0.882677047130574
80.441265;1.056979485442436;0.8337298228107431;0.7885071545281052;-0.4190472860484186;-0.39641381912189005;1.0479520257789527;9.998980110733745;0.8334811856225767;-0.4244549705601074;-0.4244549867370811;0.7957915457525695;0.3816743378234807;0.8826769864280242
80.451265;1.0569809647657795;0.8337275828903173;0.7885074546315054;-0.419047285738634;-0.39641381915975116;1.0479518562616457;9.99898495754707;0.8334817227479897;-0.4244549706335573;-0.4244549871705472;0.7957904886260101;0.38167453839516385;0.8826760436195419
