time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.461265;1.0569825101034866;0.8337253469988403;0.7885077821727001;-0.4190472853929483;-0.3964138192159996;1.0479515922042717;9.998990151424247;0.8334822585720817;-0.42445497073491756;-0.4244549876160394;0.7957904648168529;0.3816747259709532;0.8826760229087696
80.471265;1.0569841203262234;0.8337219863254745;0.7885070667698327;-0.41904760147367176;-0.3964141186609259;1.0479512366573944;9.998995641319446;0.833482787946418;-0.4244549708647362;-0.4244549880719433;0.79579047922672;0.3816748989489694;0.8826760245396065
80.481265;1.056985795276802;0.8337197663684242;0.7885074472532896;-0.41904760105378724;-0.3964141187524509;1.0479507922331384;9.999001362108572;0.833483306294722;-0.4244549710236758;-0.42445498853620556;0.7957905378910883;0.38167505609826174;0.8826760507465882
80.491265;1.0569875359929506;0.8337175600418587;0.7885078516625328;-0.41904760059685375;-0.3964141188599311;1.0479502613230702;9.999007243831025;0.8334838087247218;-0.42445497121240844;-0.42445498900656964;0.7957906473884606;0.3816751966920141;0.8826761033574982
80.501265;1.0569903070127147;0.8337160241252977;0.7885081768746306;-0.4190481943302171;-0.3964143199778391;1.047949646702325;9.999013225433652;0.8334842889237658;-0.42445497143151895;-0.4244549894806731;0.7957898142895213;0.3816743208392689;0.882674849777068
80.511265;1.056992183507428;0.8337138573838991;0.7885086234805596;-0.4190481938019371;-0.3964143201117451;1.0479499518384583;9.999019264202797;0.8334847391722506;-0.4244549716813361;-0.42445498995611725;0.795790044949658;0.38167442955068187;0.8826749599774515
80.521265;1.056993859263595;0.8337108054104405;0.7885084292049704;-0.419047714744278;-0.3964139686416831;1.0479491812829467;9.999025338406055;0.833485151191936;-0.4244549719618662;-0.4244549904306409;0.7957903452978807;0.38167452440783;0.8826751019950458
80.531265;1.0569958713481489;0.8337086928662849;0.7885089147146797;-0.41904771415342246;-0.39641396879311314;1.0479483414405038;9.999031440682192;0.8334855166552585;-0.4244549722729309;-0.42445499090227506;0.795790720265964;0.3816746070807786;0.882675278744109
80.541265;1.0569979463510146;0.8337066123457226;0.788509418848372;-0.4190477135357403;-0.39641396895046055;1.0479474407562535;9.999037566434145;0.8334858277012787;-0.42445497261423254;-0.42445499136940257;0.7957911734997698;0.3816746790857741;0.8826754934299743
80.551265;1.0570000793921692;0.8337034365337566;0.7885088697002912;-0.41904802935634017;-0.3964142684817814;1.0479464887736007;9.999043713448085;0.8334860779836901;-0.4244549729852964;-0.42445499183081814;0.795790707708552;0.3816747419769658;0.8826748472344023
80.561265;1.057002265733206;0.8337014324671667;0.7885094040067772;-0.41904802869327795;-0.3964142686472923;1.047945495089313;9.999049893218887;0.8334862632318292;-0.424454973385255;-0.42445499228577543;0.7957913249909826;0.3816747976640184;0.8826751454905154
80.571265;1.0570045005626827;0.8336994748971606;0.7885099477693338;-0.4190480280109426;-0.3964142688154573;1.0479444690804627;9.999056134228121;0.8334863809636257;-0.42445497381254854;-0.42445499273385745;0.7957920267457342;0.3816748484965032;0.8826754877052457
80.581265;1.057006778725121;0.8336975696176266;0.7885104969479978;-0.4190480273113999;-0.3964142689853509;1.0479434197800968;9.999062472359327;0.8334864300372358;-0.4244549742650937;-0.4244549931746838;0.7957928137175015;0.3816748971903411;0.8826758735682025
80.591265;1.0570090952675892;0.8336957211768424;0.7885110474833819;-0.4190480265967319;-0.39641426915594613;1.047942355017182;9.999068941006497;0.8334864101113212;-0.42445497474084926;-0.4244549936076606;0.7957936864808122;0.3816749466729432;0.8826763013402732
80.601265;1.0570114462215079;0.8336939335187924;0.7885115954133681;-0.41904802586895523;-0.39641426932605384;1.047941280380846;9.99907556784488;0.833486321179439;-0.42445497523805054;-0.42445499403193687;0.7957936454104986;0.3816749997657864;0.8826758668178902
80.611265;1.0570138287205637;0.833692211447568;0.7885121373564168;-0.4190480251298164;-0.3964142694943938;1.0479401993306203;9.999082374948868;0.8334861636262724;-0.42445497575506697;-0.4244549944464743;0.7957946898706029;0.3816750587921499;0.882676370255085
80.621265;1.057016240484641;0.8336891133889395;0.7885113015197549;-0.41904720972741877;-0.39641349900766165;1.047939114246824;9.999089378723127;0.833485938520785;-0.42445497629028345;-0.42445499485012095;0.7957958179206469;0.3816751252491131;0.8826769068877809
80.631265;1.0570186796401952;0.8336875407709039;0.7885118247637652;-0.4190472089698195;-0.39641349916887475;1.0479380271502785;9.9990965896236;0.8334856479259228;-0.4244549768420428;-0.4244549952417352;0.7957970267848414;0.3816751997466046;0.882677473656049
80.641265;1.057021144609269;0.833686051143323;0.7885123351945101;-0.4190472082051141;-0.39641349932522224;1.0479369403383418;9.999104008967183;0.8334852953739675;-0.4244549774086477;-0.4244549956202089;0.795798313193102;0.38167528230192843;0.8826780682392444
80.651265;1.0570236331237488;0.8336846476757411;0.7885128298781979;-0.4190472074344439;-0.39641349947637844;1.0479358570321262;9.999111627320476;0.8334848858059897;-0.4244549779885289;-0.42445499598437436;0.795798673519515;0.3816753725869853;0.8826777883894503
80.661265;1.057026141444667;0.8336833318990028;0.7885133068386813;-0.419047206658518;-0.3964134996221521;1.0479347806787471;9.999119433027019;0.8334844244653781;-0.4244549785802946;-0.4244549963331031;0.7958001038970369;0.381675469854621;0.8826784380868743
80.671265;1.0570286646388836;0.8336821045030841;0.788513765754807;-0.4190472058780544;-0.39641349976220247;1.0479337138797593;9.999127423637367;0.8334839158267489;-0.4244549791824185;-0.4244549966655473;0.795801600174143;0.38167557289786724;0.8826791163953366
80.681265;1.0570311969422115;0.8336809661824505;0.7885142075099126;-0.41904720509434096;-0.3964134998961389;1.0479326588308977;9.99913561080114;0.8334833634091956;-0.4244549797930309;-0.4244549969811931;0.7958031578376008;0.3816756803264555;0.8826798233897557
80.691265;1.0570334625421853;0.8336793239142789;0.7885142723838179;-0.41904785692590585;-0.39641421842874386;1.0479316177489855;9.999144021255415;0.833482769811391;-0.4244549804101341;-0.42445499727988195;0.7958047720008252;0.3816757909132828;0.8826805587924316
80.701265;1.0570359936170972;0.8336772360746186;0.7885136139314042;-0.4190481726024989;-0.3964145179175812;1.0479305922842568;9.99915269658842;0.8334821366906681;-0.42445498103189966;-0.42445499756193744;0.7958054372210684;0.3816759037480701;0.8826804206838725
80.711265;1.0570385136406126;0.8336763704536172;0.7885140117805773;-0.41904817182031934;-0.39641451803046746;1.0479295834052256;9.99916168941721;0.8334814651550788;-0.42445498165678436;-0.4244549978280956;0.7958071470814806;0.3816760182480535;0.8826812124467266
80.721265;1.0570410148079394;0.8336752778822327;0.7885140968426684;-0.41904703992631337;-0.39641344811367535;1.0479285915011856;9.999171058341727;0.833480756068308;-0.42445498228352563;-0.42445499807931986;0.7958088941647786;0.3816761340132084;0.8826820330903468
80.731265;1.0570434889275044;0.8336745888645043;0.7885144681211216;-0.41904703915260594;-0.3964134482102616;1.0479276159439121;9.999180865007157;0.8334800099362821;-0.42445498291107275;-0.42445499831675343;0.7958106711116953;0.3816762505274971;0.8826828832540485
80.741265;1.0570459280894424;0.8336739841923629;0.7885148264617057;-0.41904703838459534;-0.3964134482981065;1.0479266550065072;9.999191167226988;0.8334792270150958;-0.4244549835384948;-0.4244549985416442;0.7958124718826552;0.38167636717268977;0.8826837635853124
80.751265;1.0570483251620977;0.8336734610459656;0.7885151721682524;-0.4190470376235931;-0.3964134483765877;1.047925706274767;9.999202009550615;0.8334784076807169;-0.42445498416489946;-0.4244549987551822;0.7958132916462631;0.38167648369179175;0.8826837735941133
80.761265;1.0570516371236627;0.8336736690603066;0.7885154050777122;-0.41904763109458987;-0.3964136494381521;1.0479247664066405;9.99921341936876;0.8334775526557726;-0.42445498478949295;-0.4244549989583818;0.7958151259021731;0.3816766004748587;0.8826847177036803
80.771265;1.0570539327055994;0.8336732999562839;0.7885157287744414;-0.41904763035241127;-0.3964136494952447;1.0479238301666935;9.999225404261892;0.8334766632803899;-0.42445498541179916;-0.4244549991519572;0.7958169701881996;0.3816767183918296;0.8826856942903726
80.781265;1.057056169754701;0.833671872418719;0.7885149739544912;-0.41904794608243795;-0.396413948908764;1.047922890504926;9.999237950716045;0.83347574219792;-0.42445498603169357;-0.4244549993361566;0.795818819690695;0.38167683836668115;0.8826867019768728
80.791265;1.0570583429799392;0.8336716458587188;0.7885152820788148;-0.4190479453630024;-0.3964139489424193;1.0479219401120512;9.99925102870823;0.8334747937403156;-0.42445498664917586;-0.4244549995106982;0.7958206682650205;0.38167696102750714;0.8826877390788787
80.801265;1.0570604476808705;0.833671486095179;0.7885155832838608;-0.4190479446558215;-0.3964139489649386;1.0479209723237757;9.99926459812382;0.8334738232127182;-0.4244549872641068;-0.4244549996749546;0.7958225080846728;0.38167708698289093;0.8826888041953704
80.811265;1.0570624808520168;0.8336713901895519;0.7885158758784375;-0.41904794396182254;-0.39641394897731336;1.0479199807319084;9.999278616431948;0.8334728358307009;-0.4244549878759158;-0.4244549998282383;0.7958233305191789;0.3816772175249885;0.8826889941202791
80.821265;1.0570644418548023;0.8336710390989094;0.7885158573115518;-0.41904681216554374;-0.3964128789587064;1.0479189590895164;9.999293047559737;0.8334718360929657;-0.42445498848332897;-0.4244549999698417;0.7958251277244132;0.38167735476747966;0.8826901099672401
80.831265;1.0570663314960211;0.8336710631453307;0.7885161224798932;-0.4190468115015704;-0.39641287895334043;1.047917901758921;9.99930786929247;0.8334708275364421;-0.4244549890843094;-0.4244550000988061;0.7958268939913666;0.3816775011186514;0.8826912478923774
80.841265;1.0570681501517174;0.8336711424362112;0.7885163683689875;-0.4190468108543762;-0.39641287893978194;1.0479168037287618;9.999323073021525;0.8334698127270612;-0.42445498967623824;-0.4244550002137846;0.7958286255834716;0.38167765888044863;0.8826924063511702
80.851265;1.0570696275886375;0.8336706781605182;0.7885162308056549;-0.4190474628393334;-0.396413597320201;1.0479156605389923;9.99933864993207;0.8334687933717605;-0.42445499025616557;-0.4244550003132046;0.7958303194550532;0.3816778302683212;0.8826935846132751
80.861265;1.0570713012593647;0.833669722739547;0.7885153593976597;-0.419047778688155;-0.3964138966578984;1.047914468822925;9.999354576355591;0.8334677706725759;-0.4244549908210737;-0.42445500039548334;0.7958309727415764;0.3816780176217512;0.8826938800007164
80.871265;1.0570729005330566;0.8336699397113037;0.7885155304509195;-0.4190477780955436;-0.3964138966208281;1.0479132269630946;9.999370814495952;0.8334667457059692;-0.42445499136816117;-0.42445500045896384;0.7958325831350174;0.3816782235560415;0.8826950929747783
80.881265;1.0570744247917483;0.8336701936610464;0.7885156712819703;-0.41904777752150757;-0.39641389657632065;1.0479119351952833;9.999387322678174;0.833465719397304;-0.4244549918949372;-0.42445500050168355;0.7958341488048947;0.38167845099506126;0.8826963173857792
80.891265;1.0570758733884238;0.833670480174202;0.7885157795101555;-0.4190477769658654;-0.3964138965244548;1.0479105949825542;9.999404058331738;0.8334646927819198;-0.4244549923990075;-0.42445500052138724;0.7958356678242416;0.381678703156074;0.882697548310427
80.901265;1.0570772446907524;0.8336707949936383;0.7885158534665425;-0.41904777642813845;-0.3964138964654072;1.0479092079661652;9.999420974337996;0.8334636679744973;-0.4244549928777914;-0.42445500051592033;0.7958371380226746;0.3816789832422779;0.8826987819095612
80.911265;1.0570785362194015;0.8336711345706177;0.7885158924677975;-0.4190477759074147;-0.39641389639958985;1.0479077751511867;9.999438026917451;0.8334626486961717;-0.42445499332843445;-0.42445500048372625;0.7958375573730466;0.3816792936850596;0.8826991143963455
80.921265;1.0570797455120615;0.8336711801550896;0.7885155977559937;-0.41904664428581734;-0.39641282630561786;1.0479062964442982;9.999455193647462;0.8334616398552509;-0.42445499374790857;-0.42445500042404033;0.7958389243392088;0.38167963557856577;0.8827003484388127
80.931265;1.0570808702011643;0.8336715636448336;0.7885155699811757;-0.4190466437954231;-0.3964128262284767;1.0479047704688456;9.999472478233592;0.8334606467815262;-0.42445499413306803;-0.42445500033666334;0.795840237764341;0.3816800087571327;0.8827015834148108
80.941265;1.057081907682743;0.8336708369583948;0.7885144425446344;-0.419046959778459;-0.39641312551422825;1.0479031950089939;9.999489896122784;0.8334596743994852;-0.4244549944806539;-0.42445500022170635;0.7958414963242433;0.3816804121027591;0.8827028216449686
80.951265;1.057082855498614;0.83367126161047;0.7885143590833046;-0.41904695931423064;-0.39641312542951457;1.0479015676554801;9.99950745640961;0.8334587265895694;-0.4244549947874952;-0.42445500007957965;0.7958426979077562;0.38168084388487916;0.8827040657336629
80.961265;1.0570837117744525;0.833671705464497;0.7885142543599621;-0.41904695886256893;-0.3964131253423343;1.04789988543861;9.999525153508241;0.8334578060284318;-0.42445499505083245;-0.4244549999110055;0.7958428393142843;0.3816813020678286;0.8827044159085286
80.971265;1.0570844751541193;0.8336721673176016;0.7885141343588754;-0.4190469584235655;-0.39641312525347067;1.047898143663259;9.999542971588978;0.8334569146636298;-0.42445499526853414;-0.42445499971697703;0.7958439166249864;0.3816817843113398;0.8827056762689546
80.981265;1.0570851447043847;0.8336726457353258;0.7885140056179155;-0.4190469579972459;-0.3964131251639434;1.0478963356443116;9.999560895257265;0.8334560545992242;-0.4244549954391338;-0.42445499949868426;0.795844925797184;0.3816822879467443;0.8827069450420753
80.991265;1.0570857196581764;0.8336731388297037;0.7885138741961707;-0.4190469575835119;-0.396413125075251;1.0478954538383716;9.999578913804505;0.8334552282912713;-0.4244549955617466;-0.4244549992573982;0.7958458626803595;0.3816828102878112;0.8827082208814168
81.001265;1.0570861991403415;0.8336736439210795;0.7885137447009288;-0.4190469571821547;-0.39641312498922865;1.047893491129496;9.999597015488584;0.8334544375669495;-0.42445499563615974;-0.4244549989944864;0.795846723055071;0.3816833489710116;0.8827095012985813
81.011265;1.0570865825748064;0.8336741576895954;0.788513619998702;-0.419046956792776;-0.3964131249076472;1.0478914415407654;9.999615185693164;0.8334536827241579;-0.4244549956631402;-0.4244549987114798;0.7958475031637093;0.38168390194368246;0.8827107829483507
81.021265;1.057087564257408;0.8336736038211356;0.7885119696414558;-0.41904851970701695;-0.39641434358823807;1.0478893005891896;9.999633415135063;0.8334529626442936;-0.42445499564452516;-0.4244549984100328;0.7958471999165854;0.38168446715036947;0.8827111599749363
81.031265;1.0570877598428337;0.8336738072820888;0.7885115602900727;-0.41904738822194043;-0.3964132734969213;1.0478870651737058;9.999651706119236;0.8334522753885262;-0.42445499558288785;-0.4244549980918628;0.7958478106270716;0.38168504236632617;0.882712430063654
81.041265;1.0570878674859323;0.8336743238814501;0.7885114606907637;-0.41904738786447504;-0.3964132734352992;1.0478847329377106;9.999670068780228;0.8334516188262333;-0.4244549954809697;-0.42445499775868584;0.7958483327438809;0.38168562554114255;0.8827136847326844
81.051265;1.057087891928081;0.8336748332616424;0.788511374363348;-0.4190473875159267;-0.39641327338083054;1.0478823018031065;9.999688513594293;0.8334509914109441;-0.4244549953411942;-0.42445499741212894;0.7958487637887635;0.381686215254168;0.8827149166909419
81.061265;1.0570878375861728;0.8336753326732851;0.7885113046878742;-0.4190473871753674;-0.39641327333277154;1.0478797701920182;9.999707050652551;0.8334503927972439;-0.42445499516563495;-0.42445499705366524;0.7958491016601107;0.38168681073009814;0.8827161194938309
81.071265;1.057087709607373;0.8336758202715607;0.7885112553547515;-0.41904738684187404;-0.39641327329008774;1.0478771376053548;9.999725695239482;0.8334498236217589;-0.4244549949563497;-0.424454996684604;0.7958483451237153;0.38168741154518676;0.8827163867327528
81.081265;1.0570875147165775;0.8336762942661732;0.7885112301235254;-0.41904738651467366;-0.3964132732518075;1.0478744052309608;9.999744469732368;0.8334492845880934;-0.42445499471547776;-0.42445499630604766;0.7958484942712148;0.38168801732491436;0.8827175184619295
81.091265;1.0570872611366464;0.8336767526687262;0.7885112323484812;-0.4190473861933841;-0.3964132732171311;1.047871576336014;9.999763394415403;0.8334487758634596;-0.42445499444500717;-0.424454995918797;0.7958485508045015;0.38168862757871336;0.8827186112479258
81.101265;1.0570869576486166;0.8336760626897456;0.7885101944865449;-0.4190477023370547;-0.3964135725514384;1.047868655861416;9.999782472627217;0.8334482974898731;-0.424454994146598;-0.42445499552342486;0.7958485178993931;0.3816892417529488;0.8827196649061851
81.111265;1.057086612616171;0.8336764854485309;0.7885102578956003;-0.419047702028585;-0.39641357252272436;1.047865649353123;9.999801687629233;0.8334478504348958;-0.42445499382152824;-0.4244549951205092;0.7958483999624515;0.3816898594216213;0.8827206811756203
81.121265;1.0570862340324534;0.8336768890638651;0.7885103524720523;-0.4190477017278978;-0.3964135724968826;1.0478625624214026;9.999821015606065;0.8334474367354829;-0.42445499347077026;-0.42445499471072967;0.7958472026272587;0.3816904805228933;0.8827207614866335
81.131265;1.0570858295112475;0.833676956354126;0.7885101775897364;-0.41904657031844106;-0.3964125024514269;1.0478594010936588;9.999840439554841;0.8334470582599756;-0.424454993095335;-0.424454994294832;0.7958469326493797;0.381691105615493;0.882721712226863
81.141265;1.0570854058305474;0.8336773193125094;0.7885103303933044;-0.4190465700371224;-0.39641250243099085;1.0478561718114552;9.999859952618259;0.8334467159486058;-0.4244549926966847;-0.4244549938735435;0.795846597595253;0.3816917360299168;0.8827226344338213
81.151265;1.05708496935854;0.8336776605656526;0.7885105102555848;-0.41904656976770766;-0.3964125024129704;1.0478528806877465;9.999879551666451;0.8334464101133194;-0.42445499227681643;-0.4244549934473208;0.7958462056992655;0.38169237370593834;0.8827235304017098
81.161265;1.0570845270055553;0.8336779798396683;0.7885107161035114;-0.4190465695119542;-0.39641250239724407;1.047849533088576;9.999899228564589;0.8334461405775517;-0.42445499183789265;-0.42445499301607353;0.7958457658382355;0.3816930207515485;0.882724402334034
81.171265;1.057084086993256;0.8336782779928433;0.7885109467237787;-0.41904656927162487;-0.39641250238370823;1.0478461336585354;9.999918967375772;0.8334459068614428;-0.4244549913816634;-0.42445499257917263;0.7958452869643978;0.3816936790928139;0.8827252525429405
81.181265;1.0570836589473747;0.833678557109764;0.7885112009607878;-0.41904656904827736;-0.39641250237207826;1.0478426864567945;9.999938748631198;0.8334457089666726;-0.4244549909092248;-0.4244549921357829;0.7958437769321657;0.3816943504670105;0.8827251817265424
81.191265;1.0570829830233908;0.8336770950287611;0.7885100470301655;-0.4190475379111546;-0.3964135201233888;1.047839195584578;9.999958554450188;0.8334455477996516;-0.4244549904212995;-0.42445499168523243;0.7958432417209526;0.3816950365591702;0.8827259953057635
81.201265;1.0570826060231857;0.8336773463171058;0.7885103471660021;-0.4190475377262661;-0.3964135201137075;1.047835666066896;9.999978370604172;0.833445424623515;-0.4244549899185378;-0.4244549912271267;0.7958426855695441;0.38169573898585313;0.8827267943227864
81.211265;1.0570822648480078;0.8336775896214667;0.788510670199834;-0.4190475375629173;-0.3964135201040983;1.0478321040561926;9.999998185425047;0.8334453406293535;-0.424454989401507;-0.4244549907612195;0.7958421115568365;0.3816964591676742;0.8827275828382897
81.221265;1.057081964990093;0.8336778283277002;0.7885110158744361;-0.4190475374222964;-0.39641352009429276;1.0478285162340595;10.000017986737404;0.833445297309459;-0.42445498887055;-0.4244549902872516;0.7958415221539337;0.38169719819574716;0.8827283659680598
81.231265;1.057081711659133;0.8336780644639552;0.7885113835743718;-0.4190475373052399;-0.3964135200841246;1.0478249092498473;10.000037762293791;0.8334452967656898;-0.424454988325664;-0.42445498980494634;0.7958399197400791;0.3816979566907723;0.8827282466157585
81.241265;1.057081510510573;0.8336779817828137;0.7885114727789609;-0.41904640609476324;-0.39641245005076914;1.0478212900519301;10.000057502471973;0.8334453414538568;-0.42445498776650703;-0.42445498931406395;0.7958393073196135;0.38169873479656824;0.8827290308357398
81.251265;1.0570813681108178;0.8336782121011211;0.7885118807194862;-0.41904640602747467;-0.3964124500395674;1.047817666871143;10.000077196404142;0.8334454336527571;-0.4244549871925807;-0.42445498881429283;0.7958386890533231;0.3816995322686369;0.8827298184137607
81.261265;1.0570812908603435;0.8336784374657276;0.7885123065973549;-0.41904640598691273;-0.3964124500279443;1.0478140490875365;10.000096824855245;0.8334455749794633;-0.4244549866035155;-0.42445498830506806;0.795838069950186;0.38170034839722444;0.8827306101381607
81.271265;1.057081283230439;0.8336775251933009;0.7885116791070341;-0.4190467224320334;-0.39641274938085164;1.047810445361285;10.000116360519867;0.8334457664243247;-0.4244549859993003;-0.424454987785496;0.7958374550474466;0.38170118203190584;0.8827314066951167
81.281265;1.05708134794779;0.8336777358417832;0.7885121370126495;-0.4190467224479745;-0.39641274936813853;1.0478068621895233;10.000135777049238;0.8334460087593994;-0.42445498538023557;-0.4244549872544212;0.7958358488010746;0.38170203203744624;0.8827313070294112
81.291265;1.0570824509331238;0.8336785894819632;0.788512507716326;-0.4190473167106815;-0.39641295034247226;1.0478033042621437;10.000155057167975;0.8334463025937079;-0.4244549847467897;-0.42445498671064;0.7958352546088483;0.38170289774605876;0.8827321142846853
81.301265;1.0570826701445937;0.8336787804380249;0.7885129913692318;-0.4190473167849516;-0.39641295032722407;1.0477997754883548;10.000174189349535;0.8334466480625053;-0.4244549840996602;-0.4244549861531027;0.7958346743492501;0.38170377910647635;0.8827329259516353
81.311265;1.0570829729931437;0.8336789618905542;0.7885134845911872;-0.4190473168887491;-0.396412950310459;1.0477962795980191;10.000193158460302;0.8334470446106303;-0.42445498343988153;-0.424454985580916;0.7958341085280076;0.38170467675908243;0.8827337412125653
81.321265;1.0570833628945682;0.8336791347828075;0.7885139843222776;-0.41904731702192205;-0.39641295029198376;1.0477928206126867;10.000211946116883;0.8334474910383125;-0.42445498276875915;-0.4244549849933805;0.7958335570185362;0.38170559192698283;0.8827345603544647
81.331265;1.057083841193492;0.8336792999465585;0.7885144867306613;-0.4190473171841146;-0.3964129502713897;1.0477894032065966;10.000230539654686;0.8334479856566895;-0.4244549820876499;-0.4244549843902599;0.7958330195066532;0.38170652599058824;0.882735384984957
81.341265;1.0570844068880891;0.8336791416906723;0.7885146884760793;-0.41904618625603524;-0.3964118802253979;1.0477860322169432;10.000248936758771;0.833448526353866;-0.4244549813977702;-0.4244549837719944;0.7958314953280372;0.3817074800819299;0.8827353155295712
81.351265;1.0570850565084258;0.8336781626409426;0.7885141149585723;-0.4190465029326864;-0.39641217956363584;1.047782711845425;10.000267144197812;0.8334491108342749;-0.42445498070011894;-0.42445498313975505;0.7958309832839944;0.38170845476432747;0.8827361561549246
81.361265;1.0570855150389786;0.8336777148366974;0.7885142437546183;-0.41904715578542007;-0.3964128979259365;1.0477794456401477;10.000285171687313;0.8334497373147628;-0.4244549799953563;-0.4244549824953821;0.7958304816307235;0.3817094496158733;0.8827370040482895
81.371265;1.0570863151628753;0.8336778548638041;0.7885147267702057;-0.4190471560574244;-0.39641289789105855;1.0477762369252734;10.000303018985157;0.8334504049734026;-0.4244549792837367;-0.4244549818410837;0.7958299877959406;0.38171046303615874;0.8827378560876465
81.381265;1.0570871819130006;0.8336779861895361;0.7885152034644747;-0.4190471563537372;-0.3964128978505675;1.047773088866936;10.000320666286333;0.8334511133524217;-0.4244549785653744;-0.42445498117917924;0.7958294981934599;0.38171149257611536;0.8827387081458152
81.391265;1.057088110634675;0.8336781052825656;0.788515674259068;-0.41904715667258735;-0.3964128978035487;1.0477700046458214;10.000338078419988;0.8334518612700528;-0.4244549778405704;-0.4244549805120837;0.7958280088054677;0.38171253543001427;0.882738654379793
81.401265;1.0570890974377227;0.8336782080323374;0.7885161393405865;-0.4190471570124551;-0.396412897749588;1.047766988366705;10.000355213293206;0.833452646432693;-0.4244549771097021;-0.4244549798422416;0.7958275161021515;0.3817135887096207;0.8827394938224427
81.411265;1.0570901380809519;0.8336782901355237;0.7885165993631865;-0.4190471573722319;-0.396412897689048;1.04776404550078;10.000372026470785;0.8334534661111471;-0.42445497637296975;-0.42445497917212194;0.795827017445396;0.38171464947502;0.8827403199757166
81.421265;1.057091226619695;0.8336783469761969;0.788517055697469;-0.4190471577509928;-0.39641289762303145;1.0477611818634576;10.00038847982097;0.8334543181582448;-0.4244549756305892;-0.4244549785043814;0.7958265105963057;0.3817157145510534;0.88274112692116
81.431265;1.057092355735587;0.8336772422443858;0.7885164400718963;-0.41904747460443337;-0.39641319691695276;1.0477584024341051;10.00040454936606;0.8334552013374489;-0.4244549748831323;-0.42445497784189684;0.7958259927456182;0.38171678038022355;0.8827419079957766
81.441265;1.0570935178620762;0.8336772327649267;0.7885168944344259;-0.4190474750182089;-0.3964131968456263;1.0477557113933378;10.000420220343795;0.8334561148511067;-0.4244549741315934;-0.42445497718766567;0.7958254601994742;0.38171784333412173;0.8827426558687964
81.451265;1.0570947055430493;0.8336768661860561;0.7885170517527695;-0.4190463443290661;-0.3964121267520315;1.047753112789784;10.00043547733918;0.8334570580499427;-0.4244549733773623;-0.4244549765446742;0.7958239089226695;0.38171890030832745;0.882742460782187
81.461265;1.0570959112791585;0.8336767716127816;0.7885175139304563;-0.4190463447736957;-0.39641212668427955;1.0477506108553225;10.000450299314288;0.8334580307134861;-0.42445497262211873;-0.42445497591572184;0.7958233349279594;0.381719948917342;0.8827431175858012
81.471265;1.0570971273614682;0.8336766294706706;0.7885179854446382;-0.41904634523200235;-0.396412126620797;1.0477482099794067;10.00046465960483;0.8334590330209614;-0.4244549718675841;-0.4244549753032899;0.7958227345172157;0.38172098719478154;0.8827437172748888
81.481265;1.057098345815719;0.8336764372524587;0.7885184702838541;-0.41904634570246063;-0.39641212656246466;1.0477469143750426;10.000478531654066;0.8334600649994424;-0.42445497111531366;-0.4244549747094785;0.7958221046743127;0.3817220133007531;0.882744253960763
81.491265;1.057099558347882;0.8336761931151497;0.7885189719959095;-0.41904634618317277;-0.3964121265100029;1.0477447275947813;10.00049189737977;0.8334611262408684;-0.4244549703666226;-0.4244549741360786;0.7958214431011391;0.38172302551589854;0.8827447226845109
81.501265;1.0571007563143986;0.8336758956122428;0.7885194933395795;-0.4190463466722006;-0.3964121264643045;1.04774265246061;10.000504753794814;0.8334622157243735;-0.4244549696226034;-0.4244549735848005;0.7958197480005889;0.3817240224626633;0.8827442175984891
81.511265;1.0571019307320273;0.8336755432405044;0.7885200364293007;-0.4190463471678316;-0.3964121264264669;1.0477406909047642;10.000517117514283;0.8334633314829847;-0.42445496888423395;-0.4244549730574014;0.7958190179429402;0.3817250032350855;0.8827445385720187
81.521265;1.0571030724798653;0.833674002952145;0.7885195328583438;-0.4190466641251985;-0.3964124257614968;1.047738843230753;10.000529022103844;0.8334644709307324;-0.4244549681525632;-0.4244549725555618;0.7958182520491168;0.38172596712052254;0.8827447812264839
81.531265;1.057104172890784;0.8336735347632367;0.7885201235297447;-0.41904666462956397;-0.3964124257435438;1.047737108162394;10.00054050922191;0.8334656316670532;-0.4244549674287595;-0.42445497208069677;0.7958174505579637;0.38172691314811175;0.8827449437513768
81.541265;1.0571049548038383;0.8336724116358022;0.7885203773573155;-0.4190473177408592;-0.396413144128153;1.0477354842549635;10.000551622906071;0.8334668116355705;-0.4244549667139956;-0.42445497163386225;0.7958166150227212;0.3817278399674246;0.8827450261801308
81.551265;1.0571059504306561;0.8336715049306124;0.7885207172307054;-0.4190461871304535;-0.39641207411250334;1.0477339707064355;10.000562403225072;0.833468009035451;-0.4244549660094126;-0.4244549712157091;0.7958157480441458;0.38172774608536647;0.8827445977528029
81.561265;1.0571078478504239;0.8336715060359386;0.7885212801630195;-0.4190467818544661;-0.3964122751197412;1.047732566468183;10.000572875545622;0.8334692226374796;-0.4244549653161091;-0.4244549708264141;0.7958138532474719;0.38172863007814806;0.8827436246622687
81.571265;1.0571087165373336;0.8336707934742712;0.7885219696679012;-0.41904678236474924;-0.3964122751564138;1.0477312691318823;10.00058304529497;0.8334704516578884;-0.42445496463500304;-0.4244549704656303;0.7958129353248087;0.38172949050327876;0.8827434809892347
81.581265;1.057109516099662;0.8336700202975496;0.7885226858566581;-0.41904678287548575;-0.396412275208208;1.047730074881907;10.000592900219054;0.8334716952488388;-0.42445496396673804;-0.42445497013258104;0.7958119999698459;0.38173032564538245;0.882743268573613
81.591265;1.0571102443894802;0.8336691877010395;0.7885234304548426;-0.4190467833864403;-0.39641227527537115;1.047728979372154;10.000602415802929;0.8334729526477719;-0.42445496331170923;-0.42445496982633646;0.795811053928778;0.38173113345639353;0.8827429899092131
81.601265;1.057110900281705;0.8336671661825723;0.7885231356036764;-0.419047100352778;-0.3964125747204935;1.0477279790057177;10.000611561882009;0.8334742234147074;-0.42445496266994476;-0.4244549695460457;0.7958101047396574;0.3817319117687885;0.8827426465705307
81.611265;1.0571114831225803;0.8336662193854258;0.7885239435567405;-0.4190471008627655;-0.3964125748185974;1.0477270716206848;10.000620305529981;0.8334755070662255;-0.42445496204083216;-0.4244549692909381;0.7958081600277004;0.3817326585886984;0.8827413390037725
81.621265;1.0571119927324215;0.8336652177615441;0.7885247863812529;-0.41904710137115403;-0.3964125749316304;1.047726255905245;10.000628613096918;0.8334768027887238;-0.42445496142303746;-0.4244549690602085;0.7958072267684401;0.38173337236486277;0.8827408737047304
81.631265;1.0571124298898367;0.8336641638695184;0.7885256661783396;-0.41904710187697186;-0.39641257505863436;1.0477255305443312;10.000636454695588;0.833478109425922;-0.42445496081468864;-0.42445496885281186;0.795806310722359;0.3817340521781399;0.8827403523687056
81.641265;1.05711279615469;0.8336630611866045;0.7885265850424722;-0.41904710237903064;-0.39641257519819467;1.0477248937778791;10.000643803139237;0.8334794252715594;-0.42445496021370954;-0.4244549686672174;0.7958054162296943;0.38173469775844593;0.8827397769940645
81.651265;1.0571130928098076;0.8336619135407322;0.7885275444873235;-0.41904710287588076;-0.39641257534862123;1.0477243429752712;10.000650627227987;0.8334807476943252;-0.42445495961826774;-0.424454968501509;0.7958045464981324;0.38173530946382006;0.882739148711204
81.661265;1.0571133203754288;0.8336604082992064;0.7885282454127717;-0.41904597224596873;-0.39641150548475274;1.0477238743685695;10.000656890899595;0.8334820728272216;-0.424454959027148;-0.42445496835370483;0.7958037043845259;0.3817358883640889;0.8827384690283601
81.671265;1.057113479160825;0.8336591818607767;0.7885292856410447;-0.4190459727279476;-0.39641150565142214;1.0477234827767192;10.00066256153507;0.833483395548033;-0.4244549584397157;-0.4244549682217947;0.7958018931677754;0.38173643614294767;0.8827368380753023
81.681265;1.0571135692935278;0.8336579206506357;0.7885303645002317;-0.4190459732007636;-0.3964115058231823;1.0477231612665079;10.00066761848516;0.8334847097810385;-0.42445495785553977;-0.424454968103643;0.7958011165633553;0.38173695471235425;0.882736060247788
81.691265;1.0571135895547232;0.8336554959675604;0.7885304111369821;-0.4190462901190883;-0.3964118053605602;1.0477229015513498;10.000672054418516;0.8334860087913284;-0.4244549572741182;-0.42445496799698557;0.7958003781312055;0.3817374458918117;0.8827352347654178
81.701265;1.0571135364617021;0.8336541724750354;0.7885315657939024;-0.4190462905710001;-0.39641180553720734;1.0477226948549703;10.000675870518275;0.8334872856638998;-0.4244549566949557;-0.4244549678994458;0.7957996806605386;0.3817379113055012;0.8827343631205298
81.711265;1.0571131353411805;0.8336522275192917;0.7885323983627065;-0.4190469436133897;-0.3964125241017558;1.0477225322161277;10.000679073258217;0.833488534012442;-0.42445495611786604;-0.42445496780850556;0.7957990257041472;0.3817383524628854;0.8827334477849946
81.721265;1.0571129189884338;0.83365085248451;0.7885336324120246;-0.4190469440406791;-0.3964125242790731;1.0477224041724953;10.000681679247764;0.8334897480933466;-0.4244549555431606;-0.42445496772137087;0.7957974133656371;0.381738771016764;0.8827315899426166
81.731265;1.0571126114146938;0.833649456560654;0.7885349078318286;-0.41904694445376023;-0.39641252445586145;1.047722300476569;10.000683723888038;0.8334909227769973;-0.4244549549715685;-0.42445496763491114;0.7957968423727783;0.38173916894700355;0.8827305950825598
81.741265;1.0571122057724545;0.8336480435578424;0.7885362252370607;-0.41904694485129823;-0.3964125246320406;1.0477222099161978;10.000685264544177;0.8334920543055714;-0.42445495440402276;-0.42445496754585066;0.795796310442395;0.3817395483803669;0.8827295629377692
81.751265;1.057111695321628;0.8336466171477683;0.7885375853032842;-0.4190469452320515;-0.396412524808253;1.0477221196787454;10.000686374576812;0.8334931409156021;-0.42445495384142395;-0.42445496745106104;0.7957958151382265;0.3817399113182651;0.8827284940039188
81.761265;1.057111073444473;0.8336451804525228;0.7885389892571983;-0.41904694559491773;-0.39641252498579943;1.0477220150622204;10.000687129194235;0.8334941827646113;-0.42445495328455013;-0.42445496734785804;0.7957953548486014;0.3817402596242349;0.8827273881278939
81.771265;1.0571103335708214;0.833642288781622;0.7885390691695613;-0.4190461312734954;-0.3964117545041185;1.0477218810464202;10.000687590681867;0.8334951815679351;-0.42445495273420086;-0.4244549672341696;0.7957949288827915;0.3817405950165015;0.8827262451671182
81.781265;1.057109469206401;0.8336408406697703;0.78854056456473;-0.4190461315984968;-0.39641175468914674;1.047721704632943;10.000687806708234;0.833496139773771;-0.4244549521912793;-0.4244549671083641;0.7957935367821174;0.3817409189376526;0.8827241640863799
81.791265;1.0571084737304872;0.8336393926426782;0.7885421057072018;-0.41904613190457085;-0.3964117548798746;1.0477214754513382;10.000687820743506;0.8334970595724981;-0.4244549516567099;-0.4244549669691196;0.7957931779311237;0.3817412325723305;0.8827229492412753
81.801265;1.0571073404575837;0.8336379485660466;0.7885436917347395;-0.41904613219247205;-0.3964117550770024;1.0477211847607322;10.000687679527356;0.8334979425391471;-0.4244549511313908;-0.4244549668157513;0.7957928512885643;0.38174153704792574;0.8827217000082233
81.811265;1.0571060632525602;0.8336365110831716;0.7885453221168449;-0.4190461324633402;-0.39641175528091677;1.0477208248067533;10.000687429151688;0.8334987900979156;-0.42445495061611277;-0.42445496664853744;0.7957925546876107;0.38174183365879133;0.8827204171935353
81.821265;1.0571046367083372;0.8336350822120533;0.7885469971853004;-0.4190461327185031;-0.3964117554919883;1.0477203891206948;10.000687100893579;0.8334996041815049;-0.424454950111442;-0.42445496646860864;0.7957922844653399;0.38174212397085044;0.8827191018690774
81.831265;1.0571030555588223;0.8336336645975114;0.7885487182316225;-0.4190461329591489;-0.3964117557107782;1.047719872969492;10.000686701157122;0.8335003871841462;-0.42445494961768565;-0.42445496627764784;0.7957920359781641;0.381742409783964;0.8827177554330526
81.841265;1.0571022771554628;0.8336329141539356;0.7885503857242658;-0.4190467273982981;-0.396411956921278;1.0477192731139997;10.000686219076291;0.8335011413119477;-0.4244549491348992;-0.4244549660776004;0.7957908046512734;0.3817426929317078;0.8827154774333226
81.851265;1.0571003694044319;0.8336315287870809;0.7885522020859399;-0.4190467276119902;-0.3964119571575968;1.0477185872863977;10.000685641198494;0.8335018681469992;-0.42445494866305344;-0.4244549658703904;0.795790586620108;0.3817429748697654;0.8827140714516708
81.861265;1.0570982897452301;0.833629032273879;0.7885529946680279;-0.419047044267323;-0.39641225676476183;1.047717814212768;10.000684957720015;0.8335025686648448;-0.42445494820229956;-0.4244549656577561;0.7957903781433621;0.38174325640905465;0.882712635324962
81.871265;1.0570960345189278;0.833627688522277;0.788554900314116;-0.4190470444559913;-0.3964122570208724;1.0477169535860416;10.000684160863502;0.8335032432590603;-0.42445494775298553;-0.4244549654412788;0.7957901746990934;0.3817435380164164;0.8827111683364353
81.881265;1.057093602973754;0.833626051564697;0.7885565459188522;-0.41904591351210674;-0.3964111872640064;1.0477160059536963;10.000683241022076;0.8335038915453358;-0.42445494731550476;-0.4244549652224628;0.7957899710235197;0.3817438203978234;0.8827096707737362
81.891265;1.0570907277355475;0.8336241616338689;0.7885581659735897;-0.4190465662787639;-0.39641190592647285;1.047714973492059;10.000682183892422;0.8335045126239087;-0.4244549468902683;-0.42445496500261953;0.7957887618544801;0.38174410480970006;0.8827072429232704
81.901265;1.0570879521145726;0.8336228913414407;0.7885601811506369;-0.419046566435589;-0.39641190621729805;1.0477138610568266;10.000680969001346;0.8335051061834262;-0.42445494647775023;-0.4244549647826472;0.7957885429415569;0.38174439307822317;0.8827056910206291
81.911265;1.0570850134383576;0.8336216454620641;0.788562228132279;-0.41904656658292616;-0.3964119065213736;1.0477126760063038;10.000679569741822;0.8335056733031246;-0.4244549460785066;-0.4244549645630097;0.7957883116887413;0.38174468731515954;0.8827041164875666
81.921265;1.0570819201546549;0.833620421608333;0.7885643038261586;-0.41904656672071394;-0.39641190683937166;1.0477114267257246;10.00067796048328;0.8335062160422697;-0.42445494569325204;-0.4244549643438633;0.7957880664234491;0.3817449893115085;0.882702521944053
81.931265;1.0570786816587066;0.8336192170642993;0.7885664038733128;-0.41904656684876584;-0.39641190717158314;1.0477101210925999;10.000676126003816;0.8335067368587163;-0.42445494532292255;-0.42445496412521766;0.795787805070989;0.3817453002775674;0.8827009097392438
81.941265;1.0570753083550266;0.8336168981889224;0.7885674528847453;-0.41904688342031304;-0.39641220687799045;1.0477087659419368;10.000674063307216;0.8335072386547766;-0.42445494496853037;-0.42445496390708953;0.7957875249129828;0.3817456211912628;0.8826992819012013
81.951265;1.057071811650643;0.8336157245242563;0.7885695851340888;-0.4190468835286044;-0.3964122072373832;1.0477073675046142;10.000671784521636;0.8335077247396028;-0.4244549446308382;-0.4244549636894011;0.7957862230815598;0.3817459531531243;0.882696738413474
81.961265;1.0570682032283445;0.8336145614952766;0.7885717247580964;-0.41904688362679454;-0.39641220760877494;1.0477059317267614;10.000669321906694;0.8335081985338441;-0.4244549443101987;-0.4244549634717122;0.7957858963067806;0.3817462974489759;0.8826950837630927
81.971265;1.0570644941553167;0.8336134050477949;0.7885738654793495;-0.41904688371465243;-0.39641220799068067;1.0477044640143514;10.000666721042046;0.833508663351495;-0.4244549440068745;-0.424454963253168;0.795785540015227;0.38174665540208164;0.8826934173776682
81.981265;1.0570606942098992;0.8336122513621341;0.7885759999787213;-0.4190468837919419;-0.3964122083814219;1.0477029693634885;10.000664029443762;0.8335091223554074;-0.42445494372144926;-0.42445496303258484;0.7957851482611431;0.38174702814880146;0.8826917404374602
81.991265;1.0570568121132256;0.8336107810087768;0.788577820452095;-0.41904575273722305;-0.3964111387552482;1.0477024528203924;10.000661297253739;0.8335095790152871;-0.4244549434547593;-0.4244549628084124;0.7957847144941222;0.38174741637883874;0.8826900548602487
82.001265;1.0570528567354363;0.8336096246930907;0.7885799165550242;-0.4190457527922817;-0.3964111391586152;1.0477009197126312;10.000658581851532;0.8335100378309961;-0.42445494320771665;-0.42445496257864745;0.7957832318390183;0.38174781999023216;0.8826874620899147
82.011265;1.0570488380419545;0.8336084640899207;0.7885819801291967;-0.4190457528356479;-0.39641113956647833;1.0476993763521487;10.000655939777578;0.8335105044149538;-0.424454942981448;-0.42445496234101365;0.7957826932279248;0.3817482379711113;0.8826857690351041
82.021265;1.0570447669763217;0.8336072974507472;0.788584003280776;-0.41904575286712564;-0.39641113997822786;1.0476978305485611;10.00065341397218;0.8335109847266056;-0.42445494277733414;-0.4244549620934498;0.7957820921818632;0.38174866871478225;0.8826840771917255
82.031265;1.0570406544674245;0.8336049919838431;0.7885849089189243;-0.4190460693397446;-0.3964114397534969;1.04769629106339;10.000651034805555;0.8335114843761265;-0.4244549425967694;-0.42445496183449455;0.7957814233161136;0.3817491103309149;0.8826823883806797
82.041265;1.057036510318028;0.8336038079648684;0.788586830672218;-0.41904606934616284;-0.3964114401710251;1.0476947672115162;10.000648831742591;0.833512008615968;-0.42445494244104004;-0.42445496156330953;0.7957806821590193;0.381749560668791;0.8826807027434561
82.051265;1.0570323428983588;0.8336026117217259;0.7885886928843259;-0.41904606933884003;-0.3964114405899299;1.0476932685697822;10.000646836786128;0.8335125621568288;-0.4244549423113987;-0.4244549612794347;0.7957798652515465;0.38175001730344194;0.8826790182818554
82.061265;1.0570281597398197;0.8336014004530359;0.7885904909546969;-0.41904606931703725;-0.39641144100878734;1.0476918040469414;10.000645076026755;0.8335131481922676;-0.424454942209;-0.4244549609824551;0.7957779706178111;0.3817504776958719;0.882676429366694
82.071265;1.0570236985614212;0.8335995772908441;0.7885918603507187;-0.41904672187788333;-0.3964121598076313;1.0476903812328995;10.0006435654196;0.8335137678039366;-0.42445494213468715;-0.42445496067181254;0.7957769977810004;0.38175093954516964;0.882674734160524
82.081265;1.0570195045994168;0.8335983280167356;0.7885935210200268;-0.4190467218249609;-0.39641216022051834;1.0476890064264943;10.000642314650298;0.833514420961958;-0.4244549420889642;-0.4244549603468772;0.7957759469762243;0.38175140115757267;0.8826730259758229
82.091265;1.0570153137840836;0.8335970559005452;0.7885951102488147;-0.41904672175490915;-0.39641216062702656;1.0476876848432104;10.000641328145514;0.8335151083222696;-0.4244549420722064;-0.424454960007118;0.7957748180884678;0.38175186146658074;0.8826713002772133
82.101265;1.0570111311241337;0.8335954427401714;0.7885963276363077;-0.41904559054545787;-0.39641109100098476;1.0476864209015182;10.000640603201832;0.8335158319814988;-0.4244549420848915;-0.42445495965218666;0.7957736102455745;0.38175231967984913;0.8826695531641358
82.111265;1.0570069622278302;0.8335941206471654;0.7885977712287109;-0.4190455904380222;-0.39641109138982594;1.0476852183880128;10.000640128457603;0.8335165949102398;-0.4244549421276379;-0.4244549592820022;0.795772322140124;0.38175277497012294;0.8826677814710773
82.121265;1.0570037766290266;0.8335922946269884;0.7885979698374889;-0.4190465009723899;-0.39641159210828697;1.0476840803569485;10.000639882635596;0.8335174003860997;-0.42445494220091806;-0.42445495889682916;0.7957699525128505;0.3817532264639683;0.8826650811614701
82.131265;1.0569996553983134;0.8335909225037759;0.7885992643756129;-0.41904650082653355;-0.3964115924774668;1.0476830090191842;10.000639840457112;0.8335182519257833;-0.42445494230466324;-0.42445495849711706;0.7957685006792528;0.38175367324961385;0.8826632533862465
82.141265;1.0569955686104835;0.8335895271531587;0.7886004821869048;-0.4190465006616752;-0.3964115928369235;1.0476820055807186;10.00063998814319;0.8335191529800937;-0.42445494243820664;-0.4244549580832918;0.7957669669476525;0.38175411410967225;0.8826613946330633
82.151265;1.056991522729107;0.833588110368141;0.7886016211717601;-0.41904650047774855;-0.3964115931867442;1.04768106980949;10.00064033619825;0.8335201063383573;-0.42445494260062794;-0.4244549576559052;0.7957653525369301;0.38175454735801373;0.882659503770521
82.161265;1.0569875237783775;0.8335866740635339;0.7886026789510785;-0.4190465002748845;-0.3964115935266993;1.0476801995239133;10.00064091623626;0.8335211137721696;-0.4244549427911246;-0.42445495721599047;0.7957636592838406;0.38175497114530094;0.8826575808767225
82.171265;1.0569835776213263;0.8335852197010635;0.7886036537709913;-0.4190465000535431;-0.39641159385620534;1.0476793905819066;10.000641763459214;0.8335221758082102;-0.4244549430090992;-0.42445495676515155;0.7957618897694955;0.3817553838220184;0.8826556270630348
82.181265;1.0569796894191985;0.833583747922163;0.7886045448573483;-0.4190464998144083;-0.39641159417441263;1.047678637543415;10.000642901020264;0.8335232913239581;-0.4244549432541169;-0.4244549563051951;0.795759047584207;0.3817557839342291;0.8826527425572057
82.191265;1.0569758627372603;0.8335822587244568;0.7886053519989318;-0.41904649955836887;-0.3964115944803779;1.047677934524729;10.000644336791478;0.833524456917993;-0.42445494352597907;-0.42445495583770965;0.7957571372376566;0.3817561700347004;0.8826507327445853
82.201265;1.0569720993291436;0.8335796208347935;0.7886050053648681;-0.41904681573867875;-0.39641189413240574;1.0476772759551918;10.000646064037124;0.8335256666060485;-0.42445494382477605;-0.42445495536404576;0.7957551640427432;0.3817565405400979;0.8826486976948629
82.211265;1.0569683993901617;0.8335777805658897;0.7886053463140823;-0.4190456843297401;-0.3964108243879471;1.0476766567212568;10.000648059461303;0.8335269124402173;-0.424454944150805;-0.42445495488547885;0.7957531343943876;0.3817568935643729;0.8826466382638346
82.221265;1.0569647618208216;0.8335762418736723;0.7886059048652214;-0.4190456840292849;-0.3964108246544531;1.0476760714884585;10.000650286330682;0.8335281857768442;-0.4244549445044512;-0.4244549544032506;0.7957510561532571;0.3817572267380407;0.8826445550388856
82.231265;1.0569611845880942;0.8335746922343166;0.7886063842537182;-0.4190456837162576;-0.39641082490717167;1.0476755144234093;10.000652704478613;0.8335294787519256;-0.42445494488606067;-0.4244549539185838;0.7957479382410372;0.3817575373400114;0.8826415470203577
82.241265;1.0569576652920754;0.8335731361711655;0.7886067887456294;-0.4190456833921597;-0.3964108251457445;1.0476749795848048;10.0006552775222;0.8335307850324968;-0.42445494529583094;-0.42445495343274137;0.7957457895721621;0.3817578228824576;0.8826394174651222
82.251265;1.0569539323103019;0.8335709836217942;0.7886067628200226;-0.4190463356544219;-0.3964115437487837;1.0476744611644093;10.000657971122939;0.8335320992468082;-0.4244549457337954;-0.42445495294704305;0.7957436186711018;0.3817580815235208;0.8826372639032163
82.261265;1.0569505225518605;0.8335694269353201;0.788607035146362;-0.4190463353138492;-0.3964115439590283;1.0476739538618076;10.000660747074875;0.8335334165482584;-0.4244549461999148;-0.4244549524628301;0.795741433831087;0.3817583117974538;0.8826350853709004
82.271265;1.0569471648748892;0.8335678759117652;0.7886072513230235;-0.4190463349675674;-0.39641154415570184;1.0476734532209175;10.000663561762432;0.8335347329163203;-0.4244549466941697;-0.42445495198147437;0.7957392425751104;0.3817585121793454;0.8826328815715508
82.281265;1.0569438583786663;0.8335663346212193;0.7886074180257128;-0.41904633461673146;-0.39641154433956816;1.0476729553342312;10.000666368996583;0.8335360448872174;-0.42445494721649357;-0.42445495150444507;0.7957370508856717;0.3817586811172907;0.8826306528791698
