time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.291265;1.0569406039610059;0.8335636765769094;0.7886064712075485;-0.4190466507132905;-0.3964118438693333;1.04767245647177;10.000669124553959;0.8335373487284496;-0.42445494776649695;-0.42445495103336967;0.7957338634494932;0.38175881734323536;0.8826274987978961
82.301265;1.0569374047743374;0.8335621695465657;0.788606555261375;-0.41904665035554145;-0.3964118440294866;1.0476719529248646;10.000671793323578;0.8335386398699669;-0.4244549483432298;-0.42445495057006843;0.7957316843161617;0.3817589199766125;0.8826252249810133
82.311265;1.0569342655443656;0.8335606882254808;0.7886066029671644;-0.41904664999484004;-0.39641184417844566;1.0476714411199812;10.00067435270947;0.8335399126589322;-0.42445494894530855;-0.4244549501165824;0.795729516733014;0.3817589884782714;0.8826229335742833
82.321265;1.0569311913862816;0.833558921675571;0.78860631751338;-0.41904551850902544;-0.39641077429214716;1.0476709182350301;10.000676789633705;0.8335411606826342;-0.42445494957121777;-0.4244549496751714;0.795727362977561;0.3817590227238864;0.8826206289419689
82.331265;1.0569281870790403;0.8335575076005592;0.7886063005475615;-0.4190455181423939;-0.3964107744203483;1.047670382586408;10.000679099358967;0.8335423774275361;-0.42445495021934815;-0.42445494924832605;0.7957252251070575;0.3817590230295425;0.8826183152238761
82.341265;1.0569252569062924;0.8335561332264271;0.7886062554603628;-0.4190455177724586;-0.3964107745385446;1.0476698332570882;10.000681284399763;0.8335435565489591;-0.42445495088785873;-0.42445494883887747;0.7957231055082613;0.38175898998031205;0.8826159956587555
82.351265;1.0569224048063415;0.8335548008910353;0.7886061842892617;-0.41904551739906;-0.39641077464638685;1.0476692693177139;10.00068335165057;0.8335446917879294;-0.424454951574716;-0.42445494844994675;0.795720006685386;0.38175892439056014;0.8826127708916093
82.361265;1.05691963432882;0.8335535115135604;0.7886060887306349;-0.4190455170221012;-0.3964107747433573;1.0476686892390104;10.00068531608455;0.8335457766326706;-0.4244549522779067;-0.4244549480846133;0.795717931071839;0.38175882744699546;0.8826104461077019
82.371265;1.056916948254263;0.8335522648889444;0.7886059707959009;-0.41904551664136175;-0.3964107748291974;1.0476680913163927;10.000687207277082;0.8335468042250063;-0.424454952995576;-0.4244549477456725;0.795715880885721;0.3817587005368897;0.8826081218808804
82.381265;1.056914348424428;0.8335499291766328;0.7886047630903235;-0.4190458327075696;-0.3964110742620831;1.0476674744498564;10.00068906896708;0.8335477682019806;-0.42445495372598924;-0.4244549474354706;0.795713857946734;0.38175854486321903;0.8826058006808524
82.391265;1.0569118359015313;0.8335487658223447;0.7886046090273512;-0.4190458323179784;-0.3964110743265118;1.0476668380166996;10.000690953654424;0.8335486632656156;-0.42445495446736986;-0.424454947155529;0.7957118638625167;0.3817583615035249;0.8826034849854805
82.401265;1.056909411156847;0.8335476431539898;0.788604442313273;-0.41904583192313316;-0.3964110743810961;1.0476661816435193;10.00069291492651;0.8335494845306418;-0.4244549552177201;-0.42445494690636815;0.7957099001998122;0.3817581517555712;0.8826011767654416
82.411265;1.056908037162873;0.8335472138683487;0.7886041649872076;-0.4190464257294261;-0.39641127540457904;1.047665505539408;10.00069499803292;0.8335502269354549;-0.4244549559747791;-0.42445494668790124;0.7957069684288874;0.3817579171190535;0.8825979756819494
82.421265;1.0569057873301344;0.8335461734502526;0.7886039806879996;-0.41904642532388087;-0.39641127544127613;1.0476648106612598;10.000697232680155;0.8335508854400266;-0.4244549567361289;-0.4244549464999117;0.7957050704242536;0.3817576590038495;0.8825956858281129
82.431265;1.0569036240579803;0.8335448582271611;0.7886034891523352;-0.41904529379064814;-0.39641020544525674;1.0476640983968064;10.000699632073328;0.8335514557045058;-0.42445495749937145;-0.42445494634220654;0.7957032092336916;0.381757378615117;0.8825934061836339
82.441265;1.0569012778126052;0.8335433055777328;0.7886029274817435;-0.4190459459703988;-0.3964109238423883;1.0476633700140816;10.000702201571878;0.8335519351505382;-0.424454958262292;-0.42445494621461405;0.7957013886326948;0.38175707700504685;0.8825911370518481
82.451265;1.056899287902429;0.8335423845792127;0.7886027185989402;-0.4190459455533568;-0.39641092385804416;1.0476626266954847;10.000704949659886;0.8335523234752119;-0.42445495902282043;-0.42445494611702794;0.7956996116471055;0.38175675508334483;0.8825888784669913
82.461265;1.0568973858065773;0.8335414969062851;0.7886025025621336;-0.4190459451327923;-0.39641092386923454;1.047661870459461;10.000707889476287;0.8335526218899761;-0.42445495977895903;-0.4244549460494623;0.7956978798080849;0.3817564136239812;0.8825866299259207
82.471265;1.056895572653792;0.8335395062846749;0.7886012111471263;-0.41904626115852894;-0.39641122323444394;1.047661104585643;10.000711035974582;0.8335528322395492;-0.42445496052901005;-0.42445494601202965;0.7956951937835516;0.3817560533710895;0.8825834882610141
82.481265;1.0568938493445614;0.8335386691735217;0.7886009856064266;-0.4190462607303177;-0.3964112232421328;1.0476603328989822;10.000714407511383;0.8335529569212446;-0.4244549612717635;-0.42445494600489897;0.7956935543748322;0.381755675141179;0.8825812543211435
82.491265;1.0568922165120302;0.83353784863694;0.7886007562030866;-0.4190462602978137;-0.3964112232508466;1.0476595588752298;10.000718028503242;0.8335529990501318;-0.42445496200636507;-0.4244549460283837;0.7956919625802209;0.381755279889564;0.8825790245414413
82.501265;1.0568906748712315;0.8335370389308457;0.78860052278253;-0.4190462598605864;-0.3964112232618265;1.0476587850543597;10.000721923131733;0.8335529623518525;-0.4244549627321255;-0.4244549460830438;0.795690418774738;0.38175486875122816;0.8825767982410733
82.511265;1.05688922539122;0.8335362343934382;0.788600285147415;-0.4190462594181955;-0.39641122327572975;1.0476580130521114;10.000726100105092;0.833552850935474;-0.42445496344834255;-0.42445494616955526;0.7956889223078474;0.38175444286820326;0.8825745753915626
82.521265;1.0568878693227215;0.8335354301274563;0.7886000434659582;-0.41904625897030756;-0.3964112232929807;1.04765824434352;10.000730545369448;0.8335526693132537;-0.4244549641540982;-0.4244549462884909;0.7956864718739832;0.3817540031126994;0.8825714539297499
82.531265;1.0568866077428705;0.8335346222526354;0.7885997986905122;-0.419046258516767;-0.39641122331411277;1.0476574810269454;10.0007352280276;0.83355242263966;-0.42445496484819134;-0.4244549464402026;0.7956850659059865;0.381753550044054;0.8825692360896681
82.541265;1.0568854411364061;0.8335338078233326;0.7885995524973486;-0.41904625805752155;-0.39641122333979645;1.0476567260348728;10.000740106105994;0.833552116634721;-0.42445496552924394;-0.4244549466246765;0.7956837029675387;0.3817530840131574;0.8825670198020508
82.551265;1.0568843703305635;0.833532668948934;0.7885990073795117;-0.4190451264691652;-0.396410153345635;1.0476559827931786;10.000745131121972;0.8335517571123444;-0.42445496619577705;-0.4244549468414677;0.7956823821598884;0.3817526051589114;0.8825648067463897
82.561265;1.0568833975677303;0.8335307075484322;0.7885976934966265;-0.41904544244811814;-0.3964104527385073;1.047655254264195;10.000750257498797;0.8335513496453724;-0.4244549668461256;-0.4244549470899139;0.7956811027598651;0.38175211333912;0.882562601524435
82.571265;1.056882525542901;0.8335298704207721;0.7885974523106135;-0.4190454419704181;-0.3964104527797288;1.047654542147672;10.000755446978538;0.8335508994173941;-0.42445496747835554;-0.424454947369348;0.7956798636007917;0.38175160808318004;0.8825604106011058
82.581265;1.0568817555423664;0.833529027818842;0.7885972138388155;-0.41904544148507267;-0.3964104528259074;1.0476538470305836;10.000760663115667;0.8335504112031414;-0.4244549680903144;-0.4244549476791818;0.7956776634237376;0.38175108851125855;0.8825573386633611
82.591265;1.0568810868590144;0.8335281807989717;0.7885969777778848;-0.4190454409910638;-0.39641045287750803;1.047653168634772;10.000765869540896;0.8335498896635333;-0.4244549686798088;-0.42445494801885325;0.7956765015290489;0.381750553325317;0.8825551939926048
82.601265;1.0568805171580862;0.8335273293482124;0.7885967439130329;-0.4190454404875665;-0.39641045293551036;1.04765250609019;10.000771037169805;0.8335493394777129;-0.42445496924487186;-0.42445494838755865;0.7956753780312766;0.3817500010044599;0.8825530788082157
82.611265;1.0568800430815202;0.8335264729818167;0.7885965121550971;-0.41904543997386745;-0.39641045300096267;1.0476518590682387;10.000776148796902;0.8335487647878745;-0.4244549697840421;-0.4244549487842395;0.795674294271054;0.3817494300678146;0.8825509958539814
82.621265;1.056879661042894;0.8335256119782766;0.7885962824019483;-0.41904543944939693;-0.39641045307485934;1.0476512284819643;10.000781194618122;0.8335481684320492;-0.42445497029652507;-0.4244549492078664;0.795673253165748;0.3817488393265358;0.882548947126704
82.631265;1.0568790983941285;0.8335241533056473;0.788595693337454;-0.4190460915051001;-0.39641117153169586;1.0476506162788102;10.00078616543706;0.8335475520470128;-0.4244549707821301;-0.42445494965726943;0.7956722589533975;0.3817482281938571;0.8825469347105291
82.641265;1.056878891526314;0.8335232866032821;0.7885954670331082;-0.4190460909591319;-0.3964111716260521;1.0476500255537176;10.000791051146061;0.8335469173686498;-0.4244549712410902;-0.4244549501306413;0.7956703163963519;0.38174759694949695;0.8825440595562642
82.651265;1.056878769536785;0.8335212868835371;0.7885941724655318;-0.41904640685235955;-0.3964114710884769;1.047649460059761;10.00079584531683;0.8335462671487522;-0.42445497167395796;-0.4244549506254713;0.795669429683032;0.3817469467443949;0.8825421275927736
82.661265;1.056878731322814;0.8335200988976772;0.788593650942701;-0.41904527516493006;-0.3964104011832185;1.0476489227723298;10.000800550559456;0.8335456044003242;-0.42445497208149946;-0.4244549511389856;0.79566860176002;0.381746279365827;0.8825402397294059
82.671265;1.056878775501426;0.8335192223625794;0.7885934319815092;-0.41904527459390056;-0.3964104013168775;1.0476484153845402;10.000805178811204;0.8335449313940066;-0.42445497246445907;-0.42445495166859576;0.7956678346128689;0.3817445970497471;0.8825379657018274
82.681265;1.0568789008865924;0.8335183386258649;0.7885932169954941;-0.41904527401754604;-0.39641040146395506;1.0476479386791826;10.00080974430985;0.8335442498270391;-0.42445497282340217;-0.424454952212031;0.7956671298809823;0.3817439024012121;0.8825361727213268
82.691265;1.056879107269969;0.8335174458854155;0.7885930065541106;-0.4190452734375645;-0.39641040162396946;1.0476474929052935;10.000814251375528;0.8335435614998172;-0.4244549731587994;-0.42445495276727496;0.7956664889728587;0.3817431981838279;0.8825344301692843
82.701265;1.056879395180818;0.8335165426542115;0.7885928008454397;-0.41904527285575344;-0.39641040179644577;1.0476470788532255;10.000818689971858;0.8335428685605376;-0.4244549734710806;-0.42445495333251765;0.7956649125642752;0.38174248698697427;0.882531837652587
82.711265;1.056880728161895;0.8335162800307798;0.7885924983773333;-0.4190458664773161;-0.39641060295620223;1.0476466993998637;10.0008230454117;0.8335421731645591;-0.42445497376056174;-0.4244549539061598;0.7956644000533181;0.38174177098250134;0.8825301986924994
82.721265;1.0568811803036093;0.8335153514473718;0.7885923001613172;-0.419045865897473;-0.3964106031521002;1.0476463597600694;10.000827303966998;0.8335414767775403;-0.4244549740275201;-0.42445495448677273;0.7956639494561086;0.38174105177741263;0.8825286113024661
82.731265;1.0568817143665934;0.8335144087818833;0.7885921039145717;-0.4190458653212883;-0.3964106033588759;1.0476460658737363;10.000831443602697;0.8335407795868804;-0.4244549742723213;-0.42445495507298964;0.7956635576120679;0.38174033025442866;0.8825270742367517
82.741265;1.0568823297335757;0.8335123211458557;0.7885908384565369;-0.41904618119907444;-0.39641090293162523;1.0476458226224208;10.000835424738256;0.8335400809732171;-0.4244549744953906;-0.42445495566342706;0.7956632206524737;0.38173960659929335;0.8825255846149314
82.751265;1.0568830255442918;0.8335113513219283;0.7885906430097601;-0.41904618063419996;-0.396410903159247;1.047645633161366;10.000839193647261;0.8335393808594;-0.4244549746973558;-0.4244549562566802;0.7956629348394829;0.3817388806878839;0.8825241379347637
82.761265;1.0568838007718602;0.8335103682511711;0.7885904472160399;-0.4190461800764;-0.3964109033974019;1.0476454985182315;10.000842695565696;0.83353868000846;-0.42445497487940714;-0.42445495685135576;0.7956616972045365;0.38173815238552494;0.8825218275394533
82.771265;1.0568846540975394;0.8335093719727026;0.7885902510410675;-0.41904617952611006;-0.39641090364624654;1.0476454170878138;10.000845888064806;0.8335379791576365;-0.42445497504334906;-0.42445495744611683;0.7956615055469543;0.3817374215434841;0.8825204518190867
82.781265;1.0568855841568474;0.8335080472245407;0.7885897549950514;-0.419045047858867;-0.3964098338803764;1.047645385077127;10.000848745614203;0.8335372785938993;-0.4244549751913415;-0.4244549580396637;0.7956613582452968;0.3817366880506087;0.8825191046137829
82.791265;1.0568865901411595;0.8335070294901378;0.7885895575047773;-0.4190450473231551;-0.39640983415009207;1.047645397801283;10.000851251754977;0.8335365782414699;-0.42445497532572135;-0.4244549586307823;0.795661253962415;0.38173595197630394;0.882517781857087
82.801265;1.0568876719525624;0.8335060053772734;0.7885893590081813;-0.4190450467939898;-0.3964098344295588;1.0476454504695556;10.00085338700654;0.8335358776815109;-0.4244549754489184;-0.42445495921864;0.7956611910684488;0.3817352136316;0.882516480050836
82.811265;1.0568888299571906;0.8335049777278274;0.7885891592217651;-0.4190450462709909;-0.3964098347181843;1.0476455381103655;10.000855127130095;0.8335351763479186;-0.4244549755634041;-0.4244549598029345;0.7956611674022578;0.3817344735072395;0.8825151962357016
82.821265;1.056889795106064;0.8335033551678569;0.7885885961432234;-0.4190456983429196;-0.3964105533855859;1.0476456552952695;10.00085645007391;0.8335344740472543;-0.4244549756717178;-0.4244549603836227;0.7956601807547051;0.38173373204448136;0.8825130264559876
82.831265;1.056891105817758;0.8335011980683256;0.7885873205399423;-0.4190460142797859;-0.3964108530451042;1.0476457959505554;10.000857335551101;0.8335337710100286;-0.4244549757765012;-0.42445496096068047;0.7956602292760598;0.3817329893255847;0.8825117717174198
82.841265;1.056892490761769;0.8335001777481784;0.7885871101754142;-0.4190460137750445;-0.39641085335685416;1.04764595320842;10.000857759458611;0.8335330669941547;-0.42445497588039116;-0.4244549615341349;0.795660310946856;0.38173224496207675;0.8825105275290267
82.851265;1.0568939464757334;0.8334991663888032;0.7885868952189875;-0.41904601327683194;-0.39641085367397;1.0476461191809814;10.000857696386875;0.8335323605538189;-0.4244549759856697;-0.4244549621040496;0.7956604227587242;0.3817314982571042;0.8825092903228076
82.861265;1.0568954682542984;0.8334981672997956;0.7885866771428949;-0.41904601278569314;-0.3964108539948768;1.0476462848870265;10.000857123580039;0.8335316495457442;-0.42445497609397487;-0.42445496267030075;0.7956605605837674;0.3817307484186677;0.8825080560933151
82.871265;1.0568970503841353;0.8334971839351631;0.7885864575831755;-0.4190460123021928;-0.3964108543177459;1.0476464413053994;10.000856016438197;0.833530932222906;-0.4244549762064426;-0.42445496323228266;0.795660719586135;0.38172999465568724;0.8825068207616977
82.881265;1.0568986868947459;0.8334962203050941;0.7885862374672608;-0.41904601182692836;-0.39641085464035;1.0476465811549822;10.000854341904482;0.8335302078977613;-0.42445497632399276;-0.4244549637887517;0.7956598950491576;0.3817292361599866;0.8825046795455073
82.891265;1.0569003729741595;0.8334952812728981;0.7885860170470399;-0.41904601136049296;-0.3964108549602728;1.0476466994645346;10.000852060639259;0.8335294771063589;-0.42445497644742386;-0.4244549643379895;0.7956600831138241;0.3817284722161443;0.8825034339520722
82.901265;1.0569021056352552;0.8334940556028312;0.7885854972675149;-0.41904487977882066;-0.39640978524964265;1.0476467928875877;10.000849139673512;0.8335287414045235;-0.4244549765774596;-0.42445496487820766;0.7956602805263558;0.38172770254241173;0.8825021812903089
82.911265;1.0569038828711854;0.8334931807871615;0.7885852779260836;-0.41904487933097706;-0.39640978555750417;1.0476468591891586;10.000845560761526;0.8335280032125166;-0.4244549767148752;-0.4244549654077959;0.7956604840642201;0.3817269275401818;0.8825009205226112
82.921265;1.0569057025605657;0.833491212784527;0.7885839915154331;-0.41904519534046647;-0.3964100852106585;1.0476468972351607;10.000841314459324;0.8335272659066484;-0.42445497686063155;-0.42445496592522264;0.7956606907046334;0.381726148230668;0.8824996511790529
82.931265;1.056907562642933;0.8334904166385116;0.7885837798600301;-0.41904519491193404;-0.39641008549801887;1.0476469068127547;10.000836391878623;0.8335265332630757;-0.4244549770158543;-0.4244549664289066;0.7956608977858707;0.38172536594468487;0.8824983735570828
82.941265;1.0569094619039938;0.833489663982629;0.7885835734468227;-0.4190451944934121;-0.39641008577230796;1.0476468879780658;10.000830786436142;0.833525808183114;-0.4244549771815925;-0.42445496691730156;0.7956601023914914;0.3817245820630194;0.8824961866797095
82.951265;1.0569113999901607;0.8334889578036909;0.7885833711980874;-0.41904519408517077;-0.3964100860318717;1.0476468408992212;10.000824504232993;0.833525091772712;-0.4244549773585636;-0.4244549673889458;0.7956603010937401;0.3817237980752837;0.88249489470711
82.961265;1.0569133771386519;0.8334883010391162;0.7885831714379749;-0.41904519368730686;-0.39641008627495666;1.047646766666793;10.00081757022065;0.83352438351707;-0.42445497754715544;-0.4244549678423343;0.7956604905171907;0.3817230157220854;0.8824935975131397
82.971265;1.0569153941952065;0.8334876967116687;0.7885829731948426;-0.41904519329986056;-0.3964100864996616;1.0476466677218614;10.000810019258394;0.8335236825788398;-0.4244549777476873;-0.42445496827586876;0.7956606675987126;0.3817222369403634;0.8824922970266648
82.981265;1.0569174525377643;0.8334871483298167;0.7885827765652119;-0.41904519292315257;-0.39641008670417865;1.0476465471212921;10.000801881744184;0.8335229887158242;-0.42445497796054693;-0.42445496868799026;0.7956608295844909;0.38172146367594306;0.8824909947577678
82.991265;1.0569195540094993;0.8334866597142987;0.7885825821261979;-0.41904519255773953;-0.3964100868869221;1.047646407525937;10.000793179414062;0.8335223017693869;-0.42445497818597383;-0.4244549690773071;0.7956609744625915;0.38172069752737486;0.8824896911741138
83.001265;1.0569217008567475;0.8334862344077167;0.7885823903981318;-0.419045192204057;-0.396410087046312;1.0476462508248596;10.000783931554752;0.8335216213082568;-0.42445497842388286;-0.4244549694426439;0.7956601013154764;0.3817199393849151;0.8824874848008573
83.011265;1.0569245887659364;0.8334856166782629;0.7885814401112213;-0.41904530752441227;-0.3964099364952144;1.0476460784380943;10.000774161406937;0.8335209473942183;-0.42445497867404025;-0.42445496978300684;0.7956602099728143;0.3817191895202513;0.8824861797787246
83.021265;1.0569268321645982;0.833484192007805;0.7885801838147865;-0.41904562364072173;-0.39641023595592145;1.0476458916234426;10.000763895630978;0.8335202813093239;-0.4244549789362966;-0.4244549700974828;0.7956603005146247;0.38171844801146;0.8824848766022139
83.031265;1.0569291268568626;0.8334839641591861;0.7885799986802431;-0.4190456233213058;-0.3964102360353255;1.047645691305421;10.000753161357359;0.8335196254837736;-0.42445497921057573;-0.4244549703851622;0.7956603732476968;0.381717715010801;0.8824835780932315
83.041265;1.0569314763041622;0.8334838022154142;0.7885798127345306;-0.4190456230122769;-0.39641023608600295;1.047645477460603;10.000741984904336;0.8335189830385109;-0.4244549794966761;-0.42445497064518295;0.7956604287849971;0.381716990707152;0.8824822865346261
83.051265;1.0569338844701184;0.8334837073678625;0.7885796236604535;-0.41904562271323414;-0.3964102361075537;1.0476452486134373;10.00073038905908;0.8335183574027897;-0.4244549797941611;-0.42445497087691775;0.7956604679715128;0.3817162752678879;0.8824810027345457
83.061265;1.056936355252082;0.8334836809026581;0.7885794290313632;-0.41904562242379395;-0.3964102360997875;1.0476450025375241;10.00071838761299;0.83351775213234;-0.4244549801025162;-0.4244549710800766;0.7956594920979151;0.38171556902375914;0.8824788247197877
83.071265;1.0569388926353738;0.8334837230506392;0.7885792266563025;-0.41904562214349955;-0.39641023606243647;1.0476457377181887;10.000705978078818;0.833517171121822;-0.424454980421313;-0.42445497125460474;0.7956595034632318;0.3817148726805197;0.8824775550906874
83.081265;1.0569415002748623;0.8334838326521362;0.7885790146381344;-0.41904562187201566;-0.39641023599496444;1.0476454540784421;10.00069313876689;0.8335166187880372;-0.4244549807501313;-0.4244549714005889;0.795659505762588;0.38171418736439194;0.8824762917476845
83.091265;1.0569441806631101;0.8334840077870332;0.7885787917993142;-0.4190456216093594;-0.39641023589681873;1.0476451529517803;10.000679830974102;0.8335160996541736;-0.4244549810884057;-0.4244549715181858;0.7956595037603322;0.3817135146288694;0.8824750340067893
83.101265;1.0569469349991436;0.8334842464080852;0.78857855833027;-0.4190456213558225;-0.3964102357677013;1.0476448366501403;10.000665998194947;0.833515617999784;-0.42445498143528193;-0.4244549716075267;0.7956595022010373;0.3817128563413569;0.8824737806799424
83.111265;1.0569497634915233;0.8334834153322934;0.788577245653217;-0.4190459375582976;-0.3964105349608784;1.0476445077576375;10.000651568985234;0.8335151779760793;-0.4244549817895481;-0.42445497166884505;0.7956595049812325;0.3817122143556216;0.8824725302774095
83.121265;1.0569526652958408;0.8334837745632618;0.788576995914267;-0.4190459373233386;-0.3964105347700164;1.0476441686415228;10.000636474068436;0.8335147836282235;-0.42445498214977456;-0.4244549717027053;0.7956595153889583;0.38171159018668643;0.8824712810628297
83.131265;1.056955638286685;0.8334838740655341;0.7885764419153928;-0.41904480597152094;-0.39640946452290554;1.0476438214659662;10.00062066648884;0.8335144389484095;-0.4244549825144166;-0.42445497170991525;0.7956585367233714;0.3817109847910659;0.8824691291116133
83.141265;1.0569586792470402;0.8334843442226683;0.7885761843012489;-0.41904480575301345;-0.39640946427217116;1.0476434685626428;10.000604125203095;0.8335141481422301;-0.4244549828817222;-0.4244549716913225;0.7956585724677006;0.3817103985623656;0.8824678745965444
83.151265;1.0569617844954016;0.8334848660015909;0.7885759251454286;-0.41904480554098017;-0.39640946399276955;1.04764311279299;10.00058684284676;0.8335139153345628;-0.424454983249753;-0.42445497164778623;0.7956586258316388;0.38170983162721667;0.8824666124555148
83.161265;1.0569649505358847;0.8334854367749519;0.7885756649972694;-0.4190448053338773;-0.3964094636854665;1.0476427577707499;10.000568814645815;0.8335137436790665;-0.424454983616501;-0.4244549715801254;0.795658698834354;0.38170928403737725;0.8824653396510541
83.171265;1.0569681739648864;0.8334860542843882;0.7885754036406588;-0.41904480513004927;-0.3964094633509008;1.0476424080561544;10.000550036697797;0.8335136351528696;-0.42445498397984627;-0.4244549714890127;0.7956587916438032;0.3817087556766856;0.8824640544322816
83.181265;1.0569714504038141;0.8334867168350905;0.7885751407900089;-0.41904480492797774;-0.3964094629899234;1.0476420695103503;10.000530512543289;0.833513591488581;-0.42445498433758383;-0.4244549713749666;0.7956589029360813;0.381708246271327;0.88246275680237
83.191265;1.056974773937885;0.8334874228665846;0.7885748767617868;-0.41904480472644057;-0.3964094626037775;1.047641749604094;10.000510259792652;0.8335136149768666;-0.42445498468770987;-0.4244549712383263;0.7956580312535745;0.38170775558269715;0.8824605467104885
83.201265;1.0569778685947209;0.8334864450470996;0.7885731816614895;-0.4190457735545712;-0.3964104799111843;1.0476414569899286;10.000489305645532;0.8335137080473255;-0.42445498502861695;-0.4244549710792093;0.7956581764783536;0.3817072835531723;0.8824592297750681
83.211265;1.0569812671251453;0.833487231314469;0.7885729200881916;-0.4190457733519125;-0.39641047947939156;1.0476412004918476;10.000467677502254;0.8335138724064751;-0.4244549853589397;-0.4244549708976595;0.795658340270384;0.3817068304102149;0.8824579068414551
83.221265;1.0569846947452868;0.8334880531594828;0.7885726641816144;-0.4190457731483109;-0.3964104790270575;1.0476409883578117;10.000445401014925;0.8335141088857619;-0.42445498567735507;-0.42445497069391447;0.7956585251231507;0.38170639675564927;0.8824565802246734
83.231265;1.0569881466861846;0.8334889077714219;0.7885724179019945;-0.4190457729435742;-0.39641047855536415;1.0476408277858629;10.000422501384678;0.8335144175833361;-0.42445498598267817;-0.42445497046849145;0.7956587330698278;0.38170598361230224;0.8824552521767695
83.241265;1.0569916188385513;0.833489793493879;0.7885721851047278;-0.4190457727371798;-0.3964104780654681;1.0476407246983757;10.000399002897579;0.833514797685519;-0.424454986274109;-0.4244549702221398;0.7956589652323209;0.3817055924285945;0.882453924405013
83.251265;1.0569951077782003;0.8334903931393033;0.7885716698443684;-0.4190446414027408;-0.3964094075326476;1.0476406842382924;10.00037493002245;0.8335152471428445;-0.4244549865513984;-0.4244549699558941;0.7956582219933364;0.38170522492010606;0.8824516958848385
83.261265;1.0569986109872649;0.8334913389564844;0.7885714743637506;-0.4190446411905058;-0.39640940701123617;1.0476407114136688;10.000350308091821;0.8335157626552363;-0.4244549868148601;-0.42445496967106827;0.795658503169624;0.3817048827822076;0.8824503695655461
83.271265;1.0570021273104753;0.8334923134863621;0.788571303768359;-0.41904464097432775;-0.3964094064771937;1.0476408110350923;10.00032516360504;0.8335163403408181;-0.42445498706510737;-0.4244549693691223;0.7956588084792907;0.38170456751278403;0.8824490435488267
83.281265;1.0570056567605401;0.8334933151547672;0.7885711635472122;-0.41904464075399195;-0.39640940593284674;1.047640987083285;10.000299530506314;0.8335169762949607;-0.42445498730264014;-0.4244549690516681;0.7956591382375778;0.381704280403376;0.8824477181942657
83.291265;1.0570091997437232;0.8334943415364132;0.7885710599894226;-0.4190446405295711;-0.39640940538060926;1.0476412419618757;10.000273458326975;0.8335176663478483;-0.4244549875277349;-0.424454968720628;0.7956594935645055;0.38170402238948153;0.8824463947802381
83.301265;1.0570127564194869;0.8334942581054112;0.7885699300061898;-0.41904495674684317;-0.396409704175217;1.047641576254299;10.000247013255045;0.8335184058343839;-0.4244549877407115;-0.424454968378346;0.7956598762074873;0.3817037935465892;0.8824450758652884
83.311265;1.0570163261404006;0.8334953234792548;0.7885699205599193;-0.41904495651494095;-0.39640970361443645;1.0476419895895124;10.000220274007425;0.8335191897503852;-0.42445498794206993;-0.42445496802746285;0.7956592882749752;0.38170359284899685;0.8824428640076748
83.321265;1.0570208698724866;0.8334970567383065;0.7885698666185736;-0.41904555047727665;-0.39640990402294574;1.0476424820399697;10.000193328523304;0.8335200128308232;-0.42445498813220867;-0.4244549676706497;0.7956597315436751;0.38170341858363493;0.8824415680620014
83.331265;1.0570244580174517;0.8334981524960888;0.7885699752618017;-0.41904555023804396;-0.3964099034625906;1.0476430544765667;10.000166273080792;0.8335208695800118;-0.42445498831107786;-0.4244549673105474;0.7956602066189864;0.3817032687657143;0.8824402931152887
83.341265;1.0570280494931783;0.833499264883283;0.788570149377659;-0.41904554999451293;-0.39640990290561523;1.047643708039514;10.000139211142406;0.8335217547513198;-0.42445498847823365;-0.42445496694988266;0.7956607127309172;0.38170314118277815;0.8824390463737504
83.351265;1.0570316405751603;0.8335003964374624;0.7885703911146366;-0.4190455497461477;-0.39640990235404805;1.0476444441543595;10.000112249586874;0.8335226643422279;-0.42445498863324377;-0.4244549665914065;0.7956612482631995;0.3817030332788158;0.8824378347703488
83.361265;1.0570352279733937;0.8335015503038404;0.7885707008057391;-0.4190455494925927;-0.39640990180951424;1.047645264621338;10.00008549406149;0.8335235961506228;-0.4244549887760706;-0.42445496623763473;0.7956618117949471;0.38170294217731715;0.8824366648088743
83.371265;1.0570388088901876;0.833502413598742;0.7885707788510997;-0.4190444181071998;-0.39640883124685444;1.0476461711204788;10.000059044620569;0.8335245492516374;-0.42445498890718625;-0.4244549658907171;0.7956614030822138;0.381702865034482;0.8824346414734214
83.381265;1.057042381143998;0.8335036227836512;0.7885712242363929;-0.4190444178437818;-0.3964088307195308;1.0476471649466672;10.000032991146451;0.8335255233077572;-0.4244549890273992;-0.42445496555260054;0.7956620228805261;0.38170279942201907;0.8824335747094869
83.391265;1.0570459427697967;0.8335037334845591;0.7885706680028206;-0.4190447340220739;-0.39640912955404045;1.0476482471808604;10.000007411694945;0.8335265185342038;-0.42445498913765994;-0.42445496522531;0.7956626717498487;0.3817027434396253;0.8824325694590556
83.401265;1.0570492223295787;0.8335044164625641;0.7885708884336046;-0.41904538633313176;-0.3964098474077838;1.0476494188659438;9.999982377067642;0.8335275358401159;-0.4244549892390432;-0.4244549649110513;0.795663349341828;0.3817026955877717;0.8824316322124762
83.411265;1.0570527567822599;0.8335057310531098;0.7885715357988263;-0.41904538606156133;-0.39640984691209563;1.047650681092732;9.999957955689615;0.833528576439199;-0.42445498933281006;-0.42445496461198695;0.7956640545845507;0.38170265443349594;0.8824307692859724
83.421265;1.057056275128258;0.8335070844440279;0.7885722463454714;-0.4190453857902077;-0.3964098464286473;1.0476520351544876;9.999934209826156;0.8335296412293703;-0.4244549894203937;-0.4244549643298756;0.7956647860090604;0.38170261833125985;0.8824299861833165
83.431265;1.0570597756807836;0.8335084774371344;0.7885730171075528;-0.41904538552141796;-0.39640984595815726;1.047653482773399;9.99991118381661;0.8335307308869971;-0.4244549895033312;-0.42445496406588296;0.7956655419414396;0.38170258547389047;0.8824292872992391
83.441265;1.0570632560512159;0.8335099101622074;0.7885738446526104;-0.4190453852579278;-0.3964098455009288;1.0476550258551978;9.99988889624143;0.8335318463441316;-0.42445498958331035;-0.4244549638206067;0.7956653207239044;0.38170255408064513;0.8824277745608832
83.451265;1.0570667132186053;0.8335113818983709;0.7885747251241043;-0.4190453850024059;-0.39640984505683324;1.047656665884443;9.999867347429815;0.8335329884225929;-0.42445498966219647;-0.42445496359420626;0.7956661209437434;0.38170252248670444;0.882427253817949
83.461265;1.0570701438242742;0.8335128911151518;0.7885756546668958;-0.4190453847571436;-0.39640984462557344;1.0476584033578187;9.999846532818985;0.83353415693421;-0.42445498974185086;-0.42445496338648403;0.79566694161743;0.3817024891397251;0.8824268247518893
83.471265;1.0570735438026015;0.8335144357896614;0.788576629973361;-0.419045384524094;-0.39640984420698766;1.0476602371739618;9.99982644341592;0.8335353506450274;-0.42445498982394336;-0.42445496319694065;0.7956677825318723;0.3817024525105251;0.8824264872820013
83.481265;1.0570769079702345;0.8335160137330492;0.7885776480716787;-0.4190453843051088;-0.3964098438010518;1.0476621650428397;9.999807056722672;0.8335365680304444;-0.4244549899100638;-0.4244549630249702;0.7956686446685906;0.38170241094149604;0.8824262403217271
83.491265;1.0570802300708873;0.8335161750141533;0.7885773361384566;-0.4190445694198279;-0.39640907273227594;1.0476641849755535;9.999788333811273;0.833537807596487;-0.42445499000190456;-0.42445496287005696;0.7956695299723758;0.38170236255971624;0.8824260822799165
83.501265;1.057083503051282;0.8335178118566492;0.7885784288068778;-0.4190445692343766;-0.39640907235179934;1.0476662957620015;9.999770221623184;0.8335390680101628;-0.42445499010109;-0.42445496273183575;0.7956694403313128;0.38170230538627;0.882425110017355
83.511265;1.057086719821621;0.8335194728864199;0.7885795521714375;-0.41904456906775717;-0.39640907198438297;1.0476684963346299;9.999752650521339;0.8335403485777529;-0.4244549902089186;-0.4244549626101326;0.7956703766886544;0.3817022376116259;0.882425125566163
83.521265;1.0570898740298742;0.8335211536175392;0.7885807015305792;-0.41904456892066627;-0.39640907163036476;1.0476707853502092;9.999735531863777;0.8335416491518266;-0.42445499032631506;-0.4244549625049139;0.7956713389561331;0.3817021576939469;0.8824252259863606
83.531265;1.057092959845301;0.8335228492025804;0.7885818724041459;-0.41904456879331015;-0.3964090712900739;1.0476731609675478;9.999718763945252;0.833542969477767;-0.42445499045374974;-0.42445496241610525;0.7956723264839404;0.3817020641216575;0.8824254089279175
83.541265;1.0570959713244514;0.8335245544955988;0.7885830607172671;-0.41904456868538814;-0.3964090709637135;1.0476756206595188;9.999702240379653;0.8335443090475106;-0.42445499059111236;-0.4244549623434687;0.795673338310558;0.3817019553058683;0.8824256708524664
83.551265;1.0570989022863924;0.8335262642087715;0.7885842628405124;-0.4190445685962074;-0.396409070651222;1.0476781610627859;9.99968585503642;0.8335456674161281;-0.42445499073775217;-0.4244549622865301;0.7956743729172592;0.3817018298087269;0.8824260078808083
83.561265;1.0571017464173238;0.8335279731970017;0.7885854758708154;-0.41904456852509897;-0.39640907035223627;1.0476807776990753;9.999669509104082;0.8335470443249012;-0.424454990892684;-0.42445496224450485;0.7956744281265175;0.38170168646291613;0.8824255151131867
83.571265;1.0571044974507933;0.8335296764005345;0.7885866973391588;-0.4190445684718;-0.39640907006609893;1.0476834648030589;9.999653124241476;0.8335484393196733;-0.42445499105471307;-0.4244549622163541;0.7956755014046251;0.38170152413240843;0.8824259934915846
83.581265;1.0571071497194322;0.8335302371702972;0.7885868544613083;-0.41904488488085856;-0.3964093691428976;1.0476862154176627;9.999636651955843;0.8335498510653813;-0.4244549912224391;-0.4244549622009333;0.7956765897469955;0.38170134132643846;0.8824265399692185
83.591265;1.0571096984749409;0.8335319114341765;0.7885880841535168;-0.4190448848635696;-0.39640936887919576;1.0476890219125967;9.999620067388385;0.833551277236796;-0.4244549913944382;-0.42445496219711293;0.7956776891597124;0.3817011360775325;0.8824271532932292
83.601265;1.057111870038902;0.8335329670981606;0.7885889520009121;-0.4190455374434047;-0.3964100869830472;1.0476918771628756;9.999603355488416;0.8335527154079249;-0.42445499156943606;-0.4244549622038267;0.7956787950433525;0.3817009062960696;0.8824278318718823
83.611265;1.0571141993205542;0.8335345859033019;0.7885901770982466;-0.4190455374627481;-0.3964100867358472;1.0476947756823511;9.999586504801526;0.8335541637721131;-0.4244549917460383;-0.4244549622200331;0.7956799034335605;0.38170065026982436;0.8824285738233579
83.621265;1.0571164140140648;0.833535851415804;0.7885910960355967;-0.4190444063740617;-0.39640901646813814;1.0476977137283763;9.999569508473714;0.8335556209727788;-0.4244549919224244;-0.42445496224464735;0.7956810115695913;0.3817003668626635;0.8824293772592294
83.631265;1.0571194754949926;0.8335380449854531;0.7885922036698699;-0.41904500062545863;-0.39640921719965266;1.047700688732842;9.999552367617751;0.8335570859782727;-0.424454992096598;-0.42445496227651763;0.7956811172780247;0.3817000555478041;0.882429338732973
83.641265;1.0571214564027747;0.833539542275979;0.7885933998589322;-0.4190450007019095;-0.3964092169674447;1.0477046990984935;9.999535094520278;0.8335585583320191;-0.4244549922668726;-0.424454962314516;0.7956822182411765;0.38169971666072094;0.8824302592010969
83.651265;1.057123318114191;0.8335409930565758;0.7885945809493761;-0.4190450007986688;-0.3964092167372721;1.0477077443081502;9.999517711168;0.8335600380073127;-0.4244549924318569;-0.42445496235771507;0.7956833119151896;0.38169935154646034;0.8824312337421544
83.661265;1.0571250591281387;0.8335423933747972;0.7885957449769909;-0.4190450009167611;-0.39640921650780814;1.0477108245127273;9.9995002449362;0.8335615244826527;-0.4244549925899137;-0.42445496240548386;0.7956843954855229;0.3816989620819479;0.8824322580555269
83.671265;1.0571266788589688;0.8335437380944503;0.7885968904672778;-0.41904500105710424;-0.3964092162779972;1.0477139397063713;9.999482728078123;0.8335630158282635;-0.42445499273881776;-0.4244549624573965;0.7956854654911175;0.3816985499072535;0.8824333273029764
83.681265;1.0571281775427412;0.833543890673331;0.7885969459091674;-0.41904531766346687;-0.3964095153966813;1.0477170891506602;9.999465199547002;0.8335645090166247;-0.4244549928761051;-0.424454962513075;0.7956865177111039;0.38169811602752013;0.882434436285574
83.691265;1.0571295553390048;0.83354510905723;0.7885980497745633;-0.41904531784903915;-0.39640951516313205;1.0477202714214822;9.999447702690265;0.833566001098976;-0.4244549929997984;-0.4244549625721495;0.7956865476385618;0.3816976609166106;0.8824346778254307
83.701265;1.0571308116471476;0.833546259431979;0.7885991301840856;-0.41904531805657413;-0.3964095149258392;1.0477234855378528;9.999430279659716;0.8335674894258028;-0.4244549931088447;-0.4244549626341762;0.7956875513094913;0.3816971847701117;0.8824358494440487
83.711265;1.0571319450225765;0.8335473400959205;0.7886001847471846;-0.41904531828524727;-0.3964095146834757;1.0477267322030086;9.99941296579745;0.8335689703258922;-0.4244549932030056;-0.424454962698472;0.7956885259134917;0.38169668768858395;0.8824370442648729
83.721265;1.0571329532054268;0.8335483497382117;0.788601210993401;-0.41904531853414345;-0.3964095144349588;1.0477300131980618;9.999395785740207;0.8335704380083977;-0.4244549932825507;-0.4244549627641137;0.7956894696462123;0.38169616982558163;0.8824382578559945
83.731265;1.0571338331749482;0.8335492873578352;0.7886022068746592;-0.419045318802324;-0.39640951417951575;1.0477333294920448;9.999378755131355;0.833571885263895;-0.42445499334825937;-0.4244549628300317;0.795690381161725;0.38169563136120466;0.882439486598359
83.741265;1.0571345815649043;0.8335498360774275;0.7886028710322035;-0.41904418796112725;-0.3964084438896334;1.0477366801119345;9.999361885313984;0.8335733051758853;-0.4244549934015453;-0.424454962895137;0.7956912595501273;0.38169507231262667;0.8824407274016048
83.751265;1.0571351953222599;0.8335506294289435;0.7886037998398948;-0.4190441882651787;-0.3964084436185256;1.047740062309635;9.999345184774134;0.8335746922558652;-0.4244549934440898;-0.4244549629586333;0.7956911047688479;0.3816944926252363;0.8824410756808747
83.761265;1.0571356722828125;0.8335513525541693;0.7886046913737107;-0.4190441885852643;-0.39640844333859915;1.0477434723333114;9.999328660454308;0.8335760425197115;-0.4244549934772801;-0.4244549630203593;0.7956919176326885;0.3816938926003573;0.8824423318373859
83.771265;1.0571360115320683;0.8335520069304634;0.788605542333724;-0.41904418891921574;-0.3964084430492654;1.047746905914917;9.999312323598842;0.8335773529166656;-0.4244549935022445;-0.424454963080972;0.7956926994560082;0.3816932732133987;0.8824435921106824
83.781265;1.057136213223173;0.8335514621552383;0.7886052783837967;-0.4190445057078945;-0.39640874210009186;1.0477503583308854;9.99929619155505;0.8335786208486174;-0.42445499352027605;-0.4244549631418868;0.7956934519110308;0.38169263615947213;0.8824448553268172
83.791265;1.0571362780959532;0.833551980809633;0.7886060353330606;-0.4190445060624013;-0.3964087417916266;1.0477538245970326;9.999280277854755;0.8335798438795909;-0.4244549935329629;-0.4244549632048508;0.7956941767504484;0.3816919834914575;0.8824461214277357
83.801265;1.057136207499382;0.8335524327275261;0.7886067401560946;-0.4190445064242451;-0.3964087414740817;1.0477572996741251;9.99926458401205;0.8335810191568948;-0.4244549935420723;-0.4244549632714617;0.7956948754672439;0.3816913168417759;0.882447391530309
83.811265;1.0571357342812648;0.833552226059465;0.7886070301900654;-0.41904515936865405;-0.39640945950335627;1.0477607785037597;9.999249104197393;0.8335821429654375;-0.4244549935494494;-0.4244549633431242;0.7956955496444957;0.38169063698777433;0.8824486673616084
83.821265;1.0571354005745577;0.8335525523619383;0.7886076274948041;-0.4190451597411506;-0.39640945916903597;1.0477642566302143;9.999233833188894;0.8335832110640082;-0.42445499355691696;-0.42445496342126793;0.7956952013304894;0.3816899441310062;0.882449048281142
83.831265;1.0571349415190998;0.8335528205264943;0.7886081717783552;-0.4190451601173481;-0.3964094588269038;1.0477677312964737;9.999218768639482;0.8335842193897068;-0.4244549935662885;-0.4244549635073414;0.7956958324385669;0.38168923835965074;0.8824503364127183
83.841265;1.0571343632047965;0.8335530331762085;0.7886086642314923;-0.4190451604961257;-0.39640945847736947;1.0477712014722333;9.999203910835087;0.8335851643084337;-0.4244549935794804;-0.42445496360258606;0.79569644408466;0.3816885199230401;0.8824516270549627
83.851265;1.057133673033157;0.8335531921518857;0.7886091056876047;-0.4190451608762223;-0.39640945812091644;1.0477746661637122;9.999189262346494;0.8335860425023693;-0.4244549935985272;-0.42445496370792524;0.7956970368475861;0.38168778919942664;0.8824529163767286
83.861265;1.0571328787514345;0.8335532985819796;0.7886094961265138;-0.4190451612561605;-0.39640945775795444;1.047778122629087;9.999174824187836;0.8335868511678605;-0.4244549936255256;-0.42445496382406883;0.7956976111683407;0.381687046578959;0.8824542001091215
83.871265;1.0571319875898233;0.8335530370339823;0.7886095349098183;-0.41904403050643013;-0.3964083873614358;1.0477815662950436;9.999160592698605;0.8335875885182442;-0.4244549936623586;-0.4244549639516003;0.7956981673488253;0.38168629271165616;0.8824554725174497
83.881265;1.0571310064770885;0.8335519104236615;0.7886087483858496;-0.4190443473229779;-0.3964086863343126;1.0477849915705586;9.999146563601304;0.8335882544221408;-0.42445499371018336;-0.42445496409094086;0.7956977056997252;0.38168552897042773;0.8824558248599704
83.891265;1.05712994301241;0.8335518658795033;0.7886089752192325;-0.4190443476921061;-0.3964086859512621;1.0477883920314215;9.999132739947324;0.8335888507796598;-0.42445499376924545;-0.42445496424234075;0.7956982268337379;0.38168475760412063;0.8824570536828873
83.901265;1.0571288061586332;0.833551773975231;0.7886091448108132;-0.41904434805528545;-0.39640868556087716;1.0477917603369196;9.999119137576434;0.8335893809985796;-0.42445499383924534;-0.4244549644059261;0.7956987319041402;0.3816829814317667;0.8824578201558412
83.911265;1.057127606344797;0.8335516369407443;0.7886092578129145;-0.4190443484123394;-0.39640868516346134;1.0477950886291312;9.999105781513823;0.833589848991566;-0.42445499391983826;-0.42445496458166937;0.7956992226184402;0.38168220341943193;0.882458986618874
83.921265;1.0571263551228611;0.8335514574462923;0.7886093152398427;-0.4190443487633431;-0.39640868475981367;1.0477983689523116;9.999092696604993;0.8335902583280884;-0.424454994010797;-0.4244549647692569;0.795699700550282;0.38168142644514214;0.8824601185618
83.931265;1.057125064569277;0.8335512387929913;0.7886093186614068;-0.4190443491085091;-0.39640868435103616;1.0478015928734308;9.999079903804724;0.833590611747229;-0.42445499411185905;-0.4244549649681284;0.7957001664740422;0.38168065317690963;0.8824612139954353
83.941265;1.057123746516666;0.8335509852183224;0.7886092708113993;-0.41904434944807983;-0.39640868393826667;1.047804751151859;9.999067422195367;0.8335909112930916;-0.42445499422263255;-0.4244549651776924;0.7957006206822277;0.3816798860456206;0.8824622709614641
83.951265;1.0571224120243972;0.8335507016876912;0.788609174969612;-0.419044349782215;-0.39640868352235337;1.047807834866814;9.999055271483995;0.8335911586691034;-0.42445499434262235;-0.4244549653973261;0.7957000636672449;0.3816791274637875;0.8824623862603523
83.961265;1.0571220348024928;0.8335510459064095;0.7886089327878846;-0.41904494430321887;-0.39640888406898617;1.0478108369353343;9.999043470438863;0.8335913551487403;-0.42445499447128376;-0.424454965626275;0.7957004967194907;0.38167838007001387;0.8824633619117765
83.971265;1.0571206994429518;0.8335507175146167;0.7886087480789328;-0.4190449446266482;-0.39640888364778226;1.0478137523386106;9.99903202840719;0.8335915012888524;-0.42445499460810093;-0.42445496586370546;0.7957009223321809;0.38167764655193026;0.8824642951729224
83.981265;1.0571193789424558;0.8335492423772239;0.7886074509878448;-0.41904526138690223;-0.39640918257239804;1.0478165773939156;9.999020940872144;0.8335915969331699;-0.42445499475260756;-0.42445496610864436;0.7957013438702113;0.3816769292375537;0.882465184787612
83.991265;1.057118082149987;0.8335485709966354;0.7886068835660652;-0.4190441305707119;-0.39640811211819316;1.047819309287703;9.999010195097837;0.8335916413831514;-0.42445499490439065;-0.42445496635978425;0.7957017650409836;0.3816762300616758;0.8824660300750927
84.001265;1.0571168169417335;0.8335482109288566;0.788606576423634;-0.41904413087841236;-0.39640811168814744;1.0478219463327325;9.998999772556003;0.8335916335585308;-0.42445499506313167;-0.42445496661553983;0.79570218981524;0.3816755508305559;0.8824668318128711
84.011265;1.0571153208685582;0.8335472588146938;0.7886058713082117;-0.4190447837562862;-0.3964088296072492;1.0478244879565506;9.998989645849024;0.833591572281639;-0.42445499522855784;-0.42445496687438805;0.795701622322028;0.38167489326298637;0.8824666901407241
84.021265;1.0571141382932578;0.8335469113675461;0.7886054925995013;-0.419044784056576;-0.3964088291708309;1.0478269335247783;9.998979779847213;0.8335914568001886;-0.4244549954002881;-0.42445496713506536;0.7957020664828812;0.3816742588425119;0.8824674098049964
84.031265;1.0571130032036382;0.8335465833368454;0.7886050809459652;-0.41904478435505116;-0.3964088287310483;1.0478292814661438;9.998970134528259;0.8335912873946022;-0.42445499557758115;-0.4244549673964854;0.7957025256402152;0.38167364880465915;0.8824680904810575
84.041265;1.05711191724949;0.8335462842554759;0.7886046370916115;-0.4190447846529056;-0.3964088282879569;1.0478315300282535;9.998960665575238;0.8335910658962633;-0.42445499575900086;-0.424454967657829;0.7957030024622802;0.38167306420005714;0.8824687343351931
84.051265;1.0571108817103332;0.8335460239191627;0.7886041601725098;-0.41904478495098746;-0.396408827841667;1.0478336779221324;9.998951329227385;0.8335907960007107;-0.4244549959423687;-0.42445496791887416;0.7957034991694766;0.3816725058695603;0.8824693449864566
84.061265;1.0571098980599523;0.8335458117311676;0.7886036482056514;-0.41904478524977645;-0.39640882739222455;1.0478357234374733;9.99894209256079;0.8335904829183198;-0.42445499612515425;-0.42445496818001455;0.7957040175644203;0.38167197438160294;0.8824699269802149
84.071265;1.057108967560548;0.8335456562909558;0.7886030990839208;-0.41904478554953783;-0.39640882693955437;1.047837663306657;9.998932935549746;0.8335901324105781;-0.42445499630478156;-0.4244549684419204;0.7957045586802177;0.3816714700914212;0.8824704851670322
84.081265;1.0571080911909259;0.8335444343162128;0.7886014410915767;-0.4190451022916932;-0.3964091258309604;1.0478394927427432;9.998923839725585;0.8335897499619392;-0.4244549964786557;-0.4244549687054418;0.7957041229350549;0.3816709933439005;0.882470122969439
84.091265;1.0571072698448738;0.8335444153319661;0.78860081347886;-0.4190451025945213;-0.3964091253708019;1.047841206269429;9.99891478129651;0.8335893401711892;-0.42445499664432157;-0.424454968971802;0.7957047108764227;0.38167054461410893;0.8824706488412845
84.101265;1.0571065042569572;0.8335444740372417;0.7886001469457232;-0.419045102899688;-0.39640912490624397;1.0478427979443725;9.99890573769692;0.8335889064395745;-0.4244549967998022;-0.4244549692425757;0.795705323445434;0.38167012457130667;0.882471166537318
84.111265;1.057105794778427;0.8335446133292;0.7885994436680929;-0.4190451032076215;-0.3964091244371536;1.0478442613955885;9.998896690902015;0.8335884513250329;-0.4244549969437949;-0.42445496951950235;0.7957059618524306;0.38166973419771844;0.8824716814875291
