time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.121265;1.0571051413657087;0.8335445168303414;0.7885984071874301;-0.41904397238984187;-0.3964080539361756;1.0478455911476157;9.998887620393324;0.8335879770065125;-0.42445499707567463;-0.42445496980443415;0.795706627633773;0.3816693748525099;0.8824721988583095
84.131265;1.0571045440026303;0.8335448164679974;0.7885976392760335;-0.41904397270473615;-0.3964080534587423;1.047846784117712;9.998878498869166;0.8335874854828121;-0.42445499719528457;-0.42445497009925764;0.7957073226695385;0.3816690481536742;0.8824727230165473
84.141265;1.0571040030088892;0.8335451949323908;0.7885968433887725;-0.41904397302413227;-0.3964080529776569;1.0478478396534139;9.998869295679023;0.8335869786754722;-0.4244549973024886;-0.4244549704056751;0.79570704878;0.38166875566482417;0.8824723555736635
84.151265;1.0571035186074382;0.8335456508035537;0.7885960215298747;-0.41904397334845356;-0.39640805249294936;1.047848758662258;9.9988599839638;0.83358645845698;-0.4244549973968529;-0.42445497072499044;0.7957078068711549;0.3816684984566756;0.8824729017107469
84.161265;1.0571030902310035;0.8335461815673536;0.7885951747874586;-0.4190439736776193;-0.3964080520042174;1.047849542377463;9.998850547447198;0.833585927057012;-0.4244549974777712;-0.4244549710580252;0.795708596290122;0.3816682768920606;0.8824734608378576
84.171265;1.0571027164423292;0.8335467844092909;0.7885943037215042;-0.4190439740112864;-0.3964080515108873;1.0478501912954736;9.99884098011278;0.8335853877257171;-0.4244549975447005;-0.42445497140521316;0.7957094149029778;0.3816680908644855;0.8824740334115411
84.181265;1.057102395485348;0.8335463260044061;0.7885923386975667;-0.4190442907903469;-0.39640835036024796;1.0478507053439396;9.998831279239933;0.8335848449178703;-0.42445499759704186;-0.42445497176683433;0.7957102598361512;0.38166794011695;0.8824746194550626
84.191265;1.0571021256465025;0.833547067375489;0.7885914200767449;-0.4190442911326893;-0.396408349857352;1.0478510849504927;9.99882144236041;0.8335843041019003;-0.4244549976338043;-0.42445497214323796;0.7957111286175695;0.3816678243263108;0.8824752191992815
84.201265;1.0571019048104429;0.8335478770246937;0.7885904783625038;-0.4190442914797893;-0.3964083493504443;1.0478513322414462;9.99881147243207;0.8335837712442709;-0.4244549976535205;-0.42445497253484665;0.7957120196271098;0.38166774308691154;0.8824758341916399
84.211265;1.0571017298147745;0.8335487543470649;0.7885895146845083;-0.41904429183195735;-0.39640834884029663;1.0478514518460944;9.998801382107134;0.8335832518010591;-0.4244549976545375;-0.42445497294190254;0.7957119312015158;0.38166769589057864;0.8824755663344643
84.221265;1.0571013273074354;0.8335491030623415;0.7885881693315622;-0.4190449447614569;-0.39640906667764925;1.0478514503000065;9.998791189260274;0.8335827500365558;-0.4244549976354024;-0.4244549733642463;0.7957128608598885;0.3816676820445006;0.8824762240583568
84.231265;1.0571012322957771;0.8335501078956175;0.7885871657195788;-0.41904494512382046;-0.39640906616316024;1.047852334397173;9.998780908759398;0.8335822692781052;-0.42445499759507443;-0.42445497380134184;0.7957138058087111;0.38166770061501387;0.8824769118433466
84.241265;1.0571011717691738;0.8335511699713991;0.7885861434644541;-0.41904494549168014;-0.39640906564831696;1.047852110130267;9.998770550875035;0.8335818122122445;-0.4244549975328969;-0.42445497425241047;0.7957147638668061;0.3816677506283321;0.8824776360635372
84.251265;1.0571011417209837;0.8335519679551053;0.7885848036425828;-0.41904381473721175;-0.3964079951071632;1.0478517828516754;9.998760128557887;0.8335813804818736;-0.4244549974484527;-0.4244549747165633;0.7957157339264015;0.38166783135642307;0.8824784029657667
84.261265;1.0571011377760207;0.8335531305395091;0.7885837451816092;-0.4190438151196514;-0.3964079945972944;1.0478513577420492;9.998749665298632;0.8335809742887079;-0.42445499734133074;-0.42445497519287945;0.795716715737576;0.3816679423100011;0.882479218064345
84.271265;1.0571011558378267;0.8335543379717255;0.788582668590152;-0.41904381551163983;-0.3964079940930997;1.0478508396289246;9.99873919604053;0.8335805926075897;-0.4244549972108327;-0.4244549756803059;0.7957167090876729;0.38166808304359445;0.8824791845588137
84.281265;1.0571011928149026;0.8335544562006308;0.7885805025918539;-0.4190441323546145;-0.3964082929436947;1.047850232615567;9.99872876194636;0.8335802338497661;-0.42445499705591094;-0.42445497617755545;0.7957177129984567;0.3816682529885752;0.8824801107362049
84.291265;1.0571022107786625;0.8335563968328223;0.7885792835234064;-0.419044726958779;-0.39640849342043194;1.0478495402004009;9.998718404384586;0.8335798969195816;-0.42445499687539046;-0.4244549766832501;0.7957187255775734;0.3816684513529106;0.8824811008202436
84.301265;1.0571022854787084;0.8335577194544307;0.7885781399703234;-0.41904472738764825;-0.39640849294747;1.047848766085763;9.998708160673875;0.8335795821258798;-0.42445499666820136;-0.42445497719604225;0.795719744822081;0.3816686771482252;0.8824821609933249
84.311265;1.0571023831516424;0.8335590716336166;0.7885769677972846;-0.41904472783138474;-0.39640849248817417;1.0478479151470652;9.998698064710892;0.8335792913198644;-0.4244549964334228;-0.42445497771444013;0.7957207698888774;0.38166892926054236;0.8824832974710228
84.321265;1.0571025061695667;0.8335604479132711;0.7885757651916654;-0.4190447282911081;-0.3964084920434668;1.0478469932837624;9.998688151997738;0.833579027588395;-0.424454996170202;-0.4244549782366571;0.7957218016344382;0.3816692065939933;0.882484516351721
84.331265;1.0571026550605178;0.8335618424788701;0.7885745322958068;-0.41904472876774873;-0.3964084916142351;1.0478460065417825;9.998678458382287;0.8335787943000919;-0.42445499587784435;-0.4244549787607492;0.7957228422613873;0.3816695084662519;0.8824858229146799
84.341265;1.0571028290177058;0.8335632496300274;0.7885732712525771;-0.41904472926206543;-0.3964084912014356;1.0478449607310991;9.99866901677334;0.833578593361833;-0.4244549955561269;-0.4244549792847481;0.7957228946398234;0.38166983497123724;0.8824863192315124
84.351265;1.057103026953733;0.8335646646626685;0.7885719854868906;-0.4190447297745957;-0.3964084908060878;1.0478438611125722;9.998659864334538;0.8335784241367495;-0.4244549952055049;-0.4244549798066798;0.7957239614554733;0.3816701868518025;0.882487810532221
84.361265;1.0571032484325211;0.8335660840767347;0.7885706787155135;-0.4190447303055696;-0.39640849042915344;1.047842711586676;9.99865104822625;0.8335782835373523;-0.42445499482711346;-0.4244549803246423;0.7957250447099716;0.38167056500308694;0.882489395770831
84.371265;1.057103493737533;0.8335675051349993;0.7885693548749751;-0.4190447308547959;-0.3964084900713823;1.0478415141772428;9.998642619644361;0.8335781666582431;-0.42445499442261253;-0.4244549808368366;0.7957261459178934;0.3816709701187053;0.8824910741361998
84.381265;1.0571037629747542;0.8335674776675916;0.7885666495379435;-0.41904391673173963;-0.39640771905176414;1.0478402694236673;9.998634627213125;0.8335780681476557;-0.42445499399382824;-0.4244549813416904;0.7957272664263166;0.38167140254159027;0.882492843611832
84.391265;1.057104055634339;0.8335688935051652;0.7885653073983189;-0.41904391731584806;-0.39640771873393715;1.0478389772469012;9.998627116878813;0.8335779837995831;-0.4244549935424914;-0.4244549818382511;0.7957284074366827;0.3816718619847116;0.8824947012348701
84.401265;1.0571043709942967;0.833570300311405;0.7885639651891507;-0.4190439179166726;-0.3964077184370704;1.0478376382150998;9.998620133260085;0.8335779111651209;-0.4244549930702827;-0.4244549823262702;0.7957295697842336;0.38167234725728166;0.8824966432432247
84.411265;1.0571047078927152;0.8335716920008228;0.7885626289762144;-0.4190439185336421;-0.3964077181617981;1.0478362545860864;9.998613715373986;0.8335778493058257;-0.4244549925788377;-0.4244549828057764;0.7957297536375767;0.3816728564013397;0.8824977636909035
84.421265;1.0571050640148407;0.8335730624787057;0.7885613050115784;-0.41904391916580697;-0.39640771790840723;1.0478348299337927;9.99860789022676;0.8335777982576515;-0.42445499206955245;-0.424454983276805;0.7957309582891541;0.3816733870714502;0.8824998612356245
84.431265;1.057105166799093;0.8335738129980018;0.7885596380622979;-0.419044572381845;-0.39640843602405273;1.0478333684496444;9.998602674305435;0.8335777584104884;-0.4244549915435032;-0.42445498373936424;0.7957321822595234;0.38167393677989936;0.8825020297043882
84.441265;1.05710555193397;0.8335751295542781;0.7885583547460617;-0.4190445730405077;-0.39640843581550167;1.0478318753313447;9.99859807856313;0.8335777301461702;-0.4244549910015665;-0.42445498419326155;0.7957334238758761;0.3816745029697455;0.8825042648309998
84.451265;1.0571059470332596;0.8335764173429339;0.7885570960103299;-0.41904457371118314;-0.3964084356307158;1.0478303570351866;9.998594106039803;0.8335777137747946;-0.42445499044453544;-0.42445498463803527;0.795734681882672;0.38167508300172254;0.8825065631643643
84.461265;1.0571063488505823;0.8335776765850319;0.7885558620073158;-0.41904457439399795;-0.3964084354708096;1.0478288201978727;9.998590748415971;0.8335777095702251;-0.4244549898732616;-0.4244549850732409;0.7957359554848026;0.3816756742782198;0.8825089220814785
84.471265;1.057106753064364;0.8335789075702559;0.7885546521648489;-0.4190445750894727;-0.396408435336814;1.0478272702278602;9.998587992281276;0.8335777179178733;-0.42445498928887954;-0.4244549854987201;0.7957372442347371;0.38167627451002595;0.882511338888904
84.481265;1.057107153402227;0.8335789791874241;0.7885523961417003;-0.4190448922370565;-0.3964087345750583;1.0478257106948432;9.99858582943394;0.8335777393519895;-0.42445498869285464;-0.42445498591458725;0.7957375481889306;0.38167688183100984;0.8825129082717758
84.491265;1.0571075417847642;0.833580153468977;0.7885512340819163;-0.41904489295946556;-0.3964087344956779;1.0478241436371378;9.998584260953724;0.8335777743480778;-0.42445498808682597;-0.4244549863211169;0.7957388675662328;0.38167749477599466;0.8825154286151737
84.501265;1.057107909792195;0.8335812990175031;0.7885500960676652;-0.41904489369615033;-0.3964087344447672;1.047822570564801;9.998583292516711;0.8335778232495266;-0.424454987472626;-0.4244549867186853;0.7957402019997544;0.38167811214629677;0.8825179926066795
84.511265;1.0571082502646918;0.8335820988861433;0.7885486823739496;-0.4190437633177552;-0.3964076643948024;1.047820993387585;9.99858292768638;0.8335778864067164;-0.42445498685250144;-0.4244549871077103;0.795741550371392;0.38167873267109365;0.8825205937020811
84.521265;1.0571085578114945;0.8335831844853631;0.7885475904705922;-0.41904376408468097;-0.3964076644025426;1.0478194149841593;9.99858316871307;0.8335779641945069;-0.4244549862290262;-0.42445498748852317;0.7957429110264381;0.38167935474839165;0.8825232247507082
84.531265;1.0571088283838066;0.8335842368533829;0.788546518897823;-0.419043764866784;-0.39640766443997755;1.0478178397326405;9.998584018269089;0.8335780568480687;-0.4244549856045483;-0.4244549878611717;0.7957442821899189;0.38167997656485403;0.8825258786905982
84.541265;1.057109058861775;0.8335852531626206;0.7885454649079487;-0.41904376566342755;-0.3964076645069458;1.0478162731000198;9.998585473678347;0.8335781642793524;-0.4244549849808428;-0.424454988225401;0.7957446622902248;0.3816805963424835;0.8825276475995527
84.551265;1.0571092473134216;0.8335862304104786;0.7885444258662293;-0.41904376647371655;-0.39640766460302307;1.0478147203011745;9.998587525053395;0.8335782859308171;-0.42445498435937823;-0.4244549885809008;0.7957460491166454;0.381681212452897;0.8825303290817931
84.561265;1.0571093934749654;0.8335871648370602;0.788543400065061;-0.4190437672965959;-0.39640766472754846;1.0478131857986714;9.99859016263309;0.8335784209008941;-0.42445498374157603;-0.42445498892743194;0.7957474386318794;0.38168182356173586;0.8825330155668752
84.571265;1.05710949838857;0.8335880521133878;0.7885423867152428;-0.4190437681308875;-0.3964076648796963;1.047811673258504;9.998593380467439;0.8335785684369055;-0.4244549831286945;-0.4244549892647404;0.7957488253337802;0.381682428803551;0.8825356997697444
84.581265;1.0571095638155128;0.8335888882733175;0.7885413851277044;-0.4190437689754511;-0.3964076650586202;1.047810184804882;9.998597172095804;0.8335787280870074;-0.42445498252167674;-0.4244549895925599;0.7957502035826555;0.38168302775669954;0.8825383738116686
84.591265;1.0571095924666394;0.8335885392203835;0.7885393238210158;-0.4190440862681094;-0.39640796460890665;1.0478087208205544;9.998601526965254;0.8335788995794793;-0.42445498192094916;-0.42445498991078806;0.7957515681741263;0.3816836201009784;0.8825410311594877
84.601265;1.057109588555801;0.8335892654725453;0.7885383404256566;-0.4190440871299265;-0.39640796483925517;1.0478072808230692;9.998606431332936;0.8335790832428883;-0.4244549813261991;-0.42445499021963523;0.7957529142302446;0.38168420518877927;0.8825436674481381
84.611265;1.057109558020431;0.8335899351220304;0.7885373622664132;-0.41904408799839693;-0.3964079650948671;1.0478058641879786;9.998611871957078;0.8335792802507295;-0.4244549807366448;-0.42445499051957397;0.7957532372818551;0.38168478204070977;0.8825453778067643
84.621265;1.0571104711295318;0.8335912002835167;0.7885362864949961;-0.41904468305854436;-0.3964081663360062;1.0478044705431084;9.998617842824169;0.8335794918265607;-0.42445498015164934;-0.4244549908112497;0.7957545335688901;0.38168534979532387;0.8825479619434793
84.631265;1.0571104094987307;0.8335917556877448;0.7885353145041012;-0.41904468393543076;-0.39640816664259204;1.0478031001403074;9.99862434924412;0.8335797179821612;-0.4244549795709391;-0.4244549910954653;0.7957558002559696;0.38168590801447483;0.8825505142585137
84.641265;1.057110343551896;0.8335919381840727;0.7885340459531248;-0.41904355368347024;-0.3964070969461088;1.0478017535309707;9.998631403341081;0.8335799568440609;-0.4244549789943932;-0.42445499137308434;0.7957570354436015;0.3816864564588238;0.8825530309374896
84.651265;1.0571100107632054;0.8335917878272037;0.7885327186512044;-0.4190442071319566;-0.39640781564587896;1.0478004305727162;9.998639017768099;0.8335802051079738;-0.42445497842191565;-0.4244549916448464;0.795758237634927;0.3816869947230798;0.8825555089374542
84.661265;1.0571099561468118;0.833592177531019;0.7885317559022444;-0.4190442080135423;-0.3964078160248538;1.0477991302086223;9.998647202486733;0.8335804589702129;-0.4244549778534937;-0.42445499191132524;0.7957594047126926;0.3816875221478316;0.8825579462953113
84.671265;1.0571099150488161;0.8335925129846318;0.7885307969011704;-0.41904420889516375;-0.39640781642535294;1.0477978512902089;9.998655960734691;0.8335807147082351;-0.4244549772891474;-0.4244549921731694;0.7957605335268866;0.38168803786630645;0.8825603425207025
84.681265;1.0571098899724836;0.8335927930811822;0.7885298413521261;-0.4190442097758677;-0.39640781684580045;1.04779659361352;9.998665285323641;0.8335809687059992;-0.4244549767286918;-0.4244549924312792;0.7957606202939299;0.38168854096289767;0.8825617968407721
84.691265;1.0571098816092601;0.833591885415155;0.7885278182576553;-0.4190445270923933;-0.3964081166288562;1.047795358632692;9.998675160345146;0.8335812170077394;-0.4244549761716571;-0.424454992686579;0.7957616607817878;0.3816890307034871;0.8825641133290488
84.701265;1.0571098900952671;0.833592052164137;0.7885268666799682;-0.4190445279680993;-0.39640811708520984;1.047794148931713;9.99868556838434;0.8335814552793891;-0.42445497561764195;-0.4244549929396648;0.7957626502063246;0.3816895064359383;0.8825663901505917
84.711265;1.0571099156004125;0.8335921640484281;0.7885259160759218;-0.4190445288396324;-0.39640811755821087;1.0477929667767467;9.998696496940964;0.8335816795882341;-0.424454975066788;-0.42445499319073243;0.7957635833755636;0.38168996720362774;0.8825686264822622
84.721265;1.0571099581438532;0.833592223820641;0.7885249665622144;-0.4190445297056927;-0.3964081180468785;1.0477918134833455;9.998707938160333;0.8335818868412507;-0.4244549745197929;-0.42445499343981224;0.7957644553212491;0.3816904116165553;0.8825708219396534
84.731265;1.057110017607748;0.8335922337359035;0.7885240189350677;-0.41904453056475277;-0.39640811854943653;1.047790689944396;9.998719885834925;0.8335820743089404;-0.42445497397742205;-0.42445499368696876;0.7957652622431131;0.3816908380971982;0.8825729767912949
84.741265;1.0571100940023341;0.8335921951030653;0.7885230742585132;-0.4190445314151887;-0.3964081190633078;1.047789597309302;9.99873233539681;0.8335822389825067;-0.4244549734401396;-0.424454993932225;0.795766001924851;0.3816912451488567;0.8825750917520311
84.751265;1.057110187025824;0.8335921079230992;0.7885221328576798;-0.41904453225533417;-0.39640811958553923;1.047788537203577;9.998745284631669;0.8335823774869866;-0.42445497290832424;-0.4244549941753922;0.7957656734344409;0.38169163138960316;0.8825762662499343
84.761265;1.0571102953654996;0.833591970520742;0.7885211935512879;-0.4190445330833325;-0.3964081201131408;1.0477875118376292;9.998758731530879;0.8335824862830884;-0.42445497238275287;-0.4244549944160372;0.7957662767618495;0.38169199541867266;0.8825783045657858
84.771265;1.0571104170374914;0.8335914637838083;0.788519954602061;-0.41904340276598523;-0.39640705061473336;1.0477865240837514;9.99877267093177;0.8335825614693556;-0.424454971864822;-0.42445499465359;0.7957668124392209;0.3816923357966687;0.8825803058407704
84.781265;1.0571105503019784;0.8335912182367081;0.7885190119887916;-0.4190434035633841;-0.396407051144605;1.047785576835636;9.99878709638044;0.8335825985294396;-0.42445497135637944;-0.4244549948874453;0.7957672811857396;0.3816926511162905;0.8825822706088937
84.791265;1.0571106940605774;0.8335897849181505;0.7885169937167404;-0.4190437207801806;-0.39640735101586416;1.0477846719176613;9.998802006324011;0.8335825926076574;-0.424454970859313;-0.4244549951169959;0.7957676839209011;0.38169293989807196;0.8825841994710587
84.801265;1.0571108474652768;0.8335894258468599;0.7885160371311678;-0.41904372153895014;-0.3964073515380862;1.0477838096005;9.998817407064957;0.8335825390453864;-0.4244549703752286;-0.424454995341648;0.7957680218667195;0.3816932003869422;0.8825860930913745
84.811265;1.0571110089863875;0.8335890111934562;0.7885150693491003;-0.41904372227578995;-0.39640735205347827;1.0477829888135093;9.998833315000143;0.8335824336566464;-0.42445496990554277;-0.4244549955607873;0.7957682964955606;0.38169343055758354;0.8825879523012788
84.821265;1.0571111757569007;0.833588543903721;0.788514087787957;-0.41904372298940207;-0.3964073525604668;1.0477822077928138;9.99884976255891;0.8335822725470611;-0.42445496945190503;-0.4244549957736267;0.795767509479142;0.38169362848637817;0.8825888769348653
84.831265;1.0571113435320598;0.8335880283866184;0.788513090691992;-0.41904372367910003;-0.3964073530579584;1.0477814652098032;9.998866799967761;0.8335820518196073;-0.4244549690165346;-0.42445499597907244;0.7957676625454558;0.3816937929253161;0.8825906725264212
84.841265;1.0571115070045947;0.8335874704103408;0.7885120773354893;-0.4190437243446967;-0.3964073535453581;1.0477807610534426;9.998884484650624;0.8335817678006945;-0.4244549686021376;-0.4244549961758454;0.7957677573734562;0.38169392363650684;0.8825924402707495
84.851265;1.0571116604667339;0.8335868767538417;0.7885110477399206;-0.41904372498609355;-0.39640735402253763;1.0477800963804509;9.998902865223732;0.8335814178027371;-0.42445496821140555;-0.4244549963628216;0.7957677957442799;0.3816940212330321;0.8825941826850814
84.861265;1.0571117982497744;0.8335862545669561;0.7885100021746398;-0.4190437256031156;-0.3964073544897757;1.0477804722591175;9.998921973117477;0.8335810005324814;-0.42445496784647474;-0.4244549965392601;0.7957677795702998;0.38169408679692285;0.8825959015341399
84.871265;1.0571116449249431;0.833585016673351;0.7885085798931704;-0.4190443787612529;-0.39640807328911765;1.0477798888062786;9.998941824060966;0.8335805157528696;-0.4244549675087719;-0.4244549967046491;0.7957677110319499;0.3816941215617307;0.8825975977281724
84.881265;1.0571117324541857;0.8335843580122911;0.7885075040199762;-0.4190443793294788;-0.3964080737377303;1.047779344848072;9.998962424224988;0.833579964008198;-0.42445496719925135;-0.4244549968583286;0.7957675931296;0.3816941266390376;0.8825992715596992
84.891265;1.0571117839563908;0.8335836901296763;0.7885064149785366;-0.41904437987339993;-0.39640807417730867;1.0477788380574782;9.998983775254425;0.8335793469058835;-0.4244549669186556;-0.42445499699934186;0.7957664294415313;0.3816941029287381;0.8826000216016053
84.901265;1.0571117919881106;0.8335818863622527;0.7885042448245342;-0.4190446968297248;-0.3964083739509093;1.0477783652475485;9.999005874983451;0.8335786672386979;-0.4244549666676434;-0.4244549971265892;0.7957662228456295;0.3816940514356612;0.8826016511129989
84.911265;1.0571117498086549;0.8335808957458269;0.788502836844635;-0.41904356619426897;-0.39640730434340776;1.0477779229559108;9.999028717123943;0.8335779283182916;-0.42445496644689207;-0.42445499723891944;0.7957659747706454;0.3816939737406175;0.8826032577060848
84.921265;1.0571116519132462;0.8335802223864359;0.7885017226561385;-0.41904356666644305;-0.3964073047555961;1.0477775081817085;9.999052292982114;0.8335771328619408;-0.42445496625711326;-0.4244549973349912;0.7957656855774495;0.38169387213771316;0.8826048392535691
84.931265;1.0571114942937523;0.8335795518649938;0.7885006058590874;-0.4190435671157051;-0.3964073051589648;1.0477771187817062;9.999076593393832;0.8335762821326616;-0.4244549660990253;-0.4244549974131596;0.7957653554105504;0.3816937494054213;0.8826063923284136
84.941265;1.0571112745666655;0.8335788863213504;0.788499489052178;-0.4190435675425459;-0.3964073055539266;1.047776753563781;9.999101608605349;0.8335753758590501;-0.42445496597343835;-0.4244549974716027;0.7957649847966694;0.38169360858662094;0.8826079127171141
84.951265;1.0571109919115076;0.8335782283660779;0.7884983743628066;-0.4190435679474722;-0.39640730594101004;1.0477764124589588;9.9991273264109;0.8335744131019492;-0.4244549658813181;-0.4244549975085161;0.7957645748992509;0.3816934529015611;0.8826093959619986
84.961265;1.057110646651372;0.8335775810649947;0.788497263410629;-0.4190435683310495;-0.396407306320844;1.047776096906012;9.999153728212727;0.8335733936854657;-0.42445496582366166;-0.4244549975222204;0.7957631278457827;0.3816932855432956;0.8826099359486157
84.971265;1.0571112027258223;0.8335775998586923;0.7884960562300158;-0.41904416287714974;-0.3964075076513581;1.047775809956977;9.999180783449777;0.8335723191260689;-0.4244549658013337;-0.4244549975112487;0.7957626470678588;0.38169310943251933;0.8826113314626786
84.981265;1.0571107351515523;0.8335769813845568;0.7884949551235189;-0.4190441632195548;-0.39640750801866514;1.047775555417907;9.999208449214784;0.8335711923573469;-0.42445496581505016;-0.42445499747442067;0.7957621370561325;0.3816929272949237;0.8826126769230105
84.991265;1.0571102082573387;0.8335763787063971;0.788493858529696;-0.4190441635419413;-0.3964075083807202;1.0477753364308642;9.999236677853666;0.8335700167440973;-0.4244549658654271;-0.4244549974107676;0.7957616024917696;0.38169274184720803;0.8826139690335564
85.001265;1.057109624280335;0.8335757918521807;0.7884927656974648;-0.41904416384446846;-0.39640750873854025;1.0477751546276197;9.999265425450469;0.8335687952795634;-0.42445496595290094;-0.4244549973193243;0.7957610477032584;0.38169255580272843;0.8826152050806688
85.011265;1.0571089865499657;0.8335740900885161;0.7884906060561043;-0.4190444805637176;-0.3964078084363925;1.0477750102442058;9.999294656895875;0.833567530540696;-0.42445496607756344;-0.4244549971990941;0.7957604769661185;0.38169237190934535;0.8826163829309066
85.021265;1.0571082986597162;0.833573536691374;0.7884895195155199;-0.4190444808261552;-0.39640780879007753;1.0477749031194452;9.999324346652523;0.8335662250530194;-0.42445496623908285;-0.4244549970492816;0.7957598949847149;0.3816921929552942;0.882617500876899
85.031265;1.0571075641259942;0.8335730015798867;0.7884884362678412;-0.4190444810683109;-0.39640780914385126;1.04777483400246;9.99935447067758;0.8335648814787496;-0.42445496643678976;-0.42445499686955374;0.7957583068796276;0.38169202145860326;0.8826176555211509
85.041265;1.0571067867701878;0.8335721686440923;0.7884870570956249;-0.4190433501579811;-0.39640673947000526;1.0477748045458368;9.999384996066611;0.8335635026977806;-0.42445496666987453;-0.424454996660167;0.795757717709444;0.381691859309513;0.8826186479139626
85.051265;1.0571059705540249;0.8335716706510663;0.7884859804917042;-0.41904335035983775;-0.39640673982724334;1.0477748158486337;9.999415883155107;0.8335620918220575;-0.4244549669374883;-0.42445499642183104;0.7957571320035134;0.3816917078427217;0.882619574230295
85.061265;1.0571051193212333;0.8335711915270075;0.7884849070953105;-0.4190433505420909;-0.3964067401876216;1.047774867597694;9.999447094387374;0.8335606521201865;-0.42445496723870363;-0.4244549961553529;0.7957565535322032;0.3816915682806302;0.8826204329238869
85.071265;1.0571042371605495;0.83357073238847;0.7884838378092465;-0.4190433507053237;-0.39640674055196723;1.0477749585124316;9.999478598043185;0.8335591867798848;-0.42445496757253043;-0.42445499586142815;0.795755984927575;0.38169144206350325;0.8826212235196514
85.081265;1.0571033282208246;0.8335702950703049;0.7884827750811861;-0.41904335085019667;-0.3964067409210492;1.047775087112948;9.999510369148368;0.8335576983551211;-0.4244549679378947;-0.42445499554062854;0.7957554271798342;0.3816913307279263;0.8826219462533926
85.091265;1.0571021263000953;0.833569287878742;0.7884813617745323;-0.419044003540661;-0.39640745963383006;1.0477752522937678;9.999542386234802;0.8335561882680705;-0.42445496833353313;-0.42445499519335433;0.7957548799646211;0.3816912355168649;0.8826226015866158
85.101265;1.0571011719491148;0.833568901735431;0.7884803246681223;-0.4190440036505453;-0.39640746001338645;1.0477754536251453;9.999574623633476;0.8335546568506882;-0.4244549687580871;-0.42445499481988885;0.7957533429891689;0.3816911571683304;0.8826222890226088
85.111265;1.0571001964848823;0.8335674130224149;0.7884782363651104;-0.41904432017917315;-0.39640775973941933;1.04777569110762;9.999607050575557;0.8335531037236316;-0.4244549692102731;-0.42445499442060725;0.7957528169077542;0.38169109595542255;0.8826228144104997
85.121265;1.0570992006806603;0.8335670844378454;0.788477239299544;-0.4190443202558674;-0.3964077601270992;1.0477759644059195;9.99963963559321;0.8335515283072089;-0.4244549696888988;-0.4244549939960923;0.7957523026930448;0.3816910517825451;0.8826232800936287
85.131265;1.0570981863032314;0.8335667843532352;0.7884762644099368;-0.41904432031644173;-0.39640776051695986;1.0477762722967603;9.999672344080858;0.8335499305829245;-0.42445497019288186;-0.424454993547056;0.7957518004127742;0.381691024439013;0.8826236903126944
85.141265;1.0570971565126395;0.8335665118805026;0.7884753114272031;-0.4190443203606641;-0.3964077609074527;1.0477766130687896;9.999705132761521;0.8335483116386657;-0.4244549707212793;-0.4244549930741277;0.7957513090331496;0.3816910140314118;0.8826240488401296
85.151265;1.0570961156603051;0.8335662661023181;0.7884743790371381;-0.4190443203876228;-0.3964077612971123;1.0477769856850045;9.999737950977602;0.8335466734874909;-0.42445497127317017;-0.4244549925777748;0.7957508270422704;0.3816910210620094;0.8826243585898232
85.161265;1.0570950685482172;0.8335660459733064;0.7884734648824355;-0.419044320395789;-0.3964077616847929;1.0477773904855245;9.999770744011013;0.8335450182481855;-0.42445497184750763;-0.42445499205851894;0.7957503527229437;0.3816910461632072;0.8826246216138294
85.171265;1.0570940197947938;0.8335658499404573;0.7884725660222587;-0.4190443203832715;-0.3964077620697213;1.0477778286283947;9.999803450378113;0.8335433475391839;-0.4244549724431341;-0.42445499151716065;0.7957488841575556;0.38169109019566677;0.882623937757162
85.181265;1.057092973667371;0.8335653594432175;0.7884713808724207;-0.41904318921583544;-0.3964066924223877;1.0477783009435158;9.999836001644551;0.8335416630804989;-0.4244549730589557;-0.42445499095483824;0.7957484193723997;0.3816911545078662;0.8826241114773502
85.191265;1.0570919338252531;0.8335652050003003;0.7884705071751692;-0.41904318915595634;-0.3964066928010003;1.0477788075994294;9.999868331464814;0.8335399674070073;-0.4244549736941829;-0.4244549903730196;0.7957479564936959;0.3816912406658693;0.8826242427996125
85.201265;1.0570909028865216;0.8335650680749848;0.7884696452341267;-0.41904318906970134;-0.3964066931763817;1.0477793491313703;9.999900379412162;0.8335382632320882;-0.42445497434844476;-0.424454989773388;0.7957474939919982;0.38169134981862957;0.8826243340954277
85.211265;1.0570898824152652;0.8335649470431059;0.7884687945592668;-0.41904318895578785;-0.3964066935480291;1.0477799274639752;9.999932082106998;0.8335365527779676;-0.4244549750215454;-0.42445498915764124;0.7957470311455983;0.3816914823084623;0.8826243879266589
85.221265;1.057088873128793;0.8335637092459971;0.7884668848550872;-0.4190435052487853;-0.39640699325684225;1.0477805459150238;9.999963367345641;0.8335348384844924;-0.4244549757130787;-0.42445498852737895;0.7957465684773342;0.38169163776171633;0.8826244059819968
85.231265;1.05708787487325;0.8335636147308456;0.7884660568988061;-0.4190435050765923;-0.3964069936180261;1.047781208971049;9.999994161572085;0.8335331239288274;-0.4244549764223714;-0.42445498788408437;0.7957461075076825;0.38169181545377057;0.8826243883901281
85.241265;1.057086886893989;0.8335635290218244;0.788465242068734;-0.41904350487370107;-0.3964069939728485;1.0477819217532893;10.000024399060994;0.8335314135816094;-0.4244549771486746;-0.4244549872291728;0.7957446496519123;0.38169101465711064;0.8826229994242206
85.251265;1.0570859083351705;0.8335634480555798;0.7884644415031964;-0.4190435046390709;-0.39640699432094423;1.0477826887431365;10.000054022020725;0.8335297120488538;-0.4244549778912634;-0.4244549865641646;0.7957441951377642;0.38169123467519483;0.8826229047721748
85.261265;1.0570849381357128;0.8335633679153649;0.7884636555254553;-0.41904350437175764;-0.3964069946618502;1.0477835131898197;10.000082978913944;0.833528023799502;-0.4244549786493896;-0.4244549858908553;0.7957437426503569;0.3816914746727612;0.8826227674411075
85.271265;1.057083974573835;0.8335632856874468;0.7884628833190278;-0.4190435040711078;-0.3964069949948832;1.0477843979263832;10.000111226302897;0.8335263527554477;-0.42445497942216903;-0.42445498521125014;0.7957432897929654;0.3816917336304668;0.8826225844485047
85.281265;1.0570830151353665;0.8335632000918048;0.7884621228674414;-0.41904350373690713;-0.39640699531936563;1.0477853461905802;10.00013872730395;0.833524701273712;-0.4244549802085544;-0.42445498452736174;0.795742833861086;0.3816920102171288;0.8826223527073397
85.291265;1.057082057029089;0.8335631112969424;0.7884613717067341;-0.4190435033691818;-0.39640699563487597;1.047786361630608;10.000165447489753;0.8335230697594117;-0.4244549810073502;-0.42445498384119423;0.7957423720293944;0.3816923028457313;0.882622069970788
85.301265;1.0570810985553334;0.8335630198462439;0.7884606280604558;-0.41904350296803394;-0.39640699594116197;1.0477874478867681;10.000191357964182;0.8335214575551405;-0.424454981817105;-0.4244549831548855;0.795741901271691;0.38169261033194934;0.8826217350809576
85.311265;1.057080140273129;0.8335629257129321;0.7884598913337899;-0.4190435025339334;-0.39640699623787196;1.0477886079258858;10.000216443910649;0.8335198639942059;-0.4244549826360302;-0.42445498247078356;0.7957404186978403;0.3816929323871488;0.8826204451962354
85.321265;1.0570798782971813;0.8335625700847906;0.7884584003604058;-0.419043617676818;-0.39640684578583385;1.0477898432018178;10.000240707498067;0.83351828896143;-0.4244549834620804;-0.42445498179148583;0.7957399217948701;0.3816932694797345;0.882620001451785
85.331265;1.0570789288557418;0.8335613367702623;0.7884566089505777;-0.4190439336145941;-0.3964071454027113;1.047791153115469;10.00026416238256;0.8335167332088883;-0.42445498429321066;-0.4244549811199327;0.7957394085070024;0.3816936226093336;0.8826194999600894
85.341265;1.057077989657197;0.8335612288270735;0.7884558966647812;-0.4190439330883009;-0.39640714566790863;1.047792535434574;10.000286824156401;0.8335151981602823;-0.42445498512786084;-0.4244549804594824;0.7957388773453739;0.381693993199473;0.8826189391637976
85.351265;1.0570770655057407;0.8335611144797096;0.7884551942259654;-0.41904393253340355;-0.3964071459208759;1.0477939874804183;10.000308702615953;0.8335136850935402;-0.4244549859652786;-0.42445497981371394;0.7957383271403647;0.3816943828646187;0.8826183185527964
85.361265;1.0570761620456892;0.833560993958474;0.7884545019383413;-0.41904393195128203;-0.3964071461597897;1.0477955070935807;10.000329801652013;0.8335121945007818;-0.4244549868052607;-0.42445497918596115;0.7957377567461386;0.3816947930406449;0.8826176383883374
85.371265;1.0570752859005894;0.8335608685807556;0.7884538194916001;-0.4190439313437737;-0.3964071463826155;1.0477970929238924;10.000350127615876;0.8335107263192368;-0.4244549876477777;-0.4244549785790252;0.7957371649238346;0.38169522473713713;0.8826168990329292
85.381265;1.0570744447575804;0.8335607412246697;0.7884531457814831;-0.4190439307130963;-0.3964071465875729;1.0477987441143184;10.000369700202125;0.8335092806575346;-0.4244549884929767;-0.4244549779952071;0.7957355501514164;0.38169567868127374;0.8826151990174915
85.391265;1.0570736472132023;0.8335606164518684;0.788452479493064;-0.4190439300618859;-0.39640714677328537;1.0478004597645063;10.000388551697888;0.8335078581258105;-0.42445498934124387;-0.4244549774363389;0.7957349106213679;0.3816961557650317;0.882614341879685
85.401265;1.057072901954616;0.8335604997726543;0.7884518201474031;-0.41904392939321455;-0.3964071469385561;1.0478022386862187;10.000406711768973;0.8335064595862424;-0.42445499019305705;-0.4244549769036208;0.7957342446097415;0.38169665722104407;0.8826134271704793
85.411265;1.057072216366511;0.8335603968182181;0.7884511681857661;-0.41904392871027574;-0.39640714708231706;1.0478040795848862;10.000424197536598;0.8335050856518841;-0.4244549910487749;-0.4244549763973783;0.7957335511928845;0.3816971842085068;0.882612457288052
85.421265;1.0570715958904224;0.8335603126717127;0.7884505244498515;-0.41904392801586177;-0.3964071472040333;1.0478059814705147;10.000441019173746;0.8335037363776253;-0.42445499190845754;-0.4244549759170823;0.7957328309009202;0.3816977373132095;0.8826114354763241
85.431265;1.05707104467544;0.833560251257686;0.7884498901055093;-0.41904392731210116;-0.3964071473039438;1.04780794400875;10.000457189188726;0.8335024116743839;-0.4244549927718637;-0.4244549754616815;0.7957320852939505;0.3816983164798428;0.8826103646498801
85.441265;1.0570705660514463;0.833559084128653;0.7884481963868694;-0.4190442430350608;-0.39640744672337624;1.047809967409157;10.000472725557348;0.833501112283977;-0.4244549936386124;-0.42445497502981894;0.7957313157128041;0.3816989211175157;0.8826092468081683
85.451265;1.0570701618754115;0.8335590754071736;0.7884475841172144;-0.4190442423172533;-0.39640744678175255;1.0478120516386664;10.000487649403292;0.8334998404085461;-0.4244549945082173;-0.4244549746198636;0.7957295227828021;0.38169955013123824;0.8826071820649017
85.461265;1.0570698322719922;0.8335587786478167;0.7884466842247309;-0.41904311046125753;-0.39640637679088625;1.0478141961128176;10.000501979767497;0.8334985995248336;-0.42445499538006554;-0.42445497423005424;0.7957287069211239;0.3817002020739963;0.882605976045811
85.471265;1.0570695770223337;0.8335588267499103;0.7884460959330836;-0.4190431097355799;-0.3964063768103935;1.0478164007102928;10.000515731818515;0.8334973937614052;-0.4244549962535198;-0.424454973858695;0.7957278686817322;0.3817008753830656;0.8826047306437244
85.481265;1.0570693968690306;0.8335589022634531;0.7884455210702217;-0.41904310900908315;-0.39640637681167895;1.0478186664632676;10.000528924988583;0.8334962272171523;-0.4244549971279324;-0.4244549735043501;0.7957270083305431;0.3817015686294666;0.8826034499591902
85.491265;1.0570692930435095;0.8335590038612973;0.7884449611577883;-0.4190431082839262;-0.3964063767960041;1.0478209950000015;10.000541592814503;0.833495103613895;-0.4244549980026325;-0.42445497316609776;0.7957261252378658;0.3817022807908815;0.8826021381466651
85.501265;1.057069266444842;0.8335591304435258;0.7884444177129638;-0.4190431075620589;-0.39640637676501894;1.047824387712751;10.00055378266625;0.8334940265505284;-0.424454998877032;-0.424454972843461;0.7957252179571714;0.38170301133052786;0.8826007996363792
85.511265;1.0570693183487918;0.8335592809193663;0.7884438923155321;-0.41904310684537105;-0.396406376720697;1.047826844875427;10.000565547122106;0.8334929995984678;-0.4244549997505487;-0.42445497253594056;0.7957242847403069;0.3817037600288115;0.8825994392774805
85.521265;1.0570694517182175;0.8335594538042095;0.7884433868423298;-0.4190431061356456;-0.396406376665215;1.0478293650446735;10.00057693467075;0.8334920258015105;-0.4244550006223811;-0.4244549722427477;0.795722323812541;0.3817045268071211;0.8825971601254295
85.531265;1.0570696712198597;0.8335596471394189;0.78844290337723;-0.41904310543429324;-0.39640637660070277;1.0478319454849894;10.000587985450048;0.8334911074650451;-0.42445500149155785;-0.42445497196286025;0.7957213337609237;0.38170531167066185;0.8825957692949624
85.541265;1.057069982045469;0.8335598583220671;0.7884424440361301;-0.41904310474231876;-0.39640637652904226;1.047834582972356;10.000598732021;0.8334902467579817;-0.42445500235725436;-0.4244549716951317;0.7957203143440382;0.3817061145567832;0.8825943682164145
85.551265;1.0570701195501204;0.8335583584038697;0.7884405797563272;-0.4190440730527814;-0.3964073941246589;1.04783727420238;10.000609200812224;0.8334894462726713;-0.42445500321905066;-0.42445497143847727;0.7957192669256873;0.3817069349844424;0.8825929588949627
85.561265;1.0570706265521117;0.8335585935426326;0.7884401747841743;-0.41904407238186314;-0.3964073940434966;1.047840016421273;10.00061941287149;0.8334887087874397;-0.4244550040769989;-0.4244549711920595;0.7957181937336474;0.3817077718717266;0.8825915417929099
85.571265;1.057071236499794;0.8335588338953821;0.788439799532869;-0.41904407172179425;-0.3964073939595841;1.047842807883083;10.000629383288473;0.8334880368854807;-0.424455004931541;-0.42445497095532936;0.7957170964373185;0.3817086237244548;0.8825901158545523
85.581265;1.0570719509843107;0.8335590751666028;0.7884394552122186;-0.4190440710719407;-0.3964073938739012;1.0478456464909718;10.000639120851014;0.8334874329316514;-0.42445500578326933;-0.42445497072805827;0.7957159751077477;0.38170948893627443;0.8825886797301791
85.591265;1.0570727712734054;0.8335593131003127;0.7884391428641067;-0.41904407043158426;-0.3964073937873336;1.0478485278952459;10.000648630526277;0.8334868990318532;-0.42445500663264324;-0.42445497051032394;0.795714827985739;0.38171036593212715;0.8825872329531512
85.601265;1.0570736992089174;0.8335592270546869;0.7884385638864561;-0.41904293866697256;-0.3964063236711717;1.0478514454084018;10.000657916773566;0.833486436959804;-0.42445500747978576;-0.42445497030219886;0.795712652154635;0.38171125306941084;0.8825848743026059
85.611265;1.057074736556721;0.83355944584699;0.7884383170969814;-0.41904293804449466;-0.3964063235861969;1.047854391134778;10.000666985747761;0.8334860481087903;-0.4244550083242691;-0.4244549701035005;0.7957114445472343;0.3817121485421711;0.8825834075649709
85.621265;1.057075883580729;0.8335596487865047;0.7884381031367211;-0.41904293743033605;-0.39640632350412947;1.0478573572862577;10.000675845156586;0.83348573331838;-0.4244550091648587;-0.42445496991412673;0.7957102023652666;0.3817130506817446;0.8825819315430431
85.631265;1.0570771387414921;0.8335598308043023;0.7884379226648547;-0.41904293682359717;-0.3964063234263713;1.047860337481326;10.000684503402342;0.8334854928796647;-0.4244550099994569;-0.4244549697345431;0.7957089231041206;0.3817139583693968;0.8825804466674884
85.641265;1.057078499054079;0.8335599859062258;0.7884377773819355;-0.41904293622291744;-0.39640632335391474;1.047863327224999;10.000692968028506;0.8334853267774827;-0.42445501082555653;-0.4244549695657703;0.7957076045654201;0.3817148709904017;0.8825789537126099
85.651265;1.057079959924091;0.8335601076482289;0.788437669889436;-0.4190429356266082;-0.39640632328703806;1.0478663232473717;10.000701239193875;0.8334852345755752;-0.42445501164088073;-0.4244549694090093;0.7957062447777286;0.3817157881364876;0.8825774538740083
85.661265;1.0570815156608984;0.8335590588729412;0.7884365332284355;-0.4190432514662574;-0.39640662256478265;1.047869322636273;10.000709304340763;0.8334852150163999;-0.42445501244351247;-0.42445496926533116;0.7957048419771667;0.38171670948019637;0.8825759487418111
85.671265;1.0570831610501987;0.8335590970085659;0.7884365101930348;-0.4190432508735633;-0.39640662250645103;1.047872322567756;10.000717140448012;0.8334852656691468;-0.42445501323160684;-0.4244549691355503;0.7957023944916713;0.38171763471595893;0.8825735386022799
85.681265;1.0570858552613924;0.8335597398198976;0.7884364310010241;-0.41904384445800463;-0.3964068234022937;1.047875320133424;10.000724718749293;0.8334853827146717;-0.42445501400322205;-0.42445496902028157;0.7957009004544077;0.3817185633777105;0.8825720287920926
85.691265;1.0570876692281592;0.8335596792375126;0.7884364968579491;-0.41904384386227267;-0.3964068233468814;1.047878311492597;10.000732009903452;0.8334855612638323;-0.42445501475643843;-0.4244549689201194;0.7956993580402775;0.38171949465832633;0.8825705202843754
85.701265;1.0570895627193584;0.8335595652262193;0.7884366043431045;-0.4190438432624086;-0.39640682329150007;1.0478812909081705;10.000738987775497;0.8334857957698655;-0.42445501548953457;-0.42445496883561956;0.7956977663233433;0.3817204272956268;0.8825690162813736
85.711265;1.0570915312171916;0.8335593953418474;0.7884367507738316;-0.4190438426569385;-0.3964068232358063;1.0478842507336699;10.000745628471492;0.8334860800106622;-0.4244550162010434;-0.4244549687670998;0.7956961260802246;0.3817213594614916;0.882567520441186
85.721265;1.0570935677950906;0.8335591671866742;0.7884369338516382;-0.4190438420447555;-0.39640682318000375;1.047887182155357;10.000751910910203;0.833486407303702;-0.42445501688989606;-0.42445496871476524;0.7956944401436626;0.38172228890240706;0.8825660364021454
85.731265;1.057095662189197;0.8335588785443501;0.788437151708871;-0.4190438414250612;-0.39640682312467074;1.0478900759144416;10.000757822572528;0.8334867713673213;-0.4244550175555475;-0.4244549686789782;0.7956927129824583;0.3817232133051858;0.8825645668965806
85.741265;1.0570978011965557;0.8335582113014092;0.7884371039704127;-0.4190427096627413;-0.39640575304057624;1.0478929230043939;10.000763364101163;0.833487167535879;-0.4244550181978137;-0.42445496866003773;0.7956899497023382;0.38172413034583047;0.8825622114578136
85.751265;1.057099970339778;0.8335577975847411;0.7884373894901805;-0.4190427090259915;-0.39640575298779995;1.0478957152451083;10.000768549133;0.8334875934370977;-0.4244550188166805;-0.4244549686576647;0.7956881553314987;0.3817250374751211;0.8825607733769928
85.761265;1.057102155941281;0.8335573212858056;0.7884377098405216;-0.41904270837971763;-0.3964057529367434;1.0478984450063382;10.000773400874877;0.8334880480673292;-0.4244550194122997;-0.4244549686708589;0.7956863347340891;0.3817259319009124;0.882559351316876
85.771265;1.05710434644162;0.8335556522488929;0.7884369956806911;-0.4190430241568595;-0.3964060522267249;1.0479011041091;10.000777948058;0.8334885302013303;-0.4244550199851299;-0.42445496869828175;0.7956844927897868;0.38172681074566794;0.8825579460502523
85.781265;1.057106262649779;0.8335544592119141;0.7884370256765426;-0.4190436760462938;-0.3964067705075241;1.04790368321645;10.00078222113008;0.8334890382209379;-0.42445502053611955;-0.42445496873865873;0.7956826343894047;0.3817276712267789;0.8825565581922875
85.791265;1.0571084344095987;0.833553798812391;0.7884374508796701;-0.41904367537051573;-0.39640677046013373;1.0479061722820722;10.00078624602936;0.8334895710079537;-0.42445502106666816;-0.4244549687908116;0.7956807644635872;0.38172851078609005;0.8825551878846202
85.801265;1.0571105839161319;0.8335530753010807;0.7884379089482546;-0.4190436746855419;-0.39640677041329603;1.047908561043838;10.000790037663085;0.8334901282297021;-0.4244550215783559;-0.42445496885364536;0.7956788883452676;0.3817293271055244;0.8825538348784165
85.811265;1.0571127035128915;0.8335522870402421;0.788438399583811;-0.4190436739921459;-0.3964067703670427;1.047910839492473;10.000793600878454;0.8334907100224201;-0.4244550220726783;-0.42445496892627566;0.7956770117358946;0.3817301181018083;0.8825524981381916
85.821265;1.057114786343587;0.8335514328389593;0.7884389233383265;-0.4190436732915447;-0.3964067703215188;1.0479129993588001;10.000796935482647;0.8334913168684833;-0.4244550225508612;-0.4244549690080179;0.7956741400701057;0.3817308819210414;0.8825502736090767
85.831265;1.0571168260427681;0.8335505123547113;0.7884394804180292;-0.4190436725853147;-0.3964067702769177;1.0479150361569118;10.000800036641934;0.8334919496461114;-0.424455023013755;-0.4244549690982336;0.7956722781096551;0.38173161696209923;0.8825489605996031
85.841265;1.057118816234151;0.8335495266615126;0.7884400700004695;-0.41904367187516;-0.39640677023346577;1.047916949825006;10.000802893220031;0.8334926093316747;-0.4244550234617281;-0.4244549691961899;0.7956704298594923;0.38173232206018903;0.8825476528301098
85.851265;1.0571207506468645;0.8335484782852501;0.7884406908175815;-0.4190436711627324;-0.3964067701912982;1.047918743112762;10.000805487676299;0.8334932966292923;-0.4244550238945658;-0.424454969300941;0.795668598555646;0.3817329966616574;0.8825463460305729
85.861265;1.0571226239247293;0.8335473704880378;0.7884413420676132;-0.4190436704496144;-0.3964067701503608;1.04792041944267;10.000807801944598;0.8334940119985778;-0.4244550243115704;-0.4244549694112267;0.7956667866995057;0.3817336408433427;0.8825450372648493
85.871265;1.0571244317485924;0.8335462064068488;0.788442023840504;-0.41904366973729074;-0.39640677011056213;1.0479219821442807;10.00080983024954;0.8334947554258351;-0.42445502471184443;-0.42445496952551826;0.7956649960243282;0.3817342551814719;0.8825437245364366
85.881265;1.0571261699524392;0.8335446721326406;0.7884424371078967;-0.41904253789263;-0.39640570004189707;1.0479234347168875;10.000811583048746;0.8334955258182044;-0.42445502509466815;-0.4244549696422589;0.7956632276646777;0.3817348403076544;0.8825424056702555
85.891265;1.057127834187549;0.833542271036979;0.7884421097765019;-0.4190428536179318;-0.3964059993431936;1.0479247809778363;10.000813078901233;0.8334963208489342;-0.42445502545989855;-0.42445496976005553;0.7956604823910606;0.38173539644910764;0.8825401766456512
85.901265;1.0571294206513682;0.833540949651289;0.7884428804589599;-0.41904285291533894;-0.39640599930756243;1.047926024959912;10.000814340565489;0.8334971372396649;-0.42445502580808614;-0.424454969877702;0.7956587602061836;0.38173592341899665;0.8825388391177472
85.911265;1.0571309269235893;0.8335395770531683;0.7884436765547905;-0.41904285221770576;-0.39640599927317716;1.0479271707420854;10.0008153942656;0.8334979710458001;-0.42445502614022246;-0.42445496999413335;0.7956570598060088;0.3817364208158929;0.8825374914738345
85.921265;1.0571323520980342;0.8335381535725809;0.7884444959967449;-0.41904285152519466;-0.3964059992394132;1.0479282221071398;10.000816261972133;0.8334988180741415;-0.424455026457385;-0.4244549701084008;0.7956553791635026;0.38173688815550927;0.8825361347696732
85.931265;1.0571336964570277;0.8335366802100523;0.7884453373645861;-0.41904285083772264;-0.39640599920524044;1.0479291825503145;10.000816953268929;0.8334996746487786;-0.4244550267604575;-0.4244549702197327;0.7956537170129259;0.38173732502111996;0.8825347703121805
85.941265;1.0571349613122705;0.8335351592859617;0.7884461993891636;-0.41904285015524767;-0.39640599916939573;1.047930055848425;10.000817466833052;0.8335005383495359;-0.4244550270500468;-0.4244549703276286;0.7956520735860423;0.3817377312765761;0.8825333991850333
85.951265;1.0571361484173598;0.833533594282502;0.7884470801730318;-0.4190428494779595;-0.39640599913057956;1.0479308462659256;10.000817796110296;0.8335014084794314;-0.4244550273265951;-0.424454970431882;0.7956504500873213;0.3817381072138823;0.8825320220214106
