time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.961265;1.0571372591676778;0.8335319886635191;0.7884479765974458;-0.4190428488061108;-0.396405999087458;1.0479315582939221;10.000817931134014;0.8335022863663467;-0.4244550275904215;-0.42445497053250025;0.7956488481796569;0.381738453487098;0.8825306389353712
85.971265;1.0571382951856247;0.8335303446424558;0.7884488846089297;-0.4190428481395083;-0.3964059990386008;1.0479321963716488;10.000817863315994;0.83350317489401;-0.42445502784161315;-0.4244549706295713;0.7956462699957988;0.3817387709847718;0.8825283479723587
85.981265;1.0571392595918019;0.8335286626129517;0.7884498001297339;-0.4190428474772052;-0.39640599898240214;1.0479327643242193;10.000817595485424;0.8335040771625772;-0.4244550280800126;-0.4244549707232167;0.7956447178399301;0.3817390607030805;0.8825269517110013
85.991265;1.057140156749602;0.8335269418176595;0.7884507199565826;-0.4190428468177224;-0.3964059989169968;1.0479332649958422;10.000817142869387;0.8335049952069105;-0.4244550283053628;-0.4244549708137178;0.7956431934145873;0.3817393234376196;0.8825255476836066
86.001265;1.0571409904029268;0.8335240506737627;0.7884505723181795;-0.4190431625917271;-0.3964062981788292;1.0479337006288643;10.000816520912874;0.8335059291937613;-0.4244550285173932;-0.42445497090173695;0.795641697250948;0.38173955953661987;0.8825241343786012
86.011265;1.0571417623474795;0.8335222521656843;0.7884514967833125;-0.4190431619334316;-0.39640629808923133;1.0479340729913493;10.000815733709096;0.833506877402657;-0.4244550287157154;-0.4244549709883266;0.7956402285292485;0.38173976902441425;0.8825227095079092
86.021265;1.057142203558859;0.8335198226330407;0.788452062235365;-0.41904381382739275;-0.3964070163117466;1.047934382884981;10.00081477072383;0.8335078371115983;-0.4244550288996286;-0.42445497107463037;0.7956387852889866;0.3817399519661551;0.8825212710339192
86.031265;1.0571428529598679;0.8335176361592936;0.7884526919898961;-0.4190426820319668;-0.3964059461607704;1.0479346299869852;10.000813608309999;0.8335088055070515;-0.4244550290680854;-0.42445497116165914;0.7956373653362431;0.38174010872946335;0.882519818198547
86.041265;1.0571434415744898;0.8335157343790236;0.7884536244805768;-0.41904268136925465;-0.3964059460222653;1.0479348134794066;10.000812213389773;0.8335097800001605;-0.42445502921981915;-0.42445497125027887;0.7956349672135368;0.3817402398774014;0.8825174495322348
86.051265;1.057143970116545;0.8335138052100849;0.7884545613770352;-0.41904268070490774;-0.3964059458646734;1.0479349328552297;10.00081054660236;0.8335107583175588;-0.42445502935331875;-0.4244549713411822;0.795633590116747;0.38174034595473433;0.882515968482909
86.061265;1.0571454021270215;0.833512507105288;0.7884554021218367;-0.41904327421375037;-0.3964061466367695;1.0479349877412731;10.000808564781158;0.8335117385609468;-0.42445502946675195;-0.42445497143487826;0.795632233461204;0.38174042759030735;0.8825144740475057
86.071265;1.0571458121457757;0.8335105417534947;0.788456348429094;-0.41904327354776943;-0.3964061464403292;1.04793497696549;10.00080622586966;0.8335127189345027;-0.42445502955817166;-0.424454971531721;0.795630897111949;0.3817404857347146;0.882512967940721
86.081265;1.0571461653863217;0.8335085684887499;0.7884572988987896;-0.41904327288271104;-0.3964061462255396;1.0479348985044472;10.000803491418166;0.833513697389552;-0.4244550296258325;-0.4244549716318027;0.795629581368983;0.38174052156466814;0.8825114531285055
86.091265;1.0571464664280446;0.8335065937938025;0.788458254350459;-0.41904327222007676;-0.39640614599362445;1.0479347503968337;10.00080032393548;0.8335146720374833;-0.4244550296682742;-0.4244549717349421;0.7956282862745306;0.38174053609666214;0.8825099331561891
86.101265;1.0571467212729062;0.8335046240089593;0.7884592168273882;-0.4190432715614085;-0.3964061457459583;1.0479345312376365;10.000796685140097;0.8335156419832235;-0.4244550296841631;-0.4244549718409614;0.7956270112820278;0.3817405300766869;0.8825084112729762
86.111265;1.0571469358966392;0.8335026652249868;0.7884601885419233;-0.419043270908106;-0.3964061454839773;1.047934240028597;10.000792538071416;0.8335166069921576;-0.42445502967223253;-0.42445497194986265;0.7956257556487549;0.3817405042882271;0.8825068902633391
86.121265;1.0571471155959367;0.8334995918979132;0.788460101485608;-0.4190435866924522;-0.39640644454629315;1.0479338761179315;10.000787853245452;0.8335175660957617;-0.42445502963151366;-0.4244549720617056;0.7956235191165909;0.3817404597673745;0.8825044710358422
86.131265;1.0571472652181109;0.833497671419952;0.7884610980390134;-0.41904358605333547;-0.39640644425989896;1.0479334391466097;10.00078261531295;0.8335185170028077;-0.42445502956143194;-0.42445497217651257;0.7956223023146779;0.3817403976965352;0.882502958677242
86.141265;1.0571473897641444;0.8334957772553783;0.7884621109036073;-0.419043585423181;-0.39640644396307584;1.0479329289348212;10.000776824614746;0.8335194568628103;-0.42445502946154556;-0.42445497229436524;0.7956211064627776;0.3817403191849048;0.8825014525212276
86.151265;1.0571474944878039;0.8334939130683008;0.7884631423958567;-0.41904358480374887;-0.39640644365666516;1.0479323462047958;10.000770490698933;0.8335203832887473;-0.4244550293314496;-0.42445497241547114;0.7956199326617994;0.38174022508196515;0.8824999530686144
86.161265;1.0571475841349562;0.8334920815472322;0.788464193236388;-0.4190435841973454;-0.3964064433414231;1.0479316941135621;10.000763618760383;0.8335212946292239;-0.4244550291710269;-0.4244549725400162;0.795618781323922;0.3817401158715833;0.8824984611722206
86.171265;1.057147662095872;0.8334902848554004;0.7884652621023241;-0.41904358360647886;-0.3964064430181434;1.0479309788250484;10.000756202753458;0.8335221895031985;-0.4244550289805885;-0.4244549726679094;0.7956176519729904;0.3817399916784259;0.8824969782574875
86.181265;1.0571477300591408;0.8334882082830203;0.7884660468018703;-0.4190424518976757;-0.3964053726572363;1.047931208200244;10.000748235027752;0.8335230663562835;-0.4244550287607679;-0.42445497279863675;0.7956165434274559;0.38173985239192315;0.8824955057678342
86.191265;1.0571477883569218;0.8334864856775368;0.7884671425663419;-0.41904245134340046;-0.39640537232052225;1.0479303899721597;10.000739715969374;0.8335239232456164;-0.42445502851246897;-0.42445497293139645;0.7956144542105853;0.3817396978172675;0.8824931428883005
86.201265;1.057147836658041;0.8334848007337157;0.7884682467671957;-0.4190424508089536;-0.39640537197849585;1.0479295308413359;10.000730648107629;0.8335247576826215;-0.4244550282368866;-0.42445497306539876;0.7956133828475933;0.3817395277832397;0.8824916926327805
86.211265;1.0571478737630133;0.8334831527010385;0.7884693567057717;-0.41904245029507386;-0.3964053716321553;1.04792863670427;10.000721028140104;0.8335255667201275;-0.4244550279353563;-0.42445497319998504;0.7956123278685209;0.3817393421207895;0.8824902521377831
86.221265;1.0571478965764434;0.8334815399382015;0.7884704709001354;-0.41904244980247257;-0.3964053712828601;1.047927713216699;10.000710849611892;0.8335263475843054;-0.42445502760915044;-0.4244549733344832;0.7956112879147128;0.38173914039396356;0.8824888193537245
86.231265;1.0571478998299448;0.8334788290050273;0.7884705192376369;-0.4190427657627623;-0.3964056702697708;1.047926765455305;10.000700104385794;0.833527098863437;-0.4244550272595394;-0.4244549734679887;0.7956102620845614;0.38173892180015206;0.8824873920741537
86.241265;1.0571478769626108;0.8334772795670928;0.7884716421942664;-0.4190427653138756;-0.3964056699209373;1.0479257970872968;10.00068877882838;0.8335278211824583;-0.42445502688799874;-0.42445497359924905;0.7956092500725369;0.3817386856332702;0.8824859682042752
86.251265;1.057147821450842;0.833475757867407;0.7884727695202696;-0.4190427648867147;-0.39640566957582246;1.0479248106694103;10.00067685623713;0.8335285164166296;-0.4244550264961724;-0.4244549737266829;0.7956082522339318;0.38173843178035494;0.8824845454037974
86.261265;1.0571474588509526;0.8334736674952684;0.7884735384928444;-0.4190434170319334;-0.3964063875598886;1.0479238089673875;10.000664327042044;0.8335291863988704;-0.4244550260855525;-0.4244549738485318;0.7956072698449722;0.38173816070664895;0.8824831213051169
86.271265;1.0571473255292339;0.8334721953172988;0.7884746682344557;-0.41904341664681666;-0.3964063872271571;1.0479227955781203;10.000651200825226;0.8335298324309368;-0.4244550256572194;-0.42445497396314497;0.7956053053053634;0.3817378731310998;0.8824807930221655
86.281265;1.057147152237721;0.8334707461074233;0.788475793494483;-0.41904341628201897;-0.39640638690206365;1.0479217741893332;10.000637512484184;0.8335304555106696;-0.42445502521181133;-0.42445497406917776;0.7956043622340936;0.38173756978031687;0.8824793641543893
86.291265;1.0571469407695946;0.8334693183923836;0.7884769098261513;-0.4190434159369865;-0.39640638658515587;1.0479207474764909;10.00062331532743;0.8335310565788803;-0.42445502474953123;-0.4244549741655094;0.7956034455190657;0.3817372513135018;0.8824779344448535
86.301265;1.0571466935686105;0.8334679100117692;0.788478012917004;-0.4190434156109458;-0.3964063862769848;1.0479197165377716;10.000608666697287;0.8335316364695521;-0.42445502427018;-0.4244549742510346;0.795602561101136;0.38173691848860936;0.8824765050037545
86.311265;1.0571464131235928;0.8334665186744192;0.78847909909099;-0.4190434153030214;-0.39640638597811834;1.0479186810186774;10.000593619683267;0.8335321956947632;-0.4244550237734089;-0.42445497432451545;0.795601715364661;0.3817365725118548;0.8824750766588618
86.321265;1.0571461017920538;0.8334648262005814;0.7884798663698468;-0.41904228387692655;-0.3964053156583996;1.0479176397730245;10.00057822120759;0.8335327346767778;-0.4244550232589995;-0.4244549743845331;0.7956009144443296;0.3817362150979657;0.8824736509179337
86.331265;1.0571457621007774;0.8334634647359833;0.7884809117851753;-0.4190422836032268;-0.39640531537995577;1.0479165914707087;10.00056250665454;0.833533254567387;-0.42445502272696267;-0.42445497442957647;0.7956001637789253;0.3817358482624273;0.882472229900638
86.341265;1.057145397456744;0.8334621186164132;0.7884819350487884;-0.4190422833458807;-0.3964053151128363;1.0479155348318074;10.000546495922777;0.8335337575832437;-0.4244550221775341;-0.42445497445825275;0.7955994676171605;0.38173547434125715;0.8824708149943004
86.351265;1.0571450125209056;0.8334596591085514;0.7884818655719735;-0.4190425995343734;-0.3964056141938764;1.0479144690367876;10.000530200246498;0.833534246173224;-0.4244550216110769;-0.4244549744694852;0.7955978285365773;0.38173509605130074;0.8824685045447914
86.361265;1.057144612544609;0.8334583520444618;0.7884828429116477;-0.41904259930807475;-0.39640561395123525;1.0479133941182213;10.000513632511298;0.8335347217652278;-0.4244550210280001;-0.42445497446250635;0.7955972478546339;0.3817347162599748;0.8824671012164619
86.371265;1.0571442027191034;0.83345707019515;0.7884837962050667;-0.41904259909612157;-0.39640561372181793;1.0479123104194257;10.000496815290553;0.8335351841841608;-0.42445502042883365;-0.42445497443662694;0.7955967266330612;0.3817343377179598;0.8824657035711075
86.381265;1.057143788297238;0.8334558175247094;0.7884847243190894;-0.4190425988974272;-0.3964056135064318;1.047911217835532;10.00047978406149;0.8335356322130794;-0.42445501981432243;-0.4244549743909874;0.7955962660451943;0.38173396301621687;0.8824643125204298
86.391265;1.0571433744609338;0.833454598230658;0.7884856262263262;-0.4190425987109562;-0.39640561330576013;1.0479101160876119;10.000462580161765;0.833536064610463;-0.4244550191854322;-0.42445497432450535;0.7955958670722714;0.3817335946866395;0.8824629294655516
86.401265;1.0571429657936091;0.8334534164207906;0.788486501041398;-0.4190425985360342;-0.39640561312023453;1.047909005283802;10.00044524407731;0.8335364804892067;-0.42445501854336265;-0.4244549742361309;0.7955955301175532;0.38173323525502206;0.8824615565187651
86.411265;1.0571425661335234;0.8334522755037864;0.7884873477022125;-0.4190425983722533;-0.3964056129500662;1.0479078856669672;10.000427819110714;0.8335368793293869;-0.42445501788954304;-0.42445497412516214;0.7955952549053269;0.38173288729034766;0.882460196667265
86.421265;1.0571421789163509;0.83345117804758;0.7884881651330677;-0.41904259821909834;-0.396405612795211;1.047906756854115;10.000410356162327;0.8335372612858155;-0.42445501722549367;-0.42445497399125737;0.7955940408222134;0.3817325535415001;0.8824579515363541
86.431265;1.0571418077057424;0.8334501259490057;0.788488952788401;-0.41904259807575994;-0.39640561265510527;1.0479056171711836;10.000392914039363;0.8335376276285283;-0.42445501655259354;-0.4244549738343219;0.7955938873136064;0.3817322370165863;0.8824566262339387
86.441265;1.0571424191504297;0.8334497730039796;0.7884896098705368;-0.419043192113428;-0.39640581347567705;1.0479044638420125;10.000375559385962;0.833537981238005;-0.42445501587199463;-0.42445497365461177;0.7955937942264132;0.3817319408388522;0.8824553188664153
86.451265;1.0571420901258526;0.8334488145453857;0.7884903395413436;-0.41904319198654044;-0.396405813360688;1.0479032943615603;10.000358363548273;0.8335383266489769;-0.424455015184805;-0.4244549734528775;0.79559376203988;0.38173166786186247;0.8824540279682815
86.461265;1.057141785778651;0.833447902707374;0.7884910430167538;-0.41904319186620315;-0.3964058132553236;1.0479021078343034;10.000341392675882;0.8335386690743004;-0.42445501449230905;-0.4244549732302891;0.7955937912781414;0.381731420366073;0.8824527525144004
86.471265;1.0571415079054887;0.8334455885757188;0.7884903542378728;-0.4190423770446577;-0.3964050424625966;1.0479009050895998;10.000324699421501;0.833539013540013;-0.4244550137960367;-0.4244549729881909;0.7955938816026877;0.3817312000718238;0.8824514925664159
86.481265;1.0571412579527675;0.8334447649560697;0.7884910157076435;-0.4190423769341357;-0.3964050423701427;1.0478996877643307;10.000308325138556;0.83353936505643;-0.4244550130977986;-0.42445497272792804;0.795594031814848;0.3817310082628954;0.8824502486392316
86.491265;1.057141036956018;0.8334439815722995;0.7884916615948724;-0.41904237682691675;-0.39640504228125567;1.047898457315868;10.000292309048469;0.8335397288566976;-0.42445501239974776;-0.42445497245091085;0.795594240330622;0.3817308459547626;0.8824490209565312
86.501265;1.0571405767654511;0.8334426419695854;0.7884919340488378;-0.4190430292711816;-0.39640576051504695;1.0478972147662897;10.000276694092495;0.8335401103428313;-0.424455011704348;-0.42445497215870626;0.7955935052782633;0.38173071404894243;0.882446908098403
86.511265;1.0571404180142432;0.8334419329176591;0.788492558882367;-0.4190430291690377;-0.3964057604297318;1.0478959612599203;10.000261526456892;0.8335405153234723;-0.42445501101437577;-0.4244549718529475;0.7955938243640124;0.3817306133003749;0.8824457137801816
86.521265;1.0571402926051325;0.833441259106942;0.7884931790658642;-0.419043029069621;-0.39640576034538927;1.0478946986147082;10.000246855575766;0.8335409501488196;-0.424455010333025;-0.4244549715352461;0.795594194783391;0.3817305442061497;0.8824445367338384
86.531265;1.0571401995527823;0.8334406191899968;0.7884937987905872;-0.41904302897307116;-0.3964057602617141;1.0478934290559634;10.00023273476192;0.833541421417481;-0.42445500966373245;-0.4244549712072248;0.795594613390814;0.3817305069834867;0.8824433767099874
86.541265;1.057140135372357;0.833440011040798;0.788494421435687;-0.41904302887935263;-0.3964057601781952;1.0478921546189792;10.000219214804638;0.8335419353444627;-0.4244550090097166;-0.4244549708704356;0.7955950771896644;0.38173050182865254;0.8824422335089835
86.551265;1.0571400957286614;0.8334394317285875;0.7884950489592397;-0.4190430287886213;-0.3964057600940176;1.04789087687367;10.000206334201229;0.8335424967328935;-0.4244550083737417;-0.4244549705261547;0.7955955833892889;0.3817305293512931;0.8824411078576408
86.561265;1.05714007723022;0.8334388781008963;0.7884956820662411;-0.41904302870145427;-0.3964057600081482;1.0478895970826791;10.000194117629487;0.8335431085246682;-0.4244550077582778;-0.42445497017531253;0.7955961284571338;0.3817305905093598;0.8824400014502339
86.571265;1.0571400782702702;0.8334383472920684;0.7884963205854758;-0.4190430286186207;-0.3964057599196168;1.0478883171356224;10.00018258385577;0.8335437725194444;-0.4244550071657076;-0.42445496981846315;0.7955967072261729;0.3817306859715355;0.8824389162916367
86.581265;1.057140098645891;0.8334367054238473;0.7884958937017025;-0.41904334496952644;-0.39640605916282556;1.0478870402988698;10.000171752007672;0.833544490225401;-0.42445500659830016;-0.4244549694557014;0.7955963132274815;0.38173081571650147;0.882436952425838
86.591265;1.057140138438321;0.8334362119518236;0.7884965405295148;-0.41904334489647105;-0.3964060590677172;1.0478857701889326;10.000161637363037;0.833545263124208;-0.42445500605810005;-0.42445496908667224;0.795596939685774;0.3817309792077756;0.8824359141020278
86.601265;1.057140197424128;0.8334357332958872;0.7884971903434923;-0.41904334482827;-0.39640605896916314;1.047884509062683;10.000152242643606;0.8335460924127661;-0.42445500554683807;-0.4244549687106706;0.795597580170912;0.38173117568882925;0.882434900591844
86.611265;1.0571402750976653;0.8334352678233511;0.7884978426531991;-0.4190433447651668;-0.3964060588669683;1.0478832573567203;10.000143556000777;0.8335469785829975;-0.42445500506577466;-0.424454968326825;0.7955982287240063;0.38173140425868063;0.8824339133247363
86.621265;1.0571403701111561;0.8334344979684274;0.7884981973903076;-0.4190422135712913;-0.39640498872978214;1.0478820142675902;10.000135557460935;0.8335479210558694;-0.42445500461564967;-0.4244549679343997;0.7955988797451046;0.3817316638445885;0.882432954328684
86.631265;1.0571404793541677;0.833434055302027;0.7884988519513166;-0.4190422135213016;-0.3964049886194202;1.0478807783880826;10.000128225400418;0.8335489177269149;-0.42445500419691096;-0.42445496753304646;0.795599528334846;0.3817319533216343;0.8824320256995202
86.641265;1.0571405982787;0.8334336212028238;0.7884995054051769;-0.4190422134802376;-0.396404988504496;1.0478795478498089;10.000121536821966;0.8335499646643482;-0.4244550038098587;-0.42445496712288255;0.7956001712755155;0.38173227182180797;0.8824311294515604
86.651265;1.0571407224464693;0.8334331917892103;0.7885001562674148;-0.41904221344992326;-0.3964049883846972;1.0478783200451052;10.000115465330767;0.8335510562484029;-0.4244550034544088;-0.42445496670452215;0.7956008075214834;0.3817326189387455;0.8824302677236188
86.661265;1.0571408481642321;0.8334327614911615;0.7885008036572794;-0.4190422134319214;-0.3964049882596822;1.0478770917687754;10.0001099805252;0.8335521856478438;-0.42445500312989126;-0.42445496627911306;0.7956004374643714;0.38173299475823996;0.8824285410759191
86.671265;1.0571409715806561;0.8334323237565777;0.788501447724993;-0.41904221342724296;-0.39640498812904057;1.0478758599363478;10.000105050276341;0.833553345324235;-0.4244550028351664;-0.42445496584820747;0.7956010618345016;0.38173339990869615;0.8824277544529385
86.681265;1.0571410881359684;0.8334318718946787;0.7885020892779383;-0.4190422134363032;-0.3964049879922497;1.0478746219984256;10.000100645950468;0.8335545271912431;-0.42445500256878715;-0.4244549654134452;0.7956016812504285;0.3817338354992823;0.8824270072974904
86.691265;1.0571411930442032;0.8334313999417565;0.7885027285350038;-0.4190422134590313;-0.39640498784866685;1.0478733758494359;10.000096744966726;0.8335557225985317;-0.42445500232910965;-0.4244549649763311;0.7956022962559394;0.381734302827022;0.88242630019204
86.701265;1.057141281834509;0.8334297716723637;0.7885022942304153;-0.41904252992383284;-0.39640528703260347;1.0478721198711687;10.00009332823935;0.8335569226638365;-0.4244550021144647;-0.4244549645381746;0.7956029073042375;0.3817348029777589;0.8824256334758497
86.711265;1.0571413505825633;0.833429244580038;0.7885029240284539;-0.4190425299720111;-0.39640528687379084;1.0478708533877135;10.00009037485985;0.833558118904274;-0.424455001923296;-0.4244549640999038;0.7956035146440139;0.3817343364733566;0.8824245743149473
86.721265;1.0571413956494808;0.8334286830785606;0.7885035451202176;-0.41904253003124853;-0.396405286707337;1.0478695770373143;10.000087856086468;0.8335593035937109;-0.42445500175415807;-0.4244549636618872;0.7956041184350288;0.3817349030428059;0.8824239866645119
86.731265;1.057141413015152;0.8334280839243406;0.7885041551459221;-0.4190425301004438;-0.3964052865337778;1.0478682924459009;10.000085735933245;0.8335604697384563;-0.4244550016056415;-0.42445496322411375;0.79560371911035;0.3817355015468412;0.8824225350192499
86.741265;1.0571413980753654;0.8334274457856253;0.7885047530459914;-0.41904253017886356;-0.39640528635369543;1.0478670017250646;10.000083979228293;0.8335616111480822;-0.42445500147633874;-0.4244549627865501;0.7956043171358997;0.38173613022676667;0.8824220221900091
86.751265;1.0571410767440217;0.8334261748397283;0.7885049784091104;-0.41904318281274056;-0.39640600448598834;1.0478657077777567;10.000082553686692;0.8335627225055936;-0.42445500136482517;-0.42445496234941527;0.7956049121886345;0.3817367871969581;0.8824215472773315
86.761265;1.0571409836866483;0.8334254604974617;0.7885055558525649;-0.41904318290833514;-0.39640600429491035;1.0478644147481833;10.00008142483722;0.8335637990398611;-0.42445500126954566;-0.4244549619132891;0.795605502991312;0.38173747069181235;0.8824211115230145
86.771265;1.057140846344512;0.8334247095667303;0.7885061278987605;-0.4190431830117344;-0.3964060040998943;1.0478631275119992;10.000080556186553;0.833564836081709;-0.4244550011888093;-0.4244549614789456;0.7956060877133485;0.3817381788536275;0.882420716278419
86.781265;1.0571406625031783;0.8334236062199144;0.7885063995037035;-0.4190420519855329;-0.39640493387095377;1.0478618508020556;10.000079913632522;0.8335658289683576;-0.4244550011211616;-0.424454961047116;0.795606664112408;0.3817389094902792;0.8824203628477855
86.791265;1.057140430242593;0.8334227832948399;0.7885069735656772;-0.41904205210216194;-0.3964049336723057;1.0478605887764918;10.000079466797102;0.8335667733145882;-0.42445500106573525;-0.4244549606185952;0.7956072296400262;0.3817396602273414;0.8824200524994433
86.801265;1.057140147436701;0.8334219234411734;0.7885075548040895;-0.4190420522237881;-0.39640493347426153;1.0478593445834121;10.000079189679898;0.8335676651004172;-0.42445500102214123;-0.4244549601945718;0.7956077818125966;0.38174042872825614;0.8824197863080702
86.811265;1.0571398119212225;0.8334210250171598;0.7885081471698691;-0.4190420523490458;-0.39640493327850956;1.0478581196368726;10.00007906268761;0.8335685002665235;-0.4244550009901183;-0.4244549597765934;0.7956073184974276;0.38174121261115995;0.88241866303228
86.821265;1.0571394215596097;0.8334189551766519;0.7885076839682332;-0.4190423689043403;-0.3964052324206722;1.0478569132387994;10.000079073514947;0.8335692742555225;-0.42445500096925737;-0.42445495936620375;0.7956078378104021;0.38174200930304264;0.8824184854844
86.831265;1.0571399366778707;0.8334186276042;0.7885082061544308;-0.4190429632016579;-0.39640543317831617;1.047855723030106;10.000079214630917;0.8335699817704504;-0.4244550009589983;-0.42445495896478747;0.7956083378791978;0.3817428160303442;0.8824183518463228
86.841265;1.0571394275118964;0.8334176056256213;0.7885088460007594;-0.41904296332956414;-0.3964054329981386;1.0478545459615787;10.000079478226576;0.8335706168449898;-0.4244550009588294;-0.42445495857363713;0.7956088169323274;0.38174362984986787;0.8824182629728634
86.851265;1.0571388533704207;0.8334165415637246;0.7885095017878363;-0.4190429634553152;-0.39640543282465784;1.0478533790198112;10.000079855685227;0.8335711733377364;-0.4244550009684021;-0.42445495819402124;0.7956092738571658;0.3817444476705494;0.8824182211648974
86.861265;1.057138212431365;0.8334154351896734;0.788510172697149;-0.41904296357704907;-0.3964054326579056;1.0478522193243758;10.000080342658125;0.8335716454676361;-0.4244550009876732;-0.4244549578272337;0.7956097087224022;0.38174526631786543;0.8824182303754704
86.871265;1.0571375055231769;0.8334142865858217;0.7885108578112184;-0.4190429636928895;-0.3964054324977098;1.0478510639901129;10.000080943551716;0.8335720280832085;-0.4244550010171439;-0.4244549574745921;0.7956101222344649;0.38174608258916787;0.8824182957179976
86.881265;1.0571367352370462;0.8334130963782386;0.7885115559759625;-0.4190429638013238;-0.39640543234375186;1.0478499101998038;10.000081674150161;0.8335723167299172;-0.42445500105786316;-0.4244549571374546;0.7956105143843362;0.38174689325563504;0.8824184222369812
86.891265;1.0571359046846878;0.8334118656260028;0.7885122663623216;-0.4190429639012791;-0.3964054321955124;1.0478487551807023;10.000082559763426;0.8335725074158739;-0.42445500111117423;-0.4244549568171572;0.7956098840440554;0.38174769515061063;0.8824177123843928
86.901265;1.0571350167166769;0.8334105954997866;0.7885129890556738;-0.4190429639918716;-0.39640543205231477;1.0478485962112238;10.00008362761914;0.8335725961036213;-0.4244550011784774;-0.4244549565147238;0.795610229495379;0.38174848537532363;0.8824179720853739
86.911265;1.0571340734732118;0.8334092871341935;0.7885137246995172;-0.41904296407222796;-0.39640543191351474;1.0478474316797517;10.000084900317884;0.8335725784557595;-0.4244550012610805;-0.42445495623066315;0.7956105481493817;0.3817492614654016;0.8824183009715225
86.921265;1.0571330763739797;0.8334079419480674;0.7885144733549768;-0.4190429641414745;-0.3964054317785698;1.0478462624581497;10.000086393120055;0.833572450208465;-0.4244550013599719;-0.42445495596506;0.7956108358128529;0.381750021443874;0.8824186989863105
86.931265;1.057132026648507;0.8334062455209158;0.7885149343170968;-0.41904183306097414;-0.39640436161554593;1.047845091753062;10.000088112380183;0.8335722075284203;-0.4244550014755076;-0.42445495571777475;0.7956110873755357;0.3817507638785773;0.8824191655227115
86.941265;1.057130925864288;0.83340483347621;0.7885157034608155;-0.41904183310551496;-0.3964043614867023;1.047843923941458;10.000090054704;0.8335718468917389;-0.42445500160730637;-0.4244549554886209;0.7956112983269548;0.3817514878887748;0.8824196999261842
86.951265;1.0571297767672743;0.8334022619027464;0.7885154075572633;-0.41904214956465546;-0.3964046606936028;1.0478427637995025;10.000092207345547;0.8335713653534708;-0.42445500175441353;-0.42445495527753097;0.7956114651634401;0.3817521929339786;0.8824203013562709
86.961265;1.0571285845983505;0.8334007971144656;0.7885161819533888;-0.41904214958284947;-0.39640466056799073;1.047841616253807;10.000094551814676;0.8335707613535974;-0.4244550019155502;-0.42445495508465725;0.7956115851471168;0.38175287867842456;0.8824209690101319
86.971265;1.0571273572868498;0.8333993116359445;0.7885169513166657;-0.41904214958811614;-0.3964046604427541;1.0478404863070778;10.00009707086119;0.8335700348487877;-0.424455002089314;-0.42445495491032154;0.7956106565507122;0.3817535450714351;0.8824208010935047
86.981265;1.057126104022802;0.833397808745533;0.7885177101928945;-0.41904214958061947;-0.39640466031700416;1.047839378509868;10.000099752206014;0.8335691867447306;-0.42445500227424077;-0.4244549547549421;0.7956106788378123;0.3817541924549926;0.8824216008637066
86.991265;1.0571248337237031;0.8333962917344674;0.7885184531572521;-0.419042149560274;-0.3964046601895217;1.04783829627189;10.000102583628236;0.8335682188153617;-0.4244550024689239;-0.4244549546190818;0.7956106524645093;0.38175482178534886;0.8824224659490714
87.001265;1.057123284947109;0.8333941698796615;0.7885188135713571;-0.41904280207119615;-0.39640537837381434;1.0478372419995248;10.000105544126367;0.8335671339786594;-0.4244550026722502;-0.4244549545034905;0.7956105787527509;0.3817554346320423;0.8824233944003947
87.011265;1.0571220037012106;0.8333926351253041;0.7885195083244253;-0.41904280202410615;-0.3964053782375304;1.0478362172730857;10.000108601999036;0.8335659360399038;-0.4244550028834592;-0.42445495440899367;0.7956104599258523;0.3817560325356032;0.8824243834970003
87.021265;1.057120728003951;0.833391096985031;0.7885201715985365;-0.41904280196314153;-0.39640537809333837;1.0478352225801946;10.00011172199416;0.8335646293208157;-0.4244550031020314;-0.42445495433627983;0.795610299225011;0.38175661641534275;0.8824254300694501
87.031265;1.0571194662321142;0.8333895589995898;0.7885207996116895;-0.4190428018881404;-0.3964053779386161;1.0478342573241168;10.000114873263959;0.833563218767967;-0.42445500332754044;-0.42445495428575425;0.7956101007221011;0.3817571867577676;0.8824265308328421
87.041265;1.0571182274611577;0.8333880244061976;0.7885213895693598;-0.41904280179908937;-0.396405377770994;1.0478333197772474;10.000118032432052;0.8335617098402299;-0.4244550035594776;-0.4244549542575194;0.7956098687646259;0.38175774421153985;0.88242768273623
87.051265;1.0571170208920724;0.8333864959080466;0.7885219397237284;-0.41904280169605845;-0.3964053775885823;1.0478324071273195;10.000121182503687;0.8335601077087693;-0.42445500379722534;-0.4244549542514286;0.7956086077957277;0.38175828985998855;0.8824279811477334
87.061265;1.0571158555499454;0.8333849753273733;0.7885224490565947;-0.41904280157918916;-0.3964053773899417;1.047831516143333;10.000124311053098;0.833558416814845;-0.42445500404021186;-0.4244549542672235;0.7956083226427395;0.3817588249332535;0.8824292264866815
87.071265;1.0571147399149259;0.8333823324126678;0.7885218465352509;-0.4190431178754493;-0.39640567650677;1.0478306439080907;10.000127405238153;0.8335566413010056;-0.42445500428787397;-0.424454954304664;0.7956080188410605;0.3817593503653613;0.88243051581282
87.081265;1.0571136814835331;0.8333808297127602;0.7885222708161167;-0.4190431177321319;-0.39640567627300666;1.0478297881952694;10.000130442070137;0.8335547853878383;-0.42445500453940477;-0.424454954363526;0.795607702630016;0.38175986669819256;0.8824318492037955
87.091265;1.0571126864766676;0.8333790196862161;0.7885223507053957;-0.4190419864392287;-0.39640460598950084;1.047828947238712;10.000133385605851;0.8335528535499529;-0.4244550047937873;-0.4244549544436042;0.7956073801164114;0.38176037431455334;0.8824332264120507
87.101265;1.0571117597074204;0.8333775352392372;0.7885226823433356;-0.4190419862738995;-0.3964046057198636;1.0478281191078842;10.000136194989555;0.8335508510439023;-0.42445500505006145;-0.42445495454481974;0.7956070562279066;0.3817608737929408;0.8824346460734939
87.111265;1.0571109048414327;0.8333760601981334;0.7885229630201565;-0.4190419861003234;-0.3964046054331953;1.0478273011627957;10.000138831116598;0.8335487846226822;-0.42445500530738767;-0.4244549546672974;0.7956067345870014;0.3817613662094629;0.882436106653413
87.121265;1.0571101249412844;0.8333745953928772;0.7885231890731738;-0.4190419859204537;-0.3964046051308308;1.04782648961446;10.000141260620783;0.8335466630407311;-0.424455005565026;-0.42445495481132534;0.7956064179897488;0.3817618532412891;0.8824376072513495
87.131265;1.0571094226111963;0.8333731429718567;0.7885233573400848;-0.41904198573596213;-0.3964046048143123;1.0478256795709928;10.000143464639518;0.8335444969777579;-0.4244550058223804;-0.4244549549771722;0.7956051088692252;0.38176233709835633;0.8824382457422303
87.141265;1.0571087998158772;0.8333717066316867;0.7885234658660186;-0.41904198554833366;-0.39640460448493925;1.0478248655248688;10.000145444564366;0.8335422983509749;-0.42445500607890563;-0.4244549551648416;0.795604809909814;0.3817628201201575;0.8824398246690845
87.151265;1.0571082580529385;0.8333702909853825;0.7885235143493388;-0.4190419853590796;-0.3964046041436131;1.0478240421830778;10.000147218126106;0.8335400795653827;-0.4244550063339331;-0.4244549553741029;0.795604524624242;0.38176330406241216;0.8824414413824833
87.161265;1.0571077987697308;0.8333689008783961;0.7885235037050354;-0.4190419851696617;-0.3964046037909848;1.0478232058372297;10.000148815898338;0.8335378528011697;-0.42445500658664176;-0.4244549556048303;0.7956042570405949;0.3817637897650776;0.8824430942181417
87.171265;1.057107423613692;0.8333675411190826;0.7885234349635951;-0.41904198498125417;-0.39640460342752054;1.047822354774475;10.000150277999305;0.8335356291122363;-0.4244550068362205;-0.4244549558570601;0.7956040107070093;0.3817642773608389;0.8824447809285602
87.181265;1.0571071345954963;0.8333662163897901;0.7885233083950284;-0.4190419847948173;-0.3964046030534367;1.04782148817289;10.000151642797045;0.833533417649702;-0.4244550070820474;-0.42445495613068435;0.7956037883834776;0.38176476635371986;0.8824464992876744
87.191265;1.0571069340236723;0.8333637996299385;0.7885220528367047;-0.41904230103800433;-0.39640490200153233;1.0478206055967416;10.000152938791542;0.8335312254481256;-0.4244550073236301;-0.42445495642538256;0.795603592335636;0.381765255505846;0.882448247530017
87.201265;1.057106823983427;0.8333625560253519;0.7885218053667584;-0.41904230085832556;-0.3964049016065365;1.0478197072238957;10.000154188983997;0.8335290579262217;-0.42445500756040766;-0.4244549567408492;0.795603423854473;0.38176574308457145;0.8824500239190268
87.211265;1.0571068058929716;0.833361356556226;0.7885214916180618;-0.4190423006827062;-0.3964049012016828;1.0478187933675962;10.000155418295353;0.8335269196439328;-0.4244550077917403;-0.42445495707692127;0.7956032821678727;0.38176622729598075;0.8824518260362396
87.221265;1.0571068803217671;0.8333602031698408;0.788521107268443;-0.41904230051072583;-0.3964049007877836;1.0478178638971258;10.000156659127498;0.8335248148345226;-0.424455008017024;-0.42445495743356154;0.7956021643703142;0.38176670629097414;0.8824527493336097
87.231265;1.0571080095461833;0.8333597500998104;0.7885205480253584;-0.4190428945082094;-0.3964051013078642;1.0478169180213333;10.000157955734517;0.8335227479841565;-0.4244550082356215;-0.4244549578108093;0.7956020666589061;0.381767178038561;0.8824545943496691
87.241265;1.0571082651015011;0.8333586937072286;0.7885200137144717;-0.4190428943407159;-0.3964051008786742;1.0478159539833614;10.000159362655154;0.8335207240072868;-0.42445500844665207;-0.42445495820873086;0.795601985256203;0.38176764059017887;0.8824564574182515
87.251265;1.0571086066124455;0.8333573718575646;0.7885191023617265;-0.4190417630346221;-0.3964040304110372;1.0478149690980676;10.000160937935737;0.8335187477888636;-0.4244550086489722;-0.42445495862737076;0.7956019161587825;0.3817680924158401;0.8824583369255934
87.261265;1.0571087614510957;0.8333558256387771;0.7885180505830353;-0.41904241540836795;-0.39640474828084366;1.0478139601763816;10.00016273905215;0.8335168242457802;-0.4244550088414902;-0.4244549590666755;0.7956018546651757;0.3817685324847635;0.882460231648012
87.271265;1.057109265910137;0.8333549298171429;0.7885172813581792;-0.4190424152373354;-0.3964047478328886;1.0478129239522462;10.000164822652732;0.8335149584604301;-0.4244550090235747;-0.424454959526471;0.7956017955189486;0.3817689601538518;0.8824621407428389
87.281265;1.057109848698944;0.8333540931561902;0.7885164345545546;-0.4190424150629948;-0.39640474737993237;1.0478118579267561;10.000167242611878;0.8335131550582179;-0.42445500919521517;-0.4244549600065238;0.7956017333708472;0.3817693749121087;0.8824640635664333
87.291265;1.057110508854672;0.833353318197478;0.7885155122863919;-0.4190424148848558;-0.3964047469227938;1.0478107615567798;10.00017004717457;0.8335114181436116;-0.4244550093569303;-0.42445496050648224;0.7956016630677358;0.38176977611334023;0.882465999205983
87.301265;1.0571112471699624;0.8333526068842524;0.7885145180877441;-0.41904241470236;-0.3964047464623845;1.0478096366632106;10.000173279828578;0.8335097521563579;-0.4244550095096814;-0.424454961025778;0.7956005797852209;0.3817701629881057;0.8824670445353732
87.311265;1.0571120659124897;0.8333519608468997;0.7885134565684861;-0.4190424145148579;-0.3964047459999561;1.0478084865148205;10.00017697989982;0.8335081621459519;-0.4244550096548065;-0.4244549615637876;0.7956004792596115;0.3817705350084325;0.8824690006749777
87.321265;1.0571129673753132;0.8333502503974868;0.7885112627719006;-0.419042730747174;-0.3964050448685841;1.0478073147699385;10.000181177726304;0.8335066529438024;-0.4244550097937836;-0.42445496212007067;0.7956003580984113;0.38177089213007986;0.8824709633639537
87.331265;1.0571139536055683;0.8333497387370863;0.7885100821602344;-0.41904273054724955;-0.39640504440695823;1.0478061255285547;10.000185884237373;0.8335052284070877;-0.424455009927855;-0.42445496269439414;0.7956002136380687;0.38177123458982787;0.8824729291507074
87.341265;1.0571150271527643;0.8333492952569561;0.7885088505274546;-0.4190427303393042;-0.39640504394813836;1.047804923675418;10.000191077431865;0.8335038916609786;-0.4244550100577463;-0.42445496328665233;0.795600042936337;0.3817715626126197;0.8824748936440293
87.351265;1.0571161905651985;0.8333489209657566;0.7885075739202861;-0.4190427301215889;-0.3964050434936459;1.047803714429277;10.000196697375884;0.8335026455327098;-0.4244550101836819;-0.42445496389680776;0.7955998417786557;0.3817718762838058;0.8824768516627479
87.361265;1.057117445140886;0.8333486175912266;0.7885062580657917;-0.41904272989217545;-0.39640504304489715;1.0478025026960656;10.000202655190158;0.8335014922473146;-0.42445501030561417;-0.4244549645248206;0.7955996051077714;0.3817721754610726;0.8824787979339355
87.371265;1.0571187904135229;0.8333483867833931;0.788504907888536;-0.41904272964931444;-0.3964050426031106;1.0478012929496037;10.00020884558161;0.8335004329950372;-0.42445501042341294;-0.42445496517054815;0.7955993283555379;0.3817724596798795;0.8824807279765807
87.381265;1.057120224552184;0.8333482293081099;0.7885035274591349;-0.4190427293916799;-0.3964050421693635;1.047800089282307;10.000215157292262;0.8334994680765235;-0.424455010536954;-0.4244549658336153;0.7955980081119591;0.38177272814399754;0.882481736758209
87.391265;1.0571217453678634;0.8333481449811193;0.7885021204416971;-0.41904272911838863;-0.3964050417447488;1.0477988951248425;10.000221481749803;0.8334985973082873;-0.42445501064601593;-0.4244549665133191;0.7955976424994897;0.3817729799616272;0.882483624799765
87.401265;1.0571233508809328;0.8333481333652633;0.7885006906820874;-0.41904272882884613;-0.3964050413303433;1.0477977128576825;10.000227718983476;0.8334978203555373;-0.42445501075001657;-0.4244549672086861;0.7955972317391007;0.38177321458419217;0.88248548834784
87.411265;1.0571250389838465;0.8333478778101829;0.7884989432143933;-0.41904159738368524;-0.3964039708949505;1.0477965435088628;10.000233781913657;0.8334971368774008;-0.42445501084794385;-0.42445496791863335;0.7955967776685929;0.3817734319123081;0.8824873258216834
87.421265;1.0571268071412792;0.8333480108238005;0.7884974817167842;-0.41904159706029165;-0.39640397050314863;1.0477953864303637;10.00023959796134;0.8334965463523817;-0.42445501093857413;-0.42445496864202137;0.7955962823339253;0.3817736318730209;0.8824891363475982
87.431265;1.0571286523812637;0.833348215165684;0.7884960123791581;-0.4190415967196185;-0.39640397012308926;1.0477942391916983;10.000245109234418;0.833496047976765;-0.42445501102076033;-0.4244549693776241;0.7955957472820234;0.3817738140825435;0.8824909193662847
87.441265;1.0571305711380994;0.8333473582005668;0.7884934704636707;-0.4190419127873458;-0.39640426908615906;1.0477930980428918;10.000250275058274;0.8334956408474793;-0.42445501109362327;-0.4244549701242625;0.7955951737690398;0.3817739779624148;0.8824926737101871
87.451265;1.0571325592852712;0.833347699828071;0.7884920001440423;-0.41904191241253597;-0.3964042687290177;1.047791959088339;10.000255070925045;0.8334953239934403;-0.42445501115646106;-0.42445497088107564;0.7955945630387612;0.3817741230182787;0.8824943973643128
87.461265;1.0571346122440157;0.8333481060010541;0.7884905340631414;-0.41904191202069263;-0.39640426838262055;1.0477908194019105;10.000259480673137;0.833495096419014;-0.42445501120844276;-0.42445497164755164;0.7955929163880844;0.38177424884899347;0.8824951866729893
87.471265;1.0571367243795877;0.8333485739209552;0.7884890741863141;-0.4190419116114169;-0.3964042680464873;1.047789676952079;10.00026348829738;0.8334949575082582;-0.42445501124857754;-0.42445497242320257;0.7955922352125511;0.38177435483568617;0.8824968437462175
87.481265;1.0571388881982775;0.833349101056799;0.7884876225154206;-0.4190419111839695;-0.39640426772021076;1.0477885299701208;10.000267073919796;0.8334949072200533;-0.4244550112761314;-0.42445497320737385;0.7955915210003168;0.38177443995403954;0.8824984674839497
87.491265;1.0571410942726447;0.8333496850528798;0.7884861811016571;-0.41904191073741454;-0.39640426740338797;1.047787376637568;10.000270218930638;0.8334949456567133;-0.4244550112909746;-0.4244549739994024;0.7955907754733714;0.3817745029014496;0.8825000601535027
87.501265;1.0571433316655139;0.8333503237074422;0.7884847517371324;-0.41904191027091425;-0.39640426709576154;1.0477862147870094;10.000272914980911;0.8334950722806928;-0.4244550112934349;-0.42445497479872135;0.7955900012198904;0.38177454233533775;0.8825016253549789
87.511265;1.0571455885534555;0.8333510148282951;0.7884833356046922;-0.4190419097839486;-0.3964042667973436;1.0477850419723767;10.0002751610888;0.8334952850588226;-0.42445501128398044;-0.42445497560470724;0.7955892021740396;0.3817745571214938;0.8825031668200838
87.521265;1.0571478530154057;0.8333517561057358;0.7884819329846295;-0.4190419092763358;-0.39640426650826155;1.0477838557472354;10.000276953563647;0.8334955802520946;-0.4244550112631175;-0.4244549764164266;0.7955883834247403;0.3817745464489726;0.8825046868723729
87.531265;1.057149844281732;0.8333519511064312;0.7884801823761183;-0.41904256128829853;-0.39640498453840534;1.0477826531370105;10.000278288772934;0.8334959534994169;-0.42445501123131235;-0.4244549772325526;0.7955875508222707;0.3817745097493123;0.8825061859611747
87.541265;1.0571520905947485;0.8333527863778424;0.7884788055280829;-0.41904256074053964;-0.39640498426823195;1.0477814298046684;10.000279176403417;0.8334964012480317;-0.42445501118880963;-0.42445497805155086;0.7955867106542561;0.38177444662187643;0.8825076639230279
87.551265;1.0571543124807488;0.8333536667346476;0.7884774408309467;-0.41904256017415614;-0.3964049840075814;1.0477801798233646;10.00027964228161;0.8334969214163287;-0.42445501113564654;-0.4244549788718588;0.795584869383963;0.3817743568280603;0.8825082197930134
87.561265;1.0571564996189737;0.8333545914259688;0.7884760879135976;-0.4190425595905415;-0.39640498375641603;1.0477788960413503;10.000279720586661;0.8334975133829753;-0.4244550110720095;-0.42445497969191215;0.7955840331168199;0.3817742402957799;0.882509658284459
87.571265;1.0571586420124157;0.8333541119246057;0.7884733774368076;-0.41904174427682045;-0.39640421281305405;1.0477775709026032;10.00027945312566;0.833498177395135;-0.4244550109985728;-0.42445498051012726;0.795583206691909;0.38177409705876836;0.8825110793610185
87.581265;1.0571607323889167;0.8333551226563037;0.78847204868795;-0.4190417436634797;-0.3964042125816375;1.0477761975661941;10.000278898229263;0.833498913483605;-0.42445501091642457;-0.42445498132483006;0.7955823934592946;0.38177392715170444;0.8825124841294787
87.591265;1.0571627675052668;0.8333561761839432;0.7884707333979114;-0.4190417430376443;-0.39640421236115325;1.0477747707897143;10.000278137255055;0.8334997204873397;-0.4244550108267096;-0.4244549821342018;0.7955815959405012;0.38177373069180703;0.8825138735559532
87.601265;1.0571647466363936;0.8333572732586927;0.7884694331234638;-0.41904174240080055;-0.3964042121523398;1.0477732869771679;10.000277270442647;0.8335005959324533;-0.42445501073021674;-0.42445498293645756;0.7955808162177541;0.381773508114898;0.8825152490747632
87.611265;1.0571666695455615;0.8333584146025559;0.7884681500226085;-0.4190417417543407;-0.39640421195582176;1.0477717435939302;10.00027640315758;0.8335015369306651;-0.4244550106271095;-0.42445498373003315;0.7955800559082525;0.38177326028548325;0.8825166127212479
87.621265;1.0571685356311462;0.8333596003766613;0.7884668869752487;-0.41904174109968434;-0.3964042117721112;1.0477701389521135;10.000275626705443;0.8335025410738995;-0.42445501051716;-0.42445498451345115;0.7955793163538647;0.3817729883644734;0.8825179669117139
87.631265;1.0571703433543709;0.8333608302348184;0.788465646928717;-0.41904174043833997;-0.39640421160146294;1.0477684724160692;10.00027500260444;0.8335036066502515;-0.4244550104002571;-0.4244549852851293;0.7955775990725301;0.38177269361552446;0.882518412835064
87.641265;1.057172089526075;0.8333621034149379;0.788464432069816;-0.4190417397718364;-0.396404211443607;1.0477667442519096;10.000274566195378;0.8335047325961802;-0.42445501027663685;-0.42445498604346515;0.7955769061483225;0.38177237747720205;0.8825197569364455
87.651265;1.0571747324323564;0.8333640707350543;0.7884631425015521;-0.41904233326505863;-0.39640441223686995;1.047765955473252;10.000274347584003;0.8335059182670013;-0.4244550101469134;-0.4244549867871114;0.7955762404610363;0.38177204181824936;0.8825211013464036
87.661265;1.05717634027481;0.8333654240541113;0.7884619803227922;-0.41904233259311924;-0.39640441210157634;1.047764108373413;10.000274383859296;0.8335071631908336;-0.4244550100121298;-0.42445498751512634;0.7955756058828473;0.38177168894220553;0.882522450293915
87.671265;1.0571778692693046;0.8333668119336506;0.7884608441341918;-0.419042331921632;-0.39640441197574755;1.0477622074221817;10.000274712533216;0.8335084670483427;-0.42445500987363605;-0.4244549882268528;0.7955750069663132;0.3817713212866662;0.8825238080973067
87.681265;1.0571793115525014;0.8333682302102307;0.7884597341768401;-0.41904233125344476;-0.3964044118582456;1.0477602593645288;10.000275364995906;0.8335098292732858;-0.424455009732729;-0.4244549889217671;0.7955744476167019;0.38177094106481585;0.8825251781973903
87.691265;1.0571806588128756;0.8333696749688484;0.7884586517065554;-0.4190423305916719;-0.39640441174791574;1.0477582718003433;10.000276370571871;0.8335112481248077;-0.42445500959053917;-0.42445498959945116;0.7955739299818567;0.38177054998764265;0.8825265623726364
87.701265;1.0571819028109182;0.8333700112327208;0.7884565287851493;-0.419042646363696;-0.39640471097380453;1.0477562513870669;10.000277759770135;0.8335127201436472;-0.4244550094484377;-0.4244549902595708;0.7955734546948658;0.3817701492229685;0.8825279612494913
87.711265;1.0571830358833143;0.833371496737921;0.7884555081808781;-0.4190426457231742;-0.3964047108742148;1.0477542033181872;10.000279560551125;0.833514240611642;-0.4244550093083127;-0.4244549909018849;0.7955720213525043;0.3817697395159704;0.8825284742735069
87.721265;1.0571840515971145;0.8333729945663602;0.7884545227056283;-0.41904264509664435;-0.39640471077829864;1.047752132039096;10.00028179349493;0.8335158044008159;-0.4244550091721868;-0.42445499152636473;0.7955716285502937;0.38176932117163476;0.8825299070063327
87.731265;1.0571849452178075;0.8333741819580576;0.7884532754647314;-0.4190415133457535;-0.39640364065301176;1.0477500419974388;10.000284471550877;0.8335174063953767;-0.4244550090416809;-0.4244549921332235;0.7955712741715231;0.38176889398895875;0.8825313608761447
87.741265;1.0571857135775344;0.8333756858363649;0.7884523669260538;-0.4190415127520409;-0.3964036405629653;1.0477479383056043;10.000287604325619;0.8335190416115494;-0.4244550089179628;-0.42445499272272613;0.795570955844737;0.3817684574707651;0.8825328382698306
87.751265;1.0571863545226392;0.8333771843917864;0.7884514990949816;-0.41904151217744307;-0.39640364047597243;1.047745827900928;10.000291196374585;0.8335207049502018;-0.4244550088019968;-0.42445499329497627;0.79557067139626;0.381768011280995;0.882534340105286
87.761265;1.0571868668059536;0.8333786729788238;0.7884506731316462;-0.41904151162434317;-0.39640364039250997;1.0477437201474573;10.00029523671387;0.8335223904777305;-0.4244550086946431;-0.4244549938497492;0.7955704195693004;0.38176755559301495;0.8825358659009105
87.771265;1.0571872503388897;0.8333801482349843;0.7884498898485255;-0.4190415110950721;-0.39640364031326947;1.0477416256583079;10.00029969472546;0.833524091259008;-0.4244550085966775;-0.42445499438639944;0.7955702004180701;0.3817670911465162;0.8825374145718862
87.781265;1.0571875058885876;0.8333816076862872;0.7884491492863762;-0.4190415105914773;-0.396403640239134;1.0477395544598016;10.000304526596114;0.8335258001904607;-0.4244550085087829;-0.42445499490406613;0.7955700148414685;0.38176661909929294;0.8825389854544686
