time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.791265;1.057187364902526;0.8333824544848207;0.7884480896952956;-0.41904216265276123;-0.39640435847796146;1.0477375153249098;10.000309679981278;0.8335275108494689;-0.4244550084313346;-0.42445499540205495;0.7955698640367453;0.38176614078171706;0.8825405786871797
87.801265;1.0571873668072616;0.8333838733892386;0.7884474321271547;-0.4190421622045928;-0.3964043584179839;1.0477355164159952;10.000315092884087;0.8335292177965389;-0.4244550083643472;-0.4244549958798882;0.795568749287006;0.38176565746119806;0.8825412929034514
87.811265;1.057187243150403;0.8333852655429813;0.7884468134064401;-0.4190421617857188;-0.3964043583672955;1.0477335658395468;10.000320691524278;0.8335309165312011;-0.42445500830789235;-0.4244549963369164;0.7955686714153789;0.381765170160601;0.8825429308979714
87.821265;1.0571869956703954;0.8333866251049178;0.7884462310056729;-0.4190421613966642;-0.3964043583267862;1.0477316712934863;10.000326391321769;0.8335326035260857;-0.42445500826251853;-0.4244549967719985;0.7955686304283823;0.3817646795452018;0.8825445902266388
87.831265;1.0571866265653227;0.8333868142025308;0.7884446131216309;-0.41904247746074647;-0.3964046576260327;1.0477298396265062;10.000332105445649;0.8335342767261623;-0.42445500822926213;-0.424454997183679;0.7955686264425413;0.38176418588423966;0.8825462699321022
87.841265;1.0571861377282021;0.8333880876792444;0.7884440996489381;-0.41904247713068127;-0.3964046576066028;1.0477280767828971;10.000337758734013;0.8335359357988391;-0.4244550082093562;-0.4244549975705855;0.7955686606813985;0.3817636888452994;0.8825479685492346
87.851265;1.0571855304777134;0.8333893061058224;0.788443621433722;-0.41904247682861556;-0.3964046575980165;1.0477263873785525;10.000343294734662;0.8335375812467305;-0.4244550082038883;-0.42445499793149777;0.7955687349578492;0.3817631871734917;0.8825496834554178
87.861265;1.0571848056768234;0.8333904605154066;0.7884431791259481;-0.41904247655297483;-0.3964046576008621;1.0477247744228089;10.000348668960239;0.8335392128760035;-0.4244550082137107;-0.42445499826523847;0.7955688506750183;0.3817626789521011;0.8825514103441241
87.871265;1.057183963721117;0.8333915423182698;0.7884427726187537;-0.41904247630207164;-0.3964046576160681;1.047723240483283;10.00035383840395;0.8335408288051505;-0.42445500823959376;-0.4244549985708101;0.7955690086761982;0.38176216245312666;0.8825531427206619
87.881265;1.0571830047956992;0.833392544182251;0.788442401550246;-0.41904247607442274;-0.3964046576449203;1.0477217890706936;10.000358757122783;0.8335424256655783;-0.42445500828232785;-0.42445499884756527;0.7955682095122804;0.3817616366169538;0.8825539705517886
87.891265;1.0571819293522182;0.8333934599684878;0.7884420662888983;-0.4190424758689401;-0.3964046576889484;1.0477204245595775;10.000363377194594;0.8335439990496619;-0.42445500834283517;-0.424454999095112;0.7955684537236779;0.3817611009628917;0.8825556880726244
87.901265;1.0571807381955762;0.8333939681986622;0.7884414695297163;-0.4190413445449111;-0.3964035877170117;1.047719151373544;10.000367653176363;0.8335455433395048;-0.4244550084223785;-0.4244549993131474;0.7955687421825981;0.38176055561424144;0.8825573853742816
87.911265;1.057179432121017;0.8333946981672985;0.7884412134844496;-0.4190413443818184;-0.396403587795813;1.0477179735479139;10.000371541096555;0.8335470520487889;-0.4244550085225699;-0.42445499950145493;0.7955690763057911;0.38176000144185385;0.8825590550407454
87.921265;1.0571780115052032;0.8333953318474651;0.7884410026482387;-0.4190413442391121;-0.39640358789392977;1.0477168948268178;10.00037498940816;0.8335485190481041;-0.4244550086450318;-0.4244549996600132;0.7955694581579992;0.381759439849919;0.8825606905451988
87.931265;1.0571764766576048;0.8333958693381069;0.7884408401498523;-0.41904134411620353;-0.3964035880123768;1.0477159190209238;10.00037793958658;0.833549939314863;-0.42445500879108206;-0.4244549997891396;0.7955698901823866;0.38175887233614636;0.8825622861702099
87.941265;1.0571748290772318;0.8333963115309514;0.7884407283137878;-0.41904134401269844;-0.39640358815186727;1.0477150498896395;10.000380342363549;0.8335513088555828;-0.42445500896179694;-0.42445499988971386;0.7955703745084689;0.38175830011198186;0.8825638367580458
87.951265;1.0571730724235107;0.8333966596548521;0.7884406688429301;-0.41904134392849257;-0.39640358831290246;1.0477142902973935;10.000382172235899;0.8335526245320124;-0.4244550091581977;-0.4244549999633639;0.7955709127027608;0.38175772381664497;0.8825653375762288
87.961265;1.05717121266283;0.8333957845807518;0.7884395930762181;-0.4190416602868839;-0.39640388782520014;1.047713641835839;10.000383427801307;0.8335538841326753;-0.42445500938127056;-0.42445500001237524;0.7955715057832142;0.3817571435373613;0.8825667842049949
87.971265;1.0571692579978764;0.8333959518632239;0.7884396424180752;-0.41904166024095035;-0.3964038880306718;1.0477131055221067;10.00038412563259;0.8335550863975882;-0.42445500963195026;-0.42445500003929193;0.795571153746243;0.3817565591067377;0.8825672704817621
87.981265;1.0571672181848888;0.8333960348030554;0.7884397481642872;-0.41904166021348044;-0.39640388825893397;1.0477126823565779;10.000384299064008;0.8335562306973407;-0.42445500991111895;-0.4244550000464885;0.7955718553622776;0.3817559702493598;0.8825685944875693
87.991265;1.0571651030262916;0.8333960386848253;0.7884399114271061;-0.41904166020363554;-0.3964038885102188;1.0477123728883344;10.000383997038824;0.8335573165184046;-0.4244550102195827;-0.4244550000360284;0.7955726087500361;0.3817553765982092;0.8825698493581945
88.001265;1.0571629210552562;0.8333959695990347;0.7884401328328831;-0.41904166021007105;-0.3964038887844711;1.0477121766612503;10.000383276474764;0.8335583430770452;-0.4244550105581797;-0.4244550000097266;0.7955734120213411;0.3817547777900825;0.8825710303206711
88.011265;1.0571606788928392;0.8333958341662511;0.7884404122273208;-0.4190416602309968;-0.3964038890811916;1.0477120924167826;10.000382197333602;0.8335593093385382;-0.42445501092783006;-0.4244549999691524;0.7955742635952023;0.381754173581779;0.8825721329503022
88.021265;1.0571583817144274;0.8333956387747756;0.7884407487014715;-0.4190416602648557;-0.39640388939960175;1.0477121185377734;10.000380824363063;0.8335602141282281;-0.42445501132929564;-0.4244549999155266;0.7955751619446216;0.38175356398294025;0.8825731529508195
88.031265;1.057156034550579;0.8333953893169945;0.788441141219985;-0.419041660310786;-0.39640388973902896;1.0477122534642676;10.00037922443006;0.833561055921548;-0.42445501176302664;-0.42445499984969115;0.7955761049888711;0.38175294935750265;0.8825740865770153
88.041265;1.0571536430687793;0.8333950916205832;0.7884415891308577;-0.41904166036837937;-0.39640389009915206;1.0477124960260833;10.000377460946536;0.833561832861568;-0.4244550122291777;-0.4244549997722886;0.7955770900729777;0.38175233039512774;0.8825749310679374
88.051265;1.0571512135656393;0.833394752074878;0.7884420918585267;-0.41904166043743474;-0.39640389048002017;1.0477128451190298;10.000375596113704;0.8335625432239869;-0.42445501272755376;-0.424454999684046;0.7955781144888586;0.38175170778978396;0.8825756846117374
88.061265;1.057148752455337;0.8333940616565384;0.7884423488730314;-0.41904052937804837;-0.3964028208493897;1.0477132992525884;10.000373693833858;0.8335631857832697;-0.42445501325767193;-0.4244549995858972;0.795578175712106;0.3817510816541593;0.8825754444017277
88.071265;1.0571459960123137;0.8333930672993796;0.7884425954598869;-0.4190411820061968;-0.3964035395775197;1.0477138565561017;10.000371816155987;0.8335637602188815;-0.42445501381894446;-0.42445499947880877;0.7955792712110367;0.38175045136619473;0.8825760125339771
88.081265;1.0571444501779674;0.8333933020638646;0.7884431504028602;-0.4190417762713714;-0.39640374096045716;1.0477145148879274;10.000370019698925;0.8335642674753754;-0.4244550144106763;-0.42445499936363745;0.7955803984439709;0.38174981606179764;0.882576485810154
88.091265;1.0571419217271047;0.8333917441062108;0.7884427812403706;-0.41904209281195154;-0.39640404075782476;1.0477152718827205;10.00036835223966;0.8335647090855156;-0.4244550150318095;-0.4244549992413833;0.7955815554319929;0.3817491750255999;0.8825768615516236
88.101265;1.0571393745448026;0.8333913160416211;0.7884435239141204;-0.41904209294386;-0.39640404124974216;1.0477161248390914;10.000366848329133;0.8335650858776815;-0.4244550156806958;-0.42445499911357754;0.7955827410291443;0.3817485278096465;0.8825771356754234
88.111265;1.0571368088432822;0.8333908936643408;0.7884443052900285;-0.41904209308921736;-0.3964040417639199;1.0477170706725754;10.000365530773427;0.8335653977377543;-0.42445501635532573;-0.4244549989822958;0.7955839543021626;0.38174787440867075;0.8825773029251249
88.121265;1.0571342241650334;0.8333904837401922;0.7884451217883566;-0.4190420932474612;-0.39640404230020265;1.047718106100818;10.000364420607923;0.8335656444649435;-0.4244550170538403;-0.42445499884974663;0.7955851938997914;0.38174721529982436;0.8825773576675939
88.131265;1.0571316193459417;0.83339009355295;0.7884459695695188;-0.41904209341793414;-0.39640404285852376;1.0477192273354985;10.00036354739713;0.8335658264749075;-0.4244550177746188;-0.4244549987179646;0.7955864578269789;0.38174655118704626;0.8825772948822657
88.141265;1.0571289933661288;0.8333897310418191;0.7884468449547496;-0.4190420936002645;-0.3964040434387843;1.0477204293844569;10.000362948797033;0.8335659451194958;-0.42445501851598477;-0.4244549985890221;0.795586743323156;0.38174588267467513;0.8825762091812347
88.151265;1.057126346386044;0.8333894042851583;0.7884477441459611;-0.4190420937944867;-0.3964040440408021;1.0477217059861696;10.000362662730202;0.8335660032021165;-0.42445501927611146;-0.4244549984652588;0.7955880470188911;0.3817452100327119;0.8825759014337079
88.161265;1.0571236799838215;0.8333891209001961;0.7884486630482115;-0.4190420940010524;-0.3964040446641921;1.0477230499880756;10.000362724242619;0.833566005547774;-0.42445502005306357;-0.42445499834895967;0.7955893653754728;0.3817445330889687;0.8825754695656693
88.171265;1.0571209966984425;0.8333888881830535;0.7884495976523632;-0.4190420942207739;-0.3964040453081262;1.047724453708965;10.00036316459906;0.8335659587157661;-0.4244550208446925;-0.4244549982419766;0.7955906949366911;0.3817438513602494;0.8825749150619973
88.181265;1.0571182997309403;0.8333887132133805;0.7884505442217392;-0.41904209445465324;-0.3964040459712453;1.047725909502654;10.00036400664475;0.8335658697475434;-0.4244550216486142;-0.42445499814575655;0.7955920323458535;0.3817431645027603;0.8825742403120235
88.191265;1.0571155931570124;0.8333886025408592;0.788451499414144;-0.41904209470370285;-0.3964040466517482;1.047727410348417;10.000365261522012;0.8335657450119964;-0.4244550224623846;-0.42445499806144776;0.7955933742795799;0.38174247278656;0.8825734473726248
88.201265;1.0571128821565947;0.8333885622172034;0.7884524606431691;-0.41904209496885797;-0.3964040473474491;1.0477289504872436;10.000366926733362;0.833565589593469;-0.42445502328362206;-0.42445499798994984;0.7955947171134882;0.38174177725058883;0.8825725379239564
88.211265;1.0571101728188383;0.8333885976297873;0.7884534261094642;-0.4190420952509851;-0.3964040480558819;1.0477305262036196;10.000368982992226;0.833565407009286;-0.4244550241101205;-0.42445499793199143;0.7955960565677681;0.38174107951564934;0.882571513925619
88.221265;1.0571074716401916;0.8333875816412364;0.788453324525218;-0.41904241197315467;-0.39640434810258035;1.0477321358303775;10.0003713989757;0.8335651996403266;-0.42445502493996723;-0.42445499788811636;0.795597387775819;0.3817403812634594;0.8825703780750828
88.231265;1.0571047850287278;0.8333874624215357;0.7884539956710767;-0.41904128115063766;-0.39640327879622067;1.0477337787808132;10.000374144324999;0.8335649700469213;-0.42445502577138144;-0.42445499785858254;0.7955977053218284;0.3817396835976456;0.8825682325743133
88.241265;1.0571021188561023;0.8333877428872156;0.7884549667874511;-0.4190412814885859;-0.3964032795287941;1.0477354549457067;10.000377195154678;0.8335647219588392;-0.4244550266024701;-0.42445499784333657;0.7955990030535613;0.38173898684252505;0.8825668853908779
88.251265;1.0570994780947645;0.8333881077379646;0.7884559360436977;-0.4190412818465688;-0.39640328026564337;1.0477371649852953;10.000380527318022;0.8335644598696965;-0.4244550274313396;-0.42445499784211177;0.7956002743888433;0.3817382909775261;0.8825654395530692
88.261265;1.0570968671652856;0.8333885585565896;0.7884569000577373;-0.41904128222568077;-0.3964032810055981;1.0477389105763266;10.000384107851803;0.8335641881680025;-0.42445502825636044;-0.42445499785452606;0.7956015130772338;0.3817375963225617;0.8825638990810573
88.271265;1.057094290835892;0.8333890973559989;0.7884578549924376;-0.41904128262766466;-0.39640328174763534;1.0477406940753058;10.000387890780933;0.8335639108609942;-0.42445502907612137;-0.42445499788009416;0.795602713949695;0.38173690395604637;0.8825622686815288
88.281265;1.0570917541317992;0.8333897265587281;0.7884587963425203;-0.41904128305458427;-0.39640328249052376;1.0477425180160256;10.000391816005056;0.833563631386249;-0.42445502988919553;-0.424454997918231;0.7956038735208045;0.3817362155549154;0.8825605549698086
88.291265;1.0570892610913176;0.8333904490021118;0.7884597188307423;-0.41904128350839526;-0.39640328323287344;1.0477443843640855;10.00039581443981;0.8335633523629618;-0.42445503069408713;-0.42445499796827774;0.7956049898006258;0.381735532869485;0.8825587660566707
88.301265;1.0570868140662468;0.8333912674876578;0.7884606170737299;-0.4190412839907251;-0.39640328397340385;1.0477462936138646;10.000399821386708;0.8335630761385338;-0.42445503148925684;-0.42445499802944775;0.7956060613896245;0.3817348574615109;0.882556910376223
88.311265;1.0570844141186213;0.8333921840972263;0.788461486303375;-0.4190412845026865;-0.39640328471115893;1.0477482450068916;10.00040378879535;0.8335628057541874;-0.4244550322730416;-0.4244549981008348;0.7956070868919489;0.38173419090781247;0.8825549959863787
88.321265;1.057082061848947;0.8333931999683728;0.7884623226157926;-0.41904128504473087;-0.3964032854455749;1.0477502380679273;10.00040768645909;0.8335625449161718;-0.42445503304370197;-0.424454998181594;0.7956070645848491;0.38173353500933305;0.8825521287259628
88.331265;1.0570797584335774;0.833394315428344;0.7884631231724708;-0.4190412856167814;-0.3964032861764526;1.047752273620789;10.000411492184355;0.8335622971669947;-0.4244550337997135;-0.42445499827093003;0.7956079922802544;0.3817328917846305;0.8825501185932377
88.341265;1.0570775061938469;0.8333955302882123;0.7884638862701318;-0.41904128621853687;-0.39640328690393595;1.0477543529375128;10.000415181976868;0.8335620654040357;-0.4244550345399424;-0.4244549983678651;0.7956088678967737;0.38173226330598553;0.8825480703764346
88.351265;1.0570750388791028;0.8333962502269254;0.788464249777135;-0.41904193938289486;-0.39640400592974373;1.0477564760958635;10.00041872824695;0.8335618520210519;-0.42445503526350786;-0.4244549984711236;0.7956096900840949;0.38173165129015785;0.8825459901051756
88.361265;1.0570728990830338;0.8333965322926042;0.7884638652488118;-0.41904225646365223;-0.396404305978808;1.0477586413289246;10.000422098828608;0.8335616595317487;-0.4244550359695702;-0.42445499857915814;0.7956104582103686;0.3817300567192787;0.8825434506307801
88.371265;1.0570708220585454;0.8333980437420373;0.7884645116263075;-0.4190422571511984;-0.39640430669893506;1.0477608454617446;10.000425251980555;0.8335614909645046;-0.42445503665725437;-0.42445499869031933;0.7956111720251521;0.38172947972324467;0.8825413219945519
88.381265;1.0570688129935886;0.833399651266867;0.7884651198032665;-0.4190422578661543;-0.3964043074178804;1.0477630845551449;10.000428135279643;0.8335613494228862;-0.42445503732572215;-0.4244549988031112;0.7956118313844182;0.3817289195718906;0.8825391766908001
88.391265;1.057066877127639;0.8334013515592269;0.7884656911371674;-0.4190422586081648;-0.39640430813669764;1.0477653544860948;10.000430692306075;0.833561237790499;-0.4244550379743075;-0.4244549989162707;0.7956124361815835;0.38172837502368173;0.8825370205070778
88.401265;1.0570650195668032;0.8334028244909203;0.7884659276971115;-0.41904112823529355;-0.39640323882362055;1.0477676518190495;10.000432868471831;0.8335611591216077;-0.4244550386026238;-0.42445499902874717;0.7956129864610426;0.38172784499843265;0.8825348595984214
88.411265;1.0570632450615784;0.8334046991635462;0.7884664301872755;-0.4190411290280888;-0.39640323954708645;1.0477699747942233;10.000434608319145;0.833561116816407;-0.4244550392106128;-0.42445499913976575;0.7956124824825986;0.3817273288229195;0.8825317982854473
88.421265;1.0570615575478308;0.8334066546738788;0.7884669026011568;-0.4190411298431557;-0.39640324027579904;1.047772323608725;10.000435851119452;0.8335611144684171;-0.4244550397985055;-0.4244549992487677;0.7956129243320306;0.3817268258772538;0.8825296457924783
88.431265;1.0570599599833035;0.8334086855561188;0.7884673490159505;-0.4190411306780192;-0.3964032410115777;1.0477746997789463;10.000436535773986;0.8335611557056988;-0.4244550403667062;-0.4244549993550997;0.7956133115478604;0.381726335223874;0.8825275075503861
88.441265;1.0570584551238507;0.8334107865027531;0.7884677735858496;-0.419041131530316;-0.3964032417558203;1.0477781054110356;10.00043661261744;0.8335612437478409;-0.42445504091568476;-0.4244549994578283;0.7956136437132539;0.38172585553789573;0.8825253914948996
88.451265;1.057057046592927;0.8334129532617328;0.7884681805166287;-0.4190411323980204;-0.3964032425093928;1.047780542922312;10.000436049354231;0.8335613808365568;-0.4244550414458856;-0.4244549995559972;0.7956139212995323;0.38172538507627446;0.8825233051137041
88.461265;1.0570557387950326;0.8334151826803704;0.7884685737283712;-0.4190411332795076;-0.39640324327257753;1.0477830145730238;10.0004348263555;0.8335615680323931;-0.42445504195761335;-0.4244549996489914;0.7956141455259702;0.38172492165323196;0.8825212540761891
88.471265;1.0570545354901437;0.8334174727411399;0.7884689561234226;-0.4190411341734181;-0.3964032440450376;1.0477855217156138;10.000432931406209;0.8335618054618242;-0.42445504245086724;-0.4244549997364651;0.7956143177744871;0.38172446288357254;0.8825192418536332
88.481265;1.0570534386814818;0.8334198224520168;0.7884693294158601;-0.419041135078437;-0.39640324482596795;1.0477880645360413;10.00043035976409;0.8335620928277987;-0.424455042925233;-0.42445499981804524;0.7956144396150095;0.3817240065034072;0.8825172701626188
88.491265;1.0570524494584366;0.8334210999245054;0.7884686242722965;-0.41904145241416807;-0.3964035449413594;1.0477906424926202;10.00042711096838;0.8335624299505328;-0.42445504337994205;-0.4244549998933623;0.7956135133612875;0.38172355067400093;0.8825144378947841
88.501265;1.0570515698201681;0.8334235659058365;0.7884689805254129;-0.4190414533365091;-0.396403545735883;1.0477932551571827;10.000423180376028;0.8335628171618239;-0.4244550438139552;-0.4244549999622417;0.7956135424434922;0.38172309432723744;0.8825125481087616
88.511265;1.0570508035018962;0.8334260865950406;0.7884693273443226;-0.41904145426445283;-0.3964035465350852;1.0477959025095112;10.00041855896449;0.8335632552368336;-0.424455044226087;-0.42445500002465364;0.7956135313955887;0.3817226371534026;0.8825106993918778
88.521265;1.057051118658614;0.8334293113519429;0.7884695634113921;-0.4190420493538443;-0.39640374827141694;1.0477985842476016;10.000413245222388;0.8335637447145208;-0.4244550446152328;-0.4244550000805004;0.7956134858136477;0.38172217909355355;0.8825088931968418
88.531265;1.057050594633957;0.8334319323765098;0.7884698922173732;-0.41904205028758523;-0.39640374907531245;1.0478012991370846;10.000407252926983;0.8335642851655317;-0.42445504498047815;-0.4244550001295382;0.7956134120454311;0.38172171999134286;0.8825071327183356
88.541265;1.0570501989060639;0.8334346001911429;0.7884702160743238;-0.41904205122216587;-0.3964037498798207;1.0478040450421326;10.000400604671476;0.8335648750471641;-0.42445504532110967;-0.42445500017162335;0.7956133164393746;0.38172125984221583;0.8825054228282015
88.551265;1.0570499344206294;0.833437312624665;0.7884705392215627;-0.41904205215635165;-0.396403750684325;1.0478068193150443;10.000393320400258;0.8335655123778961;-0.42445504563672304;-0.42445500020707766;0.7956132049642547;0.38172079906078893;0.8825037695340672
88.561265;1.0570498023133164;0.833440066284969;0.7884708661478923;-0.4190420530887885;-0.3964037514883333;1.047809618941831;10.000385415030113;0.8335661959102267;-0.4244550459272174;-0.42445500023662963;0.7956130834056958;0.38172033831643803;0.8825021790260622
88.571265;1.0570498014993819;0.8334428564980525;0.7884712015705898;-0.4190420540180197;-0.3964037522912855;1.0478124403059967;10.00037690613211;0.8335669257965234;-0.42445504619257485;-0.42445500026091365;0.7956129575259594;0.38171987844303995;0.8825006565062077
88.581265;1.0570499288179447;0.8334453614974221;0.7884712510711431;-0.41904092380043245;-0.3964026830592341;1.0478152791143667;10.000367819865254;0.8335677033046801;-0.424455046432796;-0.424455000280189;0.7956118331138107;0.38171942060178965;0.8824983039929787
88.591265;1.0570501796392493;0.8334482087709538;0.788471618306659;-0.41904092471909105;-0.3964026838582781;1.0478181308981926;10.000358189843134;0.8335685302162823;-0.42445504664796885;-0.42445500029452804;0.795611716110597;0.38171896610015;0.8824969268284293
88.601265;1.0570505479488599;0.833451076910869;0.7884720090237789;-0.41904092563024065;-0.3964026846542778;1.0478209919635;10.00034805158651;0.8335694084621275;-0.42445504683818225;-0.4244550003040679;0.7956116125642566;0.3817185158832938;0.8824956241045647
88.611265;1.0570510260041335;0.8334539613014745;0.7884724279879819;-0.4190409265323473;-0.39640268544618473;1.0478238595443896;10.000337435310149;0.8335703399652268;-0.42445504700353587;-0.42445500030902955;0.7956115281336731;0.3817180703120361;0.882494395281446
88.621265;1.0570516047853444;0.8334568575993888;0.7884728789590869;-0.4190409274241474;-0.39640268623260555;1.0478267301902433;10.000326365410718;0.8335713262897189;-0.42445504714439464;-0.4244550003096609;0.7956114676135089;0.3817176291739701;0.8824932390567453
88.631265;1.057052005708926;0.8334580364744087;0.7884719334450236;-0.41904189725565516;-0.39640370463575264;1.0478295980479013;10.000314869593794;0.8335723681862067;-0.4244550472615315;-0.42445500030628497;0.7956114350078022;0.3817171916679117;0.882492153409923
88.641265;1.057052758796384;0.8334609449974686;0.7884724559726719;-0.4190418981233057;-0.3964037054056906;1.0478324547130438;10.000302986267691;0.8335734656430516;-0.42445504735597367;-0.4244550002993892;0.7956114337475538;0.38171675661471133;0.8824911358190413
88.651265;1.0570535863092512;0.8334638549216667;0.7884730173719022;-0.4190418989764565;-0.3964037061639311;1.0478352899750238;10.000290763877887;0.8335746182792662;-0.4244550474288056;-0.4244550002896362;0.7956114666596413;0.3817163229319117;0.8824901839655945
88.661265;1.0570544800730632;0.8334667637166127;0.7884736189680989;-0.4190418998132508;-0.3964037069075904;1.0478380926932098;10.000278257283208;0.8335758255597208;-0.4244550474812355;-0.4244550002777278;0.795611535817831;0.3817158899858364;0.8824892962591212
88.671265;1.0570554315704872;0.8334696689699032;0.7884742612633932;-0.41904190063219043;-0.3964037076336966;1.0478408515681767;10.000265526342742;0.8335770870066567;-0.42445504751476887;-0.4244550002643328;0.7956106424978312;0.38171545757427333;0.8824875702695572
88.681265;1.057056431586865;0.8334725682603169;0.788474944314527;-0.41904190143233866;-0.3964037083394884;1.0478435554304841;10.000252635255519;0.8335784024835952;-0.4244550475311283;-0.4244550002501534;0.7956107872436892;0.3817150256479812;0.8824868086845514
88.691265;1.0570574707696834;0.8334754594910547;0.7884756681461411;-0.4190419022132137;-0.39640370902239264;1.0478461933795022;10.000239649264989;0.8335797721963559;-0.4244550475320809;-0.42445500023586;0.7956109700286489;0.3817145941181813;0.8824861092089186
88.701265;1.0570585407492616;0.8334783411658402;0.7884764329559062;-0.41904190297458077;-0.3964037096800294;1.0478487554402116;10.000226633472076;0.833581196497526;-0.424455047519545;-0.42445500022205573;0.7956111907665477;0.381714162921121;0.8824854705755003
88.711265;1.057059634674706;0.8334812122049965;0.7884772388272505;-0.419041903716269;-0.3964037103103609;1.0478512334281764;10.000213654916989;0.8335826758253579;-0.4244550474956527;-0.42445500020952825;0.7956114496942409;0.38171373214938675;0.8824848903622629
88.721265;1.057060746918594;0.8334840716693072;0.788478085116649;-0.4190419044381287;-0.39640371091172627;1.0478536208984925;10.000200779784237;0.8335842107785785;-0.4244550474623754;-0.4244550001993569;0.7956117470807804;0.3817133019624371;0.8824843646655683
88.731265;1.057061872338703;0.833486918566103;0.7884789702376115;-0.41904190514009804;-0.396403711482653;1.04785591191489;10.000188067554191;0.8335858019622058;-0.42445504742123896;-0.4244550001926087;0.7956120828502711;0.3817128723592662;0.8824838884961718
88.741265;1.0570630055823542;0.8334897515254087;0.7884798919224565;-0.4190419058222591;-0.3964037120216863;1.0478581002214393;10.000175569411818;0.8335874495049899;-0.42445504737353057;-0.4244550001900067;0.7956124565399925;0.38171244327434484;0.8824834561326322
88.751265;1.0570641412672763;0.8334922518967566;0.7884805484773143;-0.4190407753426363;-0.3964026424938999;1.0478601800093994;10.000163326595189;0.8335891530981785;-0.4244550473205905;-0.4244550001918177;0.7956128675329402;0.38171201482910266;0.8824830611905318
88.761265;1.0570652751026157;0.8334950493171289;0.7884815365302826;-0.41904077598596406;-0.39640264296578415;1.0478621468024982;10.000151365651082;0.8335909127874712;-0.4244550472638171;-0.4244550001979113;0.7956123154445622;0.3817115870746076;0.8824817955944496
88.771265;1.0570664049755598;0.833496692778965;0.7884814848621983;-0.4190410930302186;-0.3964029427295353;1.047863996932823;10.000139700873337;0.8335927293272427;-0.42445504720441113;-0.4244550002079492;0.7956128003601932;0.38171115950517537;0.8824814568430813
88.781265;1.0570675312228603;0.8334994418622851;0.7884825314937359;-0.41904109363560094;-0.39640294313444085;1.047865726906769;10.000128346103603;0.8335946035466282;-0.4244550471430982;-0.42445500022162624;0.7956133226833794;0.3817107310529418;0.8824811385492128
88.791265;1.0570686558878328;0.8335021639213357;0.7884836039526787;-0.4190410942224059;-0.39640294350777877;1.0478673341452864;10.000117322591306;0.8335965355061921;-0.4244550470800717;-0.4244550002389332;0.7956138826179485;0.3817103004068069;0.882480836454231
88.801265;1.0570697815911776;0.8335048585806129;0.7884846994457888;-0.4190410947909624;-0.3964029438513671;1.0478688178430764;10.000106657317886;0.8335985244099039;-0.42445504701521986;-0.4244550002604025;0.7956144798992217;0.38170986626761727;0.8824805466441755
88.811265;1.057070910837777;0.8335075260213901;0.7884858150102321;-0.41904109534171874;-0.3964029441671551;1.047870178228318;10.000096378814584;0.8336005693125449;-0.4244550469484323;-0.424455000287127;0.7956151140670877;0.38170942754744697;0.8824802653442022
88.821265;1.0570720457333243;0.8335101661597132;0.788486947385199;-0.41904109587539856;-0.3964029444571423;1.047871414844124;10.000086519986212;0.8336026695270374;-0.4244550468797605;-0.42445500032044403;0.7956157846205336;0.3817089835471976;0.882479988877434
88.831265;1.0570731879231283;0.8335127784446773;0.788488092860515;-0.41904109639291764;-0.39640294472333365;1.047872525752741;10.000077128025957;0.833604824025204;-0.42445504680945223;-0.4244550003615104;0.7956164911642647;0.3817085341375612;0.882479714298687
88.841265;1.057074338388674;0.8335153622064961;0.7884892473639795;-0.419041096895204;-0.39640294496752754;1.0478735085251734;10.000068267625844;0.8336070306021701;-0.42445504673791545;-0.4244550004111501;0.7956172337623183;0.38170807991929934;0.8824794401476451
88.851265;1.05707549648058;0.8335179165363504;0.7884904066523701;-0.4190410973831586;-0.3964029451911607;1.0478743619128414;10.00006001296814;0.8336092856775457;-0.42445504666568373;-0.424455000470036;0.7956180126559891;0.38170762225684024;0.8824791664874727
88.861265;1.0570766594249148;0.8335204400795962;0.788491566900918;-0.41904109785777893;-0.3964029453954917;1.047875086568453;10.000052439173986;0.833611584498323;-0.42445504659343414;-0.42445500053883184;0.7956178275838582;0.3817071632024114;0.882477992803521
88.871265;1.0570778237162004;0.8335229313264872;0.7884927255158313;-0.4190410983202905;-0.3964029455817474;1.047875684444814;10.00004561892104;0.8336139215287222;-0.42445504652178456;-0.4244550006181249;0.7956186773815311;0.3817067053696059;0.8824777237819685
88.881265;1.0570789866198738;0.833525388670999;0.7884938813635034;-0.4190410987719915;-0.39640294575105484;1.0478761575688411;10.000039624480868;0.8336162911707953;-0.42445504645087756;-0.42445500070841063;0.7956195597201943;0.3817062517203288;0.8824774591205445
88.891265;1.0570801460377988;0.833527810327778;0.7884950343578786;-0.41904109921399846;-0.3964029459045351;1.0478765074772236;10.000034528214385;0.8336186884124915;-0.42445504638034875;-0.4244550008102822;0.7956204713024131;0.3817058051825304;0.8824771997386078
88.901265;1.0570812996800876;0.8335301945745769;0.7884961849154511;-0.4190410996472693;-0.3964029460434504;1.0478767359139871;10.000030392178736;0.8336211089020998;-0.42445504630963526;-0.4244550009245585;0.7956214081891901;0.3817053682214573;0.8824769465828473
88.911265;1.0570824444271993;0.8335314087411874;0.7884962634054951;-0.41904141649264404;-0.3964032454948558;1.0478768457830117;10.000027257583906;0.8336235486837976;-0.42445504623801517;-0.4244550010520961;0.7956223656602798;0.3817049426811572;0.8824767011851066
88.921265;1.057083306585619;0.8335331197063893;0.7884970487550522;-0.4190420694384461;-0.3964039639032469;1.0478768416615507;10.000025146534057;0.8336260041295571;-0.4244550461645144;-0.42445500119350615;0.7956233385998464;0.38170452992577425;0.8824764660962043
88.931265;1.0570844199109763;0.833535067776263;0.7884978933373088;-0.4190409387071711;-0.39640289397140527;1.0478767298653051;10.00002406648091;0.8336284717639201;-0.42445504608800616;-0.4244550013490041;0.7956243226316714;0.38170413097438893;0.8824762450493585
88.941265;1.0570855102759373;0.83353729246451;0.7884990340288414;-0.4190409391114804;-0.3964028940628517;1.0478765175448939;10.000024009698713;0.8336309478096047;-0.4244550460073918;-0.42445500151826965;0.7956253144725594;0.3817037465100283;0.8824760425848613
88.951265;1.057086573733479;0.8335394789708742;0.7885001711077362;-0.41904093951004395;-0.39640289414416996;1.047876211161917;10.000024953860525;0.833633428164871;-0.42445504592169375;-0.42445500170027756;0.7956253111784997;0.3817033769001686;0.8824749618128687
88.961265;1.057087607116698;0.8335416288142786;0.788501304013333;-0.4190409399039589;-0.3964028942157803;1.047875815904125;10.000026865806882;0.8336359086902831;-0.4244550458300565;-0.4244550018933196;0.7956263095068326;0.3817030221675419;0.8824748102510653
88.971265;1.0570895712309558;0.833544395687953;0.7885023302915782;-0.41904153444866116;-0.39640309520957906;1.0478753364161826;10.000029704630517;0.8336383852904287;-0.4244550457318189;-0.42445500209535814;0.7956273060777281;0.38170268185923717;0.8824746894765675
88.981265;1.0570905388323524;0.8335464752164128;0.7885034499625503;-0.4190415348361137;-0.39640309526398154;1.0478747775787798;10.000033421965549;0.83364085384125;-0.4244550456266578;-0.4244550023044839;0.7956282982035147;0.3817023551233127;0.8824746009039556
88.991265;1.057091472505313;0.8335485197674805;0.788504560407175;-0.4190415352215121;-0.3964030953110429;1.047874144494821;10.000037959414852;0.8336433098753766;-0.42445504551451024;-0.4244550025191225;0.7956292847537427;0.3817020411624178;0.8824745447036536
89.001265;1.057092371884134;0.8335505284893704;0.7885056607214178;-0.4190415356054928;-0.39640309535138635;1.0478734423437566;10.000043247729241;0.8336457482244636;-0.4244550453953251;-0.4244550027379299;0.7956302662481235;0.3817017396990264;0.8824745210405001
89.011265;1.057093236395493;0.8335525003233947;0.7885067500386315;-0.4190415359885637;-0.39640309538537627;1.047872676909702;10.000049210872046;0.8336481631380123;-0.4244550452690381;-0.42445500295954364;0.7956312443393122;0.3817014509580744;0.8824745304110118
89.021265;1.057094066199195;0.8335544344773276;0.7885078269907344;-0.4190415363711494;-0.3964030954130369;1.0478718550699702;10.000055771473225;0.8336505488868637;-0.42445504513570015;-0.4244550031825128;0.7956322212931035;0.3817011751865681;0.8824745727674908
89.031265;1.0570948629710486;0.8335563310648774;0.7885088901319494;-0.419041536753545;-0.3964030954341833;1.047870984125581;10.000062856646258;0.8336529003211406;-0.4244550449954935;-0.42445500340568115;0.7956331993680699;0.3817009122673118;0.8824746467798931
89.041265;1.057095628963936;0.8335581913493392;0.7885099387668155;-0.4190415371355881;-0.396403095448785;1.0478700707485777;10.000070398752888;0.8336552129010356;-0.4244550448488456;-0.42445500362870037;0.7956331801257371;0.3817006618978102;0.8824738484806879
89.051265;1.05709636572897;0.8335588862060707;0.7885099031444393;-0.41904185393528975;-0.39640339478182524;1.0478691210374367;10.000078325005532;0.8336574824856312;-0.424455044696696;-0.4244550038520492;0.7956341640265864;0.38170042401677157;0.8824739782923062
89.061265;1.057097074309984;0.8335606803029708;0.7885109245483661;-0.4190418543135282;-0.39640339478505254;1.0478681413724547;10.000086547440244;0.8336597050962609;-0.42445504454048494;-0.4244550040766463;0.7956351504450162;0.3817001988077522;0.8824741318061818
89.071265;1.0570977569366158;0.8335624451415102;0.7885119350306452;-0.4190418546878426;-0.39640339478391784;1.0478671388816798;10.00009496219442;0.833661876524566;-0.42445504438179943;-0.4244550043036358;0.7956361380836313;0.38169998658956844;0.8824743063575861
89.081265;1.0570984181505476;0.8335641836721438;0.7885129369658632;-0.41904185505706043;-0.3964033947792487;1.047866121142819;10.000103452578903;0.8336639925448134;-0.42445504422207997;-0.42445500453436785;0.7956371254685087;0.38169978814314975;0.8824744992814904
89.091265;1.0570990635791848;0.8335658990528189;0.7885139322776544;-0.41904185542021005;-0.39640339477175074;1.0478650953798818;10.000111893113004;0.8336660498878062;-0.42445504406246826;-0.42445500477017317;0.7956381112613955;0.38169960492401395;0.8824747076602527
89.101265;1.057099698076721;0.8335675944990313;0.7885149222573572;-0.4190418557764915;-0.39640339476186387;1.0478640678200746;10.00012015565341;0.8336680468545532;-0.42445504390372346;-0.4244550050119805;0.7956390941954422;0.3816994387785803;0.8824749286098225
89.111265;1.0571003249755118;0.8335689568508049;0.7885156087774117;-0.4190407249816811;-0.39640232471574505;1.0478630438363146;10.000128121423714;0.8336699830488454;-0.4244550437463202;-0.424455005260129;0.7956400727255017;0.38169929163455285;0.882475159682952
89.121265;1.0571009458112435;0.8335706219587882;0.7885165923396896;-0.41904072532128905;-0.39640232470125086;1.047862028692103;10.000135697046513;0.8336718585098177;-0.4244550435905425;-0.4244550055144136;0.7956410450993908;0.3816991652252513;0.8824753992500246
89.131265;1.0571015605279883;0.8335722756290864;0.7885175761874272;-0.41904072565076106;-0.39640232468393827;1.047861028079724;10.000142820730042;0.8336736730373463;-0.4244550434364634;-0.4244550057743339;0.7956410096404891;0.381699060730524;0.882474745158683
89.141265;1.057102168407657;0.8335739190609207;0.7885185631873669;-0.41904072596895386;-0.39640232466286396;1.0478600478777575;10.000149455616398;0.8336754264291828;-0.42445504328408257;-0.4244550060393861;0.7956419648287599;0.381698978693839;0.8824750003637042
89.151265;1.0571027687420318;0.833575552454474;0.7885195563948582;-0.4190407262747503;-0.3964023246368117;1.047859093700453;10.000155580108318;0.8336771192107144;-0.42445504313341975;-0.4244550063090789;0.7956429097213404;0.3816989192986805;0.882475262610029
89.161265;1.057103361129588;0.8335771753782087;0.7885205589902432;-0.41904072656709296;-0.3964023246045444;1.0478581708424588;10.000161178172354;0.8336787526655881;-0.4244550429843909;-0.42445500658279617;0.7956438440627192;0.381698882819751;0.8824755316653856
89.171265;1.0571039463436718;0.8335787874383501;0.7885215739238567;-0.41904072684501525;-0.3964023245648969;1.0478572837773488;10.000166230883023;0.8336803280167632;-0.4244550428367707;-0.42445500685974896;0.7956447673321858;0.3816988700182235;0.8824758087391382
89.181265;1.057104527205472;0.8335803883243947;0.7885226034536865;-0.41904072710770035;-0.39640232451689966;1.0478564350860795;10.000170709808067;0.8336818460312577;-0.4244550426902045;-0.424455007138945;0.7956456779969349;0.38169888209082103;0.8824760960480068
89.191265;1.0571051082571492;0.8335808461948666;0.7885225789285516;-0.4190410437736936;-0.39640262378445545;1.0478556252758155;10.000174573397015;0.8336833073267966;-0.4244550425441597;-0.42445500741931147;0.79564657377451;0.3816989203508588;0.882476395920706
89.201265;1.0571056950084174;0.8335824222192932;0.7885236412934146;-0.4190410440056022;-0.396402623718215;1.0478548535625445;10.000177774660166;0.8336847124594204;-0.42445504239803006;-0.4244550077000673;0.7956474519098073;0.3816989861680673;0.8824767106870985
89.211265;1.0571060248618487;0.8335833896012914;0.7885243601611893;-0.41904169674880165;-0.3964033419346772;1.0478541182557708;10.000180274540062;0.8336860617757005;-0.4244550422513773;-0.4244550079808104;0.7956483090970163;0.3816990809951119;0.8824770429043353
89.221265;1.0571066450052902;0.8335849344255332;0.7885254583021915;-0.4190416969533817;-0.39640334185053777;1.0478534168327565;10.000182044913899;0.8336873554401174;-0.42445504210401913;-0.42445500826119686;0.7956491419375884;0.38169920608310615;0.8824773953784355
89.231265;1.057107294373869;0.8335864594929919;0.7885265743177967;-0.4190416971462364;-0.3964033417582756;1.0478527466820475;10.000183063936426;0.8336885933911864;-0.4244550419559209;-0.4244550085407965;0.7956489477937337;0.38169936216033934;0.882476869474781
89.241265;1.0571079793179845;0.8335879613455254;0.788527706803776;-0.41904169732866536;-0.3964033416587829;1.047852106054955;10.000183311952313;0.833689774876034;-0.4244550418071286;-0.42445500881923554;0.7956497250828649;0.38169954941186635;0.8824772713903081
89.251265;1.057108704566814;0.8335894364425842;0.7885288535758843;-0.4190416975018406;-0.3964033415530967;1.0478514941104395;10.000182766858723;0.8336908980083143;-0.42445504165780734;-0.4244550090963344;0.7956504730635093;0.3816997675054335;0.8824777022171155
89.261265;1.0571094739343387;0.8335908809399475;0.7885300123757624;-0.41904169766691507;-0.3964033414422112;1.0478509101819318;10.000181404336237;0.8336919602826832;-0.4244550415082319;-0.42445500937213493;0.7956511916096949;0.38170001541780907;0.882478163614467
89.271265;1.0571102895658362;0.8335922906341438;0.7885311811057879;-0.4190416978251278;-0.39640334132710636;1.0478503534267316;10.000179206758249;0.8336929597094054;-0.4244550413587657;-0.42445500964677885;0.7956518811493157;0.3817002913315321;0.8824786559839186
89.281265;1.0571111512949465;0.8335936616093961;0.7885323573797888;-0.41904169797785773;-0.39640334120875187;1.0478508231133221;10.000176168437363;0.8336938953833175;-0.4244550412099557;-0.4244550099203055;0.795652542842453;0.3817005928880064;0.8824791790254377
89.291265;1.0571120571079549;0.8335946739089682;0.7885332390408534;-0.41904056698329667;-0.39640227105351905;1.0478503183464236;10.000172289993397;0.8336947672491141;-0.4244550410625248;-0.424455010192532;0.7956531789898106;0.3817009175897817;0.8824797322967515
89.301265;1.0571130036577494;0.8335959562325955;0.7885344221689161;-0.41904056712970533;-0.39640227093001607;1.0478498370054392;10.000167570399828;0.8336955753059356;-0.4244550409171301;-0.42445501046317546;0.7956537932221477;0.381701263078482;0.882480315697013
89.311265;1.057113986352134;0.8335971869964427;0.7885356059474421;-0.4190405672752999;-0.3964022708040039;1.0478493757154639;10.000162002893358;0.8336963188156014;-0.4244550407741689;-0.42445501073214165;0.7956543898335772;0.3817016272119467;0.8824809297492325
89.321265;1.0571149997338156;0.8335983606058591;0.7885367901659295;-0.41904056742151596;-0.39640227067607914;1.0478489313282178;10.000155573133968;0.8336969964995146;-0.4244550406337524;-0.42445501099954913;0.7956539727059829;0.38170200796126014;0.8824806735818911
89.331265;1.0571160383000857;0.8335983403336582;0.7885369054994199;-0.41904088398745476;-0.3964025698713229;1.047848501576017;10.000148260176486;0.8336976075086878;-0.4244550404957891;-0.4244550112653675;0.7956545451060796;0.38170240334742583;0.88248135064026
89.341265;1.0571170968676435;0.8335993829728082;0.7885380930259475;-0.41904088413881907;-0.3964025697447926;1.047848084254493;10.000140042717248;0.8336981518189645;-0.4244550403601215;-0.4244550115291613;0.7956551104318275;0.381702811391732;0.882482059058055
89.351265;1.057118169969151;0.8336003523073193;0.7885392835735886;-0.41904088429470177;-0.3964025696223745;1.04784767680935;10.000130905802674;0.8336986296217763;-0.42445504022654307;-0.424455011790245;0.7956556725945272;0.3817032298830533;0.8824827984869589
89.361265;1.057119250912871;0.8336012439818418;0.7885404778585622;-0.4190408844566803;-0.39640256950610536;1.0478472763668059;10.000120839912137;0.8336990403474012;-0.42445504009465107;-0.4244550120480517;0.7956562352650248;0.38170365627694236;0.8824835684731752
89.371265;1.0571203313824604;0.833602054165797;0.7885416765705787;-0.419040884626716;-0.3964025693977199;1.047846879514674;10.000109839614225;0.8336993820937934;-0.42445503996368567;-0.42445501230244104;0.7956568010203197;0.38170408791419513;0.8824843677107976
89.381265;1.0571214019152961;0.8336027794042176;0.7885428801608395;-0.4190408848069181;-0.3964025692987681;1.047846482597322;10.000097911431697;0.83369965180496;-0.42445503983258187;-0.4244550125536961;0.7956573716731963;0.3817045222767239;0.8824851934104402
89.391265;1.0571224529387115;0.8336034170926423;0.7885440884886182;-0.41904088499908976;-0.39640256921068373;1.0478460823198965;10.000085077955319;0.8336998457734595;-0.4244550397003076;-0.424455012802192;0.7956579490360893;0.381704957226034;0.8824860416306949
89.401265;1.057123475642604;0.8336039662215151;0.7885453007705332;-0.4190408852045209;-0.39640256913476585;1.0478456759356918;10.000071372007104;0.8336999601230944;-0.4244550395661666;-0.4244550130482431;0.7956585348362979;0.3817053911757371;0.8824869082335909
89.411265;1.0571244621360918;0.8336044278558695;0.7885465158749888;-0.4190408854239957;-0.39640256907206195;1.0478452614058982;10.000056833924793;0.8336999912124023;-0.4244550394298192;-0.4244550132924781;0.7956591301540964;0.3817058230033288;0.8824877894517354
89.421265;1.0571254051221295;0.833604805306433;0.788547732664336;-0.41904088565784386;-0.3964025690233412;1.0478448373355982;10.000041512056232;0.8336999357660144;-0.424455039291082;-0.4244550135362279;0.7956587352344296;0.38170625172011996;0.8824877804440382
89.431265;1.0571262976982785;0.8336051037036378;0.7885489502209725;-0.41904088590606137;-0.39640256898930637;1.047844402533728;10.000025460986256;0.8336997908872638;-0.42445503914967336;-0.4244550137813167;0.7956593495259516;0.3817066760741469;0.8824886816917359
89.441265;1.0571280961405696;0.833605981386003;0.7885500667626636;-0.4190414803204994;-0.3964027698999986;1.0478439560893757;10.000008739773802;0.8336995543586304;-0.42445503900504405;-0.42445501402956554;0.7956599715572711;0.38170709442117456;0.882489589040111
89.451265;1.0571288674725772;0.8336061392033968;0.7885512833338489;-0.41904148059577756;-0.3964027698981476;1.0478434975834239;9.999991407681815;0.833699225257736;-0.4244550388562616;-0.4244550142825808;0.7956605991144498;0.38170750500238404;0.8824904998978506
89.461265;1.0571295678408283;0.8336062359228579;0.7885524975729274;-0.41904148088258864;-0.39640276991416146;1.0478430267093635;9.999973518056876;0.8336988040990977;-0.42445503870200224;-0.4244550145418023;0.7956612296805403;0.3817079062527092;0.8824914119899583
89.471265;1.0571301908866264;0.8336059613390965;0.7885534086286455;-0.4190403500345233;-0.3964016999148323;1.0478425430561964;9.999955119075473;0.8336982919325509;-0.4244550385407668;-0.42445501480858705;0.7956618601829777;0.38170829686071167;0.8824923233626647
89.481265;1.0571307312793792;0.8336048224614343;0.7885535435047264;-0.41904066675592694;-0.39640199929280795;1.0478420460391809;9.999936262301484;0.8336976895060871;-0.4244550383712541;-0.4244550150843146;0.7956624866902077;0.3817086757229403;0.8824932321575869
89.491265;1.0571311850452314;0.8336047693836052;0.7885547416168026;-0.4190406670642328;-0.3964019993673135;1.0478415344067868;9.999917009108731;0.8336969974453872;-0.4244550381926965;-0.4244550153704357;0.7956631051583027;0.3817090419403614;0.8824941370739207
89.501265;1.057131549382249;0.8336046742112091;0.7885559322944169;-0.4190406673746961;-0.3964019994613291;1.0478410059911567;9.999897426005766;0.8336962167250893;-0.42445503800495527;-0.4244550156683;0.7956637122987107;0.38170939466420595;0.8824950380277147
89.511265;1.0571318225744524;0.8336045393536438;0.7885571155739801;-0.41904066768503756;-0.39640199957406486;1.0478404581871905;9.99987757269376;0.8336953487417668;-0.4244550378083723;-0.4244550159788924;0.7956633055800677;0.38170973266130076;0.8824950343428557
89.521265;1.0571317352409144;0.8336037723814768;0.7885579308643288;-0.41904132051675813;-0.3964027179928145;1.0478398888455944;9.99985749628271;0.8336943950899242;-0.4244550376036287;-0.42445501630276705;0.7956638826673232;0.38171005415147446;0.8824959305028012
89.531265;1.0571318280774782;0.8336035625481172;0.7885591013460103;-0.4190413208220763;-0.39640271813823963;1.0478392969665016;9.999837237340136;0.8336933576717503;-0.4244550373917894;-0.42445501664021074;0.7956644408933101;0.3817103573796628;0.8824968265531558
89.541265;1.0571318339472544;0.8336033160773285;0.7885602672430754;-0.4190413211238066;-0.3964027182968891;1.0478386826972412;9.99981683896045;0.8336922393004604;-0.4244550371743929;-0.42445501699148497;0.795664977204293;0.3817106411973242;0.882497724540594
89.551265;1.0571317535217428;0.8336030334979633;0.7885614301916336;-0.4190413214216958;-0.39640271846677333;1.0478380470497424;9.999796348319753;0.83369104368952;-0.42445503695328746;-0.42445501735703517;0.795665488492225;0.3817109048753377;0.8824986262350588
89.561265;1.0571315857982757;0.8336027157806956;0.7885625914986995;-0.41904132171576136;-0.3964027186462239;1.0478373913351662;9.99977581290963;0.8336897747953792;-0.4244550367302227;-0.42445501773770355;0.7956659719436896;0.3817111476893704;0.882499532466382
89.571265;1.057131329474057;0.8336023638642424;0.7885637515178958;-0.41904132200643013;-0.3964027188337961;1.0478367160940905;9.999755280973362;0.8336884366762508;-0.4244550365065879;-0.4244550181348305;0.7956664253379421;0.3817113688650791;0.8825004431659803
89.581265;1.0571309845318873;0.8336019783170042;0.7885649096284235;-0.4190413222945184;-0.3964027190280208;1.047836020879209;9.999734806389636;0.8336870338263872;-0.42445503628345266;-0.42445501855001805;0.795666847192729;0.3817115675775841;0.8825013577206152
89.591265;1.057130553757954;0.8336015595433718;0.7885660648665574;-0.41904132258104737;-0.39640271922728254;1.0478353051964502;9.99971445224586;0.8336855714767643;-0.42445503606172974;-0.42445501898476595;0.7956672367702167;0.3817117429026111;0.8825022752911288
89.601265;1.057130043157517;0.8336011080094131;0.7885672166925175;-0.41904132286688756;-0.39640271942976796;1.0478345693441176;9.999694289095352;0.8336840555280259;-0.4244550358423607;-0.42445501944021985;0.7956675941617507;0.3817118939553783;0.8825031951743136
89.611265;1.057129460335062;0.8336006241482916;0.7885683652485377;-0.41904132315248555;-0.39640271963347523;1.0478338151669893;9.999674386235984;0.8336824918710596;-0.4244550356264192;-0.42445501991700996;0.7956669202809573;0.3817120200240777;0.8825032156472421
