time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.621265;1.057128812359561;0.8335989770362577;0.7885684413768116;-0.41904163985461085;-0.3964030191587602;1.0478330465721395;9.999654805055542;0.8336808854377171;-0.4244550354150458;-0.42445502041525307;0.7956672165841789;0.3817121205213546;0.8825041404688727
89.631265;1.0571281050589678;0.8335984288275109;0.7885695869302057;-0.41904164013993367;-0.3964030193592885;1.0478322690007469;9.999635599723751;0.8336792394973446;-0.42445503520935984;-0.4244550209347339;0.7956674847307401;0.38171219493344;0.8825050686905722
89.641265;1.0571273434828186;0.8335978478381659;0.7885707345866036;-0.4190416404251673;-0.3964030195560805;1.0478314885613222;9.999616813736509;0.8336775560421584;-0.4244550350104207;-0.42445502147512654;0.7956677262802748;0.3817122427314676;0.882506000312907
89.651265;1.0571265321149586;0.8335972334093936;0.7885718878537153;-0.4190416407103967;-0.39640301974834413;1.04783071185119;9.999598471136546;0.8336758372838928;-0.4244550348191963;-0.424455022036032;0.7956679423976015;0.38171226329875735;0.8825069346084436
89.661265;1.057125674343503;0.8335962688166128;0.7885727512322569;-0.4190405098513134;-0.396401949901201;1.0478299460928902;9.999580576489734;0.8336740866285648;-0.42445503463656414;-0.424455022616719;0.7956681337476288;0.3817122560328159;0.8825078703418451
89.671265;1.0571247716801868;0.833595587247459;0.7885739266367457;-0.4190405101371886;-0.39640195008383305;1.0478291990095099;9.999563124747768;0.8336723084176109;-0.42445503446342286;-0.4244550232158555;0.7956683005019572;0.3817122203545385;0.8825088058165713
89.681265;1.0571238233967277;0.8335948734037314;0.7885751169881731;-0.41904051042439266;-0.39640195026178404;1.0478284783445253;9.999546108133075;0.8336705072408477;-0.42445503430095893;-0.4244550238315641;0.7956684422482132;0.38171215565205535;0.8825097389477785
89.691265;1.0571228269343944;0.8335941290551937;0.7885763238475167;-0.41904051071418646;-0.39640195043558096;1.0478277910286102;9.999529514257683;0.8336686876577525;-0.4244550341507333;-0.42445502446159006;0.7956685581786671;0.3817120614597973;0.8825106671995055
89.701265;1.0571217785876912;0.8335933563675657;0.7885775486319486;-0.41904051100826384;-0.3964019506060032;1.0478271426909729;9.99951332318042;0.833666854427271;-0.4244550340143224;-0.424455025103265;0.795667647677942;0.38171193770712736;0.8825106852780975
89.711265;1.0571206741260348;0.8335925577328996;0.7885787926727459;-0.4190405113087445;-0.3964019507735596;1.0478265376861486;9.999497511638712;0.833665012563408;-0.424455033892895;-0.4244550257535868;0.7956677106386834;0.38171178491203217;0.8825115910174947
89.721265;1.057119509841844;0.8335917358982673;0.7885800569195691;-0.4190405116181429;-0.3964019509382714;1.0478259787247064;9.999482060322277;0.8336631670870499;-0.4244550337870593;-0.4244550264096259;0.7956677472456106;0.38171160421802114;0.8825124767919712
89.731265;1.0571182835664983;0.8335908941497009;0.7885813418530432;-0.41904051193919506;-0.39640195109986437;1.047825466458494;9.999466954599017;0.8336613228142707;-0.4244550336971545;-0.42445502706873417;0.7956677576543854;0.38171139694606504;0.882513337602448
89.741265;1.0571169947618642;0.8335900360597504;0.7885826475852555;-0.4190405122744605;-0.3964019512578999;1.0478249998964357;9.999452177175481;0.8336594841972794;-0.4244550336238737;-0.424455027728343;0.7956677418135673;0.38171116413675094;0.8825141705000489
89.751265;1.057115644088223;0.8335891650547403;0.7885839735095309;-0.41904051262605646;-0.3964019514117115;1.0478245771582688;9.999437699685899;0.8336576554733799;-0.42445503356844316;-0.42445502838582416;0.7956676993914319;0.3817109068881889;0.8825149746412256
89.761265;1.057114232815331;0.8335882842266508;0.7885853178638395;-0.41904051299574846;-0.39640195156051367;1.047824195699443;9.999423478545982;0.8336558410105614;-0.42445503353222147;-0.4244550290385747;0.7956676297214366;0.3817106269429007;0.8825157502778046
89.771265;1.0571127621878387;0.833586265022216;0.7885856079575213;-0.4190408298017892;-0.3964022510260616;1.0478238518011604;9.99940945602967;0.8336540449771961;-0.42445503351634756;-0.42445502968402954;0.7956675318793452;0.3817103266334127;0.8825164973233949
89.781265;1.0571112334834039;0.8335853717224563;0.7885869805398629;-0.4190408302122627;-0.39640225116329697;1.047823539832659;9.999395566661212;0.8336522702053624;-0.42445503352147007;-0.4244550303195957;0.7956674049945206;0.3817100085851413;0.882517214750028
89.791265;1.05710964871143;0.833584474889924;0.788588361298218;-0.4190408306449483;-0.39640225129371937;1.047823252038519;9.999381741575295;0.8336505174811369;-0.42445503354752007;-0.424455030942811;0.7956672484114663;0.381709675738691;0.8825179007116665
89.801265;1.0571080108504192;0.833583576240516;0.7885897450583034;-0.4190408311004812;-0.39640225141594954;1.047822979089781;9.999367904886263;0.8336487862842183;-0.42445503359385256;-0.42445503155160064;0.7956660615350443;0.3817093313323115;0.8825176510789287
89.811265;1.0571063230649953;0.833582677424767;0.7885911264881821;-0.4190408315788943;-0.39640225152863356;1.0478227108869422;9.999353974076351;0.8336470759358859;-0.42445503365953885;-0.42445503214422703;0.795665843835159;0.3817089786098856;0.8825182660901948
89.821265;1.0571043182846567;0.8335811859316031;0.7885921396488712;-0.4190414846006944;-0.3964029699173993;1.0478224370429066;9.999339874132403;0.8336453856478884;-0.42445503374336097;-0.4244550327190947;0.7956655953220039;0.38170862061093613;0.8825188414465774
89.831265;1.057102536477181;0.8335802917460259;0.7885935024921737;-0.41904148512252737;-0.396402970008751;1.0478221473670142;9.99932555014001;0.83364371418833;-0.4244550338437438;-0.4244550332747146;0.7956653170471722;0.3817082601512008;0.882519375147969
89.841265;1.0571007084886928;0.833579401799508;0.7885948496638886;-0.41904148566416893;-0.39640297008904957;1.0478218328481292;9.999310960987799;0.8336420601555271;-0.42445503395899026;-0.42445503380968713;0.795665010895512;0.38170789971224817;0.8825198652957013
89.851265;1.0570988342381922;0.8335781992463753;0.7885958773274463;-0.41904035508000526;-0.3964019001236374;1.0478214864090767;9.999296064138894;0.8336404224617826;-0.42445503408770763;-0.4244550343226472;0.7956646789223154;0.38170754125696615;0.8825203090743099
89.861265;1.0570969150728737;0.8335773149883765;0.7885971792942376;-0.41904035565804193;-0.3964019001826667;1.047821102387187;9.999280810084699;0.8336388006906847;-0.42445503422901676;-0.42445503481239044;0.7956643232340795;0.38170718631911205;0.8825207026034866
89.871265;1.0570949552106632;0.8335764300302998;0.7885984513361463;-0.4190403562530979;-0.3964019002314468;1.0478206751617072;9.999265147055846;0.8336371949214457;-0.42445503438237586;-0.4244550352781849;0.795663946338253;0.38170683616209766;0.8825210416790895
89.881265;1.0570929611398747;0.8335755416610433;0.7885996888204578;-0.4190403568643151;-0.39640190026969124;1.0478201984116122;9.999249030994644;0.8336356049528277;-0.4244550345474043;-0.4244550357200189;0.7956635511546906;0.3817064916009088;0.8825213227911611
89.891265;1.0570909401641146;0.8335746469882582;0.7886008878426477;-0.41904035749051555;-0.3964019002967393;1.047819665639726;9.999232437541073;0.8336340298239027;-0.4244550347239302;-0.424455036138626;0.795663140768448;0.3817061529411019;0.8825215440822907
89.901265;1.0570888999257186;0.8335737431246556;0.7886020458670188;-0.419040358130275;-0.396401900311754;1.047819071199982;9.99921536327452;0.8336324678006808;-0.4244550349119236;-0.42445503653531513;0.7956617185917926;0.38170582036271106;0.8825208041113644
89.911265;1.0570868485332838;0.8335728279525283;0.7886031621282519;-0.41904035878209017;-0.39640190031388356;1.0478184109074966;9.999197811078409;0.8336309165421268;-0.4244550351112218;-0.4244550369116774;0.795661288807484;0.38170549415494565;0.882520907765727
89.921265;1.0570847940259918;0.8335707697802223;0.7886031670793178;-0.4190406758598605;-0.396402199623712;1.0478176819486469;9.999179778850259;0.8336293735860494;-0.4244550353213701;-0.42445503726928896;0.7956608562374144;0.38170517465843073;0.8825209562810964
89.931265;1.057083706523702;0.8335704847489063;0.7886041003705112;-0.419041270679346;-0.39640240052384484;1.0478168823485932;9.999161263697413;0.8336278369673086;-0.42445503554166536;-0.42445503760965997;0.7956604257569605;0.38170486232848777;0.8825209536737115
89.941265;1.0570816659386482;0.8335695397279962;0.78860509406966;-0.4190412713558997;-0.3964024004825809;1.0478160105341168;9.99914227010269;0.8336263056806476;-0.4244550357712008;-0.4244550379344769;0.7956600021596428;0.38170455772147593;0.8825209048954381
89.951265;1.057079640555107;0.8335685912403877;0.7886060468909347;-0.41904127203578045;-0.3964024004251916;1.0478150654478895;9.999122811862438;0.83362477947664;-0.42445503600886764;-0.4244550382456865;0.7956595902908886;0.38170426117369993;0.8825208150959082
89.961265;1.0570776352689204;0.8335676429588417;0.7886069586675569;-0.4190412727165411;-0.39640240035125557;1.0478140474130901;9.999102908827446;0.8336232578104621;-0.4244550362534435;-0.4244550385451265;0.7956591947301918;0.38170397248398047;0.8825206887280735
89.971265;1.05707565444704;0.8335666974017882;0.788607829509892;-0.41904127339620223;-0.3964024002607555;1.0478129593003411;9.999082584628603;0.8336217389931166;-0.42445503650379146;-0.42445503883400726;0.7956588192734404;0.3817036909813242;0.8825205291368162
89.981265;1.0570737015545633;0.8335657560980987;0.7886086597001076;-0.41904127407314273;-0.3964024001539755;1.0478118067218767;9.999061863074596;0.8336202200458959;-0.4244550367590489;-0.4244550391126936;0.7956584667020894;0.3817034160015909;0.8825203390321859
89.991265;1.057071779969292;0.8335648203431222;0.7886094495633358;-0.4190412747458422;-0.3964024000314967;1.0478105965328783;9.999040759723412;0.8336186967124746;-0.4244550370186467;-0.42445503938094487;0.7956581386390025;0.38170314723857707;0.8825201208084079
90.001265;1.0570698939284664;0.8335638915737363;0.7886101993254183;-0.41904127541273883;-0.396402399894253;1.0478093349725803;9.999019287416733;0.8336171636583445;-0.4244550372821308;-0.4244550396382828;0.7956568354377772;0.3817028846453156;0.8825189744913999
90.011265;1.0570680477407586;0.8335629709194309;0.7886109091101141;-0.4190412760719374;-0.39640239974350466;1.047808027465777;9.998997477362304;0.8336156154598934;-0.42445503754897984;-0.4244550398841204;0.7956565565716102;0.3817026281747689;0.8825187039840198
90.021265;1.0570662446454036;0.8335620587895367;0.7886115793398742;-0.4190412767208004;-0.3964023995806261;1.0478066799562893;9.998975381899495;0.8336140481992076;-0.42445503781858457;-0.4244550401177495;0.7956563013544157;0.3817023776163425;0.8825184081213229
90.031265;1.0570644865253098;0.8335611549329739;0.7886122111907501;-0.41904127735591773;-0.3964023994067142;1.0478052996393847;9.99895305795638;0.8336124603377143;-0.4244550380903038;-0.4244550403383811;0.795656069163126;0.38170213260438207;0.8825180875956491
90.041265;1.0570627736701275;0.833559941914006;0.7886125072029451;-0.419040146827962;-0.3964013291873759;1.047803894154552;9.99893056146908;0.8336108522140743;-0.42445503836344733;-0.42445504054512273;0.7956558591325711;0.38170189269924465;0.8825177435380888
90.051265;1.0570611045630942;0.8335590505534725;0.7886130676700457;-0.4190401474243959;-0.39640132899271874;1.0478024707660716;9.99890795107242;0.8336092250676838;-0.4244550386372221;-0.4244550407368458;0.7956556701023976;0.38170165746772217;0.8825173775897917
90.061265;1.057059476266746;0.833558161795396;0.7886135937258364;-0.41904014799643013;-0.39640132878807094;1.0478010365159298;9.998885286376197;0.8336075803901629;-0.42445503891089115;-0.42445504091218283;0.7956555009885464;0.3817014267290291;0.8825169918537507
90.071265;1.0570578850615298;0.8335561420297939;0.7886130146068477;-0.4190404649569115;-0.3964016278950416;1.047799598273093;9.998862629152379;0.8336059197143358;-0.4244550391839904;-0.42445504106964693;0.7956553508042037;0.38170120060972146;0.8825165888387182
90.081265;1.0570563265189976;0.8335552518633158;0.7886134688224402;-0.41904046547265045;-0.39640162767207254;1.0477981623103567;9.998840050314868;0.8336042448309721;-0.42445503945607904;-0.4244550412077332;0.7956552180062854;0.3817009791548549;0.8825161717615806
90.091265;1.0570547953437333;0.8335543592619737;0.7886138838411488;-0.4190404659578252;-0.3964016274406011;1.0477967345458712;9.998817628684817;0.8336025579823744;-0.42445503972635246;-0.4244550413249648;0.7956550999008232;0.38170076235906775;0.8825157447204505
90.101265;1.057053286329412;0.8335534637904347;0.7886142562881042;-0.4190404664117082;-0.3964016272007246;1.0477953216092162;9.99879544225525;0.8336008615693515;-0.424455039993761;-0.4244550414199011;0.7956539927493637;0.3817005507197211;0.8825144101041448
90.111265;1.0570517960055423;0.8335525653672068;0.788614582350012;-0.4190404668340649;-0.39640162695248204;1.0477939313512414;9.998773560577527;0.8335991577069276;-0.4244550402572493;-0.42445504149135715;0.7956538924386102;0.3817003453423316;0.8825139737257132
90.121265;1.0570503228684718;0.8335516645067036;0.7886148583202014;-0.4190404672248763;-0.39640162669601126;1.0477925724186392;9.998752037128964;0.8335974480918994;-0.4244550405156997;-0.42445504153861136;0.7956537951231297;0.3817001475748474;0.8825135355344199
90.131265;1.0570488660702655;0.8335507626415515;0.7886150809926442;-0.41904046758408603;-0.39640162643153176;1.0477912538350942;9.998730906539505;0.8335957344107766;-0.4244550407678699;-0.424455041561233;0.7956536974383492;0.38169995871144907;0.8825130972137758
90.141265;1.057047154896652;0.8335492679977596;0.7886148864742974;-0.4190411204303799;-0.39640234444259614;1.047789984425874;9.99871019210165;0.8335940189856869;-0.4244550410124083;-0.42445504155892033;0.7956535963078739;0.3816997798288496;0.8825126609435723
90.151265;1.0570457257687413;0.8335483715517825;0.7886149944526227;-0.4190411207255766;-0.39640234416253806;1.0477887720891224;9.99868991881348;0.8335923050326329;-0.4244550412477718;-0.42445504153149716;0.7956534889017453;0.3816996115636574;0.8825122288742535
90.161265;1.0570443052611966;0.8335474815664761;0.7886150414891132;-0.4190411209880511;-0.39640234387456863;1.0477876239222432;9.998670120918364;0.8335905967411933;-0.42445504147222907;-0.4244550414787719;0.7956533732972455;0.3816994538630246;0.8825118029195047
90.171265;1.057042887068157;0.8335466004111642;0.7886150255740433;-0.419041121217448;-0.39640234357845555;1.0477875464817126;9.998650838431061;0.8335888990065855;-0.4244550416841653;-0.42445504140040846;0.7956532490992299;0.3816993060738594;0.8825113849150871
90.181265;1.057041462917647;0.8335457304732757;0.7886149447054004;-0.41904112141369704;-0.3964023432739756;1.0477865452720496;9.99863211340509;0.83358721624767;-0.4244550418825553;-0.4244550412959886;0.7956531170862755;0.38169916748364524;0.882510976511205
90.191265;1.057040023584311;0.8335448736285442;0.788614796548136;-0.4190411215768925;-0.39640234296097354;1.0477856245800865;9.998613988522493;0.8335855515009573;-0.4244550420671759;-0.4244550411651145;0.7956529784961237;0.381699037857697;0.8825105790382457
90.201265;1.0570385597227943;0.8335440312878684;0.7886145783606767;-0.4190411217072103;-0.3964023426394138;1.0477847877269382;9.998596502083446;0.833583906835089;-0.42445504223826747;-0.42445504100752635;0.7956518347807113;0.38169891745683326;0.8825092919208657
90.211265;1.0570370627652523;0.8335432049706103;0.7886142868920002;-0.4190411218049593;-0.39640234230924104;1.0477840366400775;9.998579688932715;0.8335822841109903;-0.4244550423960516;-0.4244550408232165;0.7956516876730566;0.38169880656768407;0.8825089188766008
90.221265;1.0570355257088158;0.8335423964988894;0.7886139184193993;-0.41904112187058873;-0.39640234197012236;1.0477833715293434;9.998563591060329;0.8335806854179572;-0.4244550425406858;-0.4244550406123513;0.795651539324717;0.3816977050419918;0.8825081252871801
90.231265;1.057033942835138;0.8335404766065692;0.7886123991052926;-0.41904143831899665;-0.3964026409415871;1.0477827914584437;9.998548265070019;0.8335791131607707;-0.42445504267250317;-0.4244550403750652;0.7956513923878241;0.3816976122453109;0.8825077741625487
90.241265;1.057032309471696;0.8335393925194535;0.7886115660618698;-0.419040307176106;-0.39640157054775743;1.0477822951771434;9.998533781861548;0.8335775695527372;-0.42445504279203067;-0.4244550401113672;0.795651249468273;0.3816975274224889;0.8825074288068827
90.251265;1.0570306227851993;0.8335386461552724;0.7886109441762094;-0.4190403071479346;-0.3964015701790591;1.0477818820794857;9.998520222634031;0.8335760562333272;-0.42445504289983504;-0.4244550398211841;0.7956511119456524;0.38169745017292744;0.8825070842921895
90.261265;1.0570288820040243;0.8335379201202263;0.7886102298712933;-0.41904030708973017;-0.3964015698004545;1.0477815528852639;9.99850767025249;0.83357457462316;-0.42445504299661047;-0.4244550395044804;0.79565097921064;0.38169738061258485;0.8825067364324987
90.271265;1.0570270874984597;0.8335372125974934;0.7886094185065056;-0.419040307002666;-0.3964015694124928;1.0477813090446417;9.99849619599579;0.8335731262761018;-0.4244550430834049;-0.42445503916136934;0.7956508489042642;0.3816973190241785;0.8825063821466461
90.281265;1.0570252399884257;0.8335365216741529;0.7886085063932343;-0.41904030688821786;-0.39640156901626;1.0477811514148474;9.99848585040118;0.8335717127198494;-0.4244550431615402;-0.4244550387921653;0.7956507176608023;0.3816972654564206;0.8825060188069302
90.291265;1.0570233400645659;0.8335358458106831;0.7886074920151295;-0.4190403067481198;-0.39640156861335646;1.047781079763218;9.998476662974848;0.8335703351721931;-0.42445504323222577;-0.424455038397478;0.795650581602374;0.38169721988236116;0.8825056436290708
90.301265;1.0570213879418044;0.8335351833656851;0.7886063755543613;-0.4190403065842679;-0.3964015682056301;1.0477810930061013;9.998468641078173;0.8335689944217488;-0.42445504329622086;-0.4244550379783331;0.7956494367026503;0.38169718267542274;0.8825043521297257
90.311265;1.0570193840852449;0.8335345320135132;0.7886051577015111;-0.4190403063986401;-0.39640156779492003;1.0477811888693753;9.9984617650038;0.8335676906127774;-0.4244550433537041;-0.42445503753622915;0.7956492795621651;0.38169715472641874;0.8825039448083409
90.321265;1.0570173305144803;0.8335338891298391;0.7886038390527369;-0.41904030619334814;-0.39640156738302706;1.0477813631509076;9.998455992570939;0.8335664230583255;-0.42445504340443035;-0.42445503707317805;0.7956491082739198;0.381697137148852;0.8825035174510862
90.331265;1.0570152314752468;0.8335332524194934;0.7886024199798188;-0.4190403059706633;-0.3964015669719235;1.0477816099878419;9.99845127534366;0.8335651903486511;-0.42445504344812934;-0.42445503659165135;0.7956489225970039;0.3816971310800658;0.8825030673748073
90.341265;1.057013092539947;0.8335326196021624;0.788600900985232;-0.41904030573283957;-0.39640156656394704;1.0477819233197827;9.998447569935342;0.8335639903577818;-0.4244550434848449;-0.42445503609426766;0.7956487230605526;0.3816971377568402;0.8825025920742025
90.351265;1.0570109193413628;0.8335319876681448;0.7885992831098656;-0.41904030548180765;-0.3964015661617546;1.0477822980738432;9.998444835125207;0.8335628202198826;-0.4244550435150439;-0.42445503558347514;0.7956485097843874;0.38169715849803826;0.8825020894058632
90.361265;1.057008717576513;0.8335313527801168;0.7885975677491627;-0.4190403052189416;-0.396401565768057;1.0477827301011549;9.998443026891845;0.8335616765708399;-0.4244550435395052;-0.42445503506159804;0.7956482821397369;0.3816971944785302;0.8825015574276789
90.371265;1.0570064934178534;0.8335307108772753;0.7885957562241294;-0.4190403049451216;-0.3964015653852435;1.0477832156044862;9.998442101651646;0.8335605556563783;-0.4244550435590693;-0.4244550345310752;0.795648038993338;0.3816972465599762;0.8825009942605296
90.381265;1.0570042534441917;0.8335289270978009;0.7885927797235104;-0.41904062107554413;-0.39640186433529434;1.047783750716208;9.998442017941208;0.8335594532375782;-0.42445504357449126;-0.4244550339945877;0.7956477790464274;0.38169731529577666;0.8825003987063688
90.391265;1.057002005035442;0.8335282602883493;0.788590780195288;-0.41904062078225857;-0.39640186397953964;1.0477843314372242;9.998442730490888;0.8335583648701838;-0.4244550435863887;-0.4244550334550512;0.7956475013033146;0.38169740106196515;0.8824997715284207
90.401265;1.0569997573562202;0.8335275760212837;0.7885886911124292;-0.4190406204807249;-0.3964018636394425;1.0477849539409432;9.998444186548069;0.8335572865287058;-0.4244550435951178;-0.42445503291539727;0.7956462050627058;0.3816975042076349;0.8824982144078645
90.411265;1.0569975213240344;0.8335268718697796;0.7885865176174474;-0.4190406201717777;-0.39640186331631355;1.0477856144958557;9.998446331526162;0.8335562147304618;-0.4244550436007434;-0.4244550323782454;0.7956458891410044;0.3816976251923919;0.8824975354769328
90.421265;1.0569953078803613;0.8335261470749279;0.7885842654936255;-0.41904061985612534;-0.3964018630115927;1.0477863090740451;9.998449117493552;0.8335551461458498;-0.42445504360318675;-0.4244550318459258;0.7956455514214565;0.3816977646385236;0.8824968384688583
90.431265;1.0569940898052193;0.8335257384025526;0.7885815400903856;-0.41904008253448005;-0.39640099361557596;1.0477870330095265;9.998452503754352;0.8335540775900805;-0.42445504360240055;-0.42445503132087126;0.7956451893709281;0.38169792321222384;0.8824961283581003
90.441265;1.0569919505234064;0.8335249746266539;0.7885791476100983;-0.41904008220744976;-0.39640099335226664;1.0477877803404734;9.998456451354189;0.833553006384326;-0.42445504359849595;-0.42445503080590163;0.7956448007995284;0.38169810164581386;0.8824954096284885
90.451265;1.0569898634796782;0.8335241921853606;0.7885766928078277;-0.4190400818753493;-0.3964009931114828;1.047788543540901;9.998460920834487;0.8335519301274084;-0.4244550435917484;-0.4244550303042009;0.7956443843052884;0.38169830091756646;0.8824946864636023
90.461265;1.0569875702347657;0.8335227964751968;0.7885738185293273;-0.4190407340547888;-0.39640171117423756;1.0477893141142633;9.998465872126728;0.8335508457192958;-0.42445504358261327;-0.42445502981907507;0.7956439395458622;0.3816985220721288;0.8824939628416679
90.471265;1.056985619815661;0.8335219750898577;0.7885712499079179;-0.4190407337121552;-0.39640171098079247;1.0477900829371898;9.998471260616695;0.8335497489163298;-0.42445504357201125;-0.4244550293535721;0.7956434673506569;0.3816987659140419;0.8824932423376237
90.481265;1.0569837513343772;0.8335211332507334;0.7885686287297163;-0.41904073336391634;-0.396401710811955;1.047790840242229;9.998477033075117;0.8335486352116489;-0.4244550435615433;-0.4244550289101428;0.7956429694043773;0.38169903308873065;0.8824925280608873
90.491265;1.0569819709588344;0.8335202701192078;0.7885659587969708;-0.4190407330100083;-0.3964017106683819;1.047791576106125;9.998483130334659;0.8335475010208193;-0.4244550435532204;-0.42445502849055217;0.7956424476696518;0.3816993241838818;0.882491822821956
90.501265;1.056980282840243;0.8335193847158984;0.7885632447154076;-0.4190407326502813;-0.3964017105510122;1.0477922811573255;9.998489495178491;0.8335463442903766;-0.4244550435491056;-0.4244550280959696;0.7956409039393367;0.38169963950696073;0.8824902276638376
90.511265;1.0569786904527878;0.8335184765621977;0.788560491565411;-0.41904073228457067;-0.39640171046111344;1.0477929469215108;9.998496079253746;0.8335451647569063;-0.42445504355124264;-0.4244550277270651;0.7956403395163458;0.38169997889980845;0.882489548118558
90.521265;1.0569771982044291;0.83351754589223;0.7885577048866118;-0.4190407319130169;-0.3964017103999489;1.0477935658740771;9.998502844631481;0.8335439637219964;-0.4244550435617078;-0.42445502738406793;0.7956397552859243;0.38170034195458763;0.8824888843420934
90.531265;1.0569758118017538;0.8335165929426046;0.7885548908513944;-0.41904073153612365;-0.3964017103684296;1.0477941310932706;9.99850975900979;0.8335427432613545;-0.42445504358262004;-0.4244550270667485;0.795639152349344;0.381700728361107;0.8824882374575815
90.541265;1.056974537185166;0.833514486209384;0.788550986265408;-0.41904104756792876;-0.39640200968589284;1.0477946357925947;9.998516788093074;0.8335415058389238;-0.4244550436160045;-0.4244550267745303;0.7956385323297459;0.38170113792759147;0.8824876077254893
90.551265;1.0569733799333365;0.833513487179341;0.7885481383271425;-0.4190410471824297;-0.3964020097147587;1.0477950737633235;9.998523892568118;0.8335402548403996;-0.42445504366358094;-0.4244550265068344;0.7956378968052932;0.38170157035531155;0.8824869937988435
90.561265;1.0569723455149507;0.8335124638235222;0.788545283780945;-0.4190410467934753;-0.39640200977361767;1.0477954403372545;9.998531032600226;0.8335389951516059;-0.4244550437267682;-0.4244550262632094;0.7956372466788831;0.3817020250461234;0.882486392523251
90.571265;1.0569714390987015;0.8335114158314932;0.7885424288837859;-0.4190410464016964;-0.3964020098616101;1.0477957324941378;9.9985381713864;0.8335377329971436;-0.42445504380685245;-0.42445502604314944;0.7956365823675979;0.38170250107261466;0.8824857998819285
90.581265;1.0569706650532544;0.8335103440312044;0.7885395799972896;-0.41904104600812464;-0.3964020099772422;1.0477959485008819;9.998545273355258;0.8335364752142399;-0.4244550439050241;-0.42445502584604194;0.7956359047513751;0.381702997318626;0.8824852123551936
90.591265;1.0569700266847772;0.8335092501608938;0.7885367440964427;-0.4190410456141941;-0.3964020101187568;1.047796088128781;9.998552306966017;0.8335352285045415;-0.4244550440223542;-0.42445502567133203;0.7956352159122432;0.38170351249587486;0.8824846277799854
90.601265;1.0569695258006713;0.8335081364250067;0.788533928206281;-0.419041045221546;-0.39640201028441974;1.0477961529829596;9.998559252341929;0.8335339990912743;-0.42445504415991436;-0.4244550255187323;0.7956335189431987;0.3817040449424376;0.8824831439259012
90.611265;1.0569691622643975;0.8335070052595964;0.7885311383895303;-0.41904104483164106;-0.3964020104724517;1.0477961460897196;9.998566100019412;0.833532792820549;-0.42445504431892545;-0.4244550253883473;0.7956328174314357;0.3817045926346253;0.8824825643848887
90.621265;1.0569689343251305;0.8335058592247226;0.7885283796217568;-0.41904104444544543;-0.39640201068096;1.047796071409032;9.99857284133781;0.8335316153862712;-0.42445504450061705;-0.4244550252805872;0.7956321153757683;0.3817051535447269;0.8824819879131883
90.631265;1.0569688394648709;0.8335043847458385;0.7885253574299145;-0.419039912916891;-0.3964009408724643;1.0477959340132572;9.998579463007832;0.8335304722149592;-0.42445504470573553;-0.4244550251959483;0.795631417400128;0.3817057259727454;0.8824814141405246
90.641265;1.0569688751053632;0.8335032181967732;0.7885226758419313;-0.41903991253979117;-0.3964009411163108;1.0477957398860833;9.998585951012592;0.8335293676610193;-0.4244550449341947;-0.4244550251349656;0.7956307288543278;0.3817063085071448;0.8824808426337458
90.651265;1.0569690389437745;0.8335020479868855;0.7885200410398173;-0.4190399121678658;-0.39640094137534443;1.047795494752725;9.998592298563153;0.8335283041378417;-0.42445504518517885;-0.42445502509843974;0.7956300556051489;0.38170689962323906;0.8824802740122109
90.661265;1.0569693286789856;0.8335008804680318;0.7885174582141374;-0.4190399118014463;-0.3964009416482497;1.0477952032493463;9.998598509169708;0.8335272820340504;-0.4244550454573906;-0.42445502508756144;0.7956294036060926;0.3817074974080771;0.8824797101584118
90.671265;1.0569697418793498;0.8334997232423962;0.7885149325679961;-0.4190399114409089;-0.39640094193389364;1.0477948693444108;9.998604594209274;0.8335262999225985;-0.4244550457491763;-0.42445502510366534;0.7956287783634668;0.3817080998241248;0.8824791533417626
90.681265;1.05697027660504;0.8334985844275623;0.7885124696873085;-0.41903991108670796;-0.39640094223112426;1.0477944971276785;9.998610567710987;0.8335253549798455;-0.4244550460584004;-0.4244550251478821;0.795628184486555;0.3817087051740278;0.8824786053328801
90.691265;1.0569709313774007;0.8334963407408533;0.7885090054292512;-0.4190402271527611;-0.3964012418574212;1.0477940910307535;9.998616439893421;0.8335244441039908;-0.4244550463822191;-0.42445502522090944;0.7956276256378297;0.3817093121195833;0.8824780673930274
90.701265;1.0569717040237103;0.8334952621207213;0.7885066854043279;-0.4190402268131716;-0.3964012421733597;1.047793655914827;9.998622216100422;0.8335235647489155;-0.4244550467173255;-0.42445502532285867;0.7956271048191375;0.38170991936937904;0.8824775405036035
90.711265;1.0569725911109331;0.8334942251340631;0.7885044439411856;-0.4190402264822644;-0.3964012424956736;1.0477931972381567;9.998627900118164;0.8335227150845594;-0.4244550470606662;-0.4244550254532015;0.7956256247061567;0.381710525635638;0.8824761238338454
90.721265;1.0569735885158102;0.8334932370559063;0.7885022842972806;-0.419040226161267;-0.39640124282186767;1.0477927209683757;9.998633496343828;0.8335218943312421;-0.4244550474098681;-0.4244550256108545;0.7956251876407796;0.38171112979897287;0.882475621405481
90.731265;1.0569746918151952;0.8334923041829104;0.7885002096574266;-0.41904022585152373;-0.3964012431491139;1.0477922335583192;9.998639015362325;0.8335211028759052;-0.4244550477629618;-0.4244550257943981;0.7956247950042423;0.38171173096272804;0.8824751326686249
90.741265;1.0569758958505322;0.8334914320491051;0.7884982239990611;-0.4190402255542495;-0.39640124347437405;1.047791741847675;9.998644482509974;0.8335203413781886;-0.42445504811785173;-0.42445502600231155;0.795624446666728;0.3817123285165889;0.8824746586942573
90.751265;1.0569771939785741;0.8334906258274746;0.78849633183435;-0.4190402252704006;-0.3964012437946481;1.0477912523713981;9.998649940849177;0.8335196094360613;-0.4244550484720954;-0.4244550262329869;0.7956241413558018;0.3817129222586794;0.8824742001771516
90.761265;1.0569785774490943;0.8334898904873832;0.7884945372195297;-0.41904022500078986;-0.3964012441070623;1.0477907705848777;9.998655444767115;0.8335189050496488;-0.4244550488230132;-0.4244550264845652;0.7956238773653536;0.3817135124116911;0.882473756525324
90.771265;1.0569800354207535;0.8334892306718648;0.7884928430797988;-0.4190402247462579;-0.39640124440866903;1.0477903009851965;9.998661049074114;0.8335182252884394;-0.42445504916791427;-0.4244550267548897;0.795623652606654;0.38171409946969914;0.8824733252786271
90.781265;1.05698155584392;0.8334886501681744;0.7884912509912319;-0.4190402245077484;-0.39640124469623533;1.0477898478694434;9.998666805558315;0.8335175673264164;-0.4244550495042998;-0.4244550270416638;0.7956234644141089;0.3817146838499434;0.8824729029675448
90.791265;1.0569828572444164;0.833487557272605;0.7884894002894175;-0.41904087680068836;-0.39640196324432103;1.0477894150600555;9.998672765449202;0.8335169287606633;-0.4244550498299944;-0.42445502734267515;0.7956233102329702;0.38171526548693685;0.882472486512657
90.801265;1.0569844672986874;0.8334871413222041;0.7884880133456039;-0.4190408765969606;-0.39640196349356727;1.0477890045564375;9.99867897607131;0.8335163070276367;-0.4244550501432237;-0.42445502765596876;0.7956231889252506;0.3817158436759741;0.8824720739669235
90.811265;1.0569861071510447;0.8334868077560629;0.788486729475875;-0.4190408764113596;-0.39640196371913666;1.047788616116391;9.998685478577361;0.8335156989254948;-0.424455050442639;-0.4244550279798738;0.7956221010199723;0.3817164171430359;0.8824707633033684
90.821265;1.0569877690162655;0.8334865545063123;0.788485549536952;-0.4190408762438356;-0.3964019639186906;1.0477882483061653;9.998692313528457;0.8335151011186516;-0.4244550507272823;-0.4244550283127064;0.7956220476490868;0.3817169841371746;0.8824703587183704
90.831265;1.0569894465518057;0.8334863781061884;0.7884844746480565;-0.4190408760940218;-0.3964019640903378;1.0477878996190018;9.998699523467204;0.8335145108397051;-0.4244550509964859;-0.4244550286524113;0.7956220297744492;0.381717542506896;0.8824699598571081
90.841265;1.0569911346043603;0.8334859581118886;0.7884832066387558;-0.41903974481468464;-0.3964008941967568;1.0477875687413418;9.998707147598305;0.8335139257871108;-0.42445505124981475;-0.42445502899664667;0.795622047906948;0.38171808967534343;0.8824695667397124
90.851265;1.0569928290291404;0.8334847926729843;0.7884812751463647;-0.41904006111083497;-0.3964011936264111;1.0477872544962115;9.998715215465658;0.8335133439162442;-0.4244550514870281;-0.4244550293430751;0.7956221015384004;0.38171862258124056;0.8824691780051224
90.861265;1.0569945264854606;0.8334848254484164;0.7884805220015373;-0.4190400610108879;-0.39640119370683086;1.0477869560196338;9.998723745791827;0.8335127637812588;-0.42445505170785974;-0.4244550296894375;0.795622189198754;0.3817191378276096;0.8824687920803033
90.871265;1.056996224009084;0.8334849244613238;0.7884798784187607;-0.4190400609265099;-0.39640119375510413;1.0477866728664416;9.99873274994487;0.8335121846005374;-0.4244550519118105;-0.424455030033529;0.7956223097661025;0.38171963199511955;0.882468408417026
90.881265;1.0569979187940148;0.8334850895139881;0.7884793454769997;-0.419040060857097;-0.3964011937705872;1.0477864050567132;9.998742234303823;0.8335116057058027;-0.42445505209818646;-0.4244550303731488;0.7956224634429043;0.3817201020020889;0.8824680278239724
90.891265;1.0569996089131497;0.8334853200546352;0.7884789232103079;-0.41904006080216843;-0.39640119375300104;1.0477861534047055;9.998752199408043;0.833511026199082;-0.4244550522662139;-0.4244550307059444;0.7956226511882148;0.38172054541056477;0.8824676520943884
90.901265;1.0570012942719282;0.8334856148610921;0.7884786098245921;-0.4190400607613532;-0.3964011937023855;1.0477859196987287;9.998762639276128;0.8335104451604407;-0.4244550524150895;-0.42445503102936716;0.7956228735818943;0.38172096034884934;0.8824672833008668
90.911265;1.0570029762170028;0.8334859722313748;0.7884784019929545;-0.41904006073426553;-0.3964011936188024;1.0477857066917324;9.998773543915663;0.8335098621435286;-0.4244550525439707;-0.42445503134087437;0.7956231304932058;0.38172134504022837;0.8824669228863204
90.921265;1.0570046558457145;0.8334863899982506;0.788478295963293;-0.41904006072034483;-0.3964011935023022;1.0477855184163622;9.998784902632462;0.8335092777234099;-0.4244550526519096;-0.42445503163813725;0.7956224213758543;0.3817216974948805;0.8824656696392962
90.931265;1.0570063324302672;0.8334868656909838;0.7884782882488809;-0.41904006071860633;-0.39640119335319346;1.0477853600455431;9.99879670331576;0.8335086937865845;-0.4244550527378224;-0.42445503191906103;0.7956227452112715;0.38172201565399827;0.8824653264541198
90.941265;1.057008003059926;0.8334873970941664;0.7884783756867382;-0.41904006072762173;-0.3964011931721746;1.0477852369070493;9.998808931156885;0.8335081133607294;-0.42445505280060264;-0.4244550321816743;0.795623100240568;0.38172229760044396;0.8824649912623199
90.951265;1.0570106264735493;0.8334886348427567;0.7884784543274144;-0.41904065488926445;-0.39640139388141227;1.0477851537485123;9.99882156864683;0.8335075400486816;-0.42445505283925883;-0.4244550324239636;0.7956234839849529;0.3817225415834578;0.8824646635577964
90.961265;1.0570122713728458;0.8334892717300119;0.7884787232707887;-0.41904065491572945;-0.3964013936395215;1.0477851145637729;9.998834589344417;0.8335069775297851;-0.4244550528530049;-0.42445503264376955;0.7956238932940024;0.38172274612190016;0.8824643427900466
90.971265;1.0570138941191118;0.8334899574311637;0.7884790782368963;-0.4190406549493795;-0.39640139336840763;1.047785122694896;9.99884794784578;0.833506429766837;-0.42445505284148527;-0.42445503283885333;0.7956243244853848;0.38172291019257;0.8824640287439781
90.981265;1.057015487032095;0.833490688583219;0.7884795157261568;-0.41904065498912213;-0.3964013930686145;1.04778518110662;9.998861577578168;0.8335059014210036;-0.42445505280511464;-0.42445503300704757;0.795624773588838;0.38172303330616636;0.8824637224753389
90.991265;1.0570170433682604;0.8334914611876093;0.788480032382259;-0.419040655033874;-0.396401392741048;1.047785292361213;9.998875400448165;0.8335053972741252;-0.42445505274522055;-0.4244550331463158;0.7956252363126204;0.3817231155386937;0.8824634268234273
91.001265;1.057018558755579;0.8334922706951087;0.7884806249386888;-0.41904065508291455;-0.39640139238727434;1.0477854583190487;9.998889341710319;0.8335049210409613;-0.42445505266381006;-0.42445503325472134;0.7956257081226261;0.38172315742235713;0.882463145958501
91.011265;1.0570200314284643;0.8334919816453531;0.7884802197610801;-0.41904097154818587;-0.39640169132686415;1.0477856802641308;9.998903336807498;0.8335044747655577;-0.4244550525631633;-0.4244550333304503;0.7956261846975852;0.38172315956702507;0.8824628845511939
91.021265;1.0570214618488065;0.83349285280806;0.7884809526947566;-0.41904097160521336;-0.39640169092659255;1.0477859593651773;9.998917324739056;0.833504058816077;-0.42445505244560083;-0.42445503337194834;0.7956256620679504;0.38172312243935236;0.8824617453747425
91.031265;1.0570228511574113;0.8334937501608067;0.7884817489800909;-0.4190409716662421;-0.39640169050596263;1.0477862965918345;9.998931239192371;0.8335036724319452;-0.42445505231334435;-0.4244550333780666;0.7956261359517764;0.38172304662526135;0.8824615353486731
91.041265;1.0570241990639293;0.8334943545749031;0.7884823042138992;-0.4190398405834604;-0.39640062003088106;1.0477866919212502;9.998945007566414;0.8335033148710436;-0.424455052168269;-0.42445503334802276;0.7956266010670786;0.3817229330612309;0.8824613566876763
91.051265;1.0570255033277347;0.8334952958858753;0.7884832115355151;-0.41903984065226824;-0.39640061957490474;1.047787143724156;9.998958552466014;0.8335029860980743;-0.4244550520118046;-0.42445503328122114;0.7956270519210873;0.3817227828442505;0.8824612141760494
91.061265;1.0570267608982347;0.8334962546091623;0.7884841662340821;-0.41903984072462436;-0.39640061910373314;1.0477876489421392;9.998971790374695;0.8335026864574041;-0.4244550518451371;-0.424455033177171;0.7956274846773306;0.38172259706227124;0.8824611131076225
91.071265;1.0570279690884625;0.8334972279756728;0.7884851635812281;-0.41903984080035495;-0.3964006186189068;1.0477882035859998;9.998984630758299;0.8335024159200601;-0.42445505166952274;-0.4244550330355204;0.7956278979073973;0.381722377022768;0.8824610578999865
91.081265;1.0570291260336748;0.8334982133799945;0.7884861994460128;-0.4190398408796249;-0.396400618121903;1.0477888030593003;9.998996974688108;0.8335021736227807;-0.4244550514866006;-0.42445503285626623;0.7956282916678481;0.3817221245645814;0.8824610513195376
91.091265;1.0570302307185957;0.8334992080972685;0.788487270491303;-0.41903984096300073;-0.39640061761445655;1.0477894424094751;9.999008713805642;0.8335019585221022;-0.42445505129848055;-0.42445503264004275;0.7956286663413239;0.38172184198883785;0.8824610945014425
91.101265;1.057031283459444;0.83350020927305;0.7884883744762688;-0.4190398410512488;-0.39640061709884555;1.047790116462877;9.99901973647112;0.8335017708807915;-0.42445505110746684;-0.42445503238795546;0.7956290221418116;0.3817215317985866;0.8824611873598447
91.111265;1.0570322863765182;0.8335012140081832;0.7884895100062176;-0.419039841144946;-0.39640061657764447;1.0477908199119568;9.999029936943314;0.8335016129746886;-0.42445505091578023;-0.4244550321009687;0.7956293588217922;0.3817211966940582;0.8824613291590044
91.121265;1.0570332422520383;0.8335022195945699;0.7884906762317978;-0.41903984124426297;-0.3964006160533699;1.0477925478074201;9.999039217722782;0.8335014882010531;-0.4244550507254228;-0.42445503177962407;0.7956296756852034;0.3817208394915102;0.8824615187934058
91.131265;1.057033883474298;0.8335026297777637;0.7884915114111206;-0.41904049386126485;-0.39640133380325615;1.0477932961722498;9.999047487228747;0.833501399613744;-0.4244550505379804;-0.42445503142440855;0.7956289725949666;0.38172046251980635;0.8824608532017858
91.141265;1.0570347493558003;0.8335036311396056;0.7884927370281656;-0.41904049397103615;-0.3964013332797866;1.047794062083591;9.99905466287703;0.8335013494666993;-0.42445505035454123;-0.424455031036169;0.795629250932396;0.38172006706152767;0.8824611339269051
91.151265;1.05703557042632;0.8335046273724193;0.7884939909505118;-0.4190404940849439;-0.39640133275997586;1.0477948436397262;9.999060681001781;0.8335013397968852;-0.42445505017577273;-0.42445503061603346;0.7956295134064026;0.38171965347468706;0.8824614578190573
91.161265;1.0570363463486594;0.8335056156079002;0.7884952718993701;-0.4190404942018071;-0.3964013322460774;1.0477956401166209;9.999065503593833;0.8335013729809987;-0.42445505000189654;-0.4244550301652178;0.7956297634635526;0.3817192216721337;0.8824618235077213
91.171265;1.0570370765635;0.8335065925734756;0.788496578213346;-0.4190404943202048;-0.39640133174032743;1.0477964520100567;9.9990691187959;0.8335014517854566;-0.4244550498326055;-0.4244550296851348;0.795630004707224;0.38171877146392413;0.8824622297132247
91.181265;1.0570377597440277;0.8335064229739139;0.7884968376500935;-0.41904081084961353;-0.3964016305611734;1.0477972811824792;9.99907154018116;0.8335015789389315;-0.4244550496670139;-0.4244550291775191;0.7956302405243146;0.3817183027706767;0.8824626747127461
91.191265;1.0570383928228946;0.8335073634826378;0.7884981874209311;-0.41904081096615353;-0.39640163007643553;1.047798130765724;9.999072803686179;0.8335017566271599;-0.42445504950370594;-0.4244550286444371;0.7956304744125602;0.3817178157431905;0.8824631554312717
91.201265;1.0570389709422894;0.8335082761429587;0.7884995539263667;-0.4190408110796536;-0.39640162960304026;1.047799004190881;9.99907296266018;0.8335019864283683;-0.4244550493410102;-0.42445502808833163;0.7956307098639047;0.38171731074179965;0.8824636669870689
91.211265;1.0570394888503902;0.8335091536718481;0.7885009330310799;-0.41904081118939374;-0.3964016291406766;1.0477999039911263;9.999072087202432;0.8335022694776416;-0.42445504917742666;-0.4244550275119803;0.795630949277468;0.3817167883460862;0.8824642031632749
91.221265;1.0570399417653145;0.8335099888531345;0.7885023206507323;-0.41904081129513476;-0.3964016286886351;1.047800831066967;9.999070266773987;0.83350260652042;-0.42445504901192305;-0.4244550269184041;0.7956311936171392;0.38171624942945787;0.8824647572083207
91.231265;1.0570403246558746;0.8335107746041637;0.788503713328563;-0.4190408113970267;-0.3964016282459866;1.0478017841607332;9.999067606064136;0.8335029981991627;-0.4244550488439078;-0.4244550263109522;0.7956314431186323;0.38171569512452114;0.8824653224606689
91.241265;1.0570406319531163;0.8335115038006063;0.7885051081083171;-0.4190408114953789;-0.39640162781202243;1.0478027596388435;9.999064208306406;0.8335034455704884;-0.4244550486731577;-0.4244550256934227;0.7956306977566954;0.3817151265785689;0.8824649915455169
91.251265;1.0570408587274789;0.8335118530194816;0.7885062028710963;-0.41903968044265805;-0.39640055735072627;1.0478037522102641;9.99906015942303;0.8335039500878334;-0.4244550484998703;-0.42445502506994603;0.7956309572084626;0.38171454461031884;0.8824655638333836
91.261265;1.0570410018238476;0.8335124485379047;0.7885075932126064;-0.41903968053473944;-0.39640055693572923;1.04780475621468;9.999055530764592;0.833504512964122;-0.42445504832458525;-0.42445502444474287;0.7956312207723496;0.38171394966902;0.8824661363734114
91.271265;1.0570410600025693;0.833512967849308;0.7885089760702907;-0.41903968062456604;-0.3964005565326272;1.047805766489883;9.99905039165452;0.8335051348670933;-0.4244550481481159;-0.42445502382197;0.7956314876273857;0.3817133422219297;0.8824667096326915
91.281265;1.057041033675979;0.8335134048579448;0.7885103471312501;-0.41903968071337666;-0.39640055614317293;1.0478067785373923;9.999044814180674;0.8335058162234804;-0.4244550479716534;-0.4244550232056315;0.7956317571730918;0.381712723192759;0.8824672851171329
91.291265;1.057040925139573;0.8335137534804598;0.7885117021283359;-0.4190396808027419;-0.39640055576882116;1.0478077882496153;9.999038872205096;0.8335065574234185;-0.424455047796701;-0.4244550225995607;0.7956320290068897;0.38171209400283745;0.8824678649415677
91.301265;1.0570407391882237;0.8335140086803642;0.7885130370714483;-0.4190396808942312;-0.39640055541081126;1.0478087915318064;9.999032640209272;0.8335073590231078;-0.42445504762475905;-0.4244550220074744;0.795632303178627;0.38171145605179124;0.8824684510860779
91.311265;1.0570404829889948;0.8335141674266965;0.788514348114056;-0.4190396809890467;-0.3964005550704434;1.047809784057301;9.99902619039704;0.8335082220902004;-0.4244550474570915;-0.4244550214328546;0.7956325807929593;0.3817108101198132;0.8824690447181177
91.321265;1.057040164707622;0.8335142285775712;0.7885156313829542;-0.4190396810877206;-0.396400554749136;1.0478107613038221;9.999019586460804;0.8335091476991361;-0.4244550472947956;-0.4244550208787049;0.7956328639168444;0.38171015639119693;0.882469646613412
91.331265;1.0570397919171333;0.8335141923038691;0.7885168828017435;-0.41903968119010804;-0.3964005544482488;1.0478117187840958;9.999012876309385;0.8335101358232428;-0.42445504713901605;-0.42445502034753535;0.7956331550456817;0.38170949508613033;0.882470258223327
91.341265;1.0570393710548514;0.833512928685843;0.7885170279534586;-0.4190399977068154;-0.3964008534855826;1.0478126523465605;9.99900609412951;0.8335111849152066;-0.4244550469909235;-0.424455019841472;0.7956334568294343;0.38170882703185527;0.8824708818524112
91.351265;1.0570389080120226;0.8335127023373279;0.7885182021829565;-0.41903999781514106;-0.39640085322873975;1.0478135589302688;9.998999274416542;0.8335122919813963;-0.42445504685145746;-0.42445501936230995;0.7956327716847342;0.3817081536756515;0.8824706180518733
91.361265;1.0570384093417533;0.8335123855881166;0.7885193303676131;-0.4190399979260252;-0.3964008529948818;1.0478144375501766;9.998992460535009;0.8335134526928224;-0.4244550467211885;-0.4244550189115186;0.7956331012398067;0.38170747672872773;0.8824712712684585
91.371265;1.0570378829998055;0.8335119829989228;0.788520407128702;-0.4190399980397096;-0.39640085278433745;1.0478152892457997;9.998985699830742;0.8335146617813026;-0.4244550466004886;-0.42445501849016576;0.7956334460099548;0.38170679793893014;0.882471940723199
91.381265;1.057037337448331;0.8335114998104031;0.7885214269047943;-0.4190399981566865;-0.39640085259725316;1.047816115799579;9.998979039119707;0.833515913630759;-0.4244550464897807;-0.4244550180989145;0.7956338055556282;0.38170611894664186;0.8824726275775412
91.391265;1.0570367802004774;0.8335109413839961;0.7885223842904384;-0.41903999827740257;-0.3964008524335026;1.0478169184458261;9.998972527129629;0.8335172029599213;-0.42445504638943005;-0.4244550177381037;0.7956341791818091;0.38170544097058284;0.8824733335969396
91.401265;1.0570362178201544;0.8335103132378499;0.7885232745328756;-0.41903999840208633;-0.3964008522928051;1.0478176975515991;9.998966216608098;0.8335185253490558;-0.4244550462993178;-0.42445501740782815;0.7956345665378189;0.38170476477208276;0.8824740609036875
91.411265;1.0570356571114847;0.8335096215304054;0.7885240938415072;-0.419039998530764;-0.39640085217512494;1.047818453273732;9.998960161744165;0.8335198769970775;-0.4244550462186749;-0.42445501710821615;0.7956349676361187;0.381704091137301;0.8824748115280326
91.421265;1.0570351058521577;0.8335088729501046;0.7885248394150987;-0.41903999866339864;-0.39640085208086956;1.0478191862832535;9.998954413263712;0.833521254108251;-0.4244550461464287;-0.42445501683976766;0.7956353826981114;0.38170342114847905;0.8824755868385852
91.431265;1.0570345721285461;0.8335080741670728;0.7885255090509881;-0.4190399988000249;-0.3964008520106096;1.0478198980336197;9.998949017140514;0.8335226526296932;-0.42445504608168716;-0.4244550166033862;0.7956358120289031;0.3817027558479384;0.8824763869885285
91.441265;1.0570340627512254;0.8335072314283666;0.7885261007383253;-0.4190399989407161;-0.39640085196474495;1.0478205909970089;9.99894401825774;0.833524068072681;-0.4244550460238952;-0.4244550164001801;0.7956362559032425;0.3817020958304304;0.8824772104307627
91.451265;1.0570335820054628;0.8335063502300517;0.7885266128157079;-0.4190399990854345;-0.3964008519434792;1.0478212685279165;9.998939460627074;0.833525495419631;-0.42445504597262673;-0.4244550162312875;0.7956357147175885;0.38170144125793615;0.8824771522646423
