time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.461265;1.0570331311791377;0.8335051186958841;0.7885267447695582;-0.41903886808621127;-0.3963997819107779;1.0478219339086452;9.998935380649737;0.8335269292520938;-0.42445504592729427;-0.42445501609779496;0.7956361891928077;0.38170079201261853;0.8824780113036176
91.471265;1.057032439605701;0.8335035793382657;0.788526732913513;-0.4190395207482877;-0.39640050021153983;1.0478225895312148;9.998931801934186;0.8335283636744077;-0.4244550458870429;-0.4244550160006101;0.7956366802769295;0.3817001476054243;0.8824788811301186
91.481265;1.057032043690619;0.8335026078516546;0.7885269986910565;-0.4190395209033753;-0.3964005002644548;1.0478232368286151;9.998928739992381;0.8335297923784929;-0.4244550458509527;-0.42445501594026963;0.79563718890965;0.38169950724692664;0.8824797563452375
91.491265;1.05703263511973;0.8335022664489965;0.7885270786509871;-0.4190401152006764;-0.3964007012592256;1.0478238765366288;9.998926212569579;0.8335312095634885;-0.4244550458182975;-0.42445501591682;0.7956377157683212;0.38169887029629385;0.8824806308233512
91.501265;1.0570322865071216;0.833501253041272;0.7885271742386986;-0.419040115359276;-0.3964007013573827;1.047824508831966;9.998924240963937;0.8335326110067324;-0.42445504578850035;-0.4244550159298337;0.7956382608690183;0.3816982365928412;0.882481498018962
91.511265;1.0570319597240951;0.8334990906776688;0.7885261145852251;-0.4190404319285725;-0.3964010007906175;1.0478251331874608;9.998922841526618;0.8335339940640079;-0.42445504576082693;-0.42445501597859103;0.795638823152444;0.38169760653288426;0.8824823511036519
91.521265;1.0570316534480526;0.8334980427738689;0.7885260404162651;-0.41904043208853325;-0.39640100092614783;1.0478257482454827;9.998922022033874;0.8335353568385223;-0.4244550457341786;-0.4244550160623063;0.7956394005987906;0.38169698109130457;0.8824831831215337
91.531265;1.0570313659558572;0.8334969795040774;0.788525882441271;-0.4190404322495447;-0.3964010010775695;1.0478263518860431;9.99892178612362;0.8335366974612307;-0.4244550457072606;-0.4244550161801592;0.7956399909204036;0.3816963617659308;0.8824839879475103
91.541265;1.057031095020632;0.8334959028356643;0.788525641412213;-0.4190404324121407;-0.39640100124336936;1.0478269412845527;9.998922137649542;0.8335380136406427;-0.42445504567892917;-0.42445501633114413;0.7956405919483619;0.38169575029906766;0.8824847613019605
91.551265;1.0570308379777125;0.8334948153658247;0.7885253186337606;-0.4190404325767454;-0.39640100142230356;1.0478275132853196;9.998923080223884;0.8335393024415226;-0.4244550456483062;-0.4244550165140572;0.7956412012473439;0.38169514826609086;0.8824855012273977
91.561265;1.0570305916647502;0.8334937202561984;0.7885249163711588;-0.4190404327434815;-0.39640100161349984;1.047828065256827;9.998924614611227;0.8335405604606916;-0.4244550456147142;-0.42445501672768715;0.7956408157566277;0.38169455690404386;0.8824853064267071
91.571265;1.0570303524722882;0.8334926213100545;0.7885244375363128;-0.41904043291229304;-0.3964010018164335;1.0478285954381026;9.998926739430956;0.8335417843204987;-0.42445504557775726;-0.42445501697089894;0.7956414320800044;0.3816939772502986;0.8824859815723779
91.581265;1.0570301171863674;0.8334915227393387;0.7885238852312103;-0.41904043308313405;-0.3964010020306111;1.0478291025327033;9.998929454046982;0.8335429714339171;-0.42445504553753804;-0.42445501724257906;0.7956420471593899;0.38169341047349115;0.8824866265756235
91.591265;1.0570298846067454;0.8334904287645384;0.7885232622979577;-0.4190404332557932;-0.3964010022553937;1.0478295854869333;9.998932762794642;0.8335441208091586;-0.42445504549471874;-0.4244550175416079;0.7956426589272694;0.3816928582644764;0.8824872427071755
91.601265;1.0570296565668782;0.8334893435138573;0.7885225707509805;-0.419040433429639;-0.39640100249016086;1.0478300435150811;9.998936679452957;0.8335452333212605;-0.42445504545037993;-0.4244550178667254;0.7956432666590546;0.3816923228794451;0.8824878309330074
91.611265;1.0570294374308853;0.8334882713783243;0.7885218116289098;-0.41904043360359844;-0.3964010027343999;1.0478304759370511;9.99894122177207;0.8335463114687637;-0.42445504540585527;-0.42445501821633086;0.7956438712498572;0.38169180685032494;0.8824883916707595
91.621265;1.0570292327362283;0.8334872174342643;0.7885209855514604;-0.41904043377630584;-0.39640100298749836;1.0478308821137157;9.998946401504822;0.8335473587236133;-0.42445504536258644;-0.4244550185884912;0.7956444752496131;0.38169131269563145;0.8824889246663419
91.631265;1.0570290479227513;0.8334861870683978;0.7885200934405612;-0.41904043394632856;-0.39640100324850547;1.0478312616541365;9.998952228714042;0.8335483784441338;-0.4244550453220509;-0.4244550189811157;0.7956450819549703;0.38169084251877117;0.8824894285822842
91.641265;1.0570288877114564;0.8334851849544271;0.7885191367782898;-0.4190404341122945;-0.3964010035161429;1.0478316145573718;9.998958726167727;0.8335493730234568;-0.4244550452858883;-0.4244550193921748;0.7956456944252522;0.38169039758116335;0.8824899006645026
91.651265;1.0570287562776561;0.8334842144910921;0.7885181174128827;-0.419040434272843;-0.3964010037889634;1.0478319415478228;9.998965938204694;0.8335503436871919;-0.42445504525599964;-0.4244550198199831;0.7956463156724;0.3816899783025565;0.8824903372864857
91.661265;1.0570286576563186;0.8334832780981053;0.7885170373666383;-0.41904043442650046;-0.3964010040653877;1.0478322447730828;9.998973924499207;0.8335512907336127;-0.42445504523432276;-0.4244550202633253;0.7956469492076371;0.3816895847931784;0.8824907346956898
91.671265;1.0570285955552592;0.8334823778597037;0.7885158990237798;-0.4190404345716299;-0.3964010043436013;1.0478325276847107;9.99898274013073;0.833552214083807;-0.42445504522248934;-0.424455020721238;0.7956475988196273;0.38168921754982826;0.8824910894018478
91.681265;1.0570285728727062;0.8334800683063565;0.7885133361326888;-0.41903961996780503;-0.3964002339004276;1.0478327937895224;9.998992421767941;0.8335531134550141;-0.4244550452216808;-0.4244550211928489;0.7956472682483247;0.38168887780943583;0.8824904967382939
91.691265;1.057028591443985;0.8334792466256136;0.7885120909097371;-0.41903962009182527;-0.39640023417629655;1.0478330457229394;9.999002983497041;0.8335539875885545;-0.42445504523264327;-0.42445502167755905;0.7956479614564441;0.3816885674109213;0.8824907567393875
91.701265;1.0570286516864575;0.8334784672619795;0.7885107969172127;-0.41903962020455227;-0.3964002344486532;1.0478332852312544;9.999014406030449;0.833554833800214;-0.42445504525569866;-0.4244550221751772;0.7956486826837579;0.3816882884727592;0.8824909638951055
91.711265;1.057028752668056;0.8334777320736321;0.7885094556889611;-0.41903962030624986;-0.3964002347166515;1.04783351361854;9.999026629733985;0.8335556488829776;-0.42445504529077327;-0.42445502268576374;0.7956494358596667;0.3816880432384069;0.8824911139095973
91.721265;1.057028892720639;0.8334770424749743;0.7885080673799942;-0.41903962039737774;-0.39640023497972565;1.0478337321538198;9.999039569649304;0.8335564297713047;-0.42445504533746814;-0.42445502320942535;0.7956502242653789;0.3816878340973137;0.8824912031490978
91.731265;1.0570290692563833;0.8334763989769953;0.7885066313709899;-0.41903962047835097;-0.39640023523735646;1.04783394179591;9.999053138314276;0.8335571728653147;-0.4244550453949679;-0.42445502374619687;0.7956510506640866;0.3816876636086219;0.8824912290826797
91.741265;1.0570292779810895;0.833475800872387;0.7885051469478758;-0.41903962054932575;-0.3964002354890287;1.0478341426173317;9.9990672523413;0.8335578735390914;-0.4244550454617483;-0.4244550242959535;0.7956519172739148;0.38168753447225906;0.8824911903831526
91.751265;1.0570295130145182;0.8334752462770666;0.7885036139307087;-0.4190396206100492;-0.3964002357341976;1.04783433392323;9.999081825269142;0.8335585267937525;-0.42445504553564595;-0.424455024858369;0.7956528259149565;0.38168744956976347;0.8824910872580803
91.761265;1.0570297677983473;0.8334747323235804;0.7885020334684797;-0.4190396206599099;-0.3964002359721941;1.0478345147197523;9.999096766158777;0.8335591282378202;-0.42445504561453984;-0.42445502543298913;0.7956537786518099;0.38168741211788;0.8824909215148532
91.771265;1.0570300353819593;0.8334742552325126;0.7885004084598944;-0.4190396206980605;-0.3964002362022431;1.0478346840032546;9.999111983928247;0.8335596746711142;-0.4244550456969219;-0.4244550260192796;0.7956547779903606;0.3816874254480519;0.8824906959848424
91.781265;1.0570303079982957;0.8334738104324305;0.7884987429974728;-0.41903962072350576;-0.3964002364236353;1.0478348410860867;9.999127390172397;0.8335601640263007;-0.4244550457818451;-0.4244550266164596;0.7956558262727973;0.38168749226200244;0.8824904137205958
91.791265;1.057030577140771;0.833473392871001;0.7884970414663757;-0.41903962073532597;-0.3964002366358393;1.0478349854898308;9.999142905893148;0.8335605949166951;-0.4244550458685929;-0.4244550272232746;0.7956559251163275;0.38168761412547275;0.8824891758589611
91.801265;1.0570308343066024;0.8334729970865022;0.788495308159769;-0.41903962073300965;-0.3964002368385489;1.047835116299576;9.99915846442319;0.8335609663100009;-0.42445504595650985;-0.424455027837963;0.7956570754748404;0.38168779158631105;0.8824887883511617
91.811265;1.057031071558119;0.833472617016794;0.7884935474547814;-0.41903962071659295;-0.39640023703187977;1.0478352320027378;9.999174002769433;0.8335612773626389;-0.4244550460451124;-0.4244550284583886;0.7956582779845011;0.38168802450613554;0.8824883537216626
91.821265;1.0570310121991873;0.8334716522346634;0.7884914028418536;-0.419040273194245;-0.3964009554860575;1.0478353308898603;9.999189457764205;0.833561527437766;-0.4244550461342553;-0.4244550290822526;0.7956595328176548;0.38168831219228444;0.8824878777941694
91.831265;1.0570311883705814;0.8334712855954418;0.7884896010071661;-0.4190402731507659;-0.39640095566313394;1.0478354112840376;9.999204774530595;0.8335617162864395;-0.42445504622397406;-0.4244550297073908;0.7956608391694354;0.3816886532798801;0.8824873665580458
91.841265;1.0570313254555368;0.8334709191559638;0.7884877847299065;-0.419040273093926;-0.39640095583375906;1.0478354715889624;9.999219913053299;0.833561843927272;-0.42445504631411207;-0.42445503033191917;0.7956621950489381;0.3816890455882987;0.8824868245236808
91.851265;1.0570314207866707;0.8334694192503405;0.7884848875632325;-0.4190405894322172;-0.3964012553131962;1.0478355101179082;9.999234843865162;0.8335619103257534;-0.4244550464041313;-0.4244550309541454;0.7956635971847383;0.38168948620011234;0.8824862542485167
91.861265;1.0570314749517347;0.83346904599523;0.7884830526580828;-0.4190405893473002;-0.3964012554731682;1.0478355246723488;9.999249538742063;0.8335619153932186;-0.42445504649314314;-0.42445503157256087;0.7956650410576702;0.3816899717072034;0.8824856568489676
91.871265;1.0570314910372494;0.8334686657344156;0.7884812116120232;-0.4190405892475756;-0.3964012556283679;1.047835512663396;9.999263965980331;0.8335618591200862;-0.42445504658011823;-0.4244550321859288;0.7956665215527422;0.3816904982931339;0.8824850328530244
91.881265;1.0570314728588848;0.8334682756471933;0.7884793644662341;-0.4190405891327082;-0.3964012557788215;1.0478354714866251;9.999278092723262;0.833561741694779;-0.42445504666420647;-0.4244550327932467;0.7956680336933483;0.3816910616766028;0.8824843829199512
91.891265;1.0570314240155994;0.8334675567744523;0.7884772113508043;-0.4190394578535168;-0.39640018588748877;1.0478353982314246;9.999291891241262;0.8335615639413688;-0.42445504674484075;-0.4244550333935497;0.7956695728069245;0.38169165729391696;0.8824837083933271
91.901265;1.0570313478425968;0.8334671405423348;0.7884753506771622;-0.41903945770738427;-0.3964001860276456;1.047835289361999;9.999305345218325;0.8335613277875354;-0.4244550468216074;-0.4244550339857163;0.7956701344142;0.3816922806154341;0.88248210950859
91.911265;1.0570312469285204;0.8334667105338973;0.7884734837120124;-0.4190394575448425;-0.3964001861620519;1.0478351408029905;9.999318452283216;0.8335610360229406;-0.4244550468941848;-0.4244550345685981;0.7956717139976046;0.38169292730426996;0.8824813909750491
91.921265;1.057031122606564;0.8334662670465284;0.7884716119339927;-0.41903945736501846;-0.3964001862901577;1.0478349481125115;9.999331220119155;0.8335606914544486;-0.4244550469623062;-0.4244550351413335;0.7956733066185917;0.3816935933747829;0.8824806521672719
91.931265;1.0570309752386233;0.8334658094325051;0.7884697372084566;-0.4190394571666674;-0.3964001864113503;1.047834706649677;9.999343656473899;0.833560296166023;-0.42445504702563003;-0.42445503570327536;0.795674906802009;0.38169427524078303;0.8824798935628906
91.941265;1.057030804625914;0.8334653358019624;0.7884678610115249;-0.41903945694822026;-0.3964001865251229;1.0478344115330553;9.999355761436629;0.833559851071612;-0.4244550470837618;-0.42445503625359166;0.7956765089623303;0.3816949693599587;0.882479115281851
91.951265;1.0570306098439628;0.8334648437192075;0.7884659843493577;-0.4190394567079367;-0.3964001866311013;1.0478340574925815;9.999367526754925;0.8335593557677418;-0.42445504713650467;-0.42445503679114793;0.7956781080463294;0.3816956719803461;0.8824783178651202
91.961265;1.0570303888827077;0.8334643312527091;0.7884641087075176;-0.4190394564441326;-0.3964001867288929;1.0478336392689387;9.999378933998383;0.8335588089425627;-0.42445504718399096;-0.42445503731476175;0.7956796999201726;0.3816963794240556;0.8824775035528132
91.971265;1.0570301387030776;0.8334637972470846;0.7884622370133012;-0.4190394561553268;-0.39640018681796635;1.0478331528748057;9.99938995224086;0.8335582091767617;-0.42445504722650806;-0.4244550378233212;0.7956812812625017;0.3816970883655979;0.882476676756894
91.981265;1.0570298558676468;0.8334632407182458;0.7884603733332246;-0.41903945584023117;-0.3964001868978531;1.047832596308567;9.999400544814984;0.8335575554925649;-0.42445504726434186;-0.4244550383156308;0.7956828491859824;0.3816977957283208;0.8824758428465297
91.991265;1.057029537075542;0.8334626603645088;0.7884585216910402;-0.4190394554977572;-0.39640018696845164;1.0478319683673312;9.999410680694664;0.8335568473151719;-0.4244550472978629;-0.42445503879036456;0.7956844012078986;0.3816984985319937;0.882475006565409
92.001265;1.0570291787645714;0.8334620545823541;0.7884566855612899;-0.4190394551270451;-0.39640018702982693;1.0478312669975791;9.999420341346486;0.8335560843742285;-0.424455047327547;-0.42445503924620903;0.7956859356028534;0.3816991938274814;0.8824741715677301
92.011265;1.0570287763966644;0.833461421799083;0.7884548683971603;-0.4190394547273807;-0.396400187081683;1.0478304889168373;9.999429523460838;0.8335552670079746;-0.42445504735376693;-0.4244550396819484;0.7956864516629021;0.3816998785064127;0.8824724390971892
92.021265;1.0570283244183192;0.8334596298101382;0.7884520040448858;-0.41903977070710424;-0.3964004864376108;1.0478296305043062;9.999438239042647;0.8335543960714784;-0.42445504737675205;-0.42445504009646406;0.7956879496318607;0.3817005491950939;0.8824716147660057
92.031265;1.0570278168823435;0.8334589404157071;0.7884502366931779;-0.41903977024823125;-0.3964004864677902;1.047828689393296;9.999446510120505;0.8335534719629843;-0.4244550473967658;-0.4244550404887028;0.7956894299932368;0.3817012026667619;0.8824707994273637
92.041265;1.0570272484216858;0.8334582217539335;0.7884485003991064;-0.4190397697598146;-0.3964004864859222;1.0478276656365588;9.999454357204774;0.8335524941139866;-0.4244550474140651;-0.42445504085765806;0.7956908924912128;0.38170183648150996;0.8824699957916046
92.051265;1.0570275780272445;0.8334581249156002;0.7884466983016918;-0.419040363380126;-0.39640068740791495;1.0478265615375157;9.99946179069898;0.8335514618317189;-0.42445504742873486;-0.42445504120247246;0.7956923361816208;0.38170244919960783;0.8824692069654477
92.061265;1.0570268769427817;0.8334573432940798;0.7884450369376199;-0.41904036283448554;-0.3964006874021407;1.0478253807194164;9.999468815129335;0.8335503750534133;-0.424455047440713;-0.42445504152253405;0.7956937605667705;0.3817030401458838;0.8824684364084314
92.071265;1.057026106507404;0.8334565281463514;0.7884434206921895;-0.4190403622618999;-0.39640068738527945;1.047824127415661;9.999475437458818;0.8335492337617432;-0.4244550474497847;-0.42445504181744814;0.7956951661412168;0.3817036091277875;0.8824676874148732
92.081265;1.0570252656438384;0.8334556787443179;0.7884418562077843;-0.41904036166381037;-0.3964006873577519;1.0478228062284276;9.999481668949139;0.8335480370836639;-0.42445504745548085;-0.4244550420870687;0.7956965534387948;0.3817041562034206;0.8824669628255054
92.091265;1.057024353514626;0.8334547952605244;0.7884403508701894;-0.4190403610418212;-0.39640068731962863;1.0478214219793591;9.999487524335548;0.8335467833098361;-0.424455047457226;-0.4244550423314957;0.7956979219926276;0.38170468135730107;0.88246626566485
92.101265;1.0570233696362599;0.8334538789624155;0.7884389119945209;-0.419040360397737;-0.3964006872708558;1.047819979482228;9.999493019585545;0.833545470500041;-0.4244550474547315;-0.42445504255086064;0.7956992707396059;0.3817051841643144;0.8824655994758415
92.111265;1.057022314817434;0.833452615379057;0.7884372473932784;-0.4190392285834699;-0.3963996171744582;1.0478184836742046;9.999498167956913;0.8335440969064258;-0.42445504744823837;-0.4244550427451365;0.7957005991560463;0.3817056637809406;0.8824649675171239
92.121265;1.0570211919569439;0.8334516397460312;0.7884359630797387;-0.4190392279008497;-0.39639961710400706;1.0478169400555115;9.999502976560327;0.8335426611559932;-0.42445504743828943;-0.42445504291422226;0.7957019074172029;0.38170611933944587;0.8824643718266374
92.131265;1.0570200057887769;0.8334506391380004;0.7884347674742279;-0.4190392272016327;-0.3963996170221869;1.047816354837585;9.999507444517272;0.8335411624278325;-0.42445504742525714;-0.4244550430582178;0.7957021954631351;0.38170655039386403;0.8824629111747827
92.141265;1.0570187621755636;0.8334496183139319;0.7884336679968851;-0.4190392264877203;-0.3963996169283105;1.0478147349637676;9.999511567204353;0.833539600754565;-0.4244550474092398;-0.4244550431775901;0.7957034627457777;0.38170695722144643;0.8824623875276525
92.151265;1.0570174681294955;0.8334485825919884;0.788432670781263;-0.4190392257612576;-0.3963996168214684;1.0478130883557633;9.999515343399235;0.8335379772764824;-0.42445504739030093;-0.4244550432731081;0.7957047092671612;0.38170734089544156;0.8824618972653314
92.161265;1.0570161323854295;0.8334475371433162;0.7884317800951456;-0.4190392250245296;-0.3963996167007524;1.047811423581088;9.99951877565273;0.833536294057676;-0.42445504736855066;-0.42445504334570155;0.7957059361296234;0.3817077031158977;0.8824614382537279
92.171265;1.0570147651225261;0.8334464865199206;0.7884309984582877;-0.4190392242798383;-0.3963996165655475;1.0478097484329425;9.999521864941064;0.8335345540342607;-0.4244550473441291;-0.4244550433963537;0.7957071447901879;0.3817080460386891;0.8824610081524744
92.181265;1.0570133768743475;0.8334454345431814;0.7884303267338014;-0.4190392235293757;-0.396399616415667;1.047808068830627;9.999524606053333;0.8335327619196484;-0.4244550473172225;-0.42445504342606827;0.7957083362624767;0.3817083720805331;0.8824606043269062
92.191265;1.057011708547763;0.8334437905960749;0.7884294022927495;-0.41903987528046666;-0.3964003345176526;1.0478063890449512;9.999526989279563;0.83353092508097;-0.42445504728788325;-0.4244550434358156;0.795709511136537;0.3817086836372405;0.8824602244193877
92.201265;1.0570103087963627;0.8334416153133615;0.7884278729346653;-0.4190401909308619;-0.3964006336522914;1.0478047123680703;9.999529009650663;0.8335290531506946;-0.42445504725579086;-0.4244550434263991;0.7957106699961578;0.3817089828525846;0.8824598667391915
92.211265;1.0570089175432578;0.8334405805894612;0.7884275111782775;-0.41904019017128946;-0.3964006334601068;1.0478030417177622;9.999530675100624;0.8335271567173514;-0.4244550472202938;-0.4244550433984134;0.7957118135722621;0.38170927147452993;0.882459530107938
92.221265;1.057007543633046;0.8334395595114162;0.7884272398645561;-0.4190401894105522;-0.3964006332548532;1.047801380277036;9.999532007028526;0.8335252459412071;-0.42445504718055865;-0.42445504335224876;0.795712942626448;0.381709550980716;0.8824592132551992
92.231265;1.0570061956784205;0.8334385564167931;0.788427051777787;-0.4190401886501163;-0.3964006330374414;1.0477997315066838;9.999533036289638;0.8335233300524488;-0.4244550471355588;-0.4244550432880477;0.7957140577317894;0.38170982278418897;0.8824589138798474
92.241265;1.0570048820710936;0.8334375749110539;0.7884269399519389;-0.4190401878915693;-0.3964006328091954;1.0477980982915798;9.99953379882173;0.8335214180252979;-0.4244550470839973;-0.424455043205816;0.795714159064919;0.381710088037834;0.8824577268539511
92.251265;1.0570036110075227;0.8334366173985879;0.7884268982339094;-0.41904018713649993;-0.39640063257158015;1.0477964823065458;9.999534333516504;0.8335195191023658;-0.42445504702446024;-0.424455043105587;0.7957152465777143;0.38171034742269777;0.8824574511635473
92.261265;1.0570023905719599;0.8334356849462335;0.7884269215566798;-0.41904018638653234;-0.3964006323258768;1.0477948845408296;9.99953468401102;0.8335176423411622;-0.4244550469558008;-0.42445504298723097;0.7957163202074847;0.38171060141419155;0.8824571804652305
92.271265;1.057001228722092;0.8334347775822005;0.7884270056766592;-0.4190401856432184;-0.3964006320731172;1.0477933064795741;9.999534899260915;0.8335157958884561;-0.4244550468772516;-0.42445504285003277;0.795717379455225;0.3817108507470817;0.8824569092602749
92.281265;1.0570001328762857;0.8334338950746568;0.7884271465583353;-0.41904018490798806;-0.39640063181407836;1.0477917507299597;9.999535025948624;0.83351398649652;-0.42445504678811563;-0.4244550426926102;0.7957184231052566;0.381711096624526;0.882456631582984
92.291265;1.0569991092507123;0.83343303737153;0.7884273396560202;-0.41904018418233635;-0.3964006315493934;1.047790221061735;9.999535100212562;0.8335122195689236;-0.4244550466877424;-0.424455042513325;0.7957194498391008;0.38171134044902555;0.8824563416535313
92.301265;1.0569981627074547;0.8334322046614279;0.7884275795005677;-0.41904018346802757;-0.39640063127993436;1.0477887223483127;9.999535150963581;0.8335104999267259;-0.4244550465761088;-0.42445504231070097;0.7957204589367293;0.3817115833186599;0.8824560347418366
92.311265;1.0569972969999508;0.8334313978207407;0.788427859646325;-0.419040182767049;-0.3964006310072119;1.0477872597066544;9.999535208879156;0.8335088323490545;-0.4244550464541662;-0.42445504208347445;0.7957214507187423;0.3817118257886929;0.8824557077895371
92.321265;1.0569965148626475;0.8334306187210576;0.7884281728556529;-0.41904018208136923;-0.3964006307335188;1.0477858369373856;9.999535306615478;0.8335072212332265;-0.4244550463234759;-0.4244550418305212;0.7957224268928549;0.3817120679876333;0.8824553590469053
92.331265;1.0569958182906434;0.8334298698689547;0.7884285118273642;-0.4190401814127875;-0.3964006304616037;1.0477844556324176;9.999535472807134;0.8335056702324711;-0.42445504618580726;-0.42445504155094826;0.7957233900450121;0.3817123097804184;0.8824549871952307
92.341265;1.0569952091851018;0.8334288376371178;0.7884285710151335;-0.41903904961302846;-0.3963995601568658;1.0477831152929915;9.999535731191008;0.8335041823093237;-0.424455046043177;-0.42445504124429956;0.7957243422846003;0.38171255084823896;0.8824545911429452
92.351265;1.0569946901138534;0.8334281575342586;0.7884289446022598;-0.4190390489838798;-0.3963995598956696;1.0477818141139306;9.999536100629836;0.8335027597100985;-0.42445504589783073;-0.4244550409106928;0.7957252842420802;0.38171179069609196;0.8824537377966893
92.361265;1.0569942650201385;0.8334275151021523;0.7884293306145478;-0.4190390483771089;-0.3963995596424478;1.0477805498438562;9.999536589148779;0.8335014038079714;-0.42445504575193027;-0.4244550405507255;0.795725215053346;0.3817120285906906;0.8824523907439208
92.371265;1.0569939392449357;0.8334257802996187;0.7884286577258869;-0.41903936420201765;-0.39639985871167815;1.0477793200879353;9.999537189178849;0.8335001152953907;-0.4244550456074723;-0.424455040165171;0.7957261331607586;0.3817122637470918;0.8824519203980256
92.381265;1.0569937187861782;0.8334252166095687;0.7884290654602223;-0.4190393636442676;-0.39639985847827236;1.0477781222338327;9.999537878537092;0.8334988950505177;-0.4244550454664086;-0.4244550397547589;0.7957270371760041;0.3817124957266796;0.8824514240109291
92.391265;1.0569936095772299;0.8334246948456275;0.7884294832463952;-0.4190393631128317;-0.39639985825674556;1.0477769534315058;9.99953862390841;0.8334977449844557;-0.42445504533050055;-0.4244550393202397;0.7957279263479141;0.38171272446238197;0.8824508991472196
92.401265;1.0569936166360447;0.8334242172646794;0.7884299103281358;-0.4190393626092038;-0.39639985804848543;1.0477758107469362;9.999539385989136;0.8334966675831323;-0.42445504520121086;-0.4244550388625374;0.7957288009832426;0.38171294998618976;0.8824503427118692
92.411265;1.0569937428374185;0.8334237855935402;0.7884303460315727;-0.4190393621350352;-0.3963998578546758;1.0477746914040782;9.9995401235784;0.8334956645518515;-0.4244550450799345;-0.42445503838285153;0.7957296625416116;0.3817131723875656;0.8824497522025485
92.421265;1.0569939888409756;0.8334234009046578;0.788430790037355;-0.4190393616917295;-0.39639985767634156;1.0477735930347767;9.999540793137685;0.8334947363553505;-0.4244550449680634;-0.4244550378827502;0.7957305129766759;0.3817133920124725;0.8824491266010625
92.431265;1.0569943549200964;0.8334230638674676;0.7884312426215964;-0.41903936128010916;-0.3963998575144769;1.0477725139883867;9.999541346122658;0.8334938826925646;-0.42445504486664176;-0.4244550373640529;0.7957313540412103;0.3817136095930134;0.8824484662379879
92.441265;1.0569948426702047;0.8334227748378265;0.788431704867676;-0.41903936090013694;-0.39639985736997635;1.0477714534751967;9.999541728764457;0.8334931023643445;-0.42445504477608625;-0.42445503682851;0.7957321871924872;0.38171382632139766;0.8824477721885468
92.451265;1.0569954552607304;0.8334225340290156;0.788432178338735;-0.41903936055097357;-0.3963998572436272;1.0477704112199995;9.999541887248427;0.8334923926223912;-0.4244550446963007;-0.42445503627765996;0.7957330138399633;0.38171404393684183;0.8824470460383647
92.461265;1.056996196735555;0.833422341935867;0.7884326642856192;-0.41903936023142;-0.39639985713622117;1.0477693871823899;9.999541773207234;0.833491749436613;-0.4244550446268891;-0.4244550357128942;0.7957338354051968;0.38171426451456886;0.8824462896647639
92.471265;1.0569970706596827;0.8334221994414134;0.7884331632139969;-0.4190393599402308;-0.3963998570484915;1.0477683819026726;9.99954134453619;0.8334911685456228;-0.4244550445672416;-0.42445503513558264;0.795734653257084;0.38171448993548324;0.8824455048709153
92.481265;1.0569980788563136;0.8334221074033817;0.7884336754211254;-0.41903935967609746;-0.3963998569808822;1.0477673967363104;9.999540567815524;0.8334906460353688;-0.42445504451672234;-0.4244550345471757;0.7957344688430419;0.3817147215035553;0.8824437919753269
92.491265;1.0569992213290353;0.8334220662165837;0.7884342020428475;-0.4190393594376293;-0.3963998569334655;1.0477664333201844;9.999539419407501;0.8334901780791748;-0.42445504447484084;-0.42445503394920275;0.7957352834642049;0.38171495999679544;0.8824429566019667
92.501265;1.0570004968467224;0.8334220754931327;0.7884347452004482;-0.419039359223545;-0.39639985690619445;1.0477654928021374;9.999537876121458;0.8334897604505691;-0.42445504444117066;-0.4244550333431892;0.7957360975175798;0.38171520599000686;0.8824421000254307
92.511265;1.057001903078925;0.833422133822057;0.7884353067628488;-0.4190393590328178;-0.3963998568992036;1.0477645755094205;9.999535907666528;0.8334893884939325;-0.4244550444153827;-0.42445503273055596;0.7957369100880836;0.3817154600867277;0.8824412253146019
92.521265;1.0570034365071181;0.8334222387068376;0.7884358871560462;-0.4190393588645967;-0.39639985691283414;1.0477636808533444;9.999533482254808;0.8334890575644778;-0.4244550443974454;-0.424455032112616;0.7957377191663009;0.3817157228523748;0.8824403360012285
92.531265;1.0570050927921761;0.833422386729146;0.7884364853150384;-0.4190393587180625;-0.3963998569474542;1.0477628072827778;9.999530573860737;0.8334887637256307;-0.4244550443875173;-0.4244550314906285;0.7957385221035569;0.3817159944465411;0.8824394364332225
92.541265;1.057006867286153;0.833422573974114;0.7884370991251269;-0.4190393585923338;-0.39639985700304203;1.0477619526015711;9.99952716306188;0.8334885043505017;-0.42445504438567866;-0.4244550308657773;0.7957393158679439;0.38171627424630633;0.8824385316527616
92.551265;1.0570087547250815;0.8334216654376755;0.7884366553803165;-0.41903967489424976;-0.3964001563918181;1.0477611143505154;9.999523236388223;0.833488278004846;-0.42445504439200143;-0.42445503023919307;0.7957400968364576;0.38171656084779004;0.8824376267889602
92.561265;1.0570104789942485;0.833421326066049;0.7884369286148338;-0.41904032730952717;-0.39640087474886415;1.0477602900224434;9.999518786295399;0.8334880838004928;-0.4244550444066918;-0.4244550296119684;0.7957408604595955;0.38171685229903557;0.8824367267237478
92.571265;1.0570125707779583;0.833421294321358;0.7884372665731777;-0.4190391960904674;-0.3963998048214517;1.0477594773842231;9.999513809885423;0.8334879209578914;-0.42445504442989307;-0.4244550289850402;0.7957416011213514;0.3817171462820547;0.8824358368316594
92.581265;1.0570147522860105;0.8334216072703168;0.7884379016796378;-0.4190391960380741;-0.39639980494590954;1.0477586748014027;9.999508302605228;0.8334877888940567;-0.4244550444615223;-0.4244550283591164;0.7957423123065877;0.3817174403668918;0.8824349638008903
92.591265;1.0570170149778202;0.8334219469320369;0.788438529886551;-0.4190391960010269;-0.3963998050833762;1.0477578813386481;9.999502248801802;0.8334876876699822;-0.42445504450139176;-0.4244550277346624;0.7957419873246067;0.3817177323245988;0.8824332136851082
92.601265;1.0570193496110147;0.8334223115490722;0.7884391468881643;-0.41903919597810535;-0.3963998052327782;1.04775709630512;9.999495623295315;0.8334876181425994;-0.4244550445492659;-0.42445502711187655;0.795742620263224;0.3817180202608143;0.882432397396979
92.611265;1.0570217463497287;0.8334226991384944;0.7884397488239014;-0.4190391959681325;-0.3963998053933948;1.0477563185102117;9.999488405529771;0.8334875816607396;-0.42445504460470274;-0.42445502649071276;0.7957432062332872;0.3817183024945714;0.8824316204929795
92.621265;1.057024195447249;0.8334231071103118;0.788440332274631;-0.4190391959697916;-0.39639980556465526;1.0477555464706405;9.999480588966287;0.8334875800438651;-0.42445504466683304;-0.4244550258709155;0.7957437408500967;0.38171857732325026;0.8824308891960044
92.631265;1.0570276507446994;0.8334241842259783;0.7884407937819754;-0.4190397901162726;-0.3964000066590285;1.047754779436359;9.999472180156145;0.8334876156832274;-0.42445504473423973;-0.42445502525218715;0.7957442199117273;0.3817188429697176;0.8824302088146481
92.641265;1.0570301777111244;0.8334246201690628;0.7884413344248291;-0.41903979013776305;-0.396400006848995;1.0477540177943716;9.999463193376275;0.8334876908496284;-0.4244550448051368;-0.4244550246345165;0.7957446394746405;0.38171909789138075;0.8824295834884285
92.651265;1.057032731579345;0.8334250602905257;0.7884418533100234;-0.4190397901678418;-0.3964000070462105;1.0477532629551503;9.999453645540076;0.8334878067492802;-0.4244550448778005;-0.4244550240182238;0.7957449958227403;0.381719341186254;0.8824290157514274
92.661265;1.0570353050765822;0.8334254960522741;0.7884423507155807;-0.4190397902053135;-0.3964000072488885;1.0477525174913285;9.999443557469753;0.8334879632812641;-0.4244550449509208;-0.4244550234037007;0.7957452855065391;0.3817195724959881;0.8824285069076953
92.671265;1.0570378915809802;0.8334259187461204;0.788442826636097;-0.41903979024860016;-0.39640000745534487;1.0477517850436389;9.999432959773113;0.8334881592076891;-0.42445504502378717;-0.4244550227913864;0.7957455059020031;0.3817197914499407;0.882428058056206
92.681265;1.0570404856030768;0.8334263205074696;0.7884432808349121;-0.41903979029570093;-0.3964000076643303;1.0477510699787436;9.99942189522226;0.8334883925360967;-0.42445504509627013;-0.4244550221820235;0.7957456560220786;0.3817199975657804;0.8824276706966844
92.691265;1.0570430832291056;0.833426694754374;0.7884437128439582;-0.41903979034427324;-0.39640000787514734;1.0477503775237895;9.999410416611473;0.8334886612026273;-0.42445504516848126;-0.4244550215767267;0.7957457367726256;0.38172019065490587;0.8824273464217969
92.701265;1.0570456821085938;0.8334270361672065;0.7884441219042115;-0.41903979039210115;-0.3964000080874982;1.04774971386493;9.999398582279825;0.8334889637391387;-0.42445504524043404;-0.4244550209768212;0.795745750256524;0.3817203708404235;0.8824270860730363
92.711265;1.0570482809770625;0.8334273405999938;0.7884445071347835;-0.4190397904374039;-0.3964000083012522;1.047749085295853;9.999386449825566;0.8334892996253379;-0.4244550453119372;-0.42445502038371963;0.795744698674726;0.38172053824942426;0.8824259876540809
92.721265;1.0570508787676949;0.8334276054484652;0.7884448676391587;-0.4190397904788086;-0.39640000851634244;1.0477484969402195;9.999374070374806;0.833489669086137;-0.42445504538244855;-0.42445501979881095;0.7957445836417748;0.3817206929011657;0.8824258529667496
92.731265;1.0570534739165007;0.8334278298300921;0.7884452023552303;-0.4190397905154257;-0.3964000087327915;1.047747952144176;9.99936148666683;0.833490072399297;-0.4244550454508363;-0.42445501922330653;0.7957444064090029;0.38172083464942475;0.8824257785984165
92.741265;1.057056064451848;0.8334268828944315;0.7884444400241492;-0.41904010695356825;-0.3964003082626581;1.0477474524477104;9.999348737488772;0.833490509216542;-0.4244550455154097;-0.4244550186581533;0.7957441688097245;0.3817209631131165;0.8824257623660743
92.751265;1.0570586481089004;0.8334270279842811;0.788444719648312;-0.41904010697988514;-0.3964003084823903;1.0477469976072866;9.999335867207469;0.8334909784089582;-0.42445504557432795;-0.4244550181041141;0.795743873646081;0.3817210777578202;0.8824258014206947
92.761265;1.0570612220415307;0.8334271355818805;0.7884449703300025;-0.4190401070011267;-0.39640030870427684;1.0477465862475808;9.999322931735685;0.833491478310768;-0.42445504562592473;-0.42445501756193416;0.795743523922009;0.3817211779725647;0.8824258925175522
92.771265;1.0570637828523977;0.8334272073245417;0.788445191283677;-0.4190401070173357;-0.39640030892880296;1.0477462176111911;9.999309994726483;0.8334920065136715;-0.42445504566864567;-0.4244550170322631;0.7957431222719;0.38172126304796317;0.8824260329910172
92.781265;1.057066327011357;0.8334272437623442;0.7884453820377539;-0.4190401070285262;-0.3964003091565994;1.0477458928632528;9.999297118318673;0.833492559322328;-0.4244550457009247;-0.42445501651543416;0.7957426712463574;0.38172133231420974;0.8824262213955528
92.791265;1.0570688512601665;0.8334272437467621;0.788445542607989;-0.4190401070348888;-0.39640030938833326;1.0477456146981567;9.999284354160613;0.8334931317880674;-0.42445504572128423;-0.4244550160115003;0.7957421735300162;0.38172138535045735;0.88242645749993
92.801265;1.057071352843059;0.8334268885445772;0.7884453741071724;-0.41903897588579;-0.39639923958702117;1.0477453867090156;9.999271736661832;0.833493718216052;-0.4244550457285562;-0.42445501552035747;0.7957416318051376;0.3817214219551489;0.8824267420248803
92.811265;1.0570738294525106;0.8334268082175579;0.7884454759615136;-0.41903897588395345;-0.396399239828053;1.0477452134823224;9.999259282564173;0.8334943126726828;-0.4244550457220917;-0.4244550150417066;0.7957410485232418;0.3817214420838501;0.8824270761248658
92.821265;1.0570762788307255;0.8334266834514666;0.788445549694279;-0.4190389758784248;-0.39639924007411304;1.0477451002688976;9.999247000538976;0.833494909461162;-0.4244550457018048;-0.4244550145750933;0.7957404256603782;0.3817214459003091;0.8824274604841733
92.831265;1.0570786982566316;0.8334265114638351;0.7884455959578639;-0.4190389758689522;-0.396399240325194;1.0477450519702094;9.999234902288684;0.8334955035258551;-0.4244550456679768;-0.4244550141200211;0.7957387648640679;0.3817214337670372;0.8824269926032775
92.841265;1.0570810846686653;0.8334262899068201;0.7884456153856857;-0.4190389758551102;-0.39639924058120624;1.0477450724930182;9.999223001284705;0.833496090721495;-0.4244550456210296;-0.42445501367594807;0.7957380679654568;0.3817214062085945;0.8824274725181346
92.851265;1.0570834353117489;0.8334260170363043;0.7884456082713588;-0.419038975836681;-0.39639924084221506;1.0477451647772733;9.999211301474546;0.8334966680652014;-0.42445504556141433;-0.4244550132422915;0.7957373371778966;0.3817213639116144;0.882427993427985
92.861265;1.0570857480079008;0.8334256918797883;0.7884455743239317;-0.4190389758138968;-0.39639924110845426;1.0477453310567741;9.999199791424928;0.8334972340155554;-0.42445504548957724;-0.4244550128183626;0.7957365749719288;0.38172130766829265;0.8824285486281442
92.871265;1.0570880208873492;0.8334253141019148;0.788445513290744;-0.41903897578722976;-0.3963992413801247;1.0477455734800323;9.999188450698462;0.8334977886586227;-0.42445504540596635;-0.4244550124032963;0.7957357841617064;0.3817212381951788;0.8824291311551267
92.881265;1.0570902517142946;0.8334248838863177;0.7884454253602078;-0.4190389757570037;-0.3963992416572074;1.0477458952875236;9.999177261568393;0.8334983338839171;-0.42445504531103656;-0.4244550119962435;0.7957349682925969;0.38172115590763234;0.8824297354057178
92.891265;1.057092437546611;0.8334244023411577;0.7884453105339351;-0.41903897572335913;-0.39639924193941545;1.0477463017338604;9.999166217026515;0.8334988731509342;-0.4244550452052966;-0.42445501159651144;0.7957341318705377;0.3817210608634566;0.8824303575616309
92.901265;1.0570945754907695;0.8334238717688668;0.7884451676754484;-0.419038975686547;-0.39639924222637324;1.0477467997988588;9.999155323455886;0.8334994102381266;-0.42445504508952686;-0.4244550112034725;0.795733279890952;0.3817209530118484;0.8824309949302821
92.911265;1.0570966638723764;0.8334232954856879;0.7884449942282515;-0.41903897564704784;-0.39639924251772823;1.0477473964636534;9.999144600259111;0.8334999481115554;-0.4244550449650698;-0.42445501081659187;0.7957324169759804;0.3817208325960128;0.8824316456624076
92.921265;1.0570987027063914;0.8334215461616865;0.788443716821488;-0.41903929201197476;-0.3963995421248073;1.0477480964017076;9.999134077603605;0.8335004891694324;-0.4244550448337475;-0.4244550104356231;0.7957315469111285;0.3817207003571031;0.8824323090724168
92.931265;1.0571006928751725;0.8334208895783235;0.7884434722251169;-0.4190392919681709;-0.3963995424227816;1.04774890109445;9.99912379331147;0.8335010358042039;-0.42445504469733947;-0.4244550100607031;0.7957306726706702;0.38172055727255266;0.8824329858397271
92.941265;1.0571023653797076;0.8334196033737749;0.788442826205811;-0.4190399444222164;-0.39640026098243464;1.0477498102118241;9.999113788336034;0.8335015901541757;-0.4244550445572267;-0.4244550096922274;0.7957297968600081;0.38172040407682306;0.8824336777523533
92.951265;1.0571042585031798;0.8334188789709854;0.788442498178876;-0.41903994437375025;-0.3964002612824841;1.0477508232818118;9.999104105485683;0.8335021536593089;-0.4244550444143902;-0.42445500933060265;0.7957279222782889;0.38172024121541487;0.8824334856444059
92.961265;1.0571061022622632;0.8334181261443435;0.788442124772624;-0.41903994432203073;-0.39640026158177843;1.0477519399688715;9.999094792525868;0.8335027272198499;-0.42445504426943187;-0.4244550089761486;0.7957270519285176;0.3817200692242358;0.8824342152305957
92.971265;1.0571078965847334;0.8334173493100199;0.7884417045303901;-0.4190399442658756;-0.39640026187891686;1.0477531597434337;9.999085899335682;0.8335033116800112;-0.4244550441227036;-0.42445500862923846;0.7957261887477778;0.3817198889978873;0.8824349670121325
92.981265;1.0571096415748702;0.8334165530829883;0.788441236627546;-0.41903994420369056;-0.39640026217221597;1.0477544815178454;9.999077471438545;0.8335039078020954;-0.4244550439745297;-0.424455008290341;0.7957253354999843;0.3817197018672269;0.8824357421263768
92.991265;1.0571113365472868;0.833415741873686;0.7884407206713696;-0.41903994413358;-0.3964002624597305;1.0477559027471854;9.999069544331082;0.8335045158354608;-0.42445504382520555;-0.4244550079598227;0.7957244944384192;0.38171950950206446;0.8824365403172783
93.001265;1.0571129801029868;0.8334149191123527;0.7884401567487939;-0.4190399440535286;-0.3964002627394995;1.047757418629033;9.999062136206126;0.833505135677574;-0.424455043674918;-0.42445500763787025;0.7957236667930394;0.3817193136456401;0.8824373598616227
93.011265;1.0571145710936847;0.8334140870263562;0.7884395457109287;-0.41903994396166216;-0.39640026300976666;1.0477590225898576;9.99905525025805;0.8335057675897483;-0.4244550435237667;-0.42445500732464225;0.7957228526883335;0.38171911600609437;0.8824381979132411
93.021265;1.057116108395832;0.8334132472103299;0.7884388895622215;-0.419039943856594;-0.3964002632689252;1.0477607077418314;9.999048889135464;0.8335064127176206;-0.4244550433717062;-0.4244550070203405;0.795722051460873;0.38171891838042865;0.8824390510180784
93.031265;1.057117589666032;0.8334120842967205;0.7884378923822549;-0.4190388125865679;-0.39639919347760005;1.0477624678890483;9.99904306970123;0.8335070731817509;-0.4244550432183837;-0.42445500672515185;0.7957212617921602;0.38171872278732577;0.8824399156563392
93.041265;1.0571190108555322;0.8334112313722514;0.7884371570940506;-0.41903881245392055;-0.396399193709859;1.0477642971725332;9.999037829759764;0.833507751313648;-0.42445504306307386;-0.4244550064392208;0.7957204814405239;0.3817185315833206;0.8824407885892229
93.051265;1.0571203665932947;0.8334103723042214;0.788436388546371;-0.4190388123082847;-0.3963991939266762;1.0477661893085062;9.999033219159047;0.8335084482419818;-0.4244550429048731;-0.4244550061626013;0.7957197069273303;0.38171834753815126;0.8824416671357752
93.061265;1.0571216510010346;0.8334095083219683;0.7884355901135583;-0.41903881215078265;-0.39639919412710495;1.0477681379670434;9.999029283211836;0.8335091633136406;-0.4244550427429765;-0.4244550058951653;0.7957189337988569;0.38171817373745043;0.8824425499219218
93.071265;1.0571228587294164;0.8334086415139486;0.7884347644175569;-0.41903881198256093;-0.39639919431041765;1.0477701375667903;9.9990260555948;0.833509894755391;-0.4244550425767071;-0.4244550056365302;0.7957181575693851;0.3817180134221793;0.8824434377645588
93.081265;1.0571239857827037;0.8334077742376387;0.7884339135669224;-0.4190388118045376;-0.3963991944760326;1.0477721830938782;9.999023561144744;0.833510640479224;-0.42445504240533355;-0.42445500538603187;0.7957163742329385;0.3817178699194858;0.8824434317010085
93.091265;1.057125030225336;0.8334069090100383;0.788433039419799;-0.4190388116174005;-0.3963991946233758;1.04777426952004;9.9990218205281;0.833511398531606;-0.42445504222795044;-0.4244550051428419;0.7957155798217701;0.3817177466289959;0.882444337451084
93.101265;1.0571259923066874;0.8334060487180941;0.7884321439482985;-0.41903881142185256;-0.3963991947517912;1.047776391526314;9.999020854059077;0.8335121673064266;-0.4244550420434839;-0.4244550049060853;0.7957147703098758;0.38171764704863126;0.882445254223381
93.111265;1.0571268733761932;0.8334040652586968;0.7884301594784237;-0.41903912762453843;-0.3963994941714997;1.0477785431351583;9.999020684704881;0.8335129453299465;-0.42445504185066774;-0.42445500467480907;0.795713942412876;0.3817175747301571;0.8824461810741706
93.121265;1.0571276749013772;0.8334032234048128;0.7884292285728015;-0.4190391274160421;-0.3963994942598949;1.0477807174261224;9.999021334723405;0.8335137308259442;-0.4244550416480074;-0.42445500444804046;0.7957130940773098;0.3817175330107436;0.8824471163804546
93.131265;1.0571283983735973;0.8334023934302068;0.7884282830901124;-0.41903912720393705;-0.39639949432737065;1.0477829068757927;9.99902281300173;0.8335145214635185;-0.4244550414338985;-0.42445500422502797;0.7957122241880915;0.38171752460385433;0.8824480589764673
93.141265;1.0571290448297317;0.8334015762982542;0.7884273239177918;-0.41903912698993245;-0.39639949437380506;1.0477851039501578;9.999025105402698;0.833515313756671;-0.4244550412068356;-0.4244550040055198;0.7957113324098902;0.38171755130780316;0.8824490089162041
93.151265;1.0571296138908837;0.8334007736313886;0.7884263512262009;-0.4190391267751491;-0.39639949439945554;1.0477873014926098;9.999028177590317;0.8335161021066665;-0.42445504096560005;-0.42445500378995454;0.7957104193007458;0.381717613970234;0.882449967303012
93.161265;1.0571301037784864;0.8333999879886606;0.7884253650480291;-0.4190391265602661;-0.39639949440476274;1.0477894930980356;9.999031988133517;0.8335168788941356;-0.42445504070942114;-0.4244550035793209;0.7957094859300355;0.38171771260561904;0.8824509352916668
93.171265;1.0571305127112063;0.8333992221560619;0.7884243654172651;-0.41903912634559404;-0.3963994943902932;1.047791673739705;9.999036506227746;0.8335176358073263;-0.4244550404380186;-0.4244550033747004;0.7957085331641304;0.3817178466766791;0.8824519134598423
93.181265;1.0571308403786557;0.8333984787453977;0.7884233524273473;-0.41903912613115335;-0.3963994943568651;1.047793840087606;9.999041720318221;0.8335183649003173;-0.42445504015151725;-0.4244550031769446;0.7957075614565089;0.3817180154695857;0.8824529020935628
93.191265;1.0571310881479392;0.8333977605108065;0.7884223268380635;-0.41903912591705306;-0.39639949430574856;1.0477959900995808;9.999047631995733;0.8335190588142134;-0.42445503985037975;-0.4244550029866771;0.7957065712423674;0.38171821810539464;0.8824539014591375
93.201265;1.0571312583787549;0.833397070241251;0.7884212904349887;-0.4190391257039615;-0.3963994942387077;1.0477981226147668;9.999054248090133;0.8335197107176454;-0.4244550395353455;-0.4244550028043992;0.7957045631813421;0.3817184531585561;0.8824540099786377
93.211265;1.0571313540169898;0.8333964101418042;0.7884202456791808;-0.4190391254933102;-0.3963994941578003;1.047800236683717;9.999061579505522;0.8335203144408116;-0.4244550392072456;-0.4244550026306127;0.7957035379048899;0.38171871850742284;0.8824550308004879
93.221265;1.057131378688543;0.8333957819516142;0.7884191952533292;-0.41903912528711434;-0.3963994940651807;1.047802330214146;9.999069641448393;0.8335208648317906;-0.4244550388667911;-0.42445500246598195;0.7957024957450849;0.38171901161057603;0.8824560630504137
93.231265;1.05713133663711;0.8333951878021908;0.788418141730392;-0.4190391250875742;-0.3963994939630941;1.0478053994467893;9.99907844891637;0.8335213578907229;-0.4244550385144693;-0.42445500231141275;0.7957014367872555;0.3817193297955076;0.8824571082495278
93.241265;1.0571321951633645;0.8333952832297715;0.7884169863430041;-0.4190397190290639;-0.3963996947650991;1.0478074396175239;9.999088013114786;0.8335217905393095;-0.4244550381505668;-0.42445500216788684;0.795700361169865;0.3817196703562472;0.8824581676533066
93.251265;1.0571320321695785;0.8333947668982132;0.7884159328377868;-0.4190397188493373;-0.3963996946515308;1.0478094456712408;9.99909834497442;0.8335221603591256;-0.42445503777532856;-0.42445500203624137;0.7956992691430967;0.38172003059428494;0.882459241051669
93.261265;1.0571318147228543;0.8333942949579823;0.7884148813667429;-0.41903971868299866;-0.3963996945364271;1.0478114129961;9.999109460842174;0.8335224654036294;-0.42445503738907686;-0.42445500191719526;0.7956981606537384;0.3817204079096439;0.882460326368227
93.271265;1.057131547043502;0.8333935542648512;0.7884135336852172;-0.41903858738019734;-0.39639862438510975;1.0478133379180607;9.999121385214082;0.8335227039020481;-0.42445503699208115;-0.4244550018114678;0.795697034984694;0.3817207998000565;0.8824614204639183
93.281265;1.0571312333380567;0.8333931805253689;0.7884124897676297;-0.41903858724722787;-0.3963986242763965;1.0478152173313595;9.999134148953218;0.8335228740377274;-0.4244550365844239;-0.4244550017197229;0.7956958909347279;0.3817212037363659;0.8824625206608547
93.291265;1.0571308777825736;0.8333917287974338;0.7884103817143886;-0.4190389035384765;-0.39639892348562145;1.0478170480292512;9.99914778314497;0.8335229741995641;-0.424455036166192;-0.4244550016424386;0.7956947274214693;0.3817216171505709;0.8824636256911431
