time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.301265;1.0571304846734542;0.8333914634848447;0.7884093508419527;-0.4190389034434519;-0.3963989233934257;1.0478188264223736;9.999162313637393;0.8335230034738289;-0.4244550357376785;-0.4244550015798979;0.7956935437316448;0.38172203749741757;0.8824647356470501
93.311265;1.0571300586993102;0.8333912548642981;0.7884083280086405;-0.4190389033684237;-0.39639892331198784;1.047820548401724;9.99917776029373;0.8335229620869052;-0.42445503529923473;-0.4244550015322218;0.7956923390786561;0.3817224622668543;0.8824658515695241
93.321265;1.0571296046471756;0.8333911041727651;0.7884073137849348;-0.41903890331428006;-0.39639892324231984;1.0478222090749278;9.999194135490836;0.8335228516664673;-0.42445503485115155;-0.42445500149934495;0.79569011215418;0.3817228890072175;0.8824660733172469
93.331265;1.057128856913378;0.8333904186878938;0.7884059478336781;-0.4190395557797304;-0.39639964144204143;1.0478238027205027;9.999211436684604;0.8335226750593764;-0.4244550343938496;-0.4244550014810502;0.7956888610112098;0.3817233152862708;0.8824672053903001
93.341265;1.0571283568428367;0.8333903877882108;0.788404954063509;-0.419039555770227;-0.3963996413979802;1.0478253232480823;9.999229642835799;0.8335224358996028;-0.42445503392797834;-0.42445500147707216;0.7956875830570889;0.3817237386699522;0.882468347455036
93.351265;1.0571278379879585;0.8333904176265645;0.7884039736523512;-0.41903955578461605;-0.39639964136759587;1.047826765075932;9.999248723117761;0.8335221381028448;-0.4244550334543896;-0.42445500148726095;0.7956862754053161;0.3817241569708531;0.8824695011144519
93.361265;1.0571273048101262;0.8333905076887708;0.7884030085955948;-0.41903955582385105;-0.3963996413513734;1.0478281240987315;9.999268643761956;0.8335217854790401;-0.42445503297435855;-0.4244550015118319;0.7956849357624924;0.38172456840438096;0.882470667984603
93.371265;1.0571267625706526;0.833390656989576;0.7884020599020329;-0.41903955588872543;-0.39639964134980976;1.0478293982372373;9.999289362354734;0.8335213819034928;-0.4244550324897647;-0.42445500155142696;0.7956835630189961;0.38172497127189975;0.8824718487247878
93.381265;1.0571262153129641;0.8333908645267626;0.7884011276761299;-0.41903955597999215;-0.3963996413633757;1.047830587013816;9.999310820142652;0.8335209316352128;-0.4244550320029435;-0.424455001606941;0.7956821573957407;0.38172536369092075;0.8824730425604438
93.391265;1.0571256639820974;0.8333911297745035;0.7884002121108802;-0.4190395560983938;-0.3963996413924616;1.0478316903064275;9.999332938083919;0.8335204392077862;-0.42445503151654823;-0.4244550016793397;0.7956807209493875;0.38172574370755624;0.8824742477888673
93.401265;1.0571251061954297;0.8333914529502857;0.7883993144550523;-0.41903955624461126;-0.39639964143727957;1.0478327076549199;9.999355614216054;0.8335199091226073;-0.42445503103351767;-0.4244550017694358;0.7956792576054167;0.3817261094799158;0.8824754625216245
93.411265;1.0571245379683598;0.8333918349107277;0.7883984367403157;-0.4190395564192419;-0.39639964149768375;1.0478336388501213;9.999378726636293;0.8335193456151805;-0.4244550305569628;-0.42445500187774743;0.7956777719862779;0.3817264593832873;0.8824766847517295
93.421265;1.0571239556902656;0.8333922766973743;0.788397580881537;-0.41903955662273834;-0.39639964157316165;1.0478344850273345;9.99940214637944;0.833518752870412;-0.4244550300899498;-0.42445500200456887;0.7956762683951865;0.38172679204990445;0.8824779122632996
93.431265;1.0571233569605265;0.8333927792383746;0.7883967484813668;-0.4190395568552936;-0.39639964166299646;1.047835249233611;9.999425753328708;0.833518135503524;-0.424455029635301;-0.42445500215004345;0.7956747505852005;0.38172710634583373;0.8824791432077966
93.441265;1.0571227407123538;0.8333933435179419;0.7883959411504936;-0.4190395571167487;-0.39639964176635983;1.0478359356912108;9.999449447669363;0.8335174982492441;-0.42445502919556555;-0.42445500231424066;0.7956732216443684;0.38172740128338273;0.8824803768514075
93.451265;1.0571221073084733;0.8333939707484214;0.7883951604672421;-0.4190395574066184;-0.39639964188231674;1.0478365483727898;9.9994731564771;0.8335168453475384;-0.4244550287730376;-0.4244550024972709;0.7956706840355723;0.38172767584078093;0.8824807120438439
93.461265;1.057121458617507;0.8333946621534968;0.7883944074581222;-0.4190395577241927;-0.396399642009828;1.0478370905892784;9.999496829640194;0.8335161808430012;-0.424455028369658;-0.4244550026993244;0.7956691401835102;0.3817279288515365;0.8824819532680218
93.471265;1.057120797836952;0.8333954183903288;0.7883936821829955;-0.41903955806863513;-0.3963996421477678;1.047837565656673;9.9995204273642;0.8335155092493169;-0.4244550279869744;-0.4244550029208057;0.7956675931341934;0.38172815915058583;0.8824832012309486
93.481265;1.057120129125925;0.8333962391235025;0.788392983951365;-0.4190395584391704;-0.3963996422950455;1.0478379771962336;9.999543913559421;0.8335148357398999;-0.42445502762631443;-0.4244550031625121;0.7956660468237395;0.3817283658433625;0.8824844590719774
93.491265;1.0571194573515783;0.83339599208712;0.7883912419298137;-0.41903987523970254;-0.39639994176059223;1.047838329007204;9.999567253923656;0.8335141658257469;-0.4244550272889258;-0.4244550034254045;0.7956645062366194;0.3817285485573562;0.8824857295530911
93.501265;1.0571187878867883;0.8333969381583094;0.788390595661538;-0.4190398756609823;-0.3963999419248372;1.0478386255655627;9.99959041349194;0.8335135048198076;-0.42445502697583426;-0.42445500371001804;0.795662977446604;0.3817287075931964;0.8824870138988948
93.511265;1.0571181263165497;0.83339794460292;0.7883899746472544;-0.419039876107052;-0.3963999420978309;1.047838872274613;9.999613356214013;0.8335128574712357;-0.4244550266876579;-0.424455004016117;0.7956614672498732;0.38172884372168386;0.8824883114819723
93.521265;1.057117478225182;0.8333986932582388;0.7883890790417606;-0.4190387454250032;-0.39639887224214543;1.0478390743806243;9.999636039533357;0.8335122277606413;-0.42445502642474253;-0.42445500434291594;0.795659982752972;0.38172895774674975;0.8824896200732508
93.531265;1.0571168492206733;0.8333998149935347;0.7883885073719813;-0.41903874591815304;-0.3963988724347964;1.0478392360419273;9.999658401569949;0.8335116189348245;-0.4244550261874109;-0.42445500468952113;0.7956585317058456;0.3817290503318137;0.8824909366519251
93.541265;1.0571162450949716;0.8334009913893209;0.788387961308455;-0.4190387464327439;-0.3963988726382186;1.0478393605473821;9.999680358715054;0.8335110339589942;-0.4244550259759058;-0.42445500505505057;0.7956571231219596;0.38172912191646907;0.8824922580381205
93.551265;1.0571156721079884;0.8334022210276901;0.7883874423743411;-0.41903874696699855;-0.39639887285282727;1.0478394504887332;9.999701820361025;0.8335104758507275;-0.42445502579018357;-0.4244550054383565;0.7956557670823625;0.3817291723620381;0.8824935804305177
93.561265;1.0571151373311154;0.8334035038766985;0.7883869513614117;-0.41903874751901005;-0.39639887307898275;1.0478395072370945;9.999722703380675;0.8335099473531317;-0.4244550256299614;-0.42445500583770573;0.795654474097388;0.3817292009483829;0.8824948985832326
93.571265;1.0571146483092346;0.8334048409249369;0.788386488214952;-0.41903874808657154;-0.39639887331707163;1.0478395305498396;9.999742937566404;0.8335094503636806;-0.4244550254949523;-0.42445500625073346;0.7956532544663767;0.38172920699935387;0.8824962057177169
93.581265;1.0571142118642642;0.833406233300024;0.7883860528179228;-0.4190387486668382;-0.3963988735674465;1.0478395189495275;9.999762466014726;0.8335089856585528;-0.4244550253848124;-0.42445500667471847;0.7956511175828513;0.3817291903332199;0.882496592581292
93.591265;1.057113833216808;0.8334076821215367;0.7883856450346997;-0.41903874925639406;-0.39639887383008937;1.0478394705073693;9.999781239196821;0.833508552954084;-0.4244550252988481;-0.42445500710699946;0.7956500717174019;0.38172915127611246;0.8824978544825887
93.601265;1.0571135159227605;0.8334091884270217;0.7883852644373402;-0.4190387498518728;-0.3963988741043971;1.0478393833666668;9.999799204466884;0.8335081515544669;-0.4244550252359669;-0.42445500754533266;0.7956491242621723;0.3817290904666859;0.8824990819846268
93.611265;1.0571132623961532;0.833410752817079;0.7883849105828232;-0.41903875045057276;-0.39639887438942634;1.047839255961176;9.999816301872968;0.8335077813379564;-0.4244550251947345;-0.4244550079880538;0.7956482818592451;0.3817290085141884;0.8825002672514574
93.621265;1.0571130751957936;0.8334123756155364;0.7883845833546024;-0.4190387510506588;-0.3963988746841001;1.047839087482186;9.999832470951336;0.8335074430548502;-0.4244550251733674;-0.4244550084338372;0.7956475503060879;0.38172890585517;0.8825014025801274
93.631265;1.0571129581053857;0.8334140574555284;0.7883842829707641;-0.419038751650916;-0.39639887498709553;1.0478388784961536;9.999847656915076;0.8335071376753922;-0.42445502516996864;-0.4244550088812678;0.795646934329282;0.38172878293124296;0.8825024809962435
93.641265;1.0571129158158117;0.8334157995147484;0.7883840097694422;-0.4190387522502531;-0.3963988752968314;1.0478386306866492;9.999861808333089;0.8335068655209679;-0.42445502518283357;-0.42445500932878344;0.7956464374077823;0.38172864039386967;0.8825034971150901
93.651265;1.0571129530992915;0.83341760314274;0.7883837637273796;-0.41903875284728737;-0.3963988756117257;1.047838345371494;9.999874875764787;0.83350662616771;-0.4244550252104563;-0.42445500977474554;0.7956460618935265;0.3817284791985901;0.8825044475713986
93.661265;1.05711307466254;0.8334194689484989;0.7883835438016458;-0.4190387534401198;-0.3963988759303603;1.0478380224127486;9.99988681721571;0.8335064190786993;-0.4244550252513329;-0.4244550102171736;0.7956458092047026;0.3817283004940026;0.8825053310469122
93.671265;1.0571132854725573;0.8334213957566232;0.7883833478401725;-0.41903875402634333;-0.3963988762512977;1.047837661039929;9.999897605336534;0.8335062439869636;-0.4244550253038444;-0.4244550106534623;0.7956456797662261;0.3817281053275081;0.8825061480505237
93.681265;1.0571135908217615;0.8334222494951128;0.7883821030748727;-0.41903907100782356;-0.3963991758825349;1.0478372610282156;9.999907231515124;0.833506101026663;-0.42445502536633617;-0.4244550110803754;0.7956456730522019;0.38172789450715994;0.8825069002706133
93.691265;1.0571139958820464;0.8334242892209209;0.788381946588086;-0.41903907157337783;-0.39639917620292386;1.0478368222577148;9.999915705103835;0.8335059908002244;-0.42445502543727803;-0.4244550114943064;0.7956457880518295;0.3817276688851919;0.8825075899017426
93.701265;1.0571145049102288;0.8334263812219664;0.788381805294037;-0.4190390721256252;-0.39639917652084616;1.0478363437093152;9.999923047089634;0.8335059139653263;-0.4244550255154352;-0.42445501189175816;0.795645023858418;0.3817274298788247;0.8825073175930062
93.711265;1.0571151202766276;0.8334285231672298;0.7883816763833101;-0.4190390726631588;-0.396399176835766;1.0478358234725091;9.999929282049605;0.8335058709662078;-0.42445502559984016;-0.42445501226965104;0.7956453800599796;0.3817271796728461;0.8825078884033878
93.721265;1.0571158418085547;0.8334307120812516;0.7883815573536826;-0.41903907318494;-0.39639917714772527;1.0478352591711821;9.999934438545944;0.8335058623392296;-0.4244550256894385;-0.42445501262517027;0.7956458567883665;0.38172692092776667;0.882508402343114
93.731265;1.0571166671422498;0.8334329441650797;0.788381446243455;-0.4190390736901791;-0.3963991774569632;1.047834647858237;9.999938554247345;0.8335058886618114;-0.42445502578283417;-0.42445501295558585;0.7956464540583186;0.38172665661322713;0.8825088610843441
93.741265;1.057117323479781;0.833434621051944;0.7883809810120218;-0.4190397266736344;-0.3963998960183932;1.0478339858141272;9.999941671895561;0.8335059502247623;-0.4244550258783345;-0.4244550132585018;0.795647170423172;0.38172639008958154;0.8825092660404291
93.751265;1.057118345442038;0.8334369267375648;0.7883808841156803;-0.4190397271431993;-0.3963998963224421;1.0478332689406034;9.99994383177527;0.8335060470476204;-0.42445502597403184;-0.4244550135321917;0.7956480025548909;0.3817261247469636;0.8825096180308641
93.761265;1.0571194578799368;0.8334392632497407;0.7883807953202842;-0.41903972759337316;-0.39639989662311115;1.047832493884661;9.999945071890195;0.8335061788103671;-0.4244550260679266;-0.424455013775506;0.79564894635334;0.3817258634793598;0.8825099179476392
93.771265;1.0571206529839903;0.8334413112259578;0.7883804163069911;-0.4190385968711055;-0.3963988268808291;1.0478316593878814;9.999945432893993;0.8335063444963295;-0.4244550261581966;-0.42445501398752494;0.7956499976408159;0.38172560874448985;0.8825101673653656
93.781265;1.0571219216941585;0.8334437014170323;0.7883803464148076;-0.4190385972802358;-0.396398827171339;1.047830766638698;9.999944959729785;0.8335065423587084;-0.42445502624342657;-0.4244550141674227;0.795651151912682;0.3817253627258888;0.8825103683594567
93.791265;1.0571232544600475;0.8334461157402079;0.7883802866137962;-0.4190385976680621;-0.3963988274555941;1.0478298182410575;9.999943694563067;0.8335067707294421;-0.42445502632266674;-0.42445501431448945;0.7956524042187347;0.381725127043706;0.8825105233335748
93.801265;1.057124641350924;0.8334485521597174;0.7883802367668223;-0.4190385980343841;-0.39639882773325075;1.0478288172496573;9.999941668432022;0.8335070289592386;-0.42445502639530913;-0.4244550144279969;0.7956537492384728;0.38172490252729574;0.8825106350651579
93.811265;1.057126072089235;0.8334510076347472;0.7883801967816535;-0.4190385983794339;-0.39639882800398235;1.0478277673028884;9.99993890289397;0.8335073172713381;-0.4244550264608887;-0.42445501450709855;0.7956551812790512;0.3817246895247032;0.8825107065105893
93.821265;1.0571275364999404;0.8334534777753464;0.7883801668728573;-0.41903859870371624;-0.39639882826741785;1.047826672814246;9.99993541729367;0.8335076360198553;-0.4244550265190649;-0.4244550145510763;0.7956566942338128;0.38172448841984574;0.8825107401303646
93.831265;1.0571290251956482;0.8334559574113819;0.7883801468602007;-0.41903859900762447;-0.39639882852328967;1.0478255384439037;9.999931235272616;0.8335079854317655;-0.4244550265697362;-0.42445501455960644;0.7956572817168386;0.38172429982034284;0.8825098353015899
93.841265;1.0571305301594005;0.8334584418246412;0.7883801355215903;-0.4190385992911786;-0.39639882877159105;1.0478243688047086;9.999926388414806;0.8335083654682091;-0.4244550266130292;-0.4244550145327518;0.7956589371140497;0.3817241243549278;0.8825097943542494
93.851265;1.057132044803185;0.8334609271225957;0.7883801313817919;-0.4190385995540558;-0.3963988290124984;1.0478231685860622;9.999920911455982;0.8335087756345;-0.42445502664919627;-0.42445501447086315;0.7956606529911672;0.38172396244978485;0.8825097139541481
93.861265;1.057133563350925;0.8334634095452533;0.7883801343575829;-0.41903859979580876;-0.3963988292460698;1.0478219425233037;9.99991483655275;0.8335092152106908;-0.4244550266785751;-0.4244550143744145;0.7956624205871298;0.38172381427533214;0.8825095925673411
93.871265;1.057135080101141;0.8334658846934097;0.788380146414139;-0.419038600016023;-0.39639882947191335;1.0478206956651233;9.99990819940355;0.83350968352973;-0.42445502670164653;-0.424455014243781;0.7956642303414363;0.38172367970311094;0.8825094291088789
93.881265;1.057137552292234;0.8334678685255396;0.7883789999180061;-0.4190395107464516;-0.39639932990580196;1.047819433246966;9.999901046145682;0.8335101798609432;-0.4244550267191361;-0.4244550140793171;0.795666072948528;0.3817235584285832;0.8825092224257735
93.891265;1.057139048423373;0.8334703123329058;0.7883790411494569;-0.4190395109220264;-0.3963993301127811;1.0478181593215508;9.999893426734404;0.8335107031936231;-0.42445502673212815;-0.424455013881713;0.7956679400198674;0.3817234504314965;0.8825089708494617
93.901265;1.057140526980178;0.8334727314740109;0.7883791033972639;-0.419039511074285;-0.39639933030782554;1.0478168758654023;9.999885385598313;0.8335112523659967;-0.42445502674206215;-0.424455013652099;0.7956698240739902;0.3817233562128792;0.8825086725029118
93.911265;1.0571419846695427;0.8334751201705672;0.7883791904664124;-0.41903951120261845;-0.3963993304886986;1.047815583114043;9.999876963690218;0.8335118265300651;-0.42445502675043756;-0.42445501339198066;0.7956717182966113;0.38172327642703674;0.8825083262122883
93.921265;1.0571434197124208;0.8334774725063556;0.7883793053098492;-0.4190395113066995;-0.39639933065270305;1.0478142799253256;9.999868204932111;0.8335124251565632;-0.4244550267583627;-0.4244550131033293;0.7956736165093092;0.3817232114118815;0.882507932237163
93.931265;1.0571448315782657;0.8334797822943372;0.7883794502686822;-0.4190395113867715;-0.3963993307970612;1.0478129641657763;9.999859154866346;0.8335130472827823;-0.42445502676636515;-0.4244550127884712;0.7956755131158807;0.3817231611524154;0.8825074923216822
93.941265;1.0571462204766342;0.833482043498221;0.7883796273202425;-0.41903951144371054;-0.3963993309194232;1.047811633466903;9.999849853575563;0.8335136909399534;-0.4244550267746523;-0.4244550124497092;0.795677402874001;0.3817231254538735;0.8825070091787203
93.951265;1.0571475872120883;0.8334842507465023;0.7883798378882498;-0.4190395114787123;-0.3963993310180835;1.0478102859446392;9.999840329321714;0.8335143531605469;-0.4244550267833473;-0.4244550120891318;0.7956792807659218;0.3817231038110893;0.8825064856240862
93.961265;1.0571489329897203;0.8334863993751122;0.7883800827794313;-0.4190395114928186;-0.39639933109180325;1.0478089205047607;9.999830597433142;0.8335150303122466;-0.4244550267922544;-0.42445501170858163;0.7956801420730558;0.38172309511027924;0.8825050222429701
93.971265;1.057150259072202;0.8334884854583638;0.7883803627878463;-0.41903951148660656;-0.39639933113945935;1.0478075363062513;9.999820668583292;0.8335157184116706;-0.4244550268005584;-0.42445501130962726;0.7956819825159438;0.38172309760877715;0.882504423589587
93.981265;1.0571515665351472;0.833490506139461;0.788380679237941;-0.41903951146021035;-0.3963993311599962;1.0478061319371537;9.999810559749909;0.8335164129667578;-0.42445502680696;-0.42445501089374066;0.7956837984039207;0.3817231091743341;0.8825037889319759
93.991265;1.057152855619578;0.8334924595931059;0.7883810337065245;-0.41903951141356044;-0.3963993311527451;1.0478047055395572;9.99980029700515;0.8335171087713261;-0.42445502681003816;-0.4244550104625732;0.7956855868467652;0.3817231275897534;0.8825031193674813
94.001265;1.0571541251849408;0.833494344547109;0.7883814273135993;-0.4190395113466745;-0.39639933111753634;1.047803255150219;9.9997899120564;0.8335177999226229;-0.42445502680832947;-0.4244550100179749;0.7956873458942526;0.3817231507650043;0.8825024173602869
94.011265;1.0571553731303507;0.8334961600327248;0.7883818603293886;-0.41903951125981015;-0.39639933105447817;1.047801778557131;9.999779439556542;0.833518479862926;-0.4244550268001042;-0.4244550095618187;0.7956890744012775;0.38172317674499573;0.8825016874651807
94.021265;1.0571565968017866;0.8334975894807137;0.7883820329000809;-0.419038379999973;-0.39639826092532204;1.0478002741134527;9.999768913818302;0.8335191419472587;-0.4244550267833174;-0.42445500909598455;0.7956907718249165;0.38172320381324737;0.882500936292688
94.031265;1.057157792699283;0.8334992672465162;0.7883825425452399;-0.4190383798740468;-0.3963982608074518;1.0477987422057011;9.99975836174286;0.833519780354653;-0.4244550267558255;-0.42445500862246177;0.7956924382010764;0.3817232308098796;0.8825001717010683
94.041265;1.0571589565537873;0.8335008803383764;0.788383088865482;-0.4190383797289502;-0.3963982606631685;1.047797185184858;9.999747797935056;0.833520390441941;-0.4244550267155366;-0.42445500814318193;0.7956940740988736;0.3817232570838172;0.8824994017046236
94.051265;1.0571600844479292;0.8335024329594624;0.7883836711302207;-0.4190383795653379;-0.39639826049372867;1.0477956060066564;9.999737225691861;0.8335209686569321;-0.4244550266605298;-0.4244550076597449;0.7956956803113102;0.38172328193812066;0.8824986338269566
94.061265;1.057161173846922;0.8335039286087497;0.7883842883792423;-0.4190383793844254;-0.3963982603006252;1.0477940074260623;9.999726638683269;0.8335215126107083;-0.42445502658928747;-0.4244550071735756;0.795697257316259;0.38172330418835587;0.8824978745386289
94.071265;1.0571622232067817;0.833505369087342;0.7883849385891959;-0.4190383791877982;-0.39639826008525303;1.0477923919516599;9.999716023398172;0.8335220211143614;-0.42445502650076844;-0.4244550066863989;0.7956988051038284;0.38172332224921934;0.8824971285119911
94.081265;1.057163230606518;0.833505623059907;0.7883845488528026;-0.4190386953803791;-0.3963985591572586;1.0477907618069513;9.999705362320805;0.8335224937295952;-0.4244550263941924;-0.42445500620044385;0.7957003239234046;0.3817233345404249;0.8824963984412288
94.091265;1.0571641929725322;0.8335069508118067;0.7883852564990573;-0.41903869515689;-0.3963985589007753;1.0477891187843187;9.999694632275961;0.8335229304614055;-0.4244550262689352;-0.42445500571816297;0.7957008148885774;0.381723339682813;0.8824947841107211
94.101265;1.057165106506639;0.8335082177527197;0.7883859893861338;-0.4190386949220331;-0.3963985586250774;1.0477874637723235;9.9996838041256;0.8335233321855986;-0.42445502612466374;-0.42445500524185836;0.7957022795275196;0.3817233364736844;0.8824940895588679
94.111265;1.0571659672685263;0.8335094198649968;0.7883867461813882;-0.41903869467744664;-0.3963985583309292;1.0477857959373031;9.999672852567041;0.833523701020872;-0.42445502596130247;-0.42445500477361275;0.7957037193119716;0.3817233239467804;0.8824934137538856
94.121265;1.0571667710795911;0.8335105537931469;0.7883875263423014;-0.41903869442498487;-0.39639855801911716;1.0477841128359162;9.999661765244527;0.8335240399597317;-0.4244550257787935;-0.4244550043154701;0.7957051354781295;0.38172330130909105;0.8824927567815529
94.131265;1.0571675133236658;0.833511617886884;0.7883883297774551;-0.4190386941664755;-0.3963985576902158;1.0477824117890686;9.999650539299784;0.8335243519854314;-0.4244550255771106;-0.42445500386959534;0.7957065285712578;0.3817232676974189;0.8824921185349728
94.141265;1.057168189222366;0.8335126123316619;0.7883891567363474;-0.4190386939036719;-0.39639855734430945;1.0477806910401466;9.999639173046887;0.8335246393922837;-0.42445502535656765;-0.424455003438313;0.7957078982804924;0.3817232221060078;0.88249149891138
94.151265;1.0571685247801719;0.833512944210907;0.7883896471930768;-0.41903934613167654;-0.3963992752326874;1.0477789502591062;9.999627662896991;0.8335249041229496;-0.42445502511792266;-0.4244550030240731;0.7957092440025229;0.3817231634199661;0.8824908970033483
94.161265;1.0571690544297863;0.8335138032792468;0.7883905254573295;-0.4190393458656699;-0.39639927485205856;1.0477771906663151;9.999616003201657;0.8335251487228492;-0.4244550248622145;-0.4244550026293492;0.7957105655687227;0.38172309049279346;0.8824903104350258
94.171265;1.0571695053809094;0.8335145976328842;0.7883914325683057;-0.41903934560095496;-0.3963992744544203;1.0477754143650997;9.999604184629469;0.8335253764116297;-0.4244550245905604;-0.42445500225663274;0.7957118634653912;0.3817230024670971;0.8824897361391328
94.181265;1.0571698757577863;0.8335153310013592;0.7883923698492658;-0.4190393453396832;-0.3963992740407967;1.0477736235467598;9.999592192398248;0.8335255901189179;-0.424455024303861;-0.42445500190858676;0.7957131383959459;0.3817228991177169;0.8824891715390443
94.191265;1.057170164554939;0.8335160083135804;0.7883933378542702;-0.4190393450841538;-0.39639927361239397;1.0477718209247302;9.99958000746296;0.8335257920275398;-0.4244550240026305;-0.42445500158798044;0.7957143908189462;0.38172278097333756;0.882488614612638
94.201265;1.057170370416013;0.8335166349184275;0.7883943369829974;-0.4190393448366742;-0.3963992731703257;1.0477700106094843;9.999567611566379;0.83352598409524;-0.4244550236871811;-0.4244550012972923;0.7957156213038155;0.3817226491822903;0.8824880631661803
94.211265;1.057170491559212;0.8335172162289477;0.788395367907256;-0.41903934459947545;-0.39639927271586295;1.0477681978560434;9.99955499255844;0.8335261683680942;-0.4244550233578246;-0.4244550010383085;0.7957168314132593;0.3817225051255569;0.8824875144170711
94.221265;1.057170526476952;0.8335177575791167;0.7883964317102746;-0.4190393443746266;-0.3963992722507974;1.0477663884437889;9.999542146838584;0.8335263465857626;-0.42445502301488397;-0.42445500081188126;0.795718023772618;0.3817223501537875;0.8824869648060772
94.231265;1.0571704740801993;0.8335182644259969;0.7883975294728126;-0.4190393441638588;-0.3963992717773072;1.0477645884098956;9.999529080138403;0.8335265196875884;-0.424455022658655;-0.4244550006179478;0.7957182011176706;0.38172218572526;0.8824855083996934
94.241265;1.0571703335705624;0.8335187430723213;0.7883986615130087;-0.41903934396842457;-0.39639927129751357;1.0477628030034318;9.999515807958316;0.833526687589338;-0.4244550222893634;-0.4244550004558986;0.7957193655661441;0.38172201367452235;0.8824849440241642
94.251265;1.0571701047347706;0.8335192010232938;0.7883998271491278;-0.4190393437890185;-0.39639927081333654;1.04776103540946;9.99950235683514;0.8335268493664877;-0.42445502190702894;-0.424455000325118;0.7957205184876479;0.3817218362555144;0.8824843665984624
94.261265;1.0571697880943767;0.8335196460041032;0.7884010248583345;-0.41903934362581174;-0.39639927032662237;1.04775928708816;9.999488764741944;0.8335270039669539;-0.4244550215113452;-0.42445500022531785;0.7957216602094405;0.38172165592653634;0.8824837734553005
94.271265;1.0571693844213377;0.8335197679963356;0.7884019530114751;-0.41903821232534;-0.39639819980039365;1.0477575588703927;9.999475076705087;0.8335271507910523;-0.4244550211017409;-0.42445500015641;0.7957227895774249;0.3817214750890232;0.8824831624361351
94.281265;1.057168894164928;0.8335190730109939;0.788402137113241;-0.4190385285962664;-0.3963984986213498;1.0477558510502643;9.999461337094768;0.8335272894035115;-0.4244550206775476;-0.42445500011812876;0.7957239042044735;0.38172129588723125;0.8824825321007175
94.291265;1.0571683175899858;0.8335195094436996;0.788403414085337;-0.419038528480593;-0.39639849813773237;1.0477541633067116;9.999447584005756;0.83352741896284;-0.42445502023809367;-0.4244550001097866;0.7957250013547332;0.3817211201771993;0.8824818820321396
94.301265;1.05716765569699;0.833519947166421;0.788404709417123;-0.41903852838038513;-0.3963984976593573;1.0477524959107885;9.999433851519823;0.8335275380774058;-0.4244550197825479;-0.42445500013034737;0.7957260783739751;0.3817209497111991;0.8824812123340111
94.311265;1.057166910867554;0.8335203862669509;0.788406018739502;-0.41903852829545163;-0.3963984971887827;1.0477508512374294;9.999420180205375;0.8335276447868935;-0.42445501930966717;-0.42445500017867643;0.7957271322390392;0.3817207862047109;0.882480522712279
94.321265;1.0571660864711268;0.833520826170215;0.7884073382020896;-0.4190385282253504;-0.39639849672849337;1.0477492338546648;9.999406624496459;0.8335277365262475;-0.42445501881783976;-0.4244550002536415;0.7957281592527197;0.38172063113393595;0.8824798122628499
94.331265;1.0571651863001215;0.8335212655515007;0.7884086638652924;-0.4190385281692309;-0.39639849628068596;1.047747649781398;9.9993932450224;0.8335278104491554;-0.42445501830539234;-0.4244550003540521;0.7957291556754258;0.38172048560309546;0.882479079881751
94.341265;1.0571642145717302;0.8335217026951081;0.7884099906975051;-0.41903852812583814;-0.39639849584702547;1.0477461060525295;9.999380098434829;0.8335278638453026;-0.42445501777093925;-0.42445500047862694;0.7957301182969031;0.3817203504775338;0.8824783247116524
94.351265;1.0571631760918574;0.8335221365345211;0.7884113121646322;-0.41903852809374414;-0.3963984954286214;1.0477446098123389;9.999367247049385;0.8335278940780925;-0.424455017213681;-0.42445500062602215;0.79573104394293;0.38172022658418586;0.8824775465206012
94.361265;1.0571620761084193;0.8335225673741452;0.7884126210060759;-0.4190385280716218;-0.39639849502626157;1.0477431663736059;9.999354775307149;0.833527898328892;-0.42445501663351604;-0.4244550007947878;0.7957309291129926;0.3817201146992218;0.8824758445460142
94.371265;1.0571609192948253;0.8335229965647077;0.7884139104597235;-0.4190385280583891;-0.3963984946405647;1.0477417775524556;9.999342787608468;0.8335278735046782;-0.424455016030919;-0.42445500098318784;0.7957317707546829;0.38172001533392713;0.8824750244876364
94.381265;1.0571597084895854;0.8335234257643515;0.7884151745185133;-0.4190385280532702;-0.3963984942720728;1.047740441810918;9.999331392453268;0.8335278163161376;-0.4244550154067489;-0.42445500118912916;0.7957325667035098;0.38171992873121363;0.8824741890653627
94.391265;1.0571584450222964;0.8335238569968895;0.7884164072956651;-0.4190385280556488;-0.39639849392134807;1.0477391561598857;9.999320689106886;0.8335277235940003;-0.4244550147621998;-0.4244550014102665;0.795733315060995;0.38171985515890355;0.8824733431141509
94.401265;1.0571571299303633;0.8335242932853373;0.78841760256665;-0.4190385280648031;-0.39639849358879;1.0477379182259803;9.999310760811758;0.833527592368646;-0.42445501409885417;-0.4244550016441294;0.795734013836922;0.38171979501988745;0.8824724904334533
94.411265;1.0571557639490206;0.8335247385323004;0.788418753744971;-0.4190385280799106;-0.3963984932743404;1.0477377269444168;9.999301670075734;0.8335274195595516;-0.4244550134186542;-0.42445500188833835;0.7957346611170127;0.38171974869233993;0.8824716331970542
94.421265;1.0571543469723084;0.8335251967055527;0.7884198542374999;-0.41903852810018155;-0.39639849297751095;1.0477365818452409;9.999293455299258;0.8335272020831694;-0.42445501272377223;-0.4244550021408551;0.795735254817286;0.38171971637223284;0.8824707723787575
94.431265;1.0571528785275945;0.83352567150291;0.7884208981680896;-0.4190385281247894;-0.3963984926975253;1.0477354824538307;9.999286134235225;0.8335269374857786;-0.4244550120164207;-0.42445500239999345;0.7957357922804323;0.3817196979581365;0.8824699087217437
94.441265;1.057151358508743;0.8335261665097227;0.7884218808693991;-0.419038528152797;-0.39639849243332437;1.0477344283575944;9.99927971373184;0.8335266245716381;-0.4244550112986088;-0.424455002664084;0.7957362706882711;0.3817196932031482;0.8824690436752542
94.451265;1.0571497871265838;0.8335266848257078;0.788422799032245;-0.41903852818317033;-0.39639849218366807;1.047733418652351;9.999274197367688;0.8335262638889831;-0.42445501057202656;-0.42445500293103544;0.7957366879083794;0.38171970222832763;0.8824681797947932
94.461265;1.0571481647094159;0.8335272281323566;0.788423650741977;-0.41903852821471277;-0.3963984919472998;1.0477324512289803;9.999269589919585;0.833525857847462;-0.4244550098382125;-0.4244550031982167;0.7957370426644489;0.3817197257558708;0.882467320327508
94.471265;1.0571464917720264;0.8335277962505008;0.788424435179665;-0.41903852824600984;-0.39639849172297903;1.0477315234284486;9.999265904680827;0.8335254101985293;-0.4244550090986843;-0.4244550034626937;0.795737333977226;0.38171976477149366;0.882466468594328
94.481265;1.0571447688386315;0.83352725637206;0.7884240824220612;-0.41903884467772984;-0.3963987908170181;1.0477306326812372;9.999263170543676;0.8335249251683172;-0.4244550083547732;-0.42445500372153144;0.7957375608809887;0.3817198201504074;0.8824656281104293
94.491265;1.0571429965865637;0.8335278684831651;0.7884247337156729;-0.41903884470382996;-0.3963987906134518;1.047729775626625;9.99926142944713;0.8335244068554233;-0.424455007607597;-0.42445500397203406;0.7957367229622928;0.3817198924867583;0.8824639015215109
94.501265;1.057141176582537;0.8335284994685597;0.7884253209413745;-0.4190388447248889;-0.39639879041874027;1.0477289475808131;9.999260722487133;0.833523859050475;-0.424455006858354;-0.42445500421191945;0.7957368208984833;0.3817199818757628;0.8824630970821019
94.511265;1.057139311081138;0.8335291482209656;0.7884258463764735;-0.4190388447392416;-0.3963987902319235;1.0477281435769472;9.99926107737269;0.8335232851662704;-0.42445500610846926;-0.42445500443943657;0.7957368564084774;0.3817200877835091;0.882462318710454
94.521265;1.0571374019558886;0.8335298139171262;0.7884263127649261;-0.4190388447453835;-0.3963987900522314;1.047727359034853;9.99926250836364;0.8335226883782696;-0.4244550053595157;-0.4244550046533923;0.7957368320869033;0.38172020940737134;0.8824615717098542
94.531265;1.0571354502498813;0.8335304955022934;0.7884267238455164;-0.4190388447422226;-0.3963987898791195;1.0477265891439715;9.999265016323816;0.8335220719577836;-0.42445500461310687;-0.4244550048530834;0.7957367514299122;0.3817203462791824;0.882460860784867
94.541265;1.057134419378212;0.8335315282825949;0.7884266846747735;-0.4190383077014068;-0.39639792057938655;1.047725828837285;9.999268581162127;0.8335214390803753;-0.424455003870718;-0.42445500503823147;0.7957366190034051;0.3817204984816594;0.8824601900201844
94.551265;1.0571323835744746;0.8335322403677565;0.7884270026695801;-0.4190383076784243;-0.39639792041844213;1.0477250740909727;9.999273161335042;0.833520792466965;-0.4244550031333598;-0.4244550052087679;0.7957364403717858;0.3817206663964755;0.8824595627007502
94.561265;1.0571303068174698;0.8335329694805792;0.7884272841783843;-0.41903830764583444;-0.39639792026305;1.047724322914697;9.999278703972713;0.8335201348605781;-0.42445500240137163;-0.4244550053644584;0.7957362216101376;0.38172085053480764;0.8824589807930027
94.571265;1.0571281910844221;0.8335337180738421;0.7884275347049412;-0.4190383076042024;-0.3963979201128245;1.0477235749114109;9.999285152892547;0.8335194698009664;-0.4244550016746455;-0.4244550055049139;0.7957359687907857;0.3817210515736453;0.8824584446986593
94.581265;1.0571257699304748;0.8335338947349732;0.7884273979760739;-0.41903896004524355;-0.39639863821600735;1.0477228305837154;9.999292450726843;0.8335188014655225;-0.42445500095313893;-0.42445500563003624;0.7957356876774575;0.3817212701925421;0.8824579539148355
94.591265;1.0571235853508902;0.8335346911428951;0.7884276013501827;-0.4190389599872866;-0.39639863807569065;1.0477220915542522;9.999300538991722;0.833518133712038;-0.4244550002371554;-0.4244550057401623;0.7957353836569871;0.38172150694025286;0.8824575083604188
94.601265;1.0571213711499208;0.833535518018004;0.7884277893678069;-0.4190389599219743;-0.39639863794012953;1.0477213610662888;9.999309356187627;0.833517469389159;-0.424454999527087;-0.4244550058358026;0.7957350618217421;0.3817217623743453;0.8824571091617851
94.611265;1.0571191305687193;0.8335363809426152;0.7884279678406193;-0.4190389598499255;-0.39639863780923007;1.0477206436113011;9.99931883658876;0.8335168104828695;-0.42445499882305726;-0.42445500591746194;0.7957347269194572;0.3817220370562452;0.8824567579566697
94.621265;1.0571168662157473;0.8335372845223227;0.7884281420681357;-0.41903895977186545;-0.3963986376831734;1.047719944086473;9.99932891511024;0.8335161585324525;-0.4244549981250601;-0.42445500598554253;0.7957343832832698;0.3817223314149778;0.8824564552835055
94.631265;1.0571145790738714;0.8335382312922748;0.7884283161401818;-0.4190389596883493;-0.39639863756237226;1.047719267952871;9.999339533034993;0.8335155146152634;-0.4244549974332086;-0.4244550060402885;0.7957330349646468;0.38172264576952275;0.8824552976918302
94.641265;1.0571122688713337;0.8335392217549765;0.7884284927309907;-0.41903895959930526;-0.39639863744740717;1.0477186219447736;9.999350635370611;0.833514879489801;-0.42445499674760273;-0.4244550060819408;0.7957326858035856;0.381722980265072;0.8824550842227323
94.651265;1.057109935095386;0.833540255029464;0.7884286738760093;-0.41903895950378756;-0.39639863733905406;1.0477180137007458;9.999362164316613;0.8335142543757396;-0.4244549960682702;-0.4244550061108671;0.7957323393259841;0.3817233345286045;0.8824549083935372
94.661265;1.057107577690104;0.8335413294054601;0.7884288618000143;-0.41903895940013547;-0.3963986372381944;1.0477174506673277;9.999374059836477;0.8335136416152147;-0.4244549953954957;-0.4244550061275154;0.7957319988866047;0.38172370739220696;0.8824547654897524
94.671265;1.0571051976206365;0.83354244253487;0.7884290588285389;-0.4190389592863724;-0.3963986371456483;1.047716939278474;9.999386265445057;0.8335130445927126;-0.4244549947300791;-0.424455006132381;0.7957316679726294;0.3817240971421504;0.8824546506537084
94.681265;1.0571027968176678;0.8335435914843364;0.7884292668304991;-0.419038959160508;-0.3963986370620281;1.047716484334799;9.999398731393036;0.8335124669669276;-0.42445499407316634;-0.42445500612602377;0.7957313498909406;0.3817245021267056;0.8824545588465561
94.691265;1.0571003775077075;0.8335436413459805;0.7884284168168229;-0.41903927542171654;-0.39639893629373135;1.0477160886258756;9.999411415915702;0.8335119118332619;-0.4244549934257742;-0.42445500610913595;0.7957310470470034;0.38172492104351263;0.8824544855478694
94.701265;1.0570979415443973;0.8335448494681703;0.7884286491523161;-0.419039275265901;-0.3963989362279188;1.047715753098696;9.999424286910124;0.8335113815647764;-0.4244549927883946;-0.42445500608260417;0.7957307609275714;0.3817253527612598;0.8824544273225593
94.711265;1.0570954899821272;0.8335460787377893;0.7884288932945365;-0.41903927509247524;-0.39639893617002336;1.0477154773378348;9.999437320500046;0.8335108783062803;-0.4244549921610205;-0.42445500604729275;0.79573049271289;0.3817257960663447;0.8824543819061054
94.721265;1.0570930233792544;0.833547322935896;0.7884291475047026;-0.41903927490000653;-0.3963989361192003;1.047715259729554;9.99945049413694;0.83351040436136;-0.4244549915434951;-0.4244550060036905;0.7957302435165448;0.3817262495440397;0.882454348121536
94.731265;1.057090542483883;0.8335485761281749;0.7884294088029321;-0.4190392746873013;-0.3963989360748069;1.047715096932135;9.999463782090574;0.8335099620677936;-0.4244549909358411;-0.42445500595186497;0.7957300140457444;0.3817267116236309;0.8824543259436862
94.741265;1.0570880483142109;0.8335498326494848;0.7884296737477557;-0.41903927445351175;-0.39639893603652326;1.0477149832054087;9.999477159742474;0.833509553588696;-0.42445499033835926;-0.42445500589168766;0.7957298041914105;0.38172718072726847;0.8824543163787916
94.751265;1.0570855418497624;0.833551086755571;0.7884299393658849;-0.41903927419837367;-0.3963989360043126;1.0477149107791555;9.999490608623034;0.833509180682443;-0.4244549897514229;-0.42445500582306817;0.7957296128756239;0.38172765531621233;0.8824543207471347
94.761265;1.0570830240021816;0.8335523323845528;0.7884302037598405;-0.4190392739223427;-0.3963989359783246;1.0477148711878728;9.999504113077327;0.8335088442516729;-0.4244549891751693;-0.4244550057461199;0.7957294382327149;0.3817281338243675;0.8824543397874506
94.771265;1.0570804958833446;0.8335535629480577;0.7884304659872767;-0.41903927362651106;-0.3963989359588141;1.0477148561628558;9.999517655257094;0.833508544176667;-0.4244549886094077;-0.42445500566124833;0.7957282780146949;0.3817286147734888;0.8824534715888723
94.781265;1.0570779587471537;0.8335547711838898;0.7884307250214212;-0.4190392733122349;-0.39639893594604386;1.047714857633406;9.999531222906894;0.8335082796956019;-0.4244549880537076;-0.4244550055692154;0.7957281297284037;0.3817290971521715;0.882453517988515
94.791265;1.0570754134817608;0.8335559494597847;0.7884309786729581;-0.41903927298074084;-0.39639893594028014;1.0477148675249752;9.999544823977688;0.8335080499896489;-0.42445498750756433;-0.4244550054712084;0.7957279902854623;0.3817295807412319;0.8824535754341039
94.801265;1.0570728609503102;0.8335567737923502;0.7884309245816072;-0.4190381414785951;-0.39639786590285464;1.047714877865529;9.999558488561805;0.8335078545874747;-0.424454986970707;-0.4244550053686943;0.7957278557225163;0.3817300660396723;0.882453641501142
94.811265;1.0570703033740918;0.8335578694972307;0.7884311586156546;-0.41903814111560195;-0.39639786591271386;1.0477148815251094;9.999572262732942;0.833507693089302;-0.42445498644338087;-0.42445500526308577;0.795727721355952;0.38173055386844834;0.8824537128421169
94.821265;1.0570677446995298;0.8335589129243002;0.7884313792721396;-0.41903814073828766;-0.3963978659316991;1.0477148731812584;9.999586206028974;0.8335075643490667;-0.42445498592633396;-0.42445500515567286;0.7957275821096587;0.38173104511512496;0.8824537846991087
94.831265;1.0570651893356187;0.8335598976121693;0.7884315843125778;-0.419038140347682;-0.3963978659607713;1.0477148490904018;9.999600383741175;0.833507466556249;-0.42445498542050597;-0.4244550050478922;0.7957274329994101;0.3817315407449962;0.8824538509520683
94.841265;1.0570626413608397;0.8335608180082633;0.7884317712261942;-0.4190381399446751;-0.39639786600072524;1.0477148060883024;9.999614853370126;0.8335073986853263;-0.42445498492667555;-0.42445500494154154;0.7957272698422483;0.38173204180274206;0.8824539044446017
94.851265;1.0570601050605632;0.8335616688490717;0.7884319372540446;-0.41903813953006913;-0.39639786605204747;1.0477147419026334;9.999629655934273;0.8335073616229102;-0.4244549844453349;-0.4244550048387059;0.7957270894510478;0.3817325493582403;0.88245393733594
94.861265;1.0570575851542066;0.8335624446915704;0.7884320791368045;-0.41903813910508403;-0.39639786611479755;1.0477146562306376;9.999644809175418;0.8335073579722166;-0.4244549839768409;-0.42445500474144754;0.795726888930131;0.3817320643062899;0.882453508920549
94.871265;1.057055085915573;0.8335631402139791;0.7884321929554753;-0.4190381386717836;-0.3963978661885201;1.0477145504477323;9.99966030356187;0.8335073913686415;-0.42445498352170485;-0.42445500465150826;0.7957266650497444;0.38173258692510564;0.8824534764819111
94.881265;1.0570526103665427;0.8335637511321388;0.7884322745570801;-0.4190381382330208;-0.3963978662721431;1.0477144261995928;9.999676112039968;0.8335074661943986;-0.42445498308074775;-0.4244550045703463;0.7957264146551963;0.38173311667869103;0.8824533998591853
94.891265;1.057050160638081;0.8335642747873211;0.7884323205531751;-0.4190381377919539;-0.39639786636387836;1.0477142848845926;9.999692210036695;0.8335075873104564;-0.42445498265494713;-0.42445500449945345;0.7957261358458538;0.38173365249953406;0.8824532716022057
94.901265;1.057047739022477;0.8335635785713743;0.7884312593668591;-0.4190384537525802;-0.3963981657676344;1.0477141282957971;9.999708589834391;0.8335077591775425;-0.4244549822451374;-0.42445500444051015;0.7957258286516338;0.38173419298714417;0.882453084188617
94.911265;1.057045348496412;0.8335639237600914;0.7884312314810368;-0.419038453314961;-0.3963981658685536;1.0477139588674749;9.999725261841952;0.8335079850390047;-0.4244549818518154;-0.4244550043951903;0.7957244947720034;0.38173473623088755;0.8824519282715384
94.921265;1.0570429923119367;0.833564178051503;0.7884311683763275;-0.41903845288182767;-0.39639816597053285;1.04771377939191;9.999742246785036;0.8335082668008877;-0.4244549814751291;-0.42445500436490907;0.7957241371592558;0.3817352796992376;0.8824515988866126
94.931265;1.0570406733093605;0.8335643401496757;0.7884310722135741;-0.41903845245436505;-0.39639816607142003;1.047713593062797;9.99975956553219;0.833508605428414;-0.4244549811150154;-0.42445500435075056;0.7957237593285869;0.38173582052719757;0.8824511860076643
94.941265;1.0570383938092456;0.8335644091834368;0.7884309454152254;-0.41903845203382745;-0.3963981661694366;1.0477134036217353;9.999777232185098;0.8335090015427637;-0.42445498077135213;-0.4244550043535434;0.7957233640709676;0.3817363560385399;0.8824506814865833
94.951265;1.0570361560491255;0.8335643852825831;0.7884307896229201;-0.4190384516217926;-0.3963981662632852;1.047713215459869;9.999795255629799;0.8335094556093852;-0.42445498044401925;-0.42445500437400524;0.7957229527281254;0.38173688416983015;0.8824500785626347
94.961265;1.0570339624801757;0.8335642699192846;0.7884306049404366;-0.4190384512198367;-0.3963981663520759;1.0477130342379843;9.999813650317275;0.8335099676730435;-0.42445498013291943;-0.42445500441284256;0.7957225257673002;0.38173740358189123;0.8824493727501722
94.971265;1.0570318158349463;0.8335640662410396;0.7884303906270169;-0.4190384508291547;-0.3963981664352696;1.0477128678326648;9.99983244189966;0.8335105372451931;-0.4244549798378797;-0.42445500447072626;0.7957220835051254;0.38173791358935383;0.882448561667044
94.981265;1.0570297196774827;0.8335637788752067;0.7884301464972057;-0.4190384504506128;-0.3963981665126894;1.047712726349035;9.999851657685422;0.833511163302032;-0.4244549795584524;-0.42445500454816754;0.795721626252812;0.38173841409140963;0.8824476439646962
94.991265;1.0570276794324533;0.8335634129441051;0.7884298732088505;-0.41903845008504426;-0.39639816658445926;1.0477126208988015;9.999871315915337;0.833511844033162;-0.42445497929394826;-0.4244550046453225;0.7957211544984143;0.38173890544585126;0.8824466187732626
95.001265;1.057025702490658;0.8335629733013842;0.7884295713779256;-0.41903844973347953;-0.3963981666508858;1.0477125625366746;9.999891424726755;0.8335125765442839;-0.42445497904364043;-0.42445500476181885;0.7957206690503393;0.38173938830243587;0.8824454860617625
95.011265;1.0570237973480712;0.8335624647762653;0.7884292409108797;-0.41903844939721707;-0.39639816671239136;1.047712562055267;9.999911986757658;0.8335133569131424;-0.42445497880674404;-0.42445500489676335;0.7957201707873602;0.38173986347889544;0.88244424683779
95.021265;1.0570217040201544;0.8335612986950961;0.7884285198434083;-0.41903910156667956;-0.39639888501569004;1.0477126298892334;9.999933001444678;0.8335141805266515;-0.4244549785823455;-0.4244550050489393;0.7957196604942435;0.3817403318236302;0.8824429029772263
95.031265;1.0570199716080202;0.8335606695860327;0.7884281291692223;-0.41903910126578137;-0.39639888506890125;1.047712775638161;9.999954460081081;0.8335150425040044;-0.4244549783695789;-0.4244550052170069;0.7957191388204952;0.3817407939965474;0.8824414567559944
95.041265;1.057018341216087;0.8335599902419474;0.7884277066174463;-0.4190391009851328;-0.39639888511912147;1.0477130078261698;9.99997634021677;0.8335159381828642;-0.4244549781678279;-0.4244550053995903;0.7957186059064307;0.38174125021556987;0.8824399099388787
95.051265;1.0570168224179113;0.8335592678233595;0.7884272513779731;-0.419039100726351;-0.3963988851675096;1.0477133346202565;9.999998605732308;0.8335168633899664;-0.42445497797670895;-0.42445500559528393;0.7957170608719445;0.3817417001765881;0.8824373618507152
95.061265;1.0570154232167708;0.8335585091086603;0.7884267631002615;-0.4190391004908701;-0.39639888521520816;1.0477137643956635;10.000021213217273;0.8335178143338206;-0.42445497779586583;-0.42445500580252216;0.7957165018536173;0.38174214321854877;0.882435616403043
95.071265;1.0570141498388452;0.8335574037461414;0.7884259427629929;-0.41903796912537056;-0.3963978152238313;1.0477143049048674;10.000044123147843;0.833518787517971;-0.4244549776248504;-0.4244550060192949;0.7957159267635998;0.38174257851475807;0.8824337729089192
95.081265;1.057013007265895;0.8335565900731887;0.78842538983346;-0.41903796893933104;-0.39639781527314016;1.0477149622021449;10.000067303200076;0.8335197798486205;-0.42445497746327154;-0.42445500624301624;0.7957153340008853;0.38174300506072867;0.8824318319873355
95.091265;1.057011999646682;0.8335557566379315;0.7884248062746945;-0.4190379687782984;-0.3963978153247157;1.0477157407251572;10.00009072000801;0.8335207883310033;-0.42445497731089493;-0.4244550064707384;0.795714722290273;0.3817434215153395;0.8824297939000274
95.101265;1.057011130015958;0.8335549069761193;0.7884241934663982;-0.41903796864198023;-0.3963978153792317;1.0477166443283368;10.000114335358216;0.8335218092843122;-0.42445497716755026;-0.4244550066994059;0.7957140897386727;0.38174382634434517;0.8824276593101446
95.111265;1.0570104003248906;0.833554042762133;0.7884235521734086;-0.41903796853028047;-0.3963978154371201;1.0477176767091227;10.000138111572744;0.8335228382847603;-0.4244549770331034;-0.42445500692590926;0.795713433232952;0.381744218266626;0.8824254300602261
95.121265;1.057009811683278;0.8335520332487998;0.7884218120966955;-0.41903828484349487;-0.3963981148040432;1.0477188404128235;10.00016201727915;0.8335238709546694;-0.42445497690741496;-0.4244550071471341;0.7957127487684632;0.3817445964468559;0.8824231091177349
95.131265;1.0570093639061982;0.8335511405936726;0.788421112425291;-0.41903828478210176;-0.3963981148699744;1.047720136229255;10.00018603126661;0.8335249032454776;-0.42445497679020117;-0.4244550073600982;0.7957120318355396;0.38174496045486445;0.8824206998106483
