time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.141265;1.057009055449419;0.8335502331873118;0.7884203819795976;-0.41903828474660054;-0.3963981149406517;1.0477215642603186;10.000210142562825;0.8335259311267179;-0.4244549766810499;-0.42445500756204363;0.7957112774648244;0.3817453102374489;0.8824182053952161
95.151265;1.057008884568218;0.8335493102827621;0.7884196193714358;-0.4190382847376433;-0.39639811501661554;1.0477231250883743;10.000234343034029;0.8335269504745572;-0.42445497657958003;-0.4244550077505147;0.7957104803854299;0.3817456459095024;0.8824156296357035
95.161265;1.0570088500595898;0.8335483707000791;0.7884188234224568;-0.4190382847560997;-0.39639811509832373;1.0477248195474256;10.000258619313215;0.8335279573657497;-0.4244549764855699;-0.4244550079234328;0.7957096353740252;0.3817459674203305;0.8824129779028146
95.171265;1.0570089504204063;0.833547412765414;0.7884179940788556;-0.4190382848029273;-0.3963981151859657;1.0477266478189058;10.000282950279573;0.8335289485469364;-0.42445497639882546;-0.42445500807910197;0.795708737745883;0.38174627443171955;0.8824102574611573
95.181265;1.0570091827313186;0.8335464346331836;0.7884171323587448;-0.4190382848791972;-0.39639811527945645;1.047728608895714;10.000307305484027;0.8335299210850992;-0.42445497631878587;-0.4244550082162663;0.7957077839515772;0.38174656627414766;0.8824074765200244
95.191265;1.0570095428316248;0.8335454350209198;0.7884162395131837;-0.4190382849862256;-0.39639811537845054;1.047730700134516;10.000331644464044;0.833530871122566;-0.4244549762444679;-0.4244550083342055;0.7957057716625824;0.38174684184415003;0.8824037419283428
95.201265;1.0570100258374744;0.8335444138787058;0.7884153169494342;-0.4190382851253596;-0.39639811548245774;1.0477329168138194;10.000355923192219;0.8335317935268447;-0.4244549761749061;-0.4244550084325925;0.7957046990346353;0.3817470997969474;0.8824008655209366
95.211265;1.0570106255852545;0.8335433724500669;0.788414366587725;-0.41903828529754517;-0.39639811559115423;1.0477352526989996;10.000380103198411;0.833532682651587;-0.4244549761095622;-0.42445500851121765;0.7957035642016828;0.3817473390378946;0.8823979542455319
95.221265;1.0570113343915086;0.8335423129695679;0.7884133906302773;-0.41903828550320743;-0.3963981157045075;1.0477377014907265;10.000404154666995;0.83353353285923;-0.42445497604845694;-0.4244550085700203;0.795702365597858;0.38174755907754715;0.8823950160817264
95.231265;1.0570121443154448;0.833541238522081;0.788412390915806;-0.41903828574244584;-0.39639811582256224;1.0477402573387478;10.000428055948461;0.8335343388424562;-0.42445497599202836;-0.4244550086092482;0.7957011022616108;0.381747760112197;0.8823920584949724
95.241265;1.0570140111557107;0.8335408052982929;0.7884112674974941;-0.41903888013847973;-0.39639831684822024;1.0477429140275154;10.000451791816328;0.8335350959213808;-0.4244549759407975;-0.42445500862930435;0.795699773503994;0.3817479429873218;0.8823890883773198
95.251265;1.0570150018275402;0.8335397121500939;0.7884102226293128;-0.4190388804442391;-0.39639831697436917;1.0477456642209437;10.00047534941067;0.8335357996849071;-0.42445497589516573;-0.42445500863051466;0.7956983783153138;0.38174810919240115;0.8823861118467594
95.261265;1.0570160725165136;0.8335386155923212;0.7884091546217616;-0.4190388807822784;-0.3963983171029892;1.0477484993163315;10.000498716010297;0.83353644517622;-0.4244549758554996;-0.4244550086131175;0.7956969154646675;0.3817482608004407;0.8823831347020812
95.271265;1.0570172177444015;0.8335375204901369;0.7884080620790638;-0.41903888115140314;-0.3963983172328983;1.047751409769068;10.000521881130533;0.833537026583479;-0.42445497582229696;-0.4244550085773611;0.7956953844730504;0.38174840023886014;0.8823801634411895
95.281265;1.0570184339659818;0.8335364324203256;0.7884069436137773;-0.41903888154999386;-0.396398317362988;1.0477543859120637;10.000544840565908;0.8335375377341673;-0.42445497579622593;-0.42445500852353596;0.7956937861863784;0.38174853002675607;0.882377205794133
95.291265;1.0570197186800516;0.8335353566457062;0.7884057982762198;-0.41903888197601036;-0.3963983174921221;1.047757418649897;10.000567601075002;0.833537972743704;-0.42445497577803243;-0.4244550084520318;0.795692122273498;0.3817486525658919;0.8823742703564974
95.301265;1.0570210691838724;0.8335342974160408;0.7884046253157767;-0.4190388824270827;-0.3963983176192205;1.0477604994614138;10.000590182664576;0.8335383262397532;-0.4244549757684076;-0.42445500836368544;0.7956903944532459;0.381748769983388;0.8823713657456701
95.311265;1.0570224818999066;0.8335332578944343;0.7884034240377101;-0.4190388829008581;-0.39639831774350004;1.0477636202355662;10.000612612101921;0.8335385933893634;-0.4244549757679292;-0.4244550082601821;0.7956886043716798;0.3817488841317493;0.8823684998768094
95.321265;1.0570239521982268;0.8335322401760438;0.7884021942994835;-0.41903888339538653;-0.39639831786455987;1.0477667733858946;10.00063491135612;0.8335387702399792;-0.42445497577714036;-0.42445500814404585;0.7956867543290405;0.381748996671678;0.8823656797755087
95.331265;1.0570254742361356;0.8335301140871336;0.7883998669512572;-0.41903920030916647;-0.396398617287242;1.04776995206263;10.000657092015338;0.8335388541076738;-0.4244549757965971;-0.4244550080183612;0.795683847904455;0.38174910891394365;0.8823620101185833
95.341265;1.0570270412244975;0.8335291418154501;0.7883985839284191;-0.419039200840954;-0.39639861740166693;1.0477731501942136;10.000679156968188;0.833538843272089;-0.4244549758267393;-0.42445500788648194;0.7956818895751229;0.3817492215079207;0.882359299606225
95.351265;1.0570286463993654;0.8335278748521002;0.7883969785226149;-0.4190380702340329;-0.39639754747352823;1.0477763620099467;10.000701104158189;0.8335387362892517;-0.42445497586771647;-0.4244550077517801;0.7956798841531384;0.3817493344890584;0.8823566513331569
95.361265;1.057030283997501;0.8335269446875466;0.7883956525814123;-0.4190380707983008;-0.39639754758183493;1.0477795814235709;10.000722931907255;0.8335385316232503;-0.42445497591927356;-0.42445500761752786;0.795677837148995;0.3817494477792268;0.8823540688827731
95.371265;1.057031949760959;0.8335260336758733;0.7883943106162837;-0.4190380713767514;-0.3963975476871347;1.0477828024310147;10.000744646331777;0.8335382274727289;-0.4244549759808098;-0.4244550074866998;0.7956757553331677;0.38174956165961527;0.8823515546585099
95.381265;1.0570336407360919;0.8335251411439811;0.7883929574880353;-0.41903807196755444;-0.39639754778946834;1.0477860202534626;10.0007662620861;0.8335378221339809;-0.4244549760516544;-0.4244550073616351;0.7956736463372891;0.3817496767509439;0.8823491105769931
95.391265;1.0570353543353586;0.8335242675779482;0.7883915996059793;-0.41903807256867215;-0.39639754788882925;1.047789231479574;10.000787793458295;0.8335373152384579;-0.4244549761311971;-0.4244550072439235;0.7956715180106297;0.3817497934535806;0.8823467389284445
95.401265;1.0570370875844977;0.833523414504606;0.7883902447757853;-0.41903807317824077;-0.39639754798479265;1.0477924327887984;10.000809248827863;0.8335367086175399;-0.4244549762186388;-0.4244550071344948;0.7956693786980286;0.3817499114090761;0.8823444422472735
95.411265;1.0570388372939827;0.8335225835311506;0.7883889014051954;-0.4190380737947;-0.3963975480763037;1.047795620109342;10.000830629545403;0.8335360058552778;-0.4244549763126094;-0.42445500703377576;0.7956672378773544;0.38175002955054127;0.8823422225515638
95.421265;1.0570406004233646;0.833521775944368;0.7883875778164438;-0.41903807441661967;-0.39639754816192446;1.0477987892233076;10.000851922838201;0.8335352112565195;-0.4244549764110537;-0.4244550069419977;0.7956651059718094;0.38175014636189797;0.882340081095026
95.431265;1.0570423740593562;0.8335209932368267;0.7883862817745193;-0.4190380750426687;-0.39639754824026874;1.0478019360892479;10.000873097315212;0.8335343290925503;-0.42445497651156944;-0.42445500685949544;0.7956629933694135;0.3817502598647299;0.8823380184284959
95.441265;1.0570441554874979;0.8335202372532563;0.7883850196776743;-0.41903807567192863;-0.39639754831017754;1.047805056097148;10.000894113480426;0.8335333633384259;-0.4244549766117745;-0.4244550067868354;0.7956609095450582;0.381750367610028;0.8823360340602531
95.451265;1.0570459421980445;0.833519509400814;0.7883837960131148;-0.41903807630422146;-0.3963975483705595;1.0478081433927098;10.000914937460367;0.833532317946785;-0.42445497670944304;-0.4244550067248038;0.7956588627789287;0.38175046691906134;0.8823341264300523
95.461265;1.0570477315415643;0.8335188094352685;0.78838261358427;-0.4190380769400741;-0.3963975484201618;1.047811190578743;10.000935543040796;0.8335311971437814;-0.4244549768027918;-0.42445500667422525;0.7956568604396832;0.381750555112127;0.8823322936576544
95.471265;1.05704925156066;0.8335175408912944;0.7883811127249912;-0.41903873006707315;-0.39639826670054235;1.0478141891893187;10.000955907269343;0.8335300049580984;-0.4244549768907233;-0.42445500663573116;0.7956539095040289;0.3817506294473974;0.8823296323818421
95.481265;1.057051039310843;0.8335168885376026;0.7883800162728444;-0.4190387307129582;-0.39639826672389283;1.0478171309576612;10.000976010551577;0.8335287445735124;-0.4244549769725048;-0.4244550066096751;0.7956520166530016;0.3817506870540541;0.882327944127814
95.491265;1.0570528248440765;0.8335162547011513;0.7883789636547397;-0.4190387313654702;-0.39639826673191403;1.047820008266507;10.000995838382396;0.833527418671254;-0.42445497704730983;-0.4244550065961417;0.7956501877829998;0.38175072514877184;0.8823263261272161
95.501265;1.0570546082524799;0.8335156361651728;0.7883779555082985;-0.41903873202549863;-0.3963982667237454;1.0478228138188361;10.001015375104723;0.8335260303614928;-0.42445497711426;-0.42445500659492724;0.7956484276750083;0.3817507412073347;0.8823247777472285
95.511265;1.05705638985924;0.8335150303773038;0.7883769920103587;-0.41903873269370007;-0.39639826669883077;1.0478255411901278;10.001034592820826;0.8335245834753202;-0.4244549771727547;-0.42445500660543867;0.7956467402361789;0.38175073288414224;0.8823232985115886
95.521265;1.0570581699654757;0.83351443520159;0.7883760728948895;-0.4190387333707052;-0.3963982666566969;1.0478281858671052;10.0010534467792;0.8335230823525196;-0.4244549772225968;-0.4244550066266365;0.7956451289670318;0.38175069793800276;0.8823218881818573
95.531265;1.0570599489518577;0.833513848149532;0.7883751981042153;-0.4190387340572838;-0.39639826659701316;1.0478307455772125;10.001071880723876;0.8335215318961624;-0.4244549772638256;-0.4244550066572813;0.7956435974564173;0.38175063440847995;0.8823205472599986
95.541265;1.0570617276278655;0.8335132664959206;0.7883743681896244;-0.41903873475426207;-0.39639826651971477;1.0478332202288707;10.001089835904686;0.8335199376526071;-0.4244549772964438;-0.42445500669633185;0.7956421496976995;0.3817505410715233;0.8823192767901478
95.551265;1.0570635071965817;0.8335115570678691;0.7883725142145602;-0.4190390518612404;-0.3963985657290743;1.047835611575555;10.001107256781268;0.8335183056291705;-0.42445497732028903;-0.42445500674315184;0.7956407896363996;0.3817504179506231;0.8823180773880547
95.561265;1.0570652890418462;0.8335109812529011;0.7883717774956218;-0.419039052580817;-0.3963985656177284;1.0478379219954357;10.001124091109645;0.8335166420499078;-0.4244549773351401;-0.42445500679740433;0.7956395202309976;0.38175026649444893;0.8823169489897847
95.571265;1.0570670750262183;0.8335104076257536;0.7883710890704938;-0.41903905331168806;-0.3963985654905417;1.0478401527931964;10.001140283736063;0.833514953309801;-0.4244549773409865;-0.42445500685868126;0.7956383432855174;0.38175008913779634;0.8823158921709235
95.581265;1.057068867650984;0.8335098361768359;0.7883704501113887;-0.4190390540531654;-0.3963985653483662;1.0478423030217119;10.00115577071352;0.833513246035755;-0.4244549773383187;-0.4244550069261945;0.7956372600831996;0.38174988842104524;0.8823149095378785
95.591265;1.0570706693806933;0.83350926700725;0.7883698619102073;-0.41903905480439085;-0.396398565191881;1.0478443693854433;10.00117048314037;0.8335115267645391;-0.4244549773280656;-0.4244550069987981;0.7956362715342994;0.3817496663290743;0.8823140054128221
95.601265;1.0570724819827293;0.833508700023166;0.7883693253160744;-0.4190390555644074;-0.3963985650216024;1.0478463473055784;10.00118435738795;0.8335098015546546;-0.4244549773111716;-0.42445500707527756;0.7956353774701265;0.3817494242114214;0.8823131842977362
95.611265;1.0570743063482029;0.833508134647844;0.7883688405436594;-0.41903905633189253;-0.3963985648379079;1.0478482323675398;10.001197342394468;0.8335080761249946;-0.4244549772883563;-0.4244550071547304;0.795634575866734;0.38174916301323214;0.8823124498924869
95.621265;1.057076142452133;0.83350756990402;0.7883684075402263;-0.41903905710505446;-0.39639856464107914;1.0478500208717691;10.001209398414217;0.8335063562214543;-0.42445497726021936;-0.4244550072367357;0.7956328625474223;0.381748883464889;0.8823109038932467
95.631265;1.057077989829089;0.8335066883925497;0.78836772688662;-0.41903792672629364;-0.3963974943916927;1.047851709184177;10.001220487796664;0.8335046477649329;-0.4244549772274294;-0.42445500732123215;0.7956322314091725;0.3817485860988306;0.8823103530989738
95.641265;1.0570798481956414;0.8335061222256763;0.7883673969061897;-0.4190379275046479;-0.3963974941695209;1.0478532931229276;10.001230566607385;0.8335029564168752;-0.4244549771907706;-0.4244550074083888;0.7956316750920848;0.38174827123682653;0.8823098995586509
95.651265;1.0570817169978317;0.8335055547178281;0.7883671176191928;-0.4190379282826115;-0.39639749393502594;1.047854768088132;10.001239584454886;0.8335012868315048;-0.42445497715099045;-0.4244550074985182;0.7956311859735508;0.3817479390867145;0.8823095457171749
95.661265;1.0570835945876667;0.8335049858965539;0.7883668877259878;-0.41903792905847687;-0.3963974936883007;1.0478561289918897;10.001247490153089;0.8334996428816946;-0.42445497710866564;-0.42445500759204613;0.7956307571549052;0.38174758994695246;0.8823092923546776
95.671265;1.057085478236731;0.8335044159631478;0.7883667053933534;-0.41903792983072585;-0.39639749342949837;1.0478573702171892;10.001254240723995;0.833498028692995;-0.4244549770641293;-0.4244550076896235;0.7956303827281035;0.3817472244910081;0.8823091392870663
95.681265;1.057087364550362;0.8335038451063436;0.7883665691343094;-0.41903793059796324;-0.3963974931588866;1.0478584870875118;10.001259811321635;0.8334964488280923;-0.4244549770174382;-0.42445500779223494;0.7956300574511417;0.38174684387684615;0.8823090863295445
95.691265;1.0570892500908518;0.8335032730449133;0.7883664788763572;-0.41903793135909717;-0.39639749287684634;1.0478594777396788;10.001264192821118;0.8334949077855773;-0.42445497696858164;-0.42445500790114965;0.7956297767943301;0.38174644950040226;0.8823091338179342
95.701265;1.057091132095123;0.8335026984371701;0.7883664358970607;-0.4190379321135051;-0.39639749258388984;1.0478613431290078;10.001267375824465;0.8334934099704807;-0.42445497691780254;-0.42445500801770264;0.795629537145803;0.3817460426097042;0.882309282409764
95.711265;1.0570930085387364;0.8335021189845369;0.7883664420503856;-0.4190379328608565;-0.3963974922806914;1.0478620859951153;10.001269340580787;0.8334919600127587;-0.42445497686572886;-0.42445500814304893;0.795629335654113;0.38174562410133867;0.8823095326167444
95.721265;1.0570948778297693;0.8335015322111962;0.7883664993416167;-0.4190379336007878;-0.3963974919679481;1.0478627107759115;10.001270060616864;0.8334905631285036;-0.4244549768132836;-0.42445500827815114;0.7956291698847862;0.38174519474071344;0.8823098846025217
95.731265;1.057096738747693;0.8335009360747524;0.7883666093919184;-0.4190379343327523;-0.39639749164604454;1.0478632238225634;10.001269514243994;0.8334892255162207;-0.424454976761476;-0.42445500842384476;0.7956290372729817;0.381744755555808;0.8823103379606836
95.741265;1.0570985908260029;0.8335003292779358;0.7883667730111689;-0.41903793505598375;-0.3963974913151071;1.0478636324778265;10.001267695116816;0.8334879544500524;-0.4244549767112012;-0.4244550085806473;0.7956289347871882;0.3817443077499371;0.8823108912405438
95.751265;1.0571004348539448;0.8334997116115538;0.7883669906643807;-0.4190379357695603;-0.3963974909755861;1.047863943968195;10.0012646102374;0.8334867577640734;-0.4244549766631651;-0.4244550087485289;0.7956288594594925;0.3817438522911082;0.8823115415563261
95.761265;1.057102272227646;0.8334990838789982;0.7883672629577682;-0.4190379364726397;-0.39639749062864493;1.0478641653579857;10.001260269884886;0.8334856428814624;-0.42445497661805603;-0.4244550089269958;0.7956288091171303;0.3817433898696659;0.882312284422928
95.771265;1.0571041035614983;0.8334984469005012;0.7883675905109934;-0.41903793716458926;-0.39639749027603804;1.047864304060622;10.001254688560282;0.8334846161328596;-0.4244549765767343;-0.4244550091153416;0.7956277821171075;0.38174292109909963;0.8823122120810104
95.781265;1.0571059283805475;0.8334966696435456;0.7883669034867625;-0.4190382542437708;-0.39639778922377317;1.0478643683556976;10.001247896534066;0.8334836830042466;-0.42445497654012077;-0.4244550093127777;0.7956277764760205;0.3817424466506612;0.8823131203497201
95.791265;1.0571077454534898;0.8334960143612116;0.7883673412960723;-0.41903825491195673;-0.3963977888658389;1.047864367582503;10.001239941955431;0.8334828489695877;-0.4244549765090618;-0.42445500951841686;0.7956277895957896;0.3817419674972334;0.8823141002139687
95.801265;1.0571095526645542;0.8334953502674801;0.7883678323927118;-0.419038255567886;-0.39639778850805435;1.0478643116851944;10.001230879118161;0.8334821200615203;-0.4244549764843444;-0.4244550097312781;0.7956278186561577;0.38174148511676015;0.8823151448658497
95.811265;1.0571113471040008;0.833494678392065;0.7883683746922191;-0.41903825621194923;-0.3963977881520513;1.0478642107119742;10.001220756339135;0.833481502666162;-0.42445497646668146;-0.4244550099503645;0.7956278612008655;0.38174100129678956;0.8823162483021351
95.821265;1.0571131260499524;0.8334940009051717;0.7883689655833267;-0.41903825684500184;-0.3963977877993883;1.0478640748815495;10.001209612361688;0.8334810026866544;-0.42445497645676233;-0.4244550101747062;0.7956279150673322;0.38174051772792467;0.8823174055216059
95.831265;1.0571148879686179;0.8334933214302429;0.7883696019772629;-0.41903825746806733;-0.3963977874517209;1.0478639145467241;10.001197484027998;0.8334806245250029;-0.4244549764554079;-0.42445501040332445;0.7956279775008771;0.3817400357894282;0.8823186129222784
95.841265;1.0571166323430619;0.8334926446028661;0.7883702801882584;-0.41903825808215545;-0.39639778711072265;1.047863739411952;10.001184419055157;0.8334803701741084;-0.42445497646356894;-0.42445501063518964;0.7956280454390339;0.3817395565581532;0.8823198686334431
95.851265;1.0571183590136974;0.8334919752645543;0.7883709957603684;-0.4190382586881591;-0.39639778677788834;1.0478635577298108;10.00117047885589;0.8334802388522251;-0.42445497648209823;-0.42445501086938026;0.7956281170119068;0.38173908072327617;0.8823211721028518
95.861265;1.057120068232214;0.833491318009632;0.7883717435591316;-0.419038259286672;-0.39639778645468177;1.0478633762712755;10.001155730218175;0.8334802274720994;-0.42445497651146996;-0.4244550111053775;0.7956281915480061;0.3817386083209584;0.8823225232246391
95.871265;1.0571217605564802;0.83349067709971;0.788372517828575;-0.41903825987794135;-0.3963977861427337;1.047863200781524;10.001140239209487;0.8334803315037465;-0.42445497655160574;-0.424455011343048;0.7956282679440306;0.3817381387835968;0.8823239219485856
95.881265;1.0571234358627208;0.8334900561629939;0.7883733123498379;-0.4190382604621411;-0.39639778584358076;1.0478630364120245;10.001124073362153;0.8334805456776233;-0.4244549766019166;-0.42445501158246834;0.7956283435626909;0.3817376714143695;0.8823253678425336
95.891265;1.0571250925362574;0.8334894577733601;0.7883741210889269;-0.41903826103965247;-0.39639778555827154;1.047862888250472;10.001107308303572;0.8334808643148809;-0.4244549766614468;-0.42445501182404427;0.7956284144081484;0.3817372057330383;0.8823268592225653
95.901265;1.057126727371216;0.8334888834488104;0.7883749385995545;-0.4190382616110487;-0.39639778528729774;1.0478627619476748;10.001090031011874;0.8334812813644523;-0.42445497672896626;-0.4244550120686036;0.7956284758958756;0.38173674160025844;0.8823283932809949
95.911265;1.0571283360713812;0.8334883337607751;0.7883757596475558;-0.4190382621769471;-0.3963977850307544;1.0478626636013049;10.001072333094628;0.8334817906968982;-0.4244549768031851;-0.4244550123171613;0.7956285237710616;0.38173627927483833;0.8823299674871807
95.921265;1.057129914636687;0.8334874918849845;0.7883762794643444;-0.41903713158232353;-0.39639671474876104;1.0478625983899392;10.001054299934369;0.8334823866755375;-0.42445497688309036;-0.4244550125706125;0.7956275551164211;0.3817358193297159;0.8823306792309966
95.931265;1.0571314608466331;0.8334869898430829;0.7883770907426193;-0.4190371321386448;-0.3963967145204593;1.0478625690961756;10.001036006581822;0.833483064198755;-0.424454976968062;-0.42445501282952347;0.79562756883471;0.3817353625227621;0.8823323325164809
95.941265;1.0571327048147814;0.8334859172091108;0.7883775264638931;-0.4190377851751268;-0.39639743254647486;1.0478625760129086;10.001017517610395;0.833483818480612;-0.42445497705774604;-0.4244550130941434;0.79562756478924;0.3817349096664099;0.8823340279222188
95.951265;1.0571341853008964;0.833485463376067;0.7883783017153714;-0.41903778572353684;-0.39639743234578795;1.0478626178540968;10.000998887951768;0.8334846453651796;-0.42445497715208746;-0.42445501336466;0.7956275423435449;0.38173446146285694;0.8823357679826133
95.961265;1.0571356330963062;0.8334850353718798;0.7883790485408623;-0.41903778626934796;-0.3963974321600361;1.0478626922810332;10.000980167723087;0.8334855412329312;-0.424454977251548;-0.42445501364133364;0.7956275000708882;0.3817340184678082;0.8823375548626392
95.971265;1.0571380117748885;0.833485285856944;0.7883796603974468;-0.41903838093356344;-0.3963976328911208;1.0478627958780047;10.000961402702561;0.833486501678904;-0.42445497735702054;-0.4244550139244085;0.7956274365221304;0.3817335812331131;0.8823393899916187
95.981265;1.0571393959906796;0.8334849091389164;0.7883803354900406;-0.4190383814769573;-0.3963976327400004;1.047862924421256;10.000942629425804;0.8334875204593774;-0.4244549774694865;-0.42445501421408705;0.7956273507099648;0.3817331504914534;0.8823412739304424
95.991265;1.057140749733583;0.8334845569202013;0.7883809706686601;-0.4190383820201621;-0.39639763260825167;1.0478630737601522;10.000923878621526;0.8334885898490885;-0.4244549775900418;-0.4244550145105109;0.7956272424378692;0.3817327272803421;0.8823432062276115
96.001265;1.0571420743230493;0.8334830977985183;0.7883804947650191;-0.4190386989613875;-0.3963979317993732;1.0478632408164612;10.000905187239992;0.8334897016095252;-0.4244549777202269;-0.4244550148135093;0.7956271128054238;0.3817323128831184;0.8823451852534462
96.011265;1.0571433708786897;0.8334827944157147;0.7883810467720458;-0.4190386995051934;-0.39639793170824006;1.0478634239788966;10.000886606312958;0.8334908481098607;-0.4244549778619459;-0.42445501512228095;0.7956269640975073;0.38173190865654477;0.8823472084730162
96.021265;1.0571446398739537;0.8334825165275079;0.7883815554452916;-0.4190387000491861;-0.39639793163787407;1.0478636224458564;10.000868194577109;0.8334920233174645;-0.4244549780169407;-0.4244550154354697;0.7956267988078696;0.3817315159713127;0.8823492728436171
96.031265;1.0571458816154722;0.8334822657104083;0.7883820198808348;-0.4190387005930031;-0.3963979315886702;1.0478638349981433;10.000850004328706;0.8334932226562738;-0.4244549781865732;-0.4244550157516656;0.7956266185552764;0.38173113618801763;0.8823513744810823
96.041265;1.0571470971664785;0.833482044218713;0.7883824395010176;-0.4190387011361095;-0.3963979315612577;1.04786405928843;10.00083207659385;0.8334944423375048;-0.4244549783720482;-0.42445501606972325;0.7956264236778946;0.38173077064824534;0.8823535082599656
96.051265;1.0571482884571914;0.8334818549944972;0.7883828140464434;-0.41903870167775414;-0.39639793155640823;1.0478642921755594;10.000814442444003;0.8334956793083068;-0.42445497857450004;-0.42445501638861727;0.7956262134957912;0.38173042076902125;0.8823556688669141
96.061265;1.0571494571000981;0.8334817013188558;0.7883831438131329;-0.41903870221706857;-0.3963979315748524;1.0478645306619307;10.000797119128414;0.8334969311714467;-0.424454978794794;-0.42445501670722613;0.795625986689596;0.38173008798565006;0.8823578526797557
96.071265;1.0571506035556393;0.83348158598474;0.7883834294433343;-0.41903870275311633;-0.39639793161722653;1.0478647726327328;10.000780109148915;0.833498195747276;-0.4244549790333795;-0.42445501702426347;0.7956247417887572;0.38172977346773285;0.8823591566856954
96.081265;1.057151727866999;0.8334815105886871;0.7883836715524661;-0.4190387032847327;-0.3963979316840633;1.0478650171348733;10.000763408740143;0.8334994706709079;-0.42445497929039255;-0.4244550173382576;0.7956244778649961;0.38172947800079354;0.8823613838326769
96.091265;1.0571528309493865;0.833481475281749;0.78838387090874;-0.4190387038104838;-0.39639793177561794;1.0478652643483628;10.000747020188077;0.8335007531489352;-0.4244549795658569;-0.42445501764755045;0.7956241950233949;0.38172920212864936;0.8823636326227027
96.101265;1.057153915275638;0.8334814792946662;0.7883840285153385;-0.4190387043287676;-0.39639793189174294;1.0478655153108434;10.000730967213327;0.8335020400981182;-0.42445497985969705;-0.42445501795037816;0.7956238943701417;0.38172894619359116;0.8823659031289582
96.111265;1.0571549848948705;0.8334815219241527;0.788384144973253;-0.41903870483790384;-0.3963979320320563;1.0478657715550612;10.00071530584766;0.8335033285694845;-0.42445498017143557;-0.42445501824504006;0.7956235777365099;0.38172871032238026;0.8823681950703915
96.121265;1.0571560446196888;0.8334816028377608;0.7883842197099589;-0.4190387053363216;-0.3963979321960798;1.0478660351705005;10.00070012035638;0.8335046161025217;-0.42445498049985264;-0.42445501853006196;0.7956232474550212;0.38172849466721515;0.882370507118809
96.131265;1.0571570984633216;0.8334817219353293;0.7883842508528304;-0.41903870582275143;-0.39639793238306376;1.0478663093107614;10.000685513563207;0.8335059008501055;-0.42445498084310956;-0.42445501880422976;0.795622905994986;0.3817282995110548;0.8823728362632389
96.141265;1.057158148825014;0.8334818795815673;0.7883842357683538;-0.4190387062962095;-0.3963979325918878;1.0478665981232003;10.00067159630022;0.8335071814308248;-0.424454981199239;-0.4244550190664248;0.7956225555281147;0.3817281248678841;0.8823751780330807
96.151265;1.0571591969297247;0.8334820767963448;0.7883841717879725;-0.4190387067558688;-0.3963979328213303;1.047866905852613;10.000658470407934;0.8335084565895031;-0.4244549815664299;-0.4244550193154771;0.7956221977522885;0.38172797011202536;0.8823775274707948
96.161265;1.0571602433326077;0.8334823147977426;0.7883840569080951;-0.4190387072010744;-0.396397933070413;1.0478672362049768;10.000646217695008;0.8335097248410709;-0.42445498194305936;-0.4244550195502744;0.7956218341289505;0.3817278340348785;0.8823798797184689
96.171265;1.0571612881931007;0.8334825942147964;0.7883838902927068;-0.4190387076315605;-0.3963979333385414;1.0478675922054679;10.000634905480222;0.8335109843755959;-0.42445498232768025;-0.424455019769895;0.7956214663911775;0.3817277151152143;0.882382229826108
96.181265;1.0571623313871845;0.8334829147642;0.7883836723290256;-0.4190387080476432;-0.396397933625341;1.0478679756937304;10.00062459552551;0.8335122335897168;-0.4244549827189717;-0.42445501997358903;0.7956210969165955;0.38172761180470827;0.882384572898273
96.191265;1.0571633722864393;0.8334832754449606;0.788383404567348;-0.4190387084500762;-0.3963979339304006;1.0478683866440284;10.000615344656858;0.8335134717366888;-0.42445498311570445;-0.4244550201607939;0.7956207286861635;0.38172752272635635;0.882386904990696
96.201265;1.0571644095600692;0.8334836749277794;0.7883830898390572;-0.4190387088396431;-0.3963979342532226;1.0478688235333058;10.000607201258495;0.8335146985916659;-0.4244549835167391;-0.42445502033122845;0.7956203647028802;0.38172744681534004;0.8823892234847928
96.211265;1.0571654410432336;0.8334837957260843;0.7883824326283922;-0.41903757806027264;-0.3963968645531525;1.0478692843421027;10.000600201665133;0.8335159135392195;-0.4244549839210736;-0.4244550204849167;0.7956200072874767;0.38172738335147194;0.8823915265520009
96.221265;1.0571664636326934;0.8334842700731999;0.7883820355401681;-0.4190375784257253;-0.3963968649096399;1.0478697667132677;10.000594365647373;0.8335171152534341;-0.42445498432802514;-0.4244550206221304;0.795618657945043;0.38172733160777067;0.882392911094448
96.231265;1.0571674732232261;0.8334847810735388;0.7883816035494168;-0.41903757877953884;-0.39639686528190243;1.0478702679072511;10.000589691432744;0.8335183020659003;-0.42445498473739623;-0.42445502074326585;0.795618317783993;0.3817272903600616;0.8823951784692604
96.241265;1.0571684646390567;0.833484196492345;0.788380071630535;-0.41903789551935533;-0.39639716497226324;1.0478707854725104;10.000586152162189;0.8335194724748263;-0.424454985149394;-0.4244550208486228;0.7956179878422246;0.38172725790532885;0.8823974238576486
96.251265;1.0571694322569216;0.8334847769603316;0.7883795849178912;-0.41903789584916473;-0.39639716537526365;1.0478713174591094;10.00058369711273;0.8335206252186154;-0.4244549855642576;-0.4244550209383054;0.7956176689588196;0.38172723248248114;0.8823996424219446
96.261265;1.0571703710840117;0.8334853894542047;0.7883790773997417;-0.4190378961661015;-0.3963971657940228;1.0478718615214355;10.000582257818325;0.8335217589512776;-0.4244549859818169;-0.4244550210123551;0.7956173618501156;0.3817272124639071;0.8824018287696377
96.271265;1.0571712773094386;0.8334860319397027;0.7883785520336692;-0.4190378964694569;-0.3963971662287856;1.0478724140404392;10.000581755862967;0.8335228721692574;-0.4244549864014036;-0.42445502107075683;0.7956170677494515;0.3817271962054881;0.8824039777767968
96.281265;1.0571721488812484;0.8334867015877417;0.7883780111190121;-0.4190378967585483;-0.39639716667929775;1.0478729703426821;10.000582110795426;0.833523963526181;-0.4244549868221658;-0.42445502111333266;0.795616788513894;0.3817271818065467;0.8824060845644028
96.291265;1.0571729862373627;0.8334873943397509;0.788377456384768;-0.4190378970326739;-0.396397167144854;1.0478735255531846;10.000583245612262;0.8335250318295989;-0.4244549872433608;-0.42445502113987343;0.7956165257541371;0.3817271669913815;0.8824081439955995
96.301265;1.057173792044831;0.8334881053880739;0.788376889053149;-0.41903789729097696;-0.3963971676247156;1.047874074938719;10.000585088958914;0.8335260754015053;-0.42445498766438344;-0.42445502115021855;0.7956162800591373;0.3817271493254017;0.8824101506429637
96.311265;1.0571745700301953;0.8334888297237684;0.7883763103325392;-0.41903789753263293;-0.3963971681184486;1.0478746139387827;10.000587577705819;0.8335270917482025;-0.42445498808461835;-0.42445502114401423;0.795616050792041;0.38172712666868447;0.8824120995388617
96.321265;1.057175324143535;0.8334895615452325;0.7883757220267544;-0.41903789775733175;-0.3963971686258305;1.0478751382786646;10.000590661185809;0.833528078186633;-0.4244549885032474;-0.42445502112048655;0.795615836119399;0.3817270974492316;0.882413986525528
96.331265;1.0571760584698155;0.8334902934608688;0.7883751268465633;-0.41903789796548574;-0.39639716914646733;1.0478756435242726;10.000594305200686;0.8335290327943197;-0.42445498891920397;-0.4244550210783472;0.7956156332728044;0.3817270605947422;0.8824158079214445
96.341265;1.0571767774056768;0.8334910172722766;0.788374528533645;-0.41903789815799897;-0.39639716967952227;1.047876124566499;10.000598491918346;0.8335299549792938;-0.4244549893313074;-0.4244550210157413;0.7956154389953265;0.3817270153433716;0.8824175607024599
96.351265;1.057177485935974;0.8334917258024043;0.7883739318020173;-0.41903789833591226;-0.39639717022367477;1.0478765760898654;10.000603210760884;0.8335308454312846;-0.42445498973830714;-0.4244550209304365;0.7956152498786035;0.3817269611691836;0.8824192435148044
96.361265;1.057178189842438;0.8334924139315871;0.7883733418337425;-0.4190378985002249;-0.39639717077725606;1.0478769932573786;10.000608443178663;0.8335317056849422;-0.4244549901387151;-0.42445502082036385;0.7956150627042546;0.38172689781736513;0.8824208574218346
96.371265;1.0571788953177992;0.8334930784936977;0.7883727633124854;-0.4190378986519156;-0.3963971713385326;1.0478773716046046;10.000614152955832;0.8335325378711161;-0.4244549905305864;-0.4244550206840948;0.795613874931554;0.3817268253615813;0.8824215040216709
96.381265;1.0571796082178722;0.8334937177299424;0.7883721996259302;-0.4190378987917849;-0.39639717190586726;1.0478777068144656;10.000620288074353;0.8335333445743136;-0.4244549909113864;-0.42445502052088957;0.7956136849609567;0.3817267442374967;0.8824229910085428
96.391265;1.0571803334487453;0.8334943306272252;0.7883716529089099;-0.41903789891998305;-0.39639717247755824;1.047877995324727;10.000626788283796;0.8335341284798056;-0.42445499127801095;-0.4244550203305507;0.7956134919943704;0.38172665519464866;0.8824244219109509
96.401265;1.0571810740485617;0.8334949163450728;0.7883711245775409;-0.41903789903586586;-0.396397173051595;1.0478782350006333;10.000633589872713;0.8335348922030481;-0.4244549916270062;-0.4244550201132808;0.7956132957315717;0.38172655918596804;0.8824258014979846
96.411265;1.0571818303296436;0.8334954741731182;0.7883706155804877;-0.41903789913841805;-0.3963971736256262;1.0478784249166393;10.000640626800188;0.8335356383512902;-0.4244549919549677;-0.4244550198693886;0.7956130962226128;0.38172645723161563;0.8824271335411737
96.421265;1.0571826006160066;0.8334960037564192;0.7883701260401814;-0.41903789922660606;-0.39639717419718273;1.047878564697191;10.000647834533126;0.8335363692968712;-0.42445499225893885;-0.4244550195989773;0.7956128939820941;0.3817263504007378;0.8824284213414085
96.431265;1.0571831137839816;0.8334959108673;0.7883692932450809;-0.41903855178167293;-0.3963978930016795;1.0478786535837998;10.000655156115851;0.83353708677054;-0.42445499253653896;-0.4244550193019735;0.7956126899100266;0.3817262400358762;0.882429668778985
96.441265;1.0571839074239169;0.8334963835760816;0.788368835637367;-0.41903855183825733;-0.3963978935614385;1.0478786894423815;10.00066254456494;0.8335377919131944;-0.42445499278579735;-0.42445501897845445;0.7956124849913843;0.3817261279007444;0.8824308805396462
96.451265;1.0571847103626335;0.8334968267608168;0.7883683869645982;-0.41903855187765565;-0.39639789411178394;1.0478786688596875;10.000669959431082;0.8335384855922306;-0.42445499300495476;-0.42445501862887225;0.7956122803594159;0.38172601589222765;0.8824320615004918
96.461265;1.0571855192028348;0.8334972375637709;0.7883679422752364;-0.419038551898848;-0.3963978946498302;1.0478785883234545;10.000677356964584;0.833539168158635;-0.42445499319247826;-0.42445501825409854;0.7956120772119263;0.38172590546948276;0.8824332158607091
96.471265;1.0571863300303936;0.8334964804367535;0.7883664275661431;-0.41903886829737297;-0.3963981944742433;1.0478784450692875;10.000684683013192;0.8335398388762724;-0.4244549933471933;-0.4244550178554428;0.7956118760789439;0.3817257972779983;0.8824343465801863
96.481265;1.0571871405895807;0.833496813225905;0.7883659799419397;-0.4190388682787399;-0.39639819497862294;1.0478782372735125;10.000691877285949;0.833540495681897;-0.42445499346815957;-0.4244550174345122;0.7956116766871781;0.38172569121414646;0.8824354554159591
96.491265;1.0571879513799525;0.8334971008245424;0.7883655271844233;-0.4190388682386213;-0.3963981954624283;1.047877964260709;10.000698880333871;0.8335411351489967;-0.4244549935542437;-0.4244550169929084;0.7956114788327613;0.38172558672411516;0.8824365428672465
96.501265;1.0571887646350733;0.8334973389659651;0.7883650679840231;-0.4190388681763695;-0.3963981959239141;1.0478776263090186;10.000705639960469;0.8335417525723477;-0.42445499360386746;-0.42445501653203394;0.7956112829955605;0.38172548302576415;0.8824376080384229
96.511265;1.057189582623949;0.8334972061590403;0.7883643026776301;-0.4190377369350608;-0.39639712632152685;1.0478772235985028;10.000712120780548;0.8335423422336251;-0.4244549936152394;-0.42445501605311103;0.7956110902562462;0.38172537919501853;0.8824386494155858
96.521265;1.0571904068735436;0.8334973304831547;0.7883638295867244;-0.4190377368280242;-0.39639712673515365;1.0478767551889518;10.000718306208405;0.833542897967485;-0.4244549935867569;-0.4244550155573483;0.7956109016021277;0.3817252743876398;0.8824396662275279
96.531265;1.0571912380782877;0.8334973926533534;0.7883633482187321;-0.4190377366986784;-0.39639712712377;1.0478762191720985;10.00072418892745;0.8335434141441204;-0.4244549935171694;-0.4244550150460608;0.7956097170483025;0.38172516838409476;0.8824397577190191
96.541265;1.0571920760743305;0.8334973917825126;0.7883628569926315;-0.41903773654718446;-0.3963971274867162;1.0478756141687169;10.000729765424431;0.8335438861630771;-0.4244549934056118;-0.4244550145205482;0.7956095357301637;0.38172506204028295;0.8824407296202694
96.551265;1.0571929195200225;0.8334973286220355;0.7883623547450245;-0.41903773637373154;-0.3963971278234397;1.0478749405843704;10.00073503859162;0.8335443102856959;-0.4244549932517;-0.42445501398187524;0.7956093566786451;0.38172495702097947;0.8824416843062556
96.561265;1.0571937656378183;0.8334972053342798;0.7883618405350664;-0.41903773617838125;-0.39639712813362726;1.047874200113841;10.000740018016453;0.8335446841622677;-0.42445499305553286;-0.42445501343083025;0.7956091789888242;0.38172485502133396;0.8824426268802349
96.571265;1.0571946106652612;0.8334970252518364;0.7883613134488007;-0.4190377359610379;-0.39639712841734265;1.0478733945199743;10.000744723106612;0.8335450075104717;-0.42445499281766075;-0.4244550128680072;0.7956090013230508;0.3817247573869243;0.8824435634362843
96.581265;1.05719545028116;0.8334967920669021;0.7883607729181759;-0.4190377357214907;-0.3963971286750805;1.0478725253556889;10.000749194585586;0.8335452814435923;-0.4244549925392222;-0.4244550122937692;0.7956088213407924;0.3817246653685271;0.8824445003924921
96.591265;1.057196279878584;0.8334965085312258;0.7883602188595771;-0.41903773545938766;-0.3963971289075884;1.0478715944824395;10.000753498629914;0.833545507378962;-0.4244549922219578;-0.4244550117080908;0.7956086355764449;0.3817245803641845;0.8824454435622255
96.601265;1.0571970954636871;0.833496176221262;0.7883596513842334;-0.41903773517431653;-0.3963971291155707;1.0478706045116708;10.00075771803798;0.8335456867268644;-0.4244549918679435;-0.4244550111104551;0.7956084400121313;0.3817245037921427;0.882446397707048
96.611265;1.0571978942673848;0.8334957965056788;0.7883590708286982;-0.41903773486598933;-0.3963971292995458;1.0478695591786222;10.000761941303683;0.8335458209290014;-0.4244549914793316;-0.42445501049996454;0.7956082307262607;0.3817244369349865;0.8824473665516506
96.621265;1.057198674579666;0.8334953708705859;0.7883584783156891;-0.41903773453422366;-0.3963971294599321;1.0478684637171554;10.000766253098574;0.8335459114259147;-0.4244549910581525;-0.42445500987565343;0.7956080039207044;0.38172438108896656;0.8824483530491003
96.631265;1.057199435519212;0.8334949003216624;0.7883578757714392;-0.41903773417886264;-0.39639712959716317;1.0478673246822;10.00077072647359;0.8335459594865494;-0.42445499060615927;-0.42445500923669877;0.7956077555053336;0.38172433772605996;0.8824493599812527
96.641265;1.0572001767364183;0.8334943853360013;0.7883572650765998;-0.4190377337999067;-0.39639712971174146;1.0478661495923103;10.000775417626945;0.8335459659396753;-0.4244549901248681;-0.4244550085823479;0.7956074807693888;0.38172430829152126;0.8824503906852923
96.651265;1.057200898230296;0.8334938266685986;0.7883566471837227;-0.4190377333976168;-0.39639712980426206;1.0478649471913264;10.000780362576728;0.833545931038401;-0.4244549896157814;-0.4244550079118846;0.7956071745083266;0.38172429394155816;0.8824514491068731
96.661265;1.0572016006135185;0.8334932256377462;0.7883560217023455;-0.41903773297242175;-0.39639712987535086;1.0478637272425808;10.000785577794836;0.8335458542726263;-0.42445498908059554;-0.42445500722495283;0.795606831703609;0.3817242956948704;0.8824525390925964
96.671265;1.0572022852598781;0.8334925834884573;0.7883553871238477;-0.41903773252488824;-0.39639712992561854;1.047862498890485;10.000791066348917;0.8335457341726047;-0.42445498852120184;-0.42445500652188073;0.7956064482924705;0.3817243148360516;0.8824536636502073
96.681265;1.0572029534966298;0.8334919009839324;0.7883547416327051;-0.41903773205582145;-0.3963971299557029;1.0478612688946487;10.000796826685018;0.8335455687007318;-0.4244549879395177;-0.4244550058035785;0.7956050212752699;0.3817243530446416;0.8824539228515921
96.691265;1.0572036057101248;0.8334911786222907;0.7883540839305598;-0.41903773156624646;-0.39639712996629994;1.0478600409315284;10.00080285780811;0.83354535596828;-0.42445498733747883;-0.4244550050712602;0.7956045481932856;0.38172441223939735;0.8824551203522667
96.701265;1.0572042422317156;0.833490416927557;0.7883534136373909;-0.4190377310571492;-0.39639712995816123;1.0478588162474316;10.000809157492764;0.8335450945590149;-0.4244549867173199;-0.42445500432624655;0.7956040268157394;0.38172449439589223;0.8824563548099926
96.711265;1.0572048648499832;0.8334884853749472;0.7883516612641177;-0.41903804692583974;-0.3963974292338137;1.047857595217722;10.000815718939943;0.8335447834719295;-0.42445498608168125;-0.4244550035698037;0.7956034554749175;0.38172460139064723;0.8824576266200197
96.721265;1.05720547650479;0.8334876469035114;0.788350968107018;-0.41903804637925646;-0.39639742919033705;1.04785637808591;10.0008225324534;0.8335444219039994;-0.4244549854333808;-0.42445500280303955;0.7956028335664593;0.3817247349816212;0.8824589358491902
96.731265;1.057206079973661;0.8334867708952423;0.7883502655810231;-0.4190380458143144;-0.39639742913001613;1.047855164692881;10.000829588128596;0.8335440090329056;-0.42445498477540444;-0.42445500202688213;0.7956021616186373;0.38172489672183824;0.882460282130316
96.741265;1.0572076402218162;0.8334865105252449;0.7883494540307466;-0.4190386393493775;-0.3963976299514573;1.0478539550306663;10.000836872283404;0.8335435439165194;-0.42445498411106025;-0.4244550012420862;0.7956014412059308;0.3817250876310227;0.8824616652541619
96.751265;1.0572082320916418;0.8334855617773028;0.7883487367307043;-0.4190386387497731;-0.39639762985960525;1.0478527504432407;10.000844363737103;0.8335430254833724;-0.4244549834436619;-0.42445500044913603;0.7956006748529838;0.38172530796192433;0.8824630856098221
96.761265;1.057208818828456;0.8334845778216133;0.7883480141033243;-0.41903863813421854;-0.3963976297537457;1.0478515538679805;10.000852037699058;0.83354245259797;-0.42445498277601595;-0.4244549996480678;0.7955998654360679;0.38172555715997825;0.8824645443105081
96.771265;1.057209400630019;0.833483559005904;0.7883472879173349;-0.41903863750370485;-0.3963976296354238;1.0478503691257355;10.000859870211178;0.8335418242339777;-0.4244549821103719;-0.4244549988384806;0.7955990156804942;0.3817258339641925;0.8824660432773448
96.781265;1.057209978095175;0.8334825063935867;0.7883465602475836;-0.4190386368594398;-0.3963976295062701;1.047849199918962;10.000867836625554;0.8335411396643062;-0.4244549814486897;-0.4244549980197633;0.795598128469469;0.38172613676415956;0.8824675852193308
96.791265;1.057210552371477;0.8334814228206135;0.7883458334992822;-0.4190386362029508;-0.3963976293678229;1.047848049122931;10.000875907045078;0.8335403982759916;-0.4244549807927708;-0.42445499719133406;0.7955972071389491;0.38172646403880595;0.8824691733672622
96.801265;1.0572111253458214;0.83348031286731;0.7883451103283721;-0.41903863553604254;-0.39639762922147953;1.047846919026939;10.000884043413532;0.8335395990763054;-0.42445498014414174;-0.4244549963527992;0.7955962550569733;0.3817268144734835;0.8824708109342893
96.811265;1.0572116996554777;0.8334791820436775;0.7883443931323411;-0.4190386348606367;-0.3963976290684938;1.0478458121266903;10.000892201954434;0.8335387406146971;-0.4244549795038401;-0.4244549955039831;0.7955952749721903;0.3817271867650137;0.8824725005419832
96.821265;1.0572122781493323;0.8334777194054276;0.7883433845932042;-0.4190375030209847;-0.39639655886950415;1.0478447312575236;10.000900339361088;0.8335378219266374;-0.424454978872239;-0.4244549946448775;0.795594268926751;0.3817275794280492;0.882474243833811
96.831265;1.05721286276559;0.8334765626937024;0.7883426856629523;-0.41903750233491754;-0.39639655870621743;1.0478436787026668;10.000908415182494;0.8335368441413806;-0.4244549782490547;-0.42445499377561685;0.7955932385954085;0.3817279906192179;0.8824760413419226
96.841265;1.057213453803571;0.8334754002841728;0.7883420003205804;-0.4190375016469987;-0.3963965585389055;1.0478426553721958;10.000916387071102;0.8335358111610585;-0.42445497763364115;-0.42445499289639216;0.7955911853048292;0.38172841807103514;0.8824769907849896
96.851265;1.057214050531529;0.8334742367729077;0.7883413322658869;-0.4190375009592756;-0.3963965583681902;1.047841660855187;10.000924207351655;0.8335347287450634;-0.4244549770252447;-0.4244549920073785;0.7955901096901574;0.38172885934194484;0.88247889325312
96.861265;1.0572146523135868;0.8334730757763331;0.7883406847668122;-0.41903750027349507;-0.3963965581947577;1.0478406936910527;10.000931826743084;0.8335336033614716;-0.4244549764229974;-0.4244549911087887;0.7955890113354323;0.38172931204493143;0.8824808442035774
96.871265;1.057215258941561;0.8334719193849749;0.7883400604693603;-0.4190374995912437;-0.39639655801949186;1.0478397514965658;10.000939195837848;0.8335324420392255;-0.4244549758260293;-0.42445499020085703;0.7955878889149733;0.38172977378288775;0.8824828407394832
96.881265;1.0572158701650864;0.8334707683240938;0.7883394618433341;-0.41903749891396186;-0.3963965578435825;1.0478388314239717;10.000946262253667;0.833531252848428;-0.4244549752336685;-0.4244549892839014;0.7955867412008604;0.3817302421543724;0.8824848801830926
96.891265;1.0572164853879418;0.8334696222958596;0.788338891538804;-0.4190374982429516;-0.3963965576686452;1.0478379308028303;10.000952976339006;0.8335300450579693;-0.4244549746452459;-0.42445498835868145;0.7955855680936222;0.3817307149694154;0.882486959625484
96.901265;1.0572171040536238;0.8334684803508681;0.7883383523280926;-0.41903749757931275;-0.3963965574966814;1.0478370473415475;10.000959302196371;0.8335288288709932;-0.4244549740598275;-0.42445498742661086;0.7955843706532626;0.3817311903083505;0.8824890756915594
96.911265;1.0572177258648114;0.8334673414801541;0.7883378467603279;-0.41903749692388975;-0.39639655732993806;1.0478361790789947;10.000965217611524;0.8335276149374066;-0.4244549734763366;-0.4244549864894627;0.7955831506566003;0.3817316663231264;0.8824912244839622
96.921265;1.0572183498419236;0.8334662052108867;0.7883373767037715;-0.4190374962774651;-0.39639655717085426;1.0478353245290968;10.000970706698082;0.8335264136993908;-0.424454972893742;-0.42445498554898486;0.7955819104407774;0.3817321410432558;0.8824934016930966
96.931265;1.0572187038531722;0.8334644774101687;0.7883365822299474;-0.41903814812093043;-0.39639727525639357;1.0478344826964467;10.000975758145392;0.8335252347578157;-0.42445497231113516;-0.4244549846069098;0.7955806523308387;0.38173261234647216;0.8824956028563854
96.941265;1.0572193225825282;0.8334633459849268;0.7883361867640454;-0.41903814749522295;-0.39639727511928996;1.047833652807477;10.000980367742821;0.8335240864268444;-0.4244549717278687;-0.42445498366506074;0.7955793775724366;0.3817330780471228;0.8824978234281424
96.951265;1.0572199325989449;0.8334610848807542;0.7883347605164817;-0.41903846327686217;-0.39639757429603056;1.0478328340533931;10.000984539899996;0.8335229757346037;-0.4244549711436634;-0.42445498272523147;0.7955780863492986;0.38173353593911913;0.8825000589067455
96.961265;1.0572205303806694;0.8334599560908338;0.7883344444215985;-0.4190384626758625;-0.3963975741865434;1.0478320254112024;10.000988286203137;0.8335219085488107;-0.4244549705585744;-0.42445498178909397;0.7955767791017748;0.3817339837911236;0.8825023052267797
