time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.971265;1.0572211129660143;0.8334588288936289;0.7883341683750793;-0.4190384620891353;-0.396397574091932;1.0478312256718871;10.000991619960912;0.8335208896143171;-0.42445496997288784;-0.4244549808581283;0.7955754577170054;0.3817344194539121;0.8825045587288503
96.981265;1.0572216776607668;0.8334577034004043;0.7883339315847646;-0.4190384615181816;-0.3963975740122811;1.0478304337446254;10.00099454861465;0.8335199231006485;-0.4244549693869981;-0.4244549799334561;0.7955741259534518;0.38173484097974814;0.8825068151507531
96.991265;1.0572222214778635;0.8334565787069991;0.7883337328125173;-0.41903846096455494;-0.3963975739473778;1.0478296486935412;10.00099706862018;0.8335190133652624;-0.4244549688012548;-0.42445497901585016;0.7955727888833228;0.38173524662472536;0.882509068596867
97.001265;1.057222740720752;0.8334554539236836;0.7883335706407505;-0.4190384604299416;-0.3963975738970675;1.0478288693404099;10.000999162989885;0.8335181650578792;-0.4244549682158707;-0.42445497810585386;0.7955704515878167;0.381735634943633;0.8825104106757482
97.011265;1.05722323096405;0.8334543293523275;0.7883334437875523;-0.4190384599163288;-0.39639757386129215;1.0478280943034202;10.001000799969297;0.8335173824596945;-0.4244549676310884;-0.42445497720367303;0.7955691185396357;0.381736005075659;0.8825126388999882
97.021265;1.0572236878741854;0.8334532059875631;0.7883333516843127;-0.4190384594260457;-0.3963975738398208;1.0478273225931447;10.00100193782854;0.8335166688273928;-0.42445496704752644;-0.42445497630899026;0.7955677940069302;0.3817363568465199;0.8825148479066554
97.031265;1.0572241079981775;0.8334520843047901;0.7883332948683291;-0.41903845896163894;-0.3963975738321194;1.0478265536082232;10.001002534381595;0.8335160265219249;-0.4244549664663495;-0.42445497542105903;0.7955664824207865;0.38173669045961556;0.8825170343869876
97.041265;1.0572244883801472;0.8334509640102618;0.7883332746094663;-0.41903845852554034;-0.39639757383740193;1.0478257865683078;10.001002552250494;0.8335154575176397;-0.4244549658890549;-0.4244549745389757;0.795565188371682;0.38173700613905176;0.8825191941630353
97.051265;1.0572248262489288;0.8334498444760517;0.7883332922791891;-0.41903845811963275;-0.3963975738546333;1.0478250207860609;10.00100195835173;0.833514963465901;-0.4244549653169557;-0.42445497366184876;0.7955639162611828;0.3817373040414502;0.8825213222466752
97.061265;1.0572251194858162;0.8334487249019396;0.7883333487348109;-0.4190384577451401;-0.39639757388252606;1.0478242565908058;10.001000722821088;0.8335145453300212;-0.4244549647507871;-0.4244549727888033;0.7955626698235883;0.3817375843440051;0.882523413154172
97.071265;1.0572253667730378;0.8334476043956026;0.7883334438507166;-0.41903845740286483;-0.39639757391974517;1.047823495636248;10.000998819227272;0.8335142030585059;-0.4244549641909173;-0.4244549719189378;0.7955614520570597;0.38173784718790266;0.8825254609573171
97.081265;1.0572255673581956;0.8334464823747452;0.788333577008133;-0.41903845709335774;-0.39639757396525593;1.0478227408545266;10.000996221546341;0.8335139354216392;-0.4244549636378931;-0.42445497105144053;0.7955602654143216;0.3817380924193509;0.8825274598728269
97.091265;1.0572257207113314;0.833445358945199;0.7883337482396412;-0.4190384568169087;-0.3963975740184034;1.0478219966438358;10.000992901043082;0.8335137402571199;-0.4244549630926778;-0.4244549701858543;0.7955591117834895;0.3817383195565203;0.882529405435633
97.101265;1.0572258257739995;0.8334442350438422;0.7883339586988461;-0.4190384565735161;-0.3963975740786012;1.0478212685724604;10.0009888292968;0.8335136152465741;-0.424454962556598;-0.42445496932216914;0.7955579925601459;0.38173852810428355;0.882531295351329
97.111265;1.0572258805100356;0.8334431121310939;0.7883342101074756;-0.41903845636282505;-0.39639757414505145;1.0478205620507308;10.000983982237768;0.8335135584541163;-0.42445496203133254;-0.4244549684607732;0.7955569092991279;0.3817387177724665;0.882533129358786
97.121265;1.0572258824218386;0.833441991428632;0.7883345036648897;-0.4190384561840203;-0.3963975742167061;1.0478208810178091;10.000978342772612;0.8335135683629902;-0.42445496151888706;-0.42445496760257495;0.7955558643895082;0.38173888827785923;0.8825349086444274
97.131265;1.057225829261344;0.8334405572998038;0.7883345397542965;-0.4190373248780104;-0.39639650425152223;1.0478202281578897;10.00097190306688;0.8335136438553294;-0.4244549610214454;-0.4244549667490504;0.7955548609751473;0.38173903893187433;0.8825366358315022
97.141265;1.0572257192232313;0.8334394432925397;0.7883349149566288;-0.4190373247585276;-0.3963965043291027;1.0478196061589093;10.000964662809672;0.8335137841905599;-0.42445496054118353;-0.4244549659018445;0.7955539024716625;0.38173916848391887;0.8825383150623552
97.151265;1.0572255509277462;0.833438333866115;0.7883353268159603;-0.41903732466550936;-0.3963965044064688;1.0478190182137448;10.000956624978729;0.8335139890570183;-0.42445496008012196;-0.42445496506242925;0.7955529924639505;0.38173927541120944;0.8825399510874489
97.161265;1.057225323345842;0.8334372296556556;0.788335771701608;-0.41903732459653126;-0.39639650448114344;1.0478184675547682;10.000947794376264;0.8335142585314342;-0.4244549596400926;-0.42445496423222157;0.795551134896906;0.38173935827934996;0.8825406464383747
97.171265;1.0572250350142702;0.8334361310902618;0.7883362462485145;-0.41903732454941656;-0.3963965045509315;1.0478179568083872;10.000938179325948;0.8335145928238273;-0.42445495922278736;-0.42445496341264893;0.7955503339738687;0.38173941585296495;0.8825422073196728
97.181265;1.0572246832691228;0.8334350390718185;0.7883367481243255;-0.41903732452231895;-0.39639650461416753;1.0478174876016295;10.000927792071437;0.8335149924449082;-0.42445495882974976;-0.42445496260486243;0.7955495938197151;0.3817394472660309;0.8825437340968142
97.191265;1.0572242646965762;0.8334339557069335;0.7883372759040834;-0.4190373245135619;-0.3963965046695882;1.047817060844826;10.000916644067813;0.8335154587060695;-0.4244549584623095;-0.42445496180943526;0.7955489179588732;0.381739452405893;0.8825452277120501
97.201265;1.0572237754854636;0.8334317528330596;0.788336758029627;-0.4190376409170188;-0.39639680401648997;1.0478166775494262;10.000904742502772;0.8335159937710942;-0.4244549581214912;-0.4244549610263153;0.7955483085896974;0.3817394320467823;0.8825466889036381
97.211265;1.057223211205265;0.833430695633334;0.7883373326081793;-0.41903764093989293;-0.3963968040523188;1.0478163389623534;10.000892096027451;0.833516600192229;-0.42445495780789283;-0.4244549602549646;0.7955477662006126;0.3817393874645844;0.8825481192642014
97.221265;1.0572225675335711;0.8334296551983722;0.7883379278649463;-0.41903764097619517;-0.3963968040760115;1.0478160454318874;10.000878721268109;0.8335172801521311;-0.4244549575216739;-0.4244549594944697;0.7955472895978446;0.38173931977114706;0.8825495210125536
97.231265;1.0572218414488588;0.8334286331670518;0.7883385428008676;-0.4190376410245895;-0.39639680408626365;1.047815795684586;10.000864640145934;0.8335180348383955;-0.4244549572627621;-0.42445495874357514;0.7955468763190819;0.38173922931139687;0.8825508960483257
97.241265;1.0572210316193098;0.8334276305367109;0.788339176776183;-0.4190376410839405;-0.3963968040820921;1.0478155875466062;10.00084987430815;0.8335188645904532;-0.4244549570310272;-0.42445495800078303;0.795546523587533;0.3817391155537315;0.8825522460171098
97.251265;1.0572201385417264;0.8334266476476679;0.788339828950462;-0.4190376411533571;-0.3963968040626935;1.0478154185676134;10.000834442490321;0.8335197693979534;-0.4244549568262484;-0.42445495726468724;0.7955462290700424;0.38173897756910224;0.8825535731602356
97.261265;1.0572191648024987;0.833425684439221;0.7883404983055323;-0.4190376412322114;-0.3963968040275406;1.0478152859559096;10.000818359003972;0.8335207485389422;-0.4244549566481484;-0.42445495653451354;0.7955459908130497;0.3817388145823634;0.8825548807657981
97.271265;1.0572181147770463;0.833424740780649;0.7883411841371114;-0.419037641319944;-0.39639680397650645;1.0478151866277368;10.00080163366431;0.833521799805915;-0.42445495649655995;-0.4244549558104394;0.7955458065723936;0.38173862626013255;0.8825561729713827
97.281265;1.0572169936223612;0.8334238165224459;0.7883418864928599;-0.4190376414157792;-0.3963968039097113;1.0478151171838233;10.00078427437777;0.8335229197744041;-0.4244549563715662;-0.4244549550933605;0.7955456733152015;0.3817384128143967;0.8825574541429893
97.291265;1.057215806053225;0.8334229114448414;0.7883426060564694;-0.41903764151872963;-0.39639680382730946;1.0478150738534737;10.000766293004311;0.8335241046692388;-0.42445495627357566;-0.4244549543842973;0.7955455877447026;0.38173817511421426;0.8825587282134666
97.301265;1.0572145557129455;0.83342202519348;0.7883433434322931;-0.4190376416277878;-0.39639680372936137;1.0478150531208965;10.000747713027245;0.8335253507401827;-0.42445495620319756;-0.42445495368382846;0.7955455472038342;0.38173791478338753;0.8825599987921479
97.311265;1.057213245358391;0.8334211569584952;0.7883440988091209;-0.419037641741879;-0.39639680361561613;1.0478150525699093;10.000728575076014;0.8335266542234596;-0.42445495616093953;-0.4244549529919303;0.7955455497362682;0.3817376341501525;0.8825612698754968
97.321265;1.0572118771760384;0.8334203051014029;0.78834487232986;-0.41903764185964576;-0.39639680348538486;1.0478150711215286;10.000708934853025;0.833528011331815;-0.4244549561470749;-0.42445495230827407;0.7955455936882345;0.3817373361857029;0.8825625456508455
97.331265;1.0572104532918738;0.8334194671326842;0.7883456643974296;-0.41903764197935045;-0.39639680333781724;1.0478151085291827;10.000688849520813;0.8335294184638413;-0.424454956161806;-0.42445495163249036;0.7955446776167688;0.3817370242769774;0.8825629275982178
97.341265;1.057208976349456;0.8334186399566743;0.7883464760304829;-0.41903764209891187;-0.39639680317221526;1.047815164196788;10.000668361171195;0.8335308721123763;-0.4244549562054357;-0.4244549509641728;0.7955448001259801;0.3817367017557583;0.8825642200999155
97.351265;1.057207449651138;0.8334178201153222;0.7883473094181158;-0.4190376422159889;-0.3963968029879346;1.047815236417898;10.00064749241845;0.8335323681845072;-0.42445495627829133;-0.4244549503029117;0.7955449593380393;0.38173637173906616;0.8825655213914118
97.361265;1.0572058771377746;0.8334170044477928;0.7883481678125249;-0.41903764232806484;-0.3963968027841761;1.0478153228467426;10.000626256004612;0.8335339015912219;-0.4244549563805149;-0.42445494964847746;0.7955451527055719;0.3817360371528307;0.882566830419481
97.371265;1.0572042629183003;0.8334161912113094;0.7883490547351989;-0.419037642432565;-0.3963968025600918;1.0478154213866857;10.00060466665221;0.8335354665334639;-0.4244549565118946;-0.4244549490009625;0.7955453774000315;0.3817357004112873;0.8825681458518083
97.381265;1.0572026103376075;0.8334153800486506;0.7883499734813894;-0.4190376425269669;-0.39639680231508;1.047815530801274;10.000582744627094;0.8335370570399709;-0.4244549566717863;-0.4244549483607247;0.7955456304619348;0.38173536316916984;0.8825694668053499
97.391265;1.0572009215468219;0.8334145704218531;0.7883509271802939;-0.4190376426088132;-0.39639680204888933;1.0478156505259943;10.000560512651473;0.8335386675157522;-0.42445495685918777;-0.42445494772818804;0.7955459084940971;0.38173502650572166;0.882570792299221
97.401265;1.05719919783306;0.8334137608435421;0.7883519189882555;-0.4190376426757699;-0.3963968017615029;1.0478157798370713;10.00053799428481;0.8335402929873089;-0.42445495707285863;-0.42445494710374454;0.7955462074584602;0.3817346911755786;0.882572120124825
97.411265;1.0571974404711677;0.8334129500360091;0.7883529519897972;-0.41903764272585914;-0.39639680145308265;1.0478159173631572;10.000515215095161;0.833541928691447;-0.4244549573114134;-0.4244549464877515;0.7955465230153388;0.3817343577509898;0.8825734469284686
97.421265;1.057195651840587;0.8334121382158431;0.7883540285143344;-0.419037642757711;-0.3963968011240192;1.0478160609259446;10.000492203748367;0.8335435695251707;-0.4244549575735094;-0.42445494588045046;0.7955468515686845;0.38173402675292845;0.8825747689492861
97.431265;1.0571938360735318;0.8334113268531397;0.7883551492853903;-0.41903764277065003;-0.3963968007749993;1.0478162077576556;10.000468993553424;0.8335452103374528;-0.42445495785799625;-0.42445494528189803;0.7955471912442723;0.3817336987913377;0.8825760826589696
97.441265;1.0571919986230078;0.8334105174969179;0.7883563131749847;-0.4190376427645203;-0.3963968004071561;1.0478163552467785;10.000445623538;0.8335468470603337;-0.4244549581638314;-0.424454944691964;0.7955475419205902;0.3817333747412002;0.8825773851579473
97.451265;1.057189875984636;0.8334076693211695;0.7883557872321486;-0.4190374804538133;-0.3963967475132396;1.047816501121257;10.000422138104627;0.8335484772597264;-0.42445495848988585;-0.4244549441102837;0.795547904836859;0.3817330557774913;0.8825786738685357
97.461265;1.0571880130320315;0.8334068655771255;0.7883570293814063;-0.41903748040984723;-0.3963967471136059;1.047816642878128;10.000398584989442;0.8335500991492839;-0.42445495883473006;-0.42445494353620505;0.7955482824149788;0.3817327430921795;0.8825799459808459
97.471265;1.0571861474781024;0.833406063764229;0.7883583063054125;-0.4190374803477013;-0.39639674670173236;1.047816777539492;10.000375007970792;0.8335517101869759;-0.42445495919643567;-0.42445494296884967;0.7955486780751831;0.38173243753135744;0.8825811986732609
97.481265;1.0571842874502477;0.8334052631864326;0.788359615267901;-0.41903748026856946;-0.3963967462799175;1.0478169021173418;10.000351436927021;0.8335533067401498;-0.424454959572622;-0.424454942407294;0.7955490955793898;0.38173213933463185;0.8825824299241058
97.491265;1.0571824408642148;0.8334044641511588;0.7883609532750937;-0.4190374801740813;-0.39639674585018747;1.0478170143643195;10.0003278818671;0.8335548847580869;-0.4244549599607287;-0.42445494185084653;0.7955485378558043;0.3817318480522266;0.8825827368802096
97.501265;1.057180614310582;0.8334036677132962;0.7883623170569573;-0.41903748006608127;-0.39639674541450626;1.0478171130722242;10.000304336411233;0.8335564408897499;-0.4244549603582194;-0.4244549412992395;0.7955490061719839;0.38173156274943265;0.8825839210317634
97.511265;1.0571788134466489;0.8334028749967557;0.7883637037617235;-0.4190374799464159;-0.39639674497510047;1.047817197854305;10.0002807922847;0.8335579736933412;-0.4244549607626912;-0.42445494075243795;0.7955495003032499;0.38173128232367204;0.8825850784090795
97.521265;1.0571770436299908;0.8334020870575307;0.7883651116585321;-0.4190374798168965;-0.396396744534487;1.0478172691105638;10.000257251013632;0.8335594839115262;-0.4244549611719971;-0.424454940210206;0.7955500191515273;0.38173100582921654;0.8825862073119538
97.531265;1.0571753095686827;0.8334013050198945;0.7883665400970641;-0.4190374796792924;-0.39639674409526454;1.0478173283903134;10.000233722093359;0.8335609732389277;-0.42445496158436874;-0.42445493967197023;0.7955505610490557;0.3817307326951805;0.8825873080664264
97.541265;1.057173614900766;0.8334005300423064;0.7883679891008978;-0.41903747953504994;-0.3963967436599734;1.0478173786817238;10.00021021711571;0.8335624428680349;-0.424454961998367;-0.4244549391371439;0.7955511238989361;0.3817304625987871;0.8825883829148068
97.551265;1.0571719622981388;0.8333997630797363;0.7883694590926309;-0.41903747938495933;-0.39639674323087454;1.0478174239333526;10.000186751018378;0.8335638931095944;-0.4244549624125149;-0.42445493860544176;0.7955517056203186;0.38173019537416464;0.8825894346911258
97.561265;1.0571713165433614;0.8333996572508363;0.7883708498052647;-0.41903807334361065;-0.39639694370487216;1.0478174679486219;10.00016334914971;0.8335653237286926;-0.4244549628249207;-0.42445493807690365;0.7955523043615446;0.3817299311739805;0.8825904654314417
97.571265;1.0571697521999468;0.8333989083589339;0.7883723642937434;-0.4190380731820533;-0.396396943292808;1.0478175138743506;10.000140048484884;0.8335667342668318;-0.4244549632333536;-0.4244549375517317;0.7955529182338046;0.3817296703783127;0.8825914757093437
97.581265;1.0571682317754996;0.8333981707752866;0.7883739026520745;-0.4190380730149919;-0.39639694289056854;1.0478175643350833;10.000116886008664;0.8335681241158548;-0.4244549636356226;-0.4244549370300239;0.7955535452221527;0.3817294132689296;0.8825924643405902
97.591265;1.0571667537979579;0.8333974483849637;0.7883754656289782;-0.41903807284312794;-0.3963969424986868;1.04781762114965;10.000093883184999;0.8335694922505466;-0.4244549640297306;-0.424454936511631;0.7955541829996516;0.3817291599208725;0.8825934285438799
97.601265;1.057165316276305;0.8333967465919048;0.7883770534345487;-0.41903807266737175;-0.39639694211782356;1.0478176851968897;10.000071041966759;0.8335708371087215;-0.4244549644137202;-0.42445493599620643;0.7955548284874688;0.38172891035008677;0.882594365022282
97.611265;1.057163917251314;0.8333960709233201;0.7883786660465806;-0.4190380724886237;-0.3963969417486836;1.0478177571298795;10.000048358619697;0.83357215700911;-0.42445496478553313;-0.4244549354832819;0.7955554779282882;0.38172866472718797;0.882595270943752
97.621265;1.057162555351706;0.8333954261728175;0.7883803035419014;-0.41903807230765777;-0.39639694139170467;1.0478178377907652;10.000025841557296;0.8335734504486576;-0.42445496514307013;-0.42445493497237163;0.7955561272713404;0.38172842345807473;0.8825961437308197
97.631265;1.0571612299454376;0.8333948160968995;0.7883819656670091;-0.41903807212519006;-0.39639694104718015;1.047817927809332;10.000003514046206;0.8335747159530283;-0.4244549654844009;-0.42445493446296884;0.7955567723206136;0.38172818709404494;0.882596980307034
97.641265;1.0571599406664565;0.8333942429596464;0.7883836512620456;-0.419038071942113;-0.3963969407156204;1.047818027280394;9.999981403451297;0.8335759519089905;-0.4244549658079743;-0.4244549339543952;0.7955574088666477;0.38172795633520473;0.8825977769995876
97.651265;1.0571586866172613;0.833393707277891;0.788385358748231;-0.4190380717596618;-0.396396940397602;1.047818135868554;9.999959533281341;0.8335771564033195;-0.4244549661127903;-0.42445493344595214;0.7955580328130291;0.3817277321139645;0.8825985301030594
97.661265;1.057157465708048;0.8333932082682209;0.7883870867740929;-0.41903807157942996;-0.39639694009325827;1.0478182529098727;9.999937925620026;0.8335783273279164;-0.42445496639847335;-0.42445493293737113;0.7955576401948893;0.38172751538352695;0.8825983345116258
97.671265;1.0571562741254028;0.8333927446999568;0.7883888338111096;-0.4190380714031166;-0.39639693980209495;1.0478183774478544;9.999916604097091;0.8335794633625402;-0.42445496666517896;-0.4244549324290324;0.7955582272917489;0.381727306803515;0.8825989896158069
97.681265;1.0571551058431334;0.8333923157488062;0.7883905974125556;-0.4190380712321024;-0.39639693952317645;1.0478185081429119;9.999895588835562;0.8335805649933056;-0.42445496691350715;-0.42445493192184836;0.7955587907779055;0.3817271067651018;0.8825995893609033
97.691265;1.0571539530521694;0.8333919214941039;0.7883923740434414;-0.4190380710674251;-0.39639693925533226;1.0478186428162168;9.999874896068853;0.8335816343811868;-0.42445496714444564;-0.42445493141702983;0.7955593280099877;0.3817269155872533;0.8826001284207896
97.701265;1.0571528075683447;0.8333915625847207;0.7883941595953659;-0.41903807091016254;-0.396396938997225;1.0478187785870763;9.999854550227283;0.8335826745998834;-0.42445496735920274;-0.4244549309159711;0.7955598375299502;0.38172673365031295;0.8826006006570067
97.711265;1.0571516614385832;0.8333901082643542;0.7883948798131231;-0.4190383871560187;-0.39639723804665516;1.0478189132136853;9.999834586669783;0.8335836892782746;-0.424454967558964;-0.42445493042025184;0.7955603190311964;0.38172656141713907;0.8826009995176916
97.721265;1.057150506500237;0.8333898208021778;0.7883966701089755;-0.41903838701724877;-0.39639723780356456;1.047819046279736;9.999815035469162;0.8335846827589694;-0.4244549677446543;-0.4244549299314728;0.7955607727498991;0.38172639929611657;0.8826013185555617
97.731265;1.0571493347118883;0.8333895690599078;0.7883984548497369;-0.419038386889032;-0.3963972375658915;1.0478191790890872;9.99979591206636;0.8335856600917172;-0.42445496791678095;-0.42445492945103824;0.7955611992082583;0.38172624764327384;0.8826015516902095
97.741265;1.0571481392579856;0.8333893534916856;0.7884002278259027;-0.4190383867717503;-0.3963972373325614;1.0478193134962277;9.999777226109485;0.8335866264274567;-0.424454968075424;-0.42445492898020293;0.7955615992683234;0.3817261070504529;0.8826016934429199
97.751265;1.0571469149596746;0.8333891746587295;0.7884019826985086;-0.41903838666548837;-0.39639723710285657;1.0478194507264098;9.999758991657501;0.8335875862669673;-0.424454968220375;-0.4244549285202524;0.7955619739677355;0.3817259784913366;0.8826017392543095
97.761265;1.0571456581654286;0.8333890322881908;0.7884037129779444;-0.4190383865698263;-0.39639723687641687;1.0478195908060717;9.999741230328054;0.8335885432997353;-0.4244549683513142;-0.4244549280725869;0.795562324206645;0.3817258631733742;0.8826016855114052
97.771265;1.057144366606485;0.8333889245754333;0.7884054120874449;-0.4190383864838843;-0.3963972366531725;1.0478197324942158;9.99972397109771;0.8335895006181514;-0.42445496846784775;-0.424454927638659;0.795562650598299;0.3817257624107772;0.8826015294709463
97.781265;1.0571430388149488;0.8333885321614987;0.7884067747746895;-0.4190372552478618;-0.3963961663922422;1.047819874010569;9.999707246138284;0.8335904605643975;-0.4244549685694478;-0.42445492721981487;0.7955629538416666;0.3817256776758176;0.8826012694903339
97.791265;1.0571416734526489;0.8333884844751316;0.7884083948052183;-0.4190372551789041;-0.39639616617601936;1.0478200139223932;9.999691082135447;0.8335914244607652;-0.4244549686555202;-0.4244549268171753;0.7955632354239066;0.38172561063007804;0.8826009054035492
97.801265;1.057140269081234;0.8333884615088911;0.7884099686064435;-0.4190372551179103;-0.3963961659637931;1.0478201511679865;9.999675495892767;0.8335923927107445;-0.4244549687255947;-0.4244549264316929;0.7955634977823964;0.3817255629331798;0.8826004387971458
97.811265;1.0571388240192847;0.8333884591722421;0.7884114917032161;-0.41903725506510486;-0.3963961657558479;1.0478202847726894;9.99966049879437;0.8335933651988985;-0.4244549687794668;-0.42445492606429336;0.7955637438880063;0.3817255360774562;0.8825998729241333
97.821265;1.057137336292716;0.8333884731457121;0.7884129595850863;-0.4190372550208082;-0.39639616555224017;1.047820413536746;9.999646099383243;0.8335943415489535;-0.42445496881724093;-0.42445492571591936;0.7955639768149159;0.38172553141897514;0.8825992120747745
97.831265;1.0571358036777465;0.8333884996340111;0.7884143685433258;-0.41903725498503763;-0.3963961653526708;1.0478205355096855;9.999632298928747;0.8335953210723986;-0.424454968839227;-0.42445492538760377;0.7955631993751029;0.3817255501086892;0.8825975591991013
97.841265;1.057134223439619;0.8333885357249021;0.7884157162813784;-0.4190372549575936;-0.39639616515658366;1.0478206481028078;9.999619092807439;0.833596303178371;-0.4244549688457345;-0.4244549250805248;0.7955634139408375;0.381725592895325;0.8825967219763392
97.851265;1.0571325925526929;0.8333885789959531;0.7884170017470472;-0.41903725493848465;-0.39639616496333907;1.0478207493279514;9.999606481141061;0.8335972879219056;-0.42445496883704187;-0.42445492479581404;0.795563622423176;0.38172566007854314;0.882595803500385
97.861265;1.0571309087275524;0.8333886272942164;0.7884182243734356;-0.4190372549281215;-0.3963961647722326;1.0478208388783266;9.999594473295787;0.8335982755171437;-0.42445496881359135;-0.42445492453442435;0.7955638264043038;0.3817257515910039;0.8825948085836742
97.871265;1.0571291710846127;0.8333886792888172;0.7884193837596244;-0.41903725492719734;-0.39639616458233196;1.0478209177887787;9.999583078925637;0.8335992655942956;-0.4244549687761024;-0.42445492429719445;0.7955640277205184;0.3817258671009714;0.8825937419614903
97.881265;1.0571273800052103;0.8333887347635673;0.7884204803965243;-0.4190372549365791;-0.39639616439233116;1.0478209871589073;9.99957229688134;0.8336002571076376;-0.42445496872547056;-0.42445492408483365;0.7955642289592316;0.38172600621515296;0.8825926082093629
97.891265;1.0571255366161727;0.8333887940644671;0.7884215163586472;-0.4190372549572626;-0.39639616420052715;1.0478210468959546;9.999562118263768;0.8336012482398393;-0.4244549686627913;-0.42445492389797457;0.7955644332546915;0.3817261687272808;0.8825914118006237
97.901265;1.0571236425947146;0.8333888577457843;0.788422494697503;-0.4190372549902028;-0.3963961640048928;1.0478210951663753;9.999552541864166;0.8336022362698887;-0.4244549685897439;-0.4244549237374693;0.7955646438460244;0.3817263547809783;0.882590157201708
97.911265;1.0571217006889453;0.8333889267023579;0.7884234179057267;-0.4190372550360538;-0.39639616380342363;1.0478211286918349;9.999543581610626;0.8336032180364152;-0.4244549685088954;-0.4244549236045882;0.7955648640205868;0.3817255648426091;0.8825884158561731
97.921265;1.0571197151218388;0.8333890022004895;0.7884242866064844;-0.41903725509508427;-0.3963961635946152;1.0478211429044624;9.99953525867597;0.8336041906510463;-0.4244549684235416;-0.4244549235007865;0.795565097372981;0.38172579935509715;0.8825870558656369
97.931265;1.0571176906817426;0.8333890857629094;0.7884250995153778;-0.4190372551673244;-0.396396163377626;1.0478211318663133;9.999527592730766;0.8336051520232534;-0.4244549683372367;-0.4244549234272598;0.7955653475073075;0.3817260584028176;0.8825856465956323
97.941265;1.0571156315481482;0.8333891789254664;0.7884258546026712;-0.41903725525268254;-0.3963961631522565;1.0478210889983448;9.999520602211042;0.833606101221479;-0.42445496825326223;-0.4244549233846909;0.795565617076674;0.3817263417598229;0.8825841901348528
97.951265;1.057113541600985;0.8333892828578526;0.7884265496321179;-0.41903725535096326;-0.39639616291896557;1.0478210083575674;9.999514306557652;0.8336070383198061;-0.4244549681742854;-0.42445492337319063;0.79556590751304;0.3817266490496548;0.8825826892695466
97.961265;1.0571114250234943;0.8333893982009567;0.7884271817519298;-0.4190372554620236;-0.3963961626787304;1.0478208854616025;9.999508723958161;0.833607963659914;-0.424454968102349;-0.4244549233923586;0.7955662196169605;0.3817269798143636;0.8825811473829064
97.971265;1.057109285605815;0.8333883940714545;0.7884266777579525;-0.41903757198044794;-0.39639646173203547;1.047820717259127;9.99950386706282;0.8336088771145899;-0.4244549680390277;-0.42445492344136;0.7955665540668156;0.3817273334854072;0.8825795678270191
97.981265;1.0571071259633877;0.8333885327734186;0.7884271750087569;-0.4190375721177263;-0.39639646148155605;1.0478205011665291;9.999499737095514;0.8336097777009571;-0.4244549679856597;-0.42445492351884984;0.7955669118251825;0.38172770927184196;0.8825779529510926
97.991265;1.057104678692263;0.8333880888386892;0.7884272399370181;-0.4190382247430428;-0.3963971794561251;1.047820233973509;9.999496316563727;0.8336106634825745;-0.4244549679435102;-0.4244549236230194;0.7955672945157818;0.38172810622121284;0.8825763036018367
98.001265;1.0571024845621164;0.833388250496083;0.7884275921838398;-0.41903822490742204;-0.3963971792005874;1.0478199122317342;9.99949357026184;0.8336115318845083;-0.4244549679135247;-0.42445492375191757;0.7955667046516101;0.3817285234801276;0.8825737180148956
98.011265;1.0571002759285064;0.8333884240716342;0.7884278679805843;-0.4190382250848332;-0.39639717894469056;1.0478195337831024;9.999491458240644;0.8336123804957134;-0.4244549678959399;-0.42445492390379813;0.7955671459664847;0.38172896056853123;0.8825719990204425
98.021265;1.0570980537425068;0.8333886105138839;0.7884280652835237;-0.4190382252747301;-0.3963971786898865;1.0478190977280482;9.999489944769119;0.8336132075592415;-0.4244549678904242;-0.42445492407740737;0.7955676235435605;0.38172941748962597;0.8825702449917012
98.031265;1.0570958184049029;0.8333888110990382;0.7884281833152869;-0.4190382254768079;-0.3963971784375348;1.0478186025346097;9.999488994219035;0.8336140118229325;-0.4244549678967635;-0.42445492427208487;0.7955681428342822;0.3817298945575967;0.8825684560962971
98.041265;1.0570935699942368;0.8333890268376073;0.7884282228202422;-0.4190382256910633;-0.39639717818884634;1.047818045154493;9.999488564725018;0.8336147925113727;-0.4244549679153555;-0.42445492448756084;0.7955687081576049;0.3817303921711143;0.8825666324001537
98.051265;1.0570913088017908;0.8333892582640392;0.7884281855294996;-0.41903822591765805;-0.3963971779448577;1.0478174220800465;9.999488610140013;0.8336155494250486;-0.42445496794695914;-0.42445492472369567;0.7955693221145982;0.38173091072531307;0.8825647737130883
98.061265;1.0570890365324517;0.8333895057899284;0.7884280731880237;-0.41903822615663905;-0.3963971777064164;1.0478167306657535;9.99948909146734;0.8336162829502882;-0.42445496799218857;-0.4244549249803692;0.7955699854599655;0.38173145053386354;0.8825628796571174
98.071265;1.057086756962398;0.833389769924883;0.788427887175472;-0.41903822640766586;-0.3963971774741775;1.0478159696141331;9.999489986202429;0.8336169940299957;-0.42445496805138133;-0.4244549252574782;0.7955706969643633;0.3817320116624868;0.8825609496041984
98.081265;1.0570844753766242;0.8333900511101013;0.788427629161062;-0.4190382266700066;-0.3963971772487938;1.0478151388057515;9.99949128267104;0.8336176837156458;-0.42445496812461153;-0.42445492555486214;0.7955714539613918;0.3817325937804181;0.8825589824885235
98.091265;1.0570821974128672;0.8333903490198534;0.788427302149273;-0.41903822694277026;-0.3963971770311465;1.047814238990589;9.999492967012083;0.8336183527034436;-0.4244549682115712;-0.4244549258720608;0.7955722529288158;0.3817331961728523;0.8825569768779014
98.101265;1.0570799280194052;0.8333906618106222;0.7884269108901945;-0.41903822722511774;-0.3963971768222965;1.0478132713286616;9.999495019118568;0.833619001636259;-0.4244549683114632;-0.4244549262083157;0.795573089353705;0.38173381791633376;0.8825549312806699
98.111265;1.057077671221812;0.8333906699002546;0.7884261619963514;-0.4190370963574562;-0.3963961065820247;1.0478122365338447;9.999497422015365;0.8336196314986638;-0.42445496842301084;-0.42445492656304085;0.7955739576632945;0.3817344581653701;0.8825528445775346
98.121265;1.0570754307699284;0.8333910023081935;0.7884256603118875;-0.41903709665699984;-0.3963961063940772;1.0478111345308199;9.999500172482424;0.8336202429881857;-0.42445496854463594;-0.42445492693611364;0.7955748518639614;0.3817351164230556;0.8825507169373565
98.131265;1.0570732106113796;0.8333913385817694;0.7884251127189742;-0.4190370969644363;-0.39639610621828614;1.0478099655184558;9.999503275673328;0.8336208356476132;-0.42445496867476945;-0.42445492732762774;0.7955757666182984;0.381735792503398;0.8825485507167763
98.141265;1.0570710148477818;0.8333916741382918;0.7884245250523741;-0.4190370972793587;-0.3963961060559377;1.0478087307828432;9.99950673115611;0.8336214082708427;-0.4244549688120053;-0.42445492773746674;0.7955766975423995;0.3817364861118233;0.8825463500772652
98.151265;1.0570688478057397;0.8333920038171375;0.7884239026985548;-0.41903709760106916;-0.3963961059083798;1.047807431908389;9.99951053006062;0.8336219599789798;-0.424454968954902;-0.42445492816503794;0.7955776399367702;0.38173719653012217;0.8825441200166896
98.161265;1.0570667139987673;0.8333923221157915;0.7884232508788946;-0.41903709792835003;-0.39639610577677414;1.047806070286644;9.999514659850853;0.8336224907621209;-0.4244549691016477;-0.4244549286093964;0.7955785876386146;0.3817379228790537;0.8825418660653586
98.171265;1.0570646177576686;0.8333926235500063;0.7884225746492896;-0.4190370982594638;-0.3963961056619579;1.047804647827606;9.999519106150231;0.8336230015568865;-0.42445496924998516;-0.42445492906971055;0.7955795335743547;0.38173866453106936;0.8825395937965547
98.181265;1.0570625633166861;0.8333929032996693;0.7884218782936793;-0.4190370985924065;-0.3963961055643046;1.0478031671581172;9.999523854039111;0.8336234939015066;-0.4244549693974925;-0.42445492954561725;0.7955794709533663;0.3817394208596711;0.882536406369407
98.191265;1.057060555387943;0.8333931576862773;0.7884211646452657;-0.4190370989253738;-0.396396105483597;1.0478016311761924;9.999528891434178;0.8336239692943563;-0.4244549695418215;-0.4244549300372544;0.7955803940099819;0.38174019060906395;0.8825341108694985
98.201265;1.057058599282059;0.8333933838965649;0.7884204348553036;-0.41903709925716415;-0.3963961054192856;1.0478000431744388;9.999534210064406;0.8336244290222097;-0.42445496968071167;-0.4244549305451385;0.7955812981386963;0.38174097174932925;0.8825318092421572
98.211265;1.0570567003522262;0.8333935796024309;0.7884196888475278;-0.4190370995873239;-0.3963961053709049;1.0477984072250626;9.99953980155329;0.8336248745948949;-0.4244549698121737;-0.42445493106993426;0.7955821792506008;0.3817417616455045;0.8825295042418931
98.221265;1.057054863190598;0.8333937431628262;0.7884189263917332;-0.4190370999159373;-0.3963961053382244;1.047796728093705;9.999545653107724;0.8336253080761251;-0.42445496993482096;-0.4244549316121543;0.795583033241055;0.3817425571192656;0.8825271972164987
98.231265;1.057053090856338;0.833392742851167;0.7884170779634688;-0.4190374166364801;-0.39639640461957515;1.0477950104621205;9.999551747941593;0.8336257319302577;-0.42445497004787464;-0.4244549321720169;0.7955838564958834;0.38174335480771837;0.8825248883883914
98.241265;1.0570513846473906;0.8333928416646337;0.7884162847302202;-0.4190374169622803;-0.396396404618564;1.0477932575380549;9.99955807275101;0.8336261486549753;-0.4244549701508102;-0.42445493274955737;0.7955846465445049;0.3817441518445404;0.8825225779620468
98.251265;1.057049744470653;0.8333929103056871;0.7884154777562069;-0.41903741728667926;-0.39639640463371023;1.0477914700883117;9.9995646276401;0.8336265603578367;-0.424454970242936;-0.4244549333447581;0.7955854020450119;0.38174494607289644;0.8825202670188748
98.261265;1.0570481689740678;0.8333929514311417;0.7884146585001088;-0.4190374176097322;-0.39639640466491705;1.047789646663533;9.999571424747625;0.8336269683173437;-0.4244549703231709;-0.42445493395754136;0.7955861225484717;0.38174573562170555;0.8825179574153025
98.271265;1.0570466555058071;0.8333929680581672;0.7884138293343793;-0.419037417931518;-0.3963964047113714;1.0477877846160921;9.999578477367763;0.8336273731004562;-0.42445497039021507;-0.4244549345877777;0.7955868081154696;0.3817465184925184;0.8825156513725891
98.281265;1.0570452005660043;0.8333929633127474;0.7884129929772968;-0.41903741825231056;-0.3963964047713241;1.0477858813242826;9.999585797638206;0.8336277753083613;-0.42445497044288266;-0.4244549352353147;0.7955874585512662;0.3817472925287862;0.8825133515449541
98.291265;1.0570438005419374;0.8333929399789315;0.7884121513402484;-0.4190374185728179;-0.3963964048424198;1.0477839350844373;9.999593397868772;0.8336281759491333;-0.4244549704801364;-0.4244549358998928;0.7955880729736156;0.3817480556572779;0.8825110607646666
98.301265;1.0570424521916029;0.833392899713679;0.7884113053431394;-0.41903741889430285;-0.39639640492234146;1.047781945330586;9.999601284456338;0.8336285758830162;-0.42445497050100905;-0.42445493658113803;0.7955886503679318;0.3817488061926131;0.8825087813206726
98.311265;1.057041152501548;0.8333928427541941;0.7884104555752666;-0.4190374192184602;-0.39639640500927126;1.047779912345119;9.999609456923734;0.8336289749992093;-0.42445497050486164;-0.4244549372787564;0.7955891900844232;0.3817495430770055;0.8825065150580651
98.321265;1.057039898010217;0.8333927686682804;0.7884096030198458;-0.4190374195471796;-0.39639640510197527;1.0477778370377884;9.999617916836717;0.8336293720707318;-0.4244549704916425;-0.4244549379926265;0.7955896911974598;0.38175026591977745;0.8825042641656843
98.331265;1.0570386846081734;0.8333926771930608;0.788408749824689;-0.4190374198824404;-0.39639640519960995;1.0477757213483045;9.999626676027956;0.8336297652180386;-0.42445497046163394;-0.42445493872259205;0.7955901519294435;0.3817509746597985;0.8825020312930878
98.341265;1.0570375084800105;0.8333925681161684;0.7884078994440019;-0.4190374202262661;-0.39639640530147957;1.047773569075835;9.99963576014623;0.8336301521854713;-0.4244549704150219;-0.42445493946821944;0.7955905703236071;0.3817516690004741;0.8824998189530162
98.351265;1.0570363671618392;0.8333924404687841;0.7884070557896697;-0.41903742058056087;-0.39639640540688137;1.047771385860704;9.99964520792248;0.8336305301239493;-0.4244549703518081;-0.4244549402287993;0.7955899452038562;0.3817523481787348;0.8824967272923754
98.361265;1.0570352595511106;0.8333922923464137;0.788406222397913;-0.4190374209469181;-0.39639640551497196;1.047769177589924;9.999655067768305;0.8336308952282774;-0.4244549702719974;-0.4244549410035427;0.7955902762230328;0.3817530113616904;0.8824945600428532
98.371265;1.0570341852560206;0.8333921219184786;0.7884054021514195;-0.41903742132663174;-0.39639640562476497;1.0477669486234178;9.99966539427637;0.8336312428484128;-0.42445497017586975;-0.4244549417917685;0.7955905629259936;0.3817536581345184;0.8824924152935917
98.381265;1.0570331442716987;0.8333919283201557;0.7884045971963888;-0.41903742172082065;-0.39639640573545176;1.0477647014185478;9.999676242168157;0.8336315683945952;-0.4244549700643958;-0.42445494259291067;0.7955908037887187;0.3817542883729709;0.8824902925380183
98.391265;1.0570321370995799;0.8333917117365366;0.7884038088738604;-0.4190374221304097;-0.3963964058467057;1.0477624375772203;9.999687655512735;0.8336318683507817;-0.4244549699395871;-0.4244549434062904;0.7955909962481685;0.3817549017603425;0.8824881914133608
98.401265;1.0570311645970312;0.833391473291767;0.7884030379847219;-0.4190374225560434;-0.3963964059586516;1.0477601592142343;9.999699659206525;0.8336321404449719;-0.4244549698042397;-0.4244549442308931;0.7955911373158072;0.38175549769272143;0.8824861116688554
98.411265;1.0570302272767396;0.8333912145074314;0.7884022852433715;-0.41903742299803093;-0.396396406071713;1.0477578694495548;9.999712257680399;0.8336323831426303;-0.4244549696611787;-0.42445494506540377;0.7955912237639607;0.3817560755150802;0.8824840533627331
98.421265;1.057030287454406;0.833391588868624;0.7884014501654513;-0.41903801756851716;-0.39639660707953345;1.04775557233918;9.999725440937178;0.8336325952110505;-0.4244549695127462;-0.42445494590830785;0.7955912519457174;0.3817566346746635;0.8824820169697213
98.431265;1.0570294166669354;0.8333912920073937;0.788400734679976;-0.4190380180425068;-0.39639660719625075;1.0477532729374948;9.999739197582223;0.8336327757121987;-0.4244549693607009;-0.42445494675779805;0.7955912179272964;0.3817571748580707;0.882480003158236
98.441265;1.0570285745533812;0.8333909775129265;0.7884000372889393;-0.4190380185310431;-0.3963966073150957;1.0477509772911495;9.999753524020926;0.8336329241295232;-0.4244549692062342;-0.424454947611788;0.7955911181242921;0.3817576961896099;0.8824780129226817
98.451265;1.0570277576014557;0.8333903310493556;0.7883990581716076;-0.4190368878724145;-0.3963955373948473;1.0477486925603183;9.999768423558939;0.8336330401660477;-0.4244549690500431;-0.4244549484682202;0.7955909500873537;0.3817581992271147;0.8824760477678922
98.461265;1.0570269622755397;0.8333899880610819;0.7883983950705683;-0.4190368883847912;-0.3963955375186887;1.0477464269739962;9.999783904615807;0.8336331235456826;-0.42445496889242945;-0.4244549493251521;0.7955907129223517;0.38175868457379786;0.8824741094757806
98.471265;1.0570261850553835;0.8333896347593716;0.7883977471722741;-0.4190368889063364;-0.3963955376456843;1.0477441889414414;9.999799983025744;0.8336331739397391;-0.42445496873331234;-0.4244549501804859;0.7955904071935644;0.38175915249303566;0.8824722002755486
98.481265;1.0570254226876363;0.8333892731479559;0.7883971124896606;-0.4190368894347972;-0.3963955377762414;1.0477419863769988;9.999816683685502;0.8336331906488046;-0.42445496857208803;-0.4244549510318438;0.7955900345270954;0.3817596030841528;0.882470323376547
98.491265;1.0570246722511978;0.833388905154365;0.7883964889586679;-0.41903688996717803;-0.3963955379106915;1.0477398272867056;9.99983403605374;0.833633172519373;-0.4244549684074751;-0.42445495187662957;0.7955895972766888;0.38176003683223225;0.8824684828764148
98.501265;1.057023931678393;0.8333885337514456;0.7883958749355694;-0.41903689049996523;-0.39639553804919;1.0477377205658978;9.999852067115429;0.8336331183588351;-0.42445496823764034;-0.4244549527121467;0.7955890986407502;0.3817604548907143;0.8824666827667567
98.511265;1.0570232005988418;0.8333870317233756;0.788394199612902;-0.41903720742298817;-0.39639583748967894;1.0477356756483085;9.999870799403158;0.833633027265201;-0.4244549680606595;-0.4244549535358656;0.7955885427966953;0.3817608588546557;0.8824649258195789
98.521265;1.0570224802520995;0.8333866653702753;0.7883936032677329;-0.41903720794646193;-0.39639583763581504;1.0477337011677181;9.999890252281212;0.8336328985576469;-0.4244549678748837;-0.4244549543456532;0.7955879344581339;0.38176125023001745;0.8824632138864725
98.531265;1.0570217723274327;0.8333863073685374;0.7883930166767691;-0.4190372084611269;-0.3963958377852699;1.047731803473467;9.999910441877747;0.8336327315386542;-0.42445496767884866;-0.4244549551397704;0.7955862783620861;0.38176163004663666;0.8824606477635846
98.541265;1.0570210780142146;0.8333859619139622;0.7883924406161524;-0.4190372089648422;-0.3963958379377295;1.0477299856830165;9.999931380581536;0.8336325255180157;-0.42445496747105355;-0.4244549559168872;0.7955855790832317;0.38176199891785845;0.8824590339429152
98.551265;1.0570201290254673;0.8333850396478296;0.7883915141521565;-0.4190378619280117;-0.3963965563180865;1.0477282480648624;9.999953077350707;0.8336322801486661;-0.4244549672500562;-0.42445495667633204;0.7955848408706061;0.3817623572641822;0.8824574741068516
98.561265;1.0570194662743344;0.8333847335714095;0.7883909591611079;-0.41903786240485613;-0.3963965564756795;1.047726589396741;9.999975536990087;0.8336319957546968;-0.4244549670147589;-0.42445495741818173;0.795584067484086;0.38176270531945844;0.8824559705301342
98.571265;1.0570188243721201;0.8333844534820193;0.7883904137867951;-0.4190378628670104;-0.3963965566348145;1.0477250078928466;9.999998759348317;0.8336316733419413;-0.4244549667644881;-0.42445495814291495;0.7955832622095581;0.38176304318910315;0.8824545246639843
98.581265;1.0570182087406108;0.8333842017236269;0.7883898768402169;-0.41903786331452575;-0.3963965567945911;1.0477235014482034;10.000022739146724;0.833631314195375;-0.4244549664987862;-0.42445495885103446;0.7955824280924679;0.3817633712210304;0.8824531379192265
98.591265;1.0570176250014771;0.833383978454877;0.7883893467698787;-0.41903786374773727;-0.3963965569543929;1.0477220674297132;10.000047459078264;0.8336309191937553;-0.42445496621719797;-0.4244549595429798;0.7955815683910561;0.38176369009931616;0.882451811750478
98.601265;1.0570170782607826;0.8333837812371367;0.7883888218420377;-0.419037864167;-0.39639655711375116;1.0477207021309167;10.000072876040251;0.8336304882255854;-0.4244549659192248;-0.42445496021919066;0.7955806869115298;0.381764000439853;0.882450547045419
98.611265;1.057016573929099;0.8333836058763281;0.7883883000352957;-0.41903786457256254;-0.3963965572720473;1.0477194007368809;10.000098915648147;0.833630020281087;-0.42445496560441126;-0.4244549608800962;0.795579788076964;0.3817643026329822;0.8824493438936427
98.621265;1.0570161183068467;0.8333834481591587;0.7883877787943416;-0.4190378649646643;-0.396396557428562;1.047718157924861;10.000125480825883;0.8336295139576854;-0.42445496527243987;-0.4244549615259558;0.7955788772026061;0.38176459697230075;0.8824482020746094
98.631265;1.0570157178511865;0.8333833047741458;0.7883872550586459;-0.41903786534380294;-0.3963965575826347;1.047716968054955;10.000152462283795;0.8336289675037751;-0.42445496492310775;-0.42445496215664996;0.7955779606108364;0.38176488351627824;0.8824471216652756
98.641265;1.0570153787207217;0.8333831733572773;0.7883867256195376;-0.41903786571088336;-0.39639655773357996;1.0477158250705882;10.00017974376766;0.8336283784490545;-0.42445496455621495;-0.4244549627716122;0.7955770448221252;0.3817651618847929;0.882446103136958
98.651265;1.0570151070636538;0.8333830524049596;0.78838618744638;-0.41903786606720234;-0.3963965578805396;1.0477147231409933;10.00020720749417;0.8336277434961784;-0.4244549641715342;-0.42445496336997374;0.795576135343153;0.38176543141469216;0.8824451469591037
98.661265;1.0570149088846565;0.8333829408008607;0.7883856378627927;-0.4190378664143854;-0.39639655802253515;1.0477136574604335;10.000234742215033;0.8336270589501306;-0.42445496376901176;-0.42445496395076937;0.7955752360163272;0.38176569165031665;0.8824442529773575
98.671265;1.0570147893187833;0.8333828369078252;0.788385074780382;-0.4190378667542625;-0.396396558158694;1.0477126239798629;10.000262249447866;0.8336263214597366;-0.42445496334907884;-0.4244549645131257;0.7955743494027182;0.38176594273407516;0.882443420242684
98.681265;1.0570147521785909;0.8333827378272499;0.788384496883842;-0.4190378670887542;-0.39639655828845927;1.047711618747812;10.000289642371602;0.8336255287171533;-0.4244549629128191;-0.42445496505641234;0.7955734777297202;0.3817661853381285;0.8824426476185916
98.691265;1.0570148000742812;0.833382639356294;0.7883839036910399;-0.41903786741991617;-0.396396558411568;1.0477116381829197;10.000316835969162;0.8336246798794615;-0.4244549624619177;-0.4244549655803081;0.7955726233555608;0.38176642042470693;0.882441934090419
98.701265;1.0570149347173583;0.8333825363810086;0.7883832956614567;-0.4190378677499822;-0.39639655852789707;1.047710679749026;10.00034373961938;0.8336237756603182;-0.4244549619983852;-0.4244549660848057;0.7955717886872787;0.38176664914084213;0.882441278544359
98.711265;1.0570151576204716;0.8333824230728671;0.7883826740161055;-0.4190378680812073;-0.3963965586374212;1.0477097419466195;10.000370258994703;0.8336228181426776;-0.42445496152418705;-0.4244549665701139;0.7955699762078573;0.3817668726331012;0.8824397782867734
98.721265;1.0570154712188513;0.833382293153175;0.7883820400030929;-0.41903786841558466;-0.3963965587402376;1.047708824016632;10.000396294404831;0.833621810094213;-0.42445496104111324;-0.4244549670365472;0.7955691887309896;0.38176709166984374;0.8824392352783933
98.731265;1.05701587936214;0.8333821403262031;0.7883813942566422;-0.4190378687545641;-0.3963965588365278;1.0477079258057196;10.0004217329041;0.833620754149053;-0.42445496055091886;-0.4244549674845973;0.7955684294837909;0.3817673064204567;0.8824387458115053
98.741265;1.0570163867829516;0.833381958396182;0.788380736779515;-0.4190378690989479;-0.39639655892651604;1.0477070472575183;10.000446449222684;0.8336196529007318;-0.4244549600553964;-0.4244549679150834;0.7955677018963184;0.3817675166294651;0.8824383064222308
98.751265;1.057016998352181;0.8333817414938088;0.7883800670655297;-0.4190378694490947;-0.39639655901055704;1.0477061875959068;10.000470317761174;0.83361850971787;-0.4244549595562471;-0.42445496832903984;0.7955670094150507;0.3817677218495531;0.882437912948933
98.761265;1.0570177188940613;0.8333814844647399;0.7883793839742195;-0.4190378698051947;-0.39639655908923266;1.0477053451504907;10.000493224800877;0.833617329233737;-0.4244549590549222;-0.42445496872729577;0.7955663553331781;0.3817679213929539;0.8824375615225185
98.771265;1.0570185533470555;0.8333811827413586;0.7883786859561633;-0.4190378701673238;-0.39639655916321975;1.0477045175644963;10.000515077812764;0.8336161169021895;-0.4244549585525646;-0.42445496911019964;0.7955657423302162;0.38176811417870127;0.8824372488998303
98.781265;1.0570195065998291;0.8333797011411125;0.7883769016201899;-0.4190381869275436;-0.39639685853018647;1.0477037009643277;10.000535810480711;0.8336148779576326;-0.424454958050119;-0.4244549694777786;0.7955651718156403;0.381768298733714;0.8824369718666191
98.791265;1.057020583235615;0.8333792990791764;0.7883761699902522;-0.41903818730095854;-0.39639685859665974;1.047702889146817;10.000555378189222;0.8336136170966943;-0.4244549575485595;-0.4244549698300699;0.7955646436370161;0.3817684733441242;0.88243672664491
