time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.801265;1.0570217874562151;0.8333788440899771;0.788375419881646;-0.4190381876792149;-0.3963968586605783;1.047702075374584;10.000573748729327;0.8336123391692204;-0.4244549570490434;-0.4244549701673075;0.7955641564349996;0.38176863632731983;0.8824365089078816
98.811265;1.057023123040849;0.8333780198613265;0.7883743507233503;-0.4190370569018998;-0.39639578868135134;1.0477012555853766;10.000590896905193;0.8336110497618715;-0.4244549565528848;-0.4244549704898027;0.7955637083234804;0.3817687864193726;0.8824363140659003
98.821265;1.057024593653762;0.833377459629867;0.788373560131785;-0.419037057288861;-0.39639578874344533;1.0477004297968322;10.000606804650994;0.8336097549015288;-0.4244549560613866;-0.4244549707976664;0.7955632976565474;0.38176892284362407;0.8824361376499829
98.831265;1.0570262027946367;0.8333768468246675;0.788372748544283;-0.4190370576801004;-0.3963957888064601;1.0476996013357183;10.000621463505317;0.8336084602331043;-0.42445495557567786;-0.42445497109079783;0.7955629235253482;0.38176904472431067;0.8824359754988054
98.841265;1.0570279524768857;0.8333761806066211;0.7883719163479113;-0.41903705807561975;-0.39639578887185195;1.0476987752615772;10.000634873473697;0.8336071706718484;-0.42445495509663556;-0.42445497136909366;0.7955625854925025;0.3817691506169063;0.8824358234086391
98.851265;1.0570298421262754;0.8333754601364853;0.788371064080335;-0.41903705847517286;-0.3963957889410015;1.0476979567495728;10.000647038352154;0.8336058907668145;-0.4244549546248128;-0.4244549716324833;0.7955622828725991;0.3817692388570475;0.8824356766163948
98.861265;1.0570318692155143;0.8333746849820062;0.7883701920463284;-0.4190370588781071;-0.3963957890150698;1.0476971499983267;10.000657963234694;0.8336046253308108;-0.4244549541604806;-0.4244549718809682;0.7955620140601043;0.38176930825038413;0.8824355299331552
98.871265;1.0570340305261423;0.833373854651083;0.7883693004769997;-0.41903705928347;-0.3963957890950665;1.0476963579583043;10.00066765722255;0.8336033797924578;-0.42445495370381014;-0.42445497211482996;0.7955617761260438;0.3817693584493685;0.8824353787316237
98.881265;1.0570363220081844;0.8333729681194836;0.7883683898163882;-0.4190370596900867;-0.39639578918172413;1.0476955825672796;10.000676139228725;0.8336021597103677;-0.42445495325496735;-0.4244549723346438;0.7955615651356869;0.38176938989619336;0.8824352197462637
98.891265;1.0570387375498522;0.8333720244661056;0.7883674607174003;-0.4190370600964691;-0.39639578927534663;1.0476948254950795;10.000683439266215;0.8336009700806521;-0.42445495281410445;-0.42445497254109804;0.7955613770105692;0.381769403532142;0.8824350506735651
98.901265;1.0570412689245023;0.8333710238189804;0.7883665140052586;-0.4190370605008782;-0.3963957893759961;1.0476940890377253;10.000689595730043;0.8335998152776447;-0.42445495238131514;-0.4244549727349222;0.7955602080079712;0.3817694004286399;0.8824339675366075
98.911265;1.0570439072601092;0.8333699677940657;0.7883655506586049;-0.41903706090170834;-0.396395789483795;1.0476933762718073;10.000694653675296;0.8335986990003876;-0.4244549519565571;-0.4244549729167335;0.7955600547099119;0.3817693813328049;0.8824337709178042
98.921265;1.0570466445391904;0.8333688592514894;0.7883645715144451;-0.4190370612977767;-0.39639578959897137;1.0476926908341397;10.000698658888975;0.8335976241334558;-0.42445495153963647;-0.4244549730867321;0.7955599141252626;0.38176934634660065;0.8824335573067499
98.931265;1.0570494741816576;0.833367701353742;0.788363577056909;-0.41903706168817983;-0.3963957897216953;1.0476920371326475;10.000701650896287;0.8335965930288616;-0.4244549511302591;-0.42445497324480536;0.7955597838594203;0.3817692951370169;0.8824333253674645
98.941265;1.0570523905424343;0.8333664969998167;0.7883625678026139;-0.4190370620719871;-0.39639578985203267;1.0476914205500403;10.000703667592344;0.8335956077247915;-0.42445495072813705;-0.4244549733910986;0.7955596617818367;0.38176922750392883;0.8824330734498175
98.951265;1.0570553877112783;0.833365248848057;0.7883615445746672;-0.4190370624480331;-0.3963957899900291;1.0476908469565356;10.000704758784702;0.8335946699479484;-0.42445495033318514;-0.4244549735263604;0.7955595452974688;0.3817691437174568;0.8824327995823691
98.961265;1.0570584585197094;0.8333639588369309;0.7883605082002606;-0.4190370628148775;-0.3963957901357122;1.0476903221464346;10.000704991452295;0.833593781302933;-0.42445494994571464;-0.4244549736518515;0.7955594311152857;0.38176904441307125;0.8824325021961598
98.971265;1.057061594543537;0.833362627621484;0.7883594597734734;-0.4190370631709623;-0.3963957902890408;1.047689851906609;10.000704435918012;0.8335929437538978;-0.42445494956649304;-0.4244549737691651;0.7955593159701102;0.38176893020971664;0.8824321803682033
98.981265;1.0570647865317995;0.8333612548600692;0.7883584016505082;-0.41903706351481645;-0.39639579044977125;1.0476894419850609;10.000703146282332;0.8335921600320425;-0.424454949196598;-0.4244549738801403;0.795559197504706;0.38176880141883773;0.8824318335243168
98.991265;1.0570680245383952;0.8333598398279677;0.7883573376844162;-0.419037063845182;-0.39639579061728447;1.0476890975946644;10.000701156226842;0.8335914335251692;-0.42445494883711543;-0.4244549739867083;0.7955590743745222;0.3817686581025114;0.8824314611307378
99.001265;1.0570712981599242;0.8333583821721465;0.788356272722572;-0.41903706416100245;-0.39639579079073634;1.0476888228912378;10.000698488313878;0.8335907680315093;-0.42445494848889903;-0.42445497409053484;0.7955589457805055;0.3817685003609545;0.8824310626277463
99.011265;1.0570745969971371;0.8333568829767993;0.7883552127719712;-0.4190370644612525;-0.39639579096943084;1.0476886202477804;10.000695164769876;0.833590167686851;-0.4244549481526404;-0.4244549741927415;0.7955588109007627;0.3817683287250864;0.8824306375103794
99.021265;1.057077911181969;0.8333553449908181;0.7883541655459112;-0.4190370647447981;-0.39639579115293516;1.0476884899148853;10.000691213458015;0.8335896366203276;-0.4244549478291643;-0.4244549742940443;0.7955586683954365;0.38176814451821006;0.8824301853919515
99.031265;1.0570812318529323;0.8333537715943052;0.7883531398024795;-0.4190370650104284;-0.39639579134091424;1.0476884307719456;10.000686662562952;0.8335891783409147;-0.42445494751962076;-0.42445497439508106;0.7955585161186557;0.3817679498389173;0.8824297060618239
99.041265;1.0570845511478335;0.8333521659433729;0.7883521436125098;-0.41903706525712453;-0.3963957915328399;1.0476884408497504;10.000681528381357;0.8335887954381485;-0.42445494722550703;-0.4244549744965438;0.7955583512208586;0.38176774687963566;0.8824291993140196
99.051265;1.0570878618187824;0.8333505309957902;0.7883511834069175;-0.4190370654845386;-0.39639579172783923;1.047688516891148;10.00067581280165;0.8335884898623368;-0.4244549469485918;-0.4244549745991788;0.7955581709406988;0.38176753682170506;0.8824286644487803
99.061265;1.0570911567154289;0.8333477384427654;0.7883491942396671;-0.41903738208558244;-0.3963960912220528;1.047688654206205;10.00066951616643;0.8335882634115724;-0.42445494669074657;-0.42445497470374116;0.7955579733706707;0.3817673193000796;0.8824281000469064
99.071265;1.0570944279413892;0.8333460531663597;0.7883483204198988;-0.41903738227746123;-0.39639609142068355;1.0476888471707582;10.000662651449602;0.8335881178279355;-0.4244549464537294;-0.4244549748109246;0.7955577572556352;0.38176709299873135;0.8824275041530584
99.081265;1.0570976663947114;0.8333443463637324;0.7883474954818841;-0.4190373824545225;-0.39639609162005696;1.047689089124104;10.000655245585689;0.8335880543677231;-0.4244549462388921;-0.4244549749214829;0.7955565215857384;0.38176685658578663;0.8824259727633161
99.091265;1.057100862621764;0.8333426205976671;0.7883467225953776;-0.4190373826188407;-0.39639609181909113;1.0476893718754778;10.000647332263458;0.8335880732981916;-0.42445494604689543;-0.4244549750364033;0.7955562656730553;0.3817666092502923;0.8824253063719703
99.101265;1.057104008251628;0.8333408790999345;0.7883460047174239;-0.4190373827723108;-0.3963960920166898;1.0476896865703584;10.000638946097174;0.8335881739114979;-0.42445494587771426;-0.4244549751567466;0.7955559891010262;0.3817663509606241;0.882424601369921
99.111265;1.0571070968243999;0.8333391262356841;0.7883453444758078;-0.4190373829169176;-0.39639609221217353;1.0476900249425196;10.000630121043075;0.833588354891826;-0.4244549457309301;-0.424454975283312;0.7955556916123798;0.38176608253246586;0.8824238570128187
99.121265;1.0571101235088973;0.8333373675596012;0.7883447440187249;-0.419037383054879;-0.3963960924052045;1.047690378820721;10.000620892938747;0.8335886143020699;-0.4244549456060614;-0.4244549754164943;0.7955553734596839;0.38176580540003785;0.8824230731836179
99.131265;1.0571128144645607;0.8333350150644625;0.7883438442591217;-0.41903803565845316;-0.3963968108184137;1.047690739447822;10.000611298966371;0.8335889492920118;-0.4244549455027801;-0.4244549755563512;0.7955550356357225;0.381765521288972;0.8824222495244318
99.141265;1.0571157036392542;0.8333332629475728;0.7883433698877423;-0.41903803578980003;-0.3963968110056065;1.047691098471446;10.000601368503787;0.8335893561355981;-0.4244549454209404;-0.4244549757026606;0.7955546795119071;0.3817652320261024;0.8824213853709224
99.151265;1.0571185174814692;0.8333315229427954;0.788342962844254;-0.4190380359211728;-0.39639681118956727;1.0476914490149334;10.000591114501063;0.8335898305136974;-0.4244549453604382;-0.42445497585478387;0.7955543063401325;0.3817649393428036;0.8824204801364639
99.161265;1.0571212531299854;0.8333294846206685;0.7883423274123155;-0.4190369048951995;-0.3963957413285057;1.0476917854044383;10.000580532717601;0.8335903677333407;-0.42445494532100453;-0.42445497601151577;0.7955539169250166;0.38176464464322224;0.8824195338809715
99.171265;1.0571239086983022;0.8333277863228564;0.7883420660001396;-0.41903690503485885;-0.3963957415066071;1.0476921023105266;10.000569604238294;0.8335909629756271;-0.424454945302047;-0.42445497617121536;0.7955535114024765;0.3817643489345777;0.8824185475552331
99.181265;1.0571264831918867;0.8333261156680163;0.7883418830660195;-0.41903690518317493;-0.3963957416820169;1.0476923940694092;10.000558296331004;0.8335916113367525;-0.42445494530266803;-0.424454976332045;0.7955530893364436;0.38176405286754733;0.8824175227095211
99.191265;1.0571289767034129;0.8333244746881854;0.7883417821710017;-0.4190369053430018;-0.3963957418542888;1.0476926547276493;10.00054656463606;0.8335923073648267;-0.42445494532180494;-0.4244549764921002;0.7955526504354458;0.3817637568640152;0.8824164614143765
99.201265;1.057131390057544;0.8333228639460124;0.7883417667537391;-0.41903690551706724;-0.396395742022576;1.0476928790583775;10.000534362407317;0.8335930447481831;-0.4244549453581919;-0.4244549766496571;0.7955521954471871;0.38176346129380895;0.8824153664192707
99.211265;1.0571337245942545;0.8333212830768782;0.7883418403047927;-0.41903690570802965;-0.3963957421861724;1.0476930631689019;10.000521653273129;0.8335938166847248;-0.4244549454102568;-0.42445497680371397;0.795551726451183;0.38176316643588265;0.8824142409136354
99.221265;1.057135982587391;0.8333197312523754;0.788342006035284;-0.4190369059183229;-0.3963957423448981;1.0476932043093865;10.000508417439717;0.8335946165876279;-0.4244549454763111;-0.4244549769545517;0.7955512463542853;0.38176287234158324;0.8824130879859394
99.231265;1.0571381671519904;0.8333182077449011;0.7883422661249049;-0.41903690615002354;-0.3963957424991082;1.0476933013868672;10.000494648818433;0.8335954386547066;-0.42445494555483887;-0.42445497710380803;0.7955507582006129;0.38176257887488785;0.8824119100183627
99.241265;1.0571402814612119;0.8333167120676681;0.7883426213778778;-0.4190369064049583;-0.39639574264959254;1.0476933553934216;10.000480350823793;0.8335962779432796;-0.4244549456446239;-0.4244549772538622;0.7955502650119424;0.38176228582769767;0.8824107082221518
99.251265;1.0571423287890478;0.8333152435206213;0.7883430713410031;-0.4190369066848645;-0.39639574279744483;1.0476933686076964;10.000465535237337;0.8335971302321865;-0.42445494574477677;-0.42445497740689225;0.7955497698419244;0.3817619930199314;0.8824094828102748
99.261265;1.057144313230615;0.8333138007551169;0.7883436144653101;-0.41903690699144597;-0.3963957429438346;1.0476933441067369;10.000450221327728;0.8335979918952428;-0.42445494585465715;-0.4244549775643057;0.7955492754196601;0.38176170032221646;0.8824082335417757
99.271265;1.0571462394111435;0.8333123817212897;0.7883442483919987;-0.4190369073262758;-0.396395743089783;1.0476932857586003;10.000434434703088;0.8335988590740164;-0.4244549459737599;-0.42445497772696106;0.7955477836245619;0.38176140747562054;0.8824060586527988
99.281265;1.0571481111589358;0.8333109838408527;0.7883449704870258;-0.4190369076905501;-0.3963957432360631;1.0476931973556878;10.00041820471635;0.8335997268375677;-0.42445494610174767;-0.4244549778956754;0.7955472955019002;0.3817611138947286;0.8824047614811457
99.291265;1.0571499307279393;0.8333096041336596;0.7883457782602231;-0.41903690808494276;-0.3963957433832831;1.0476930815732672;10.000401559585141;0.833600589829785;-0.42445494623858304;-0.42445497807138943;0.7955468119148588;0.38176081875442297;0.8824034405874878
99.301265;1.057151699138842;0.8333082392320934;0.7883466694858;-0.4190369085097452;-0.39639574353205187;1.0476929397593708;10.000384525841397;0.8336014435876524;-0.424454946384556;-0.42445497825513695;0.7955463339862906;0.38176052128547916;0.8824020957876765
99.311265;1.0571534166621879;0.8333068855728613;0.7883476419750801;-0.4190369089650633;-0.39639574368299674;1.0476927721532412;10.000367135151183;0.8336022848818021;-0.42445494654013954;-0.42445497844797836;0.7955458629591777;0.3817602210274345;0.8824007268787719
99.321265;1.0571550831780516;0.8333055400108427;0.7883486930280715;-0.41903690945086264;-0.3963957438367581;1.0476925781450814;10.000349428195332;0.8336031110452997;-0.42445494670579936;-0.4244549786507565;0.7955453999272011;0.38175991793393904;0.8823993334853089
99.331265;1.057156698828053;0.8333042003620897;0.7883498191845089;-0.4190369099670125;-0.39639574399418226;1.0476923564873932;10.000331447788398;0.8336039196477236;-0.4244549468818488;-0.42445497886376066;0.7955449456668923;0.38175961226484545;0.8823979146949654
99.341265;1.0571592275709445;0.8333035176088945;0.7883509154924506;-0.41903750462224915;-0.3963959450467183;1.0476921055025097;10.000313230587468;0.8336047089719147;-0.42445494706839076;-0.42445497908653906;0.7955445007834355;0.38175930431066657;0.8823964695258071
99.351265;1.0571607448955749;0.8333010544459856;0.7883511097774935;-0.4190378215896456;-0.396396244510933;1.0476918232947003;10.000294804761458;0.833605478368678;-0.42445494726536864;-0.42445497931808013;0.7955440662208116;0.3817589942538651;0.8823949974047784
99.361265;1.0571622153630889;0.8332997252561446;0.7883524369507666;-0.4190378221953244;-0.39639624468672435;1.0476915078898066;10.000276188776688;0.8336062283087519;-0.42445494747256046;-0.4244549795573054;0.7955436435042522;0.3817586823673393;0.8823934979021847
99.371265;1.0571636400663487;0.8332983998333776;0.7883538228138391;-0.41903782282952967;-0.39639624487089514;1.0476911573901448;10.000257394319638;0.8336069598326973;-0.42445494768935893;-0.42445497980338975;0.7955432342890466;0.38175836922897527;0.8823919706468419
99.381265;1.057165020273558;0.8332970801731985;0.7883552629181689;-0.4190378234911933;-0.39639624506409404;1.0476907701048714;10.000238437191642;0.8336076730997868;-0.42445494791449767;-0.4244549800557043;0.7955428396449521;0.3817580555493737;0.882390415680446
99.391265;1.0571663579931423;0.8332957687482724;0.7883567525271759;-0.41903782417920754;-0.39639624526679107;1.0476903449800963;10.000219344365547;0.8336083666098127;-0.4244549481459983;-0.4244549803138182;0.7955424597367763;0.38175774186577954;0.8823888333187865
99.401265;1.057167655752279;0.8332944681287943;0.7883582874551804;-0.41903782489233754;-0.3963962454795418;1.0476898823292957;10.000200150914416;0.8336090378714118;-0.4244549483812934;-0.4244549805777376;0.7955420941755832;0.38175742851285305;0.8823872235848932
99.411265;1.0571689163899238;0.8332931807207128;0.7883598647801985;-0.4190378256287711;-0.3963962457030583;1.0476893841035986;10.00018089587763;0.8336096843025722;-0.4244549486173789;-0.424454980847946;0.7955417424715093;0.38175711567986287;0.8823855860665092
99.421265;1.0571701428620321;0.8332919087387254;0.7883614825126429;-0.41903782638575837;-0.39639624593814066;1.047688853606348;10.000161622077083;0.8336103038313584;-0.4244549488511152;-0.42445498112514574;0.7955414037587821;0.3817568032087119;0.8823839202618355
99.431265;1.0571713378514496;0.8332906543583699;0.7883631390454621;-0.4190378271596813;-0.39639624618545327;1.0476882947337984;10.000142376120507;0.8336108953986795;-0.4244549490796191;-0.4244549814100308;0.7955410763222464;0.38175649024983366;0.882382225700014
99.441265;1.0571725034581332;0.8332894200216533;0.788364833137725;-0.41903782794642913;-0.3963962464451498;1.0476877112510394;10.000123204026677;0.833611459109514;-0.4244549493005033;-0.42445498170311113;0.7955407579754197;0.38175617514792126;0.8823805014673599
99.451265;1.0571736408202;0.8332882088069976;0.7883665638675933;-0.4190378287418765;-0.3963962467166508;1.0476871071539715;10.000104144024332;0.8336119957926579;-0.42445494951199364;-0.4244549820044563;0.7955404469931755;0.38175585567885306;0.8823787457659098
99.461265;1.0571747503137812;0.8332870244501498;0.7883683306361713;-0.4190378295422109;-0.39639624699866177;1.0476864873103937;10.000085222365893;0.8336125065334138;-0.4244549497129502;-0.4244549823135493;0.7955391426204623;0.38175552954795217;0.8823760545151083
99.471265;1.0571758328383238;0.8332858707502976;0.7883701331922558;-0.41903783034401015;-0.396396247289263;1.0476858570344925;10.000066452760363;0.8336129926758535;-0.4244549499027255;-0.42445498262938325;0.7955388447433066;0.3817551948816205;0.8823742284161425
99.481265;1.0571768904649343;0.8332847505758229;0.7883719706431245;-0.4190378311441945;-0.3963962475859573;1.0476852212312073;10.000047838786688;0.8336134555189061;-0.424454950080872;-0.42445498295065665;0.7955385530774556;0.38175485026334377;0.8823723645134883
99.491265;1.0571779252330582;0.8332836653053618;0.7883738403671795;-0.4190378319399788;-0.39639624788577743;1.0476845841975366;10.00002938013242;0.833613895564392;-0.42445495024671526;-0.42445498327585973;0.795538266703321;0.38175449459245664;0.8823704633418556
99.501265;1.0571789378024163;0.8332826155354217;0.7883757384757956;-0.4190378327289413;-0.39639624818559094;1.0476839498342239;10.000011076184133;0.8336143124322427;-0.4244549503990605;-0.4244549836033259;0.7955379845577;0.38175412737055664;0.8823685274275268
99.511265;1.0571799276703904;0.8332816023703311;0.7883776608508929;-0.41903783350917967;-0.3963962484824093;1.0476833214602719;9.999992921770366;0.8336147052733159;-0.4244549505364469;-0.42445498393146563;0.7955377062625968;0.3817537488529337;0.8823665609033509
99.521265;1.0571808941646916;0.8332806278100809;0.7883796035501701;-0.419037834279385;-0.39639624877350943;1.0476827015352963;9.999974903468148;0.8336150729778181;-0.4244549506576717;-0.4244549842589959;0.7955374321133893;0.3817533595654144;0.8823645690209005
99.531265;1.0571818364279613;0.8332793780236967;0.7883812636086934;-0.41903670387761743;-0.3963951790144379;1.0476820919184509;9.99995700318762;0.8336154144498696;-0.424454950761925;-0.42445498458498826;0.7955371625770299;0.38175295975716556;0.882362557768208
99.541265;1.0571827524010984;0.83327848868842;0.7883832361145412;-0.41903670462550424;-0.3963951792871039;1.0476814943326282;9.99993920289325;0.833615728974172;-0.4244549508485821;-0.42445498490890526;0.7955368981677097;0.38175254908659445;0.8823605334351496
99.551265;1.057183638803187;0.8332776461015368;0.7883852178536104;-0.4190367053613683;-0.39639517954783354;1.0476809105985183;9.999921485195461;0.8336160162807702;-0.4244549509171505;-0.42445498523047964;0.7955366391805798;0.3817521264962049;0.8823585017988396
99.561265;1.057184492300375;0.8332768519264558;0.7883872038981944;-0.4190367060846814;-0.39639517979568295;1.0476803423898013;9.999903834154688;0.8336162762539154;-0.424454950967341;-0.42445498554933336;0.7955363852198195;0.3817516902734883;0.8823564675331338
99.571265;1.0571853096431194;0.833276106528085;0.7883891888696339;-0.419036706795126;-0.39639518003045465;1.0476797905117206;9.999886240682656;0.833616508746922;-0.42445495099897784;-0.4244549858647744;0.795536135589208;0.38175123825388296;0.8823544343623079
99.581265;1.0571860869196192;0.8332754092864917;0.7883911683397036;-0.4190367074926538;-0.3963951802524768;1.047679254505217;9.99986870818799;0.8336167137722947;-0.4244549510118568;-0.42445498617593497;0.7955358902431522;0.3817507683415956;0.8823524051925498
99.591265;1.0571868198946375;0.8332747593770466;0.7883931390942076;-0.41903670817737027;-0.3963951804623618;1.047678733174481;9.99985125124898;0.8336168916161237;-0.4244549510056484;-0.4244549864818417;0.7955356501587879;0.38175027916004045;0.8823503816132434
99.601265;1.0571875049699846;0.833274156733514;0.7883950981045534;-0.41903670884950117;-0.3963951806608596;1.047678225293101;9.999833887535168;0.8336170427510087;-0.4244549509797781;-0.4244549867812673;0.7955354171652892;0.3817497702454362;0.8823483633896291
99.611265;1.0571881395292788;0.8332736021616448;0.7883970417581103;-0.4190367095096141;-0.39639518084876546;1.0476777296928994;9.999816631827711;0.8336171678084154;-0.42445495093348085;-0.4244549870727914;0.795535193622943;0.3817492417779845;0.8823463487719222
99.621265;1.0571887218618106;0.8332730963498589;0.7883989658564339;-0.41903671015884514;-0.3963951810267937;1.0476772451647405;9.999799494461568;0.8336172674462387;-0.42445495086605817;-0.4244549873552207;0.7955349820504338;0.38174869423886443;0.8823443357832838
99.631265;1.0571892508220688;0.8332726389751081;0.7884008660863796;-0.4190367107987068;-0.3963951811954721;1.047676770632335;9.999782479176544;0.8336173423674921;-0.4244549507770378;-0.4244549876278562;0.7955347847474855;0.38174812813026215;0.8823423238996873
99.641265;1.0571897254143767;0.8332710975847505;0.788401668567282;-0.4190370278216977;-0.3963954806509815;1.0476763055577456;9.999765584552888;0.8336173939855797;-0.42445495066627953;-0.4244549878903011;0.7955346033804467;0.38174754386407894;0.8823403148973264
99.651265;1.057190144965922;0.833270732649075;0.7884035103236516;-0.4190370284465597;-0.3963954808019358;1.047675850356392;9.999748812592435;0.8336174248887877;-0.4244549505341447;-0.4244549881421817;0.7955334385817924;0.38174694190751907;0.8823374106034839
99.661265;1.0571905095376495;0.8332704106360237;0.7884053190720782;-0.41903702906490053;-0.39639548094425303;1.0476754063337834;9.999732177551664;0.8336174381847553;-0.4244549503814934;-0.42445498838316414;0.7955332896283227;0.381746322997998;0.8823354179372168
99.671265;1.0571908198845927;0.8332701285750174;0.7884070933358782;-0.4190370296767128;-0.3963954810780778;1.047674975285564;9.999715708853225;0.8336174366007499;-0.4244549502094349;-0.4244549886131199;0.7955331541410313;0.3817456883090181;0.8823334387911768
99.681265;1.057191077396738;0.8332698829415788;0.788408832257862;-0.41903703028148936;-0.3963954812037113;1.0476745590900824;9.99969944923012;0.8336174224407823;-0.4244549500189983;-0.4244549888321935;0.7955330279330721;0.38174503946423527;0.8823314764125026
99.691265;1.057191284297911;0.833269669674421;0.7884105353874309;-0.4190370308784612;-0.3963954813214327;1.047674159227465;9.99968344922107;0.8336173980620579;-0.4244549498109201;-0.4244549890407298;0.7955329055148124;0.3817443781625122;0.8823295339171833
99.701265;1.0571914436475676;0.8332694844282043;0.7884122024216378;-0.4190370314671047;-0.3963954814312555;1.047673776454108;9.999667752087083;0.8336173660662841;-0.42445494958571306;-0.42445498923914343;0.7955327813513323;0.38174370573761846;0.8823276143922989
99.711265;1.0571915590597554;0.8332693232494531;0.7884138332047917;-0.4190370320475924;-0.3963954815328708;1.0476734105096719;9.99965237637347;0.8336173290007812;-0.42445494934394257;-0.4244549894279002;0.7955326509412357;0.38174302315715336;0.8823257213849236
99.721265;1.0571916344026187;0.8332691833416982;0.7884154280461504;-0.4190370326206594;-0.3963954816257182;1.0476730599111939;9.999637315648119;0.8336172888460306;-0.4244549490864596;-0.4244549896075374;0.7955325109473035;0.3817423311385008;0.8823238598231223
99.731265;1.0571916736158473;0.8332690634962459;0.7884169876382106;-0.4190370331870615;-0.3963954817089914;1.047672722558097;9.999622551696552;0.8336172466311648;-0.4244549488145117;-0.42445498977858426;0.7955323588386959;0.38174163012932427;0.8823220364451967
99.741265;1.0571914113588183;0.8332683697885805;0.788418151226508;-0.4190376862151257;-0.39639620000140113;1.047672396658338;9.99960806762349;0.8336172022249482;-0.42445494852973575;-0.42445498994159114;0.7955321927051561;0.3817409205363844;0.8823202589610429
99.751265;1.0571913903593444;0.8332682910865931;0.7884196405917804;-0.41903768676970726;-0.3963962000622941;1.0476720809697442;9.9995938601278;0.8336171544007466;-0.424454948234054;-0.4244549900974706;0.7955320114998168;0.3817402030279933;0.8823185344992684
99.761265;1.0571913446091272;0.8332682330752782;0.7884210934348465;-0.4190376873188005;-0.39639620011077087;1.0476717747964392;9.999579945042942;0.8336171011360787;-0.4244549479295697;-0.42445499024774075;0.7955318156257306;0.38173947836765587;0.8823168681626702
99.771265;1.057191276294618;0.8332681937223296;0.7884225076738809;-0.41903768786239054;-0.39639620014670635;1.04767147835803;9.999566349203825;0.8336170397191278;-0.424454947618352;-0.42445499039420587;0.7955316068583764;0.3817387470677943;0.8823152625073757
99.781265;1.0571911867795005;0.8332681691601043;0.7884238799062431;-0.41903768840037126;-0.39639620017039084;1.0476711930763827;9.999553097912568;0.8336169668077301;-0.4244549473021701;-0.4244549905384149;0.79553138728632;0.38173800946194497;0.882313718707975
99.791265;1.057191077571417;0.833268154690127;0.7884252060592856;-0.4190376889325752;-0.39639620018249266;1.0476709210702528;9.999540213927546;0.8336168785063375;-0.4244549469826122;-0.4244549906814268;0.7955311586033912;0.38173726608327424;0.8823122384101654
99.801265;1.0571909509047903;0.8332681460511527;0.7884264831681526;-0.41903768945853614;-0.39639620018416316;1.0476706638850726;9.99952772408759;0.833616770281118;-0.4244549466613589;-0.42445499082387456;0.795530922198305;0.3817365179367317;0.8823108242252352
99.811265;1.0571908096166835;0.8332681398651578;0.7884277106052706;-0.41903768997715235;-0.3963962001768581;1.0476704217649015;9.999515654209983;0.8336166375462434;-0.4244549463400423;-0.42445499096621814;0.7955306793030235;0.38173576657804237;0.882309478648437
99.821265;1.0571906569959275;0.833268133310723;0.7884288896604243;-0.41903769048664563;-0.39639620016185145;1.047670194575672;9.99950402019268;0.8336164771061298;-0.42445494601993;-0.4244549911090158;0.795530430998743;0.38173501392001563;0.8823082028838407
99.831265;1.057190496848011;0.8332681238021317;0.7884300221684226;-0.4190376909849845;-0.39639620014000293;1.0476699830189986;9.999492834567036;0.8336162879682043;-0.42445494570191006;-0.4244549912528501;0.7955301780878486;0.3817342617992317;0.8823069966326519
99.841265;1.0571903331217845;0.8332681091646652;0.7884311095435153;-0.41903769147026554;-0.3963962001119503;1.047669788363929;9.999482117188089;0.8336160710468397;-0.42445494538673234;-0.42445499139793846;0.7955299209381235;0.3817335117358095;0.882305858526128
99.851265;1.0571901694139691;0.8332680881488015;0.788432152712726;-0.4190376919407234;-0.3963962000783702;1.0476696114390784;9.99947189557616;0.8336158288597704;-0.42445494507515347;-0.42445499154398464;0.7955286596576326;0.381732765040345;0.882303884860938
99.861265;1.0571900094242008;0.8332680603173125;0.7884331524776915;-0.4190376923947295;-0.3963962000401319;1.047669452254151;9.999462199064249;0.8336155651396192;-0.4244549447679413;-0.42445499169045375;0.7955283942778838;0.38173202308173443;0.882302876283021
99.871265;1.057189857628116;0.8332680254374423;0.7884341099273088;-0.41903769283086556;-0.3963961999984101;1.0476693100374606;9.999453052453816;0.833615283608508;-0.42445494446604604;-0.4244549918368735;0.7955281247227916;0.3817312875623652;0.8823019286640239
99.881265;1.05718971898968;0.8332679834542233;0.7884350266146077;-0.4190376932478858;-0.3963961999547056;1.0476691829416291;9.99944447058669;0.8336149871307224;-0.42445494417088514;-0.4244549919829262;0.7955278511301471;0.381730560507111;0.882301039106555
99.891265;1.0571895982732311;0.8332679345685391;0.7884359038857013;-0.41903769364469706;-0.3963961999105553;1.0476690677897569;9.99943645682577;0.8336146782823308;-0.4244549438843026;-0.42445499212837845;0.7955275742930548;0.38172984398244647;0.8823002038753285
99.901265;1.0571894993464857;0.8332678789390583;0.7884367418635163;-0.4190376940205047;-0.3963961998670573;1.0476689606897174;9.999429008451756;0.8336143599532407;-0.4244549436082308;-0.42445499227288497;0.7955272956620005;0.38172913997146524;0.8822994186941198
99.911265;1.057189424228849;0.8332675002200365;0.7884372401196034;-0.41903656321386784;-0.39639512978239866;1.047668857948409;9.999422119052335;0.8336140349762935;-0.4244549433444453;-0.4244549924158381;0.7955270172108581;0.38172845050825255;0.8822986794667653
99.921265;1.057189372783142;0.8332674312656347;0.7884379956107924;-0.4190365635471068;-0.39639512974123103;1.0476687565451799;9.999415770319938;0.8336137057615876;-0.42445494309438364;-0.42445499255644603;0.7955267412849827;0.38172777791013934;0.8822979829200833
99.931265;1.0571893437840325;0.8332673562394383;0.7884387075805371;-0.41903656385946614;-0.396395129701264;1.0476686548787353;9.99940993082001;0.8336133747285732;-0.4244549428590316;-0.42445499269391096;0.7955264703883212;0.38172712496210276;0.882297326825693
99.941265;1.0571893358777715;0.8332661459159049;0.7884383052163758;-0.41903688054146315;-0.396395428957431;1.0476685535157313;9.999404567911938;0.8336130447803412;-0.42445494263909267;-0.42445499282750043;0.7955262068216752;0.38172649477096576;0.8822967095305329
99.951265;1.0571893472404827;0.8332660659964839;0.7884389288282434;-0.41903688081380214;-0.39639542892020985;1.0476684542898276;9.99939965150527;0.8336127189199781;-0.42445494243507526;-0.4244549929565783;0.7955259520077169;0.38172589022366404;0.8822961295625817
99.961265;1.0571893750428176;0.8332659886782963;0.7884395096115209;-0.4190368810674386;-0.3963954288845744;1.0476683583815671;9.999395147657829;0.8336123997035545;-0.42445494224701485;-0.4244549930805937;0.7955257063244995;0.3817253136238802;0.8822955857413853
99.971265;1.0571894152502956;0.8332659157935617;0.7884400497166687;-0.4190368813034683;-0.3963954288506334;1.0476682658367806;9.999391018397331;0.8336120896919407;-0.4244549420743133;-0.42445499319890284;0.7955254699708076;0.38172476686216034;0.8822950768957476
99.981265;1.057189462635592;0.8332658474684126;0.7884405517457558;-0.4190368815229172;-0.3963954288183952;1.0476681768641938;9.999387225760449;0.8336117921681716;-0.4244549419158686;-0.4244549933107349;0.7955252438963271;0.3817242516203779;0.8822946014092913
99.991265;1.0571895119396901;0.8332657831559249;0.7884410180706355;-0.41903688172674264;-0.3963954287877825;1.0476680925936694;9.999383732207448;0.8336115106021657;-0.4244549417702341;-0.4244549934155279;0.7955250297948441;0.3817237691490481;0.8822941576932554
100.0;1.0571895596305267;0.8332657226787634;0.7884414507762884;-0.41903688191592375;-0.3963954287588367;1.0476680140662418;9.99938050284606;0.833611247243186;-0.42445494163587233;-0.4244549935131667;0.795524829181209;0.38172331974333495;0.8822937446466491
