time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444458178098266;0.8333170659727928;0.7978683556017891;-4.164886850412419e-07;-3.948748892108311e-07;10.000002145830122;0.833749163178901;0.016422145812682996;0.01642174427804224;0.7977220058992449;-0.01571200215867026;1.045174640654077;0.7978630914983934
0.0;1.0444458194715687;0.8333170919881544;0.7978683942742776;-4.1649143572153867e-07;-3.9488255956948806e-07;10.00000284405667;0.8337490463709388;0.01642214618143748;0.016421744309169213;0.7977220059856412;-0.015712002162602736;1.0451745422348941;0.7978630766706878
1e-06;1.0444458212389918;0.8333171198899957;0.7978684358716303;-4.164943723087456e-07;-3.948908061136357e-07;10.000003594865985;0.833748920595926;0.01642214657900038;0.01642174434277235;0.7977220061212685;-0.015712002166849096;1.045174436699399;0.797863060569034
2e-06;1.0444458229912348;0.8333171495897087;0.7978684805246214;-4.1649745964517546e-07;-3.948996092803407e-07;10.00000439920394;0.8337487854124951;0.01642214700682373;0.01642174437952407;0.7977220063079278;-0.015712002171459814;1.0451743240669447;0.7978630430139743
4e-06;1.0444458244573476;0.8333171809332569;0.7978685283513743;-4.16500647399288e-07;-3.949089105687266e-07;10.000005255493914;0.8337486404719742;0.016422147465175077;0.016421744420499193;0.7977220064590266;-0.015712002176493794;1.045174204499471;0.797863023780602
8e-06;1.0444458252369406;0.8333172137826457;0.7978685794713858;-4.165038761449125e-07;-3.94918638005512e-07;10.000006159725443;0.8337484854824604;0.01642214795329945;0.016421744467579342;0.7977220063912243;-0.015712002182008623;1.0451740782488876;0.7978630025360659
1.6e-05;1.0444458248845896;0.8333172480344542;0.7978686340052649;-4.165070701613051e-07;-3.949287280805554e-07;10.000007107130628;0.8337483202356767;0.016422148470285107;0.016421744523956578;0.7977220058352572;-0.015712002188060785;1.0451739455632003;0.7978629787981663
3.2e-05;1.0444458230003566;0.8333172836151026;0.7978686920673439;-4.1651013856162656e-07;-3.949391195298906e-07;10.00000809355275;0.8337481446773304;0.016422149015492073;0.016421744593757774;0.7977220044271611;-0.015712002194710566;1.0451738066775689;0.7978629519674693
6.4e-05;1.0444458192896389;0.8333173205292416;0.7978687537693685;-4.165129926884196e-07;-3.9494972861752947e-07;10.000009115024104;0.8337479588448415;0.016422149588552055;0.01642174468112796;0.797722001739409;-0.015712002202030874;1.0451736618930614;0.7978629214210021
0.000128;1.0444458136040777;0.8333173589222769;0.7978688192241211;-4.165155591874201e-07;-3.9496045171383726e-07;10.000010166735565;0.8337477627126956;0.016422150189433403;0.016421744789202733;0.7977219973883691;-0.015712002210105547;1.0451735116420582;0.7978628866121454
0.000256;1.0444458059589827;0.8333173990593264;0.7978688885800133;-4.165177792690533e-07;-3.949712024517556e-07;10.000011243084234;0.8337475561637181;0.016422150818204022;0.01642174491896062;0.797721991123848;-0.01571200221900245;1.0451733565234183;0.7978628471156355
0.000512;1.0444457964872516;0.8333174412388985;0.7978689620579678;-4.1651960500462027e-07;-3.94981928360955e-07;10.000012338298315;0.8337473390870432;0.016422151474317255;0.01642174506904013;0.7977219828064741;-0.01571200222874156;1.0451731972710832;0.797862802590291
0.001024;1.0444457853686444;0.8333174857706365;0.797869039925843;-4.165209879748641e-07;-3.949925872264257e-07;10.000013446650522;0.8337471114505244;0.016422152155525907;0.01642174523699773;0.7977219723326073;-0.01571200223928062;1.0451730346574692;0.7978627527017265
0.002048;1.0444457727883043;0.833317532990007;0.7978691224731821;-4.165218648435431e-07;-3.9500312019894953e-07;10.000014562652952;0.8337468733110025;0.01642215285776538;0.01642174542070168;0.7977219595733626;-0.01571200225051353;1.045172869458684;0.7978626970797619
0.004096;1.044445758882304;0.833317583193589;0.7978692099826828;-4.16522163793503e-07;-3.9501344652504607e-07;10.000015681675803;0.8337466248229699;0.016422153577143512;0.016421745619101303;0.7977219443065525;-0.015712002262286466;1.045172702515054;0.7978626353495504
0.008192;1.044445743685669;0.8333176365744164;0.7978693026453091;-4.1652183405694905e-07;-3.950234798352351e-07;10.00001680033052;0.8337463662571745;0.016422154311443563;0.016421745832421265;0.7977219261936662;-0.015712002274436646;1.0451725347547058;0.7978625672170642
0.016384;1.0444457271680518;0.8333176932333298;0.7978694005322138;-4.1652087012815265e-07;-3.9503315407881103e-07;10.00001791619502;0.8337460979886852;0.016422155059191725;0.016421746061498387;0.7977219048728595;-0.015712002286827172;1.045172367101797;0.7978624925496824
0.026384;1.0444457093220378;0.8333177532034068;0.7978695036827852;-4.1651929868967235e-07;-3.9504243811316405e-07;10.000019027783178;0.8337458204713506;0.016422155818636302;0.016421746306659518;0.7977218800856694;-0.015712002299349374;1.0451722003373851;0.797862411411793
0.036384;1.0444456901881187;0.8333178164995648;0.7978696121899707;-4.16517147711728e-07;-3.950513241161547e-07;10.000020134865684;0.8337455342223665;0.016422156587777112;0.01642174656726496;0.7977218517055005;-0.01571200231189215;1.0451720350011533;0.7978623240559859
0.046384;1.044445669800622;0.8333178832083062;0.7978697262105191;-4.1651444204214993e-07;-3.9505979535554874e-07;10.000021238127383;0.8337452398042898;0.016422157364481146;0.016421746842232427;0.7977218196651998;-0.01571200232430909;1.0451718713760325;0.7978622308543148
0.056384;1.0444456481227276;0.8333179535133276;0.7978698459385898;-4.1651122085633696e-07;-3.9506779946793924e-07;10.000022338048376;0.8337449378304559;0.016422158147716512;0.016421747131036155;0.7977217839073095;-0.01571200233641442;1.0451717095676676;0.7978621321673093
0.066384;1.0444456250011227;0.8333180276431295;0.7978699715582386;-4.1650754540899807e-07;-3.950752482314598e-07;10.000023433814027;0.8337446289674024;0.016422158939346284;0.016421747434867975;0.7977217444281095;-0.015712002348004666;1.0451715495945133;0.7978620282444057
0.076384;1.0444456001598414;0.8333181058479892;0.7978701031596762;-4.165034809286243e-07;-3.950820238676012e-07;10.000024523391227;0.8337443138943;0.016422159743322978;0.016421747757586487;0.797721701334212;-0.015712002358887023;1.0451713914138747;0.7978619192305814
0.086384;1.0444455732773086;0.8333181884087086;0.7978702406740812;-4.164990742070267e-07;-3.950879701234613e-07;10.000025604719715;0.8337439932996674;0.01642216056298272;0.016421748105330824;0.7977216548416404;-0.015712002368902193;1.0451712349533646;0.7978618052207178
0.096384;1.0444455441184135;0.8333182756258457;0.7978703838891699;-4.164943600306689e-07;-3.95092898436403e-07;10.0000266762208;0.8337436679211319;0.016422161399519453;0.016421748484710272;0.7977216052354057;-0.01571200237792883;1.045171080156415;0.7978616863006884
0.106384;1.0444455126260033;0.8333183677918969;0.797870532500928;-4.16489381692559e-07;-3.9509662734810696e-07;10.000027736109407;0.8337433385356228;0.016422162252102152;0.016421748901483537;0.7977215527956788;-0.015712002385864916;1.0451709269441558;0.7978615625734594
0.116384;1.0444454789381137;0.8333184651291329;0.7978706861417829;-4.16484195961387e-07;-3.950990162948733e-07;10.000028781806575;0.8337430059100303;0.016422163118919805;0.016421749360565913;0.7977214977121783;-0.015712002392609992;1.0451707751374801;0.7978614341834126
0.126384;1.0444454433623023;0.8333185677275939;0.7978708444012886;-4.1647885931381366e-07;-3.950999710797953e-07;10.000029810096922;0.8337426707676415;0.01642216399873766;0.016421749866288863;0.7977214400509054;-0.015712002398077723;1.0451706244545667;0.7978613013721849
0.136384;1.044445406316273;0.83331867556368;0.7978710068417854;-4.1647341246317954e-07;-3.9509944388008447e-07;10.000030817870885;0.8337423337843803;0.01642216489189521;0.0164217504222471;0.797721379789527;-0.015712002402220107;1.045170474580744;0.7978611645221804
0.146384;1.0444453682396877;0.8333187885652835;0.7978711729816659;-4.1646788954610553e-07;-3.9509743873417863e-07;10.000031802591934;0.8337419956132954;0.016422165799598494;0.01642175103093171;0.7977213168930157;-0.015712002405040136;1.0451703252621867;0.7978610241159462
0.156384;1.0444453295259346;0.8333189066571186;0.7978713422763704;-4.164623452933441e-07;-3.95094002407494e-07;10.000032761787372;0.8337416569247378;0.016422166722254238;0.01642175169404291;0.7977212513995097;-0.01571200240660783;1.0451701763568517;0.7978608806885141
0.166384;1.0444452904740897;0.8333190297852824;0.7978715141332854;-4.1645686707760836e-07;-3.95089191867551e-07;10.000033692651623;0.8337413184281681;0.016422167658902732;0.01642175241343441;0.79772118345241;-0.015712002407058404;1.0451700277870262;0.7978607348340266
0.176384;1.0444452512159024;0.8333191578932109;0.7978716879382526;-4.1645157024207696e-07;-3.9508304612024384e-07;10.000034592531629;0.8337409808445195;0.016422168608107003;0.016421753191001708;0.7977211132504094;-0.015712002406555525;1.04516987943316;0.7978605871851037
0.186384;1.0444452116800762;0.8333192908442357;0.7978718630904378;-4.1644659686095567e-07;-3.9507559014423675e-07;10.000035459466053;0.833740644839787;0.016422169568698353;0.016421754027669013;0.7977210409870483;-0.01571200240526388;1.0451697310661408;0.797860438362894
0.196384;1.0444451716635024;0.8333194283873726;0.7978720390319671;-4.1644211294191136e-07;-3.9506685584881593e-07;10.000036292281484;0.833740310972428;0.01642217053943348;0.016421754923253404;0.7977209668446987;-0.015712002403344475;1.0451695823933993;0.7978602889813979
0.206384;1.0444451309559257;0.8333195702110887;0.7978722152319419;-4.164382796115939e-07;-3.950568922552323e-07;10.00003709050728;0.8337399796792803;0.016422171518085536;0.01642175587729955;0.7977208910068239;-0.015712002400955275;1.0451694331455754;0.7978601396702669
0.216384;1.0444450894370243;0.833319716012054;0.7978723911676894;-4.1643520635628563e-07;-3.9504576379223724e-07;10.000037854343601;0.8337396512736199;0.01642217250129423;0.01642175688948765;0.7977208136192672;-0.015712002398263408;1.04516928306288;0.7978599910625976
0.226384;1.044445047103441;0.8333198655238532;0.7978725663330571;-4.164329339956898e-07;-3.950335490377367e-07;10.000038584738629;0.8337393259761438;0.0164221734854474;0.016421757959278943;0.797720734756506;-0.015712002395456608;1.0451691318354772;0.7978598437951497
0.236384;1.0444450040646822;0.8333200185310362;0.7978727402492;-4.1643146744976185e-07;-3.950203400317491e-07;10.000039283617042;0.8337390039918059;0.016422174466382916;0.016421759086411834;0.7977206544794673;-0.01571200239271303;1.0451689791175605;0.7978596985514701
0.246384;1.0444449605915616;0.8333201749089006;0.797872912494211;-4.164308227649799e-07;-3.950062315470179e-07;10.000039954024958;0.8337386855602374;0.01642217543730151;0.016421760272257606;0.7977205729082907;-0.015712002390139344;1.0451688246039719;0.7978595561189432
0.256384;1.0444449171982262;0.8333203346572856;0.7978730827298492;-4.1643104521208494e-07;-3.949913151089669e-07;10.000040600024265;0.8337383709389559;0.016422176387661275;0.016421761519448526;0.7977204902294243;-0.01571200238774965;1.0451686681052523;0.7978594173880815
0.266384;1.0444448746386137;0.833320497850913;0.7978732506634776;-4.1643220144238595e-07;-3.9497568487366787e-07;10.000041226389413;0.8337380603438829;0.016422177304219642;0.016421762829376706;0.7977204066620049;-0.015712002385508426;1.0451685095126533;0.797859283237534
0.276384;1.044444833792687;0.8333206645391198;0.7978734159773271;-4.1643437764208144e-07;-3.9495942831614046e-07;10.000041837490782;0.8337377538796886;0.0164221781726963;0.01642176420021731;0.79772032239154;-0.015712002383380674;1.045168348648609;0.7978591544048834
0.286384;1.0444447955452973;0.8333208347214056;0.7978735783222586;-4.1643767112322536e-07;-3.9494261664274107e-07;10.000042435413132;0.8337374514970033;0.016422178979226106;0.016421765627121138;0.7977202375148229;-0.015712002381341676;1.0451681852181045;0.7978590314995846
0.296384;1.0444447607059582;0.8333210083952051;0.7978737373745277;-4.16442146395185e-07;-3.949253261836805e-07;10.000043019043959;0.8337371530365311;0.016422179711699663;0.016421767103601888;0.7977201520645475;-0.015712002379357538;1.0451680189648607;0.7978589150966039
0.306384;1.0444447299783526;0.8333211855648444;0.7978738928650732;-4.16447788299679e-07;-3.949076690753699e-07;10.000043585042906;0.8337368583583483;0.01642218036003145;0.016421768622499982;0.79772006603893;-0.015712002377374353;1.0451678498546175;0.7978588057474229
0.316384;1.0444447039913318;0.8333213662170988;0.7978740445635427;-4.1645449428046616e-07;-3.94889796986178e-07;10.000044129853823;0.8337365674260369;0.016422180914896126;0.016421770176319985;0.7977199793653059;-0.01571200237532655;1.045167678110435;0.7978587039228061
0.326384;1.044444683317513;0.8333215502980257;0.7978741922691098;-4.164621015209286e-07;-3.9487187711740477e-07;10.000044651455084;0.8337362802780703;0.016422181366969872;0.016421771758212453;0.7977198919126364;-0.01571200237314724;1.0451675041097488;0.7978586099961085
0.336384;1.0444446684405415;0.8333217376415307;0.7978743358268541;-4.164704319558251e-07;-3.94854073477557e-07;10.000045149717758;0.8337359969578677;0.016422181707644267;0.016421773363910652;0.797719803610671;-0.015712002370771923;1.045167328209436;0.797858524268644
0.346384;1.044444659739394;0.8333219279288185;0.7978744751394101;-4.164793294072742e-07;-3.948365430543431e-07;10.000045625737773;0.8337357174684141;0.01642218192932354;0.016421774992348225;0.7977197145244714;-0.015712002368145118;1.0451671505777027;0.7978584469718563
0.356384;1.0444446574919088;0.8333221207682502;0.797874610152162;-4.1648866701695996e-07;-3.9481942683170675e-07;10.000046081359416;0.8337354417883399;0.016422182025065832;0.016421776644172905;0.7977196248038823;-0.015712002365243512;1.0451669711523481;0.7978583782888713
0.366384;1.0444446618587062;0.8333223157398847;0.7978747408619014;-4.164983378240709e-07;-3.9480284084008176e-07;10.000046518605357;0.8337351699300957;0.016422181989048153;0.01642177832039081;0.7977195346216909;-0.015712002362099183;1.0451667897311148;0.7978583184226414
0.376384;1.0444446728386254;0.8333225123277862;0.7978748673568126;-4.16508247138331e-07;-3.94786880234693e-07;10.000046938533815;0.833734901961764;0.016422181817204982;0.016421780021848593;0.7977194441752499;-0.01571200235879094;1.0451666060686426;0.7978582676047447
0.386384;1.0444446901544848;0.8333227099001443;0.7978749897930041;-4.165183093928148e-07;-3.9477162951158785e-07;10.000047340398387;0.8337346379524213;0.016422181507372537;0.01642178174925538;0.7977193537101148;-0.015712002355419263;1.0451664199089843;0.7978582260377083
0.396384;1.0444447131370895;0.8333229078118051;0.7978751083053294;-4.16528442454515e-07;-3.9475716811108326e-07;10.000047722083936;0.8337343778680545;0.01642218105959791;0.016421783503890387;0.7977192635403852;-0.01571200235209673;1.0451662310141734;0.7978581938730369
0.406384;1.0444447407747866;0.8333231055130026;0.79787522294004;-4.1653855648971326e-07;-3.9474356482043274e-07;10.000048081405662;0.8337341215195472;0.0164221804765066;0.01642178528778465;0.7977191740587439;-0.015712002348938738;1.0451660392503037;0.7978581712372801
0.416384;1.04444477192402;0.8333233025424195;0.7978753336454025;-4.165485526056281e-07;-3.9473087092089075e-07;10.000048416602795;0.8337338686466252;0.016422179763704296;0.01642178710311684;0.7977190857005109;-0.015712002346035554;1.0451658446840633;0.7978581582433614
0.426384;1.0444448055130675;0.8333234984579382;0.797875440305151;-4.165583305962338e-07;-3.9471912396785444e-07;10.000048725806485;0.8337336190492168;0.016422178930105426;0.016421788952354164;0.7977189988720005;-0.015712002343428025;1.0451656476644504;0.797858154946605
0.436384;1.0444448406305757;0.8333236928355738;0.797875542759716;-4.165677764977542e-07;-3.9470836006799065e-07;10.00004900690684;0.8337333726477039;0.016422177987056787;0.0164217908387171;0.7977189139015526;-0.0157120023411133;1.0451654488878936;0.7978581612538603
0.446384;1.0444448765218535;0.8333238853356163;0.7978756407798333;-4.1657673145700264e-07;-3.9469862276322845e-07;10.000049257723258;0.833733129483348;0.016422176946099282;0.016421792765716186;0.7977188310204564;-0.01571200233906971;1.0451652493434929;0.7978581768732907
0.456384;1.0444449125563755;0.8333240757543513;0.7978757340468783;-4.165849882053961e-07;-3.9468995620871834e-07;10.00004947567687;0.8337328896687662;0.016422175816954675;0.016421794737064305;0.797718750373131;-0.0157120023372684;1.0451650501153402;0.7978582013769037
0.466384;1.0444449481885798;0.8333242640094672;0.7978758222197342;-4.1659233318371604e-07;-3.946824001930641e-07;10.000049657736055;0.8337326533178767;0.016422174607055265;0.01642179675740213;0.7977186720839412;-0.015712002335659395;1.0451648522341113;0.7978582343385026
0.476384;1.044444982922163;0.8333244500619548;0.7978759050624207;-4.1659858341938344e-07;-3.946759942553272e-07;10.00004980107497;0.8337324205508638;0.01642217332254632;0.016421798831625513;0.7977185963194312;-0.015712002334160906;1.045164656690437;0.7978582754803338
0.486384;1.0444450163362358;0.8333246338317962;0.7978759825214907;-4.1660357856729165e-07;-3.94670774285261e-07;10.000049903432082;0.8337321915475063;0.016422171969676748;0.016421800963100905;0.7977185232589589;-0.015712002332677524;1.0451644644661358;0.7978583247151628
0.496384;1.0444450481438272;0.8333248151590216;0.7978760547084797;-4.166071643623672e-07;-3.946667733100079e-07;10.000049962842452;0.8337319665465361;0.01642217055530256;0.01642180315307094;0.7977184530483983;-0.01571200233112214;1.0451642764927425;0.7978583820401965
0.506384;1.044445078186818;0.8333249937985453;0.7978761218330347;-4.166092048136681e-07;-3.9466403494113967e-07;10.00004997747829;0.8337317458018078;0.016422169086354257;0.016421805401065647;0.797718385833016;-0.015712002329419463;1.0451640936317457;0.797858447435586
0.516384;1.0444451063660192;0.8333251694019153;0.7978761841495354;-4.166095998333405e-07;-3.946626281636514e-07;10.00004994593487;0.8337315295550862;0.016422167569119704;0.01642180770514052;0.797718321816026;-0.015712002327505317;1.045163916680627;0.7978585208483346
0.526384;1.0444451325126884;0.8333253414952293;0.7978762419404833;-4.166082768956182e-07;-3.9466265557825363e-07;10.000049867829139;0.8337313180229389;0.016422166009047067;0.016421810061880992;0.7977182612790236;-0.015712002325332392;1.0451637463140937;0.797858602163217
0.536384;1.0444451563218002;0.83332550950918;0.7978762954791065;-4.1660516796011165e-07;-3.9466425227706245e-07;10.000049744367578;0.8337311113638136;0.0164221644112701;0.016421812466213166;0.7977182045436785;-0.01571200232288537;1.0451635830140085;0.7978586911301992
0.546384;1.0444451774638814;0.8333256728329081;0.7978763449460774;-4.166001882330424e-07;-3.946675743407295e-07;10.000049578109707;0.833730909655011;0.016422162781404438;0.01642181491117998;0.7977181518871548;-0.01571200232019558;1.045163427077458;0.7978587873509217
0.556384;1.0444451956975256;0.8333258308096629;0.7978763904048611;-4.1659321700852726e-07;-3.946727770537765e-07;10.000049371845316;0.8337307129354179;0.0164221611259114;0.01642181738847908;0.797718103501521;-0.015712002317332822;1.0451632786320282;0.7978588903695115
0.566384;1.0444452108468412;0.8333259826970315;0.7978764318759017;-4.1658409148859307e-07;-3.9468000042998615e-07;10.000049128068197;0.8337305212601066;0.016422159451900255;0.016421819889813564;0.7977180595224812;-0.01571200231437251;1.045163137592282;0.7978589998014655
0.576384;1.0444452227165102;0.8333261277106297;0.7978764693985219;-4.165726201858847e-07;-3.946893782671901e-07;10.000048849710183;0.8337303347135099;0.016422157766652026;0.01642182240748248;0.7977180200347833;-0.015712002311351433;1.0451630036317738;0.7978591153994109
0.586384;1.0444452309982357;0.8333262651918136;0.7978765030149466;-4.165586110589966e-07;-3.947010564886092e-07;10.00004854045591;0.8337301534236911;0.01642215607702909;0.016421824933485072;0.7977179850618586;-0.015712002308228883;1.0451628762249006;0.7978592369958993
0.596384;1.0444452351931552;0.8333263947595771;0.7978765327296838;-4.1654190091199657e-07;-3.9471519549480247e-07;10.000048203576664;0.8337299775700406;0.016422154388874333;0.016421827459372533;0.7977179546306963;-0.015712002304885588;1.0451627547133522;0.7978593643985181
0.606384;1.044445234604882;0.8333265163094193;0.7978765585319884;-4.1652236611070904e-07;-3.9473195263133895e-07;10.000047840703276;0.8337298073577164;0.01642215270676498;0.016421829977919886;0.7977179288527976;-0.015712002301166067;1.0451626383657957;0.7978594973598977
0.616384;1.0444452284132146;0.8333266299087919;0.7978765805057216;-4.164999199681114e-07;-3.9475146708264885e-07;10.00004745201337;0.8337296429774241;0.016422151034729684;0.016421832483567864;0.7977179079267429;-0.015712002296914756;1.0451625264275308;0.7978596356335562
0.626384;1.044445215748167;0.8333267356986355;0.797876598919864;-4.164745082658612e-07;-3.947738560887013e-07;10.000047037109887;0.8337294845564326;0.01642214937727138;0.01642183497059241;0.7977178920988185;-0.015712002291979568;1.04516241814775;0.7978597790180524
0.636384;1.0444451957431795;0.8333268338373011;0.7978766141821898;-4.164460868058286e-07;-3.9479920991058795e-07;10.00004659493957;0.8337293321337315;0.01642214773927102;0.016421837432308906;0.7977178816150648;-0.015712002286213788;1.045162312772152;0.7978599273169406
0.646384;1.0444451676136721;0.8333269244986954;0.7978766266882337;-4.1641457825293605e-07;-3.948275937514307e-07;10.000046122958057;0.8337291857137283;0.016422146125549243;0.016421839861895354;0.7977178766801454;-0.01571200227949236;1.0451622095095574;0.7978600802818854
0.656384;1.044445130721914;0.8333270079123964;0.7978766367091972;-4.163798500493717e-07;-3.948590670487556e-07;10.000045617162888;0.8337290453613524;0.016422144541421595;0.0164218422523977;0.7977178774784038;-0.015712002271714317;1.0451621075421873;0.7978602376289856
0.666384;1.0444450845849131;0.833327084360202;0.797876644420436;-4.1634174087914354e-07;-3.9489369428632897e-07;10.00004507315195;0.8337289112320877;0.01642214299296622;0.016421844596354;0.7977178842515501;-0.01571200226277638;1.0451620061048665;0.7978603991049076
0.676384;1.0444450288676583;0.8333271540955732;0.7978766500020662;-4.163001020600389e-07;-3.9493152141018186e-07;10.000044487129735;0.8337287835412921;0.01642214148559535;0.016421846886308752;0.7977178973519823;-0.015712002252552256;1.045161904572215;0.797860564529646
0.686384;1.0444449633865032;0.8333272172619314;0.7978766536705377;-4.1625481725072306e-07;-3.9497254181263007e-07;10.000043856350512;0.833728662556226;0.016422140022455744;0.016421849115081488;0.7977179172187984;-0.015712002240904122;1.045161802484874;0.7978607337755121
0.696384;1.0444448880795587;0.8333272738534433;0.7978766556381531;-4.1620580769448277e-07;-3.9501669391480984e-07;10.000043178880217;0.8337285485995789;0.0164221386044483;0.016421851274936127;0.7977179442916682;-0.015712002227699265;1.0451616994662722;0.7978609067308218
0.706384;1.044444802924287;0.8333273237323747;0.7978766561026375;-4.1615303144343934e-07;-3.950638840395903e-07;10.000042453163047;0.8337284420310519;0.016422137231110242;0.016421853357044283;0.7977179789305944;-0.01571200221281255;1.04516159511071;0.7978610833002031
0.716384;1.0444447078577577;0.8333273667193665;0.7978766553104725;-4.1609647917589943e-07;-3.9511401285719596e-07;10.000041678061294;0.833728343239626;0.016422135901027656;0.016421855352493877;0.7977180214001609;-0.015712002196128495;1.0451614889636154;0.7978612633694696
0.726384;1.0444446027367833;0.8333274026905115;0.7978766536296761;-4.1603618599645087e-07;-3.951670074456896e-07;10.000040853066182;0.8337282526392588;0.01642213461195379;0.01642185725351484;0.7977180718816675;-0.015712002177545006;1.045161380560059;0.7978614467297813
0.736384;1.0444444873278456;0.8333274315721761;0.7978766515567985;-4.1597224844926965e-07;-3.9522283231801536e-07;10.000039978430443;0.8337281706197747;0.016422133361188994;0.016421859053780224;0.7977181304848351;-0.015712002156976004;1.0451612694644086;0.7978616330817022
0.746384;1.0444443613645313;0.833327453264728;0.797876649678485;-4.159048132364154e-07;-3.952814573173276e-07;10.000039055113861;0.833728097467728;0.016422132145488377;0.016421860748288636;0.7977181972825029;-0.015712002134349718;1.0451611553070046;0.797861822086721
0.756384;1.0444442246603802;0.8333274676521212;0.7978766486148695;-4.1583404616169377e-07;-3.9534283040241496e-07;10.000038084353744;0.8337280333075779;0.0164221309602601;0.016421862332646305;0.7977182723047388;-0.015712002109598545;1.0451610377622786;0.7978620133463182
0.766384;1.0444440771385308;0.8333274746861798;0.7978766489302288;-4.157601091837458e-07;-3.954068791615758e-07;10.000037067112206;0.8337279781056245;0.016422129799389316;0.01642186380203964;0.7977183554767701;-0.015712002082659215;1.0451609164607751;0.7978622063649765
0.776384;1.044443918785399;0.8333274743978826;0.7978766510623885;-4.1568315861562566e-07;-3.9547350155086383e-07;10.00003600339464;0.8337279317289202;0.01642212865619556;0.016421865151064717;0.7977184465962011;-0.015712002053484643;1.0451607909230187;0.7978624006070394
0.786384;1.0444437496780268;0.8333274668618549;0.7978766553375278;-4.1560335915646313e-07;-3.955425496756439e-07;10.000034891815055;0.8337278939953499;0.016422127524968466;0.016421866374249965;0.7977185453643912;-0.01571200202204048;1.045160660571781;0.7978625955898728
0.796384;1.0444435700323165;0.8333274521801421;0.7978766620413841;-4.155208882366663e-07;-3.9561383765456226e-07;10.000033730164986;0.8337278646975135;0.01642212640215696;0.01642186746686015;0.797718651431109;-0.015712001988294432;1.0451605248119393;0.7978627908761462
0.806384;1.044443380132261;0.8333274304383437;0.7978766714535028;-4.1543592548018944e-07;-3.956871611720528e-07;10.000032516620381;0.8337278436271339;0.01642212528600695;0.016421868426388157;0.7977187644333223;-0.015712001952223498;1.045160383088633;0.7978629859945214
0.816384;1.0444431802213336;0.8333274016834713;0.7978766838056843;-4.1534864762052896e-07;-3.9576232176175816e-07;10.000031250432059;0.8337278306201631;0.016422124174781564;0.016421869254522353;0.7977188840165077;-0.015712001913826136;1.0451602348537907;0.7978631804616063
0.826384;1.044442970494398;0.833327365991156;0.7978766992365091;-4.1525923628084405e-07;-3.958391556908031e-07;10.000029931627454;0.8337278256079976;0.016422123065609057;0.016421869958140926;0.7977190098322244;-0.015712001873116926;1.0451600795208371;0.7978633738913459
0.836384;1.0444427511517722;0.833327323532881;0.7978767177665844;-4.15167899439005e-07;-3.959175372365163e-07;10.00002856049549;0.8337278286288194;0.016422121954973234;0.016421870548466215;0.7977191415035794;-0.01571200183011425;1.0451599165160463;0.797863566020922
0.846384;1.044442522427256;0.8333272745932077;0.7978767392452466;-4.150748911435146e-07;-3.959973582858367e-07;10.000027137273989;0.8337278397848086;0.01642212083900527;0.016421871039466216;0.7977192785688068;-0.01571200178484762;1.0451597453881447;0.7978637566479063
0.856384;1.0444422845689676;0.8333272195719806;0.797876763333403;-4.1498050162705525e-07;-3.960785240344296e-07;10.000025661788355;0.8337278591287693;0.01642211971276251;0.016421871446683143;0.7977194204415669;-0.015712001737380417;1.0451595658603545;0.7978639455675753
0.866384;1.044442037809555;0.8333271589480531;0.7978767895832981;-4.148850376707579e-07;-3.961609610377807e-07;10.000024133451134;0.8337278865405964;0.016422118569921894;0.01642187178645228;0.797719566414625;-0.01571200168781927;1.045159377804238;0.7978641325242974
0.876384;1.0444417824318228;0.8333270932251037;0.7978768175179253;-4.147888218145343e-07;-3.962446102928132e-07;10.000022551660653;0.8337279217525327;0.01642211740269773;0.016421872074726306;0.797719715689686;-0.015712001636303787;1.0451591811883194;0.7978643171778339
0.886384;1.0444415189274472;0.8333270229389793;0.7978768466690535;-4.1469217964352156e-07;-3.9632941165787867e-07;10.000020916037217;0.8337279644513388;0.016422116201251075;0.016421872325152513;0.7977198673728556;-0.015712001582984567;1.0451589760587856;0.7978644991225906
0.896384;1.044441248050207;0.8333269486920208;0.7978768766298172;-4.145954110820708e-07;-3.9641528479778575e-07;10.00001922654051;0.8337280142462292;0.016422114953763094;0.016421872548396197;0.7977200204334502;-0.015712001527999946;1.0451587625787297;0.797864677948916
0.906384;1.04444097067708;0.833326871133325;0.7978769070822086;-4.144987968745625e-07;-3.96502105272135e-07;10.00001748354853;0.8337280705982376;0.016422113647981226;0.016421872754000418;0.7977201737464734;-0.01571200147147176;1.0451585410678639;0.7978648532751939
0.916384;1.044440687649485;0.8333267909158678;0.797876937798713;-4.1440262043570277e-07;-3.9658970053400975e-07;10.00001568778688;0.8337281328975974;0.016422112273125747;0.0164218729516157;0.7977203262375754;-0.01571200141351462;1.0451583119943377;0.7978650247533987
0.926384;1.044440399736437;0.8333267086882769;0.7978769687002369;-4.1430714932373397e-07;-3.9667787463579393e-07;10.00001384056249;0.833728200588566;0.016422110820278935;0.016421873149753245;0.7977204769680645;-0.01571200135423615;1.0451580759404506;0.7978651920859042
0.936384;1.0444401076370275;0.8333266250973943;0.7978769998881466;-4.142126023488266e-07;-3.967664359787972e-07;10.000011944800653;0.8337282731958633;0.016422109281300546;0.01642187335475572;0.7977206251191927;-0.015712001293728156;1.0451578335653215;0.7978653550237734
0.946384;1.0444398119636973;0.8333265407713116;0.7978770315740465;-4.1411914459673076e-07;-3.968552053965506e-07;10.00001000575945;0.8337283502799965;0.016422107648437084;0.016421873570932808;0.7977207699847934;-0.015712001232063455;1.045157585561945;0.797865513324359
0.956384;1.0444395133053122;0.8333264562800378;0.7978770640215858;-4.140269148201937e-07;-3.9694401114245437e-07;10.00000802975926;0.8337284314011254;0.01642210591477733;0.016421873801056027;0.7977209109715696;-0.015712001169314625;1.045157332597171;0.7978656667174917
0.966384;1.0444392123400312;0.8333263720667728;0.797877097540848;-4.13936064177289e-07;-3.9703269459967935e-07;10.000006021933693;0.8337285161349751;0.016422104074407244;0.01642187404802557;0.7977210475721677;-0.015712001105577546;1.0451570752720014;0.7978658149022456
0.976384;1.0444389098490006;0.8333262883821325;0.7978771324589194;-4.13846763896003e-07;-3.9712111090809947e-07;10.000003985170721;0.8337286041156855;0.01642210212309893;0.016421874316187152;0.7977211793833777;-0.015712001040963423;1.0451568141508427;0.7978659575224579
0.986384;1.0444386066561884;0.8333262052849066;0.7978771690575431;-4.1375918592865445e-07;-3.9720910685200125e-07;10.000001920417668;0.8337286950613858;0.01642210005932347;0.01642187461014725;0.7977213061791684;-0.015712000975580495;1.0451565497830053;0.7978660941196117
0.996384;1.0444383035960918;0.8333261227177642;0.7978772075281529;-4.136734972406382e-07;-3.972965230436604e-07;9.999999827524197;0.8337287887820624;0.016422097883755104;0.016421874933958223;0.7977214279306665;-0.01571200090954112;1.0451562826249634;0.7978662241225472
1.006384;1.0444380014830492;0.8333260406150775;0.7978772479952325;-4.135898582899478e-07;-3.9738323315437975e-07;9.999997706044326;0.8337288851824539;0.01642209559826038;0.01642187529256123;0.7977215447409782;-0.015712000842977344;1.0451560129764117;0.7978663468867228
1.016384;1.0444377010322392;0.8333259590036685;0.7978772905817593;-4.135084118829509e-07;-3.9746915257901676e-07;9.999995555407644;0.8337289842700877;0.016422093205894835;0.01642187569236859;0.7977216567605565;-0.01571200077604384;1.0451557410396386;0.7978664617523005
1.026384;1.0444374027865069;0.8333258780407399;0.7978773354106987;-4.134292949248446e-07;-3.9755421152624313e-07;9.999993374580967;0.8337290861695519;0.016422090710358092;0.01642187613987739;0.7977217641069632;-0.015712000708899197;1.045155466984563;0.7978665681132845
1.036384;1.04443710713969;0.8333257979530202;0.7978773825388659;-4.133526738751302e-07;-3.976383537389099e-07;9.999991162398562;0.8337291911114901;0.016422088114669213;0.016421876640486163;0.7977218667916057;-0.01571200064167579;1.0451551909381114;0.7978666654883675
1.046384;1.0444368144562872;0.8333257189324238;0.7978774319203645;-4.1327876537105737e-07;-3.9772155698113406e-07;9.99998891884364;0.833729299373855;0.01642208542072952;0.016421877198177764;0.7977219647048925;-0.015712000574481032;1.0451549129833568;0.797866753552844
1.056384;1.0444365251704972;0.8333256410684665;0.7978774834309449;-4.1320783758618515e-07;-3.9780384347460764e-07;9.99998664599028;0.8337294112318347;0.016422082629373485;0.0164218778155416;0.7977220577013215;-0.01571200050742418;1.0451546332134474;0.7978668321244593
1.066384;1.0444362398001885;0.8333255643463848;0.7978775369243384;-4.1314020060227927e-07;-3.978852730359822e-07;9.999984347737186;0.8337295269372081;0.01642207974017494;0.01642187849408598;0.7977221457005649;-0.015712000440625196;1.0451543517906159;0.7978669011192424
1.076384;1.044435958940212;0.8333254887089223;0.7978775922795349;-4.1307618024453355e-07;-3.9796591094146213e-07;9.999982028839055;0.8337296466549259;0.016422076751790783;0.01642187923448774;0.7977222286842633;-0.015712000374220346;1.0451540689717786;0.7978669604872567
1.086384;1.0444356832538448;0.833325414174586;0.7978776494071159;-4.13016092768564e-07;-3.9804579360767354e-07;9.999979694195172;0.8337297703877842;0.01642207366307639;0.016421880035893954;0.7977223066407229;-0.01571200030837674;1.0451537851188828;0.7978670101917839
1.096384;1.0444354134295304;0.833325340947751;0.7978777082234007;-4.129602347453787e-07;-3.981249313860777e-07;9.999977348568956;0.8337298979940783;0.01642207047348988;0.016421880894389423;0.7977223795624094;-0.01571200024327133;1.045153500697483;0.7978670502682319
1.106384;1.044435150125174;0.8333252693949221;0.7978777686005871;-4.129088678628816e-07;-3.982033429134733e-07;9.99997499632796;0.833730029282616;0.016422067182352507;0.016421881802335492;0.7977224474764013;-0.015712000179039398;1.0451532162373849;0.7978670808472116
1.116384;1.0444348939564396;0.8333251999027584;0.7978778303234567;-4.128622002544973e-07;-3.9828107713999997e-07;9.999972641320213;0.833730164071482;0.01642206378884734;0.016421882749650955;0.7977225104407802;-0.015712000115759447;1.0451529322944786;0.7978671020719531
1.126384;1.0444346455374247;0.8333251328233319;0.7978778931063414;-4.12820385254249e-07;-3.983582011911227e-07;9.99997028687204;0.8337303021662993;0.0164220602931064;0.01642188372619862;0.7977225685121341;-0.01571200005347366;1.0451526494496137;0.7978671140421516
1.136384;1.044434405476561;0.8333250685744625;0.7978779566417363;-4.1278352589070877e-07;-3.984347831911375e-07;9.999967935085394;0.8337304433346565;0.016422056697134826;0.01642188472375017;0.7977226217609585;-0.015711999992189894;1.0451523682942025;0.7978671168566
1.146384;1.0444341742981522;0.8333250077183957;0.797878020620789;-4.127516634374622e-07;-3.985108823405854e-07;9.999965585735564;0.8337305873013839;0.016422053005194823;0.016421885736303765;0.7977226703094652;-0.015711999931865873;1.0451520893603323;0.7978671106518035
1.156384;1.0444339524102781;0.8333249509079269;0.7978780847061527;-4.127247558440778e-07;-3.9858652884841915e-07;9.999963236375443;0.8337307337192348;0.016422049223221994;0.016421886759018216;0.7977227142655459;-0.01571199987241545;1.0451518130320048;0.7978670955740337
1.166384;1.0444337401494919;0.8333248987843542;0.797878148476435;-4.127026818805447e-07;-3.9866170646511357e-07;9.999960883573962;0.8337308821590103;0.01642204535751658;0.016421887787733826;0.7977227536192246;-0.0157119998137516;1.0451515395233173;0.7978670717273035
1.176384;1.0444335378302623;0.8333248519099122;0.7978782114209251;-4.126852798207365e-07;-3.9873634856349997e-07;9.99995852394197;0.8337310321432153;0.01642204141440137;0.016421888819452304;0.7977227882694805;-0.01571199975583648;1.0451512689443947;0.7978670391605626
1.186384;1.0444333457833685;0.8333248107475906;0.7978782730070414;-4.1267237820481844e-07;-3.9881034283065115e-07;9.999956154544414;0.83373118312577;0.016422037401020027;0.01642188985236329;0.7977228181152883;-0.01571199969869553;1.0451510013928647;0.7978669979330276
1.196384;1.0444331643860965;0.8333247757185405;0.7978783327326134;-4.1266379769419226e-07;-3.988835542285343e-07;9.999953772621959;0.8337313344481971;0.016422033325077894;0.01642189088552849;0.797722843090815;-0.01571199964239343;1.045150737002281;0.7978669482168408
1.206384;1.0444329940568384;0.833324747278955;0.7978783901279644;-4.1265933726346517e-07;-3.989558566632981e-07;9.999951375039862;0.8337314854273454;0.016422029192957908;0.01642189191852859;0.7977228631660982;-0.015711999587000848;1.0451504759046484;0.7978668903401478
1.216384;1.0444328351928966;0.8333247258677134;0.7978784447584862;-4.126587586245653e-07;-3.9902714772438577e-07;9.999948958238829;0.8337316355019893;0.016422025008462404;0.01642189295076477;0.797722878323922;-0.015711999532576914;1.0451502181569012;0.7978668247307157
1.226384;1.0444326880938604;0.8333247117649859;0.7978784962368246;-4.1266178750537555e-07;-3.9909734057101964e-07;9.999946518524192;0.8337317842284835;0.016422020773618946;0.016421893981041998;0.7977228885020387;-0.015711999479182573;1.0451499637084853;0.7978667518034305
1.236384;1.0444325529311496;0.8333247050801083;0.7978785442179338;-4.126681367362648e-07;-3.9916634091826466e-07;9.999944052941272;0.8337319311752504;0.016422016490692776;0.016421895007724386;0.7977228935298841;-0.01571199942690309;1.045149712395966;0.797866671888651
1.246384;1.0444324297550276;0.8333247058851259;0.7978785884076331;-4.126775335723613e-07;-3.9923402838897305e-07;9.99994156089634;0.8337320759269354;0.016422012163429676;0.016421896029553993;0.7977228931165449;-0.01571199937583452;1.0451494639405925;0.7978665852658738
1.256384;1.0444323184952262;0.8333247142310287;0.7978786286003022;-4.126897331806639e-07;-3.99300252663469e-07;9.999939044756655;0.8337322181932098;0.016422007796586514;0.016421897047676663;0.7977228869185953;-0.01571199932604429;1.045149217981969;0.7978664922450797
1.266384;1.0444322189345023;0.8333247299870346;0.7978786646808195;-4.1270451056652315e-07;-3.9936483278802345e-07;9.999936508520834;0.8337323578724736;0.01642200339523169;0.01642189806772957;0.797722874613055;-0.01571199927755373;1.0451489741730882;0.7978663932157392
1.276384;1.04443213070705;0.8333247527901999;0.7978786965839543;-4.1272164606829594e-07;-3.99427556003506e-07;9.999933956078408;0.8337324950263787;0.0164219989647722;0.016421899099826043;0.7977228559009832;-0.015711999230346663;1.0451487322579551;0.7978662886372904
1.286384;1.0444320533950586;0.8333247821765901;0.7978787242761574;-4.127409201656341e-07;-3.9948818617627097e-07;9.999931390498732;0.833732629806988;0.016421994510263955;0.01642190015667565;0.7977228304867228;-0.015711999184394476;1.0451484920343137;0.7978661789846447
1.296384;1.0444319866542966;0.8333248176654212;0.7978787477450225;-4.127621054232574e-07;-3.9954648300713424e-07;9.99992881451444;0.8337327623774548;0.016421990035110686;0.016421901251954467;0.7977227981057357;-0.015711999139694996;1.0451482532731298;0.7978660647382677
1.306384;1.0444319302555847;0.8333248587627713;0.7978787669530439;-4.1278495179330854e-07;-3.996022268489337e-07;9.999926231273315;0.8337328928520925;0.01642198554137822;0.01642190239967432;0.7977227585872779;-0.015711999096285525;1.0451480157334552;0.7978659464614514
1.316384;1.0444318840810356;0.8333249049790115;0.7978787818107873;-4.128091858753729e-07;-3.99655246413432e-07;9.999923644570487;0.8337330213021106;0.01642198103128092;0.01642190361381265;0.7977227118590862;-0.015711999054216764;1.0451477792733253;0.7978658248633627
1.326384;1.0444318481127817;0.8333249558248121;0.7978787922167268;-4.128345388327729e-07;-3.9970543842768514e-07;9.999921058992262;0.8337331478362945;0.016421976507520326;0.016421904907634486;0.7977226578783743;-0.015711999013540905;1.0451475439315716;0.7978657007720383
1.336384;1.0444318223839435;0.8333250108089495;0.7978787981198141;-4.128607981554764e-07;-3.997527619279587e-07;9.99991848003765;0.8337332726684141;0.016421971972626296;0.016421906292839576;0.7977225966017415;-0.015711998974337445;1.0451473098757103;0.797865575030326
1.346384;1.044431806933489;0.8333250694907937;0.7978787995457115;-4.128878542456817e-07;-3.9979719552495397e-07;9.999915913751746;0.8337333961058616;0.01642196742897746;0.016421907778846646;0.7977225280296647;-0.01571199893673229;1.0451470772661435;0.7978654483436038
1.356384;1.0444318017681382;0.8333251314918986;0.7978787965609998;-4.1291570321372997e-07;-3.998386755764604e-07;9.999913366207547;0.833733518464895;0.01642196287968906;0.016421909371938007;0.7977224522529243;-0.015711998900877527;1.0451468461839901;0.7978653211777699
1.366384;1.0444318067698621;0.833325196410187;0.7978787892212039;-4.1294440136003566e-07;-3.9987707263390053e-07;9.999910843251522;0.8337336399758377;0.016421958329297673;0.016421911074723274;0.7977223694564679;-0.01571199886692875;1.0451466166501935;0.7978651938109349
1.376384;1.0444318216195323;0.8333252637523875;0.7978787775602577;-4.1297400471815545e-07;-3.999122273615183e-07;9.999908350427205;0.8337337607748463;0.01642195378353891;0.016421912887055985;0.7977222798791359;-0.01571199883505256;1.0451463886740455;0.7978650664675758
1.386384;1.0444318458494177;0.8333253329887648;0.7978787616116931;-4.13004528627728e-07;-3.99943987031477e-07;9.999905893064884;0.8337338809636963;0.016421949248674086;0.016421914807700878;0.7977221837620612;-0.015711998805433593;1.0451461623327274;0.7978649393738102
1.396384;1.0444318789406108;0.8333254036641731;0.7978787414332387;-4.1303594365167644e-07;-3.999722054580881e-07;9.999903476765592;0.8337340006517766;0.016421944731440822;0.01642191683502553;0.7977220813237208;-0.015711998778273333;1.0451459378190835;0.7978648126879178
1.406384;1.0444319203418913;0.8333254754575778;0.7978787171072339;-4.13068192268026e-07;-3.999967407859852e-07;9.999901108039353;0.8337341199789665;0.016421940239622106;0.01642191896644975;0.7977219727790282;-0.015711998753799854;1.045145715385473;0.7978646864423955
1.416384;1.044431969513275;0.8333255481780955;0.7978786887284574;-4.131012049154333e-07;-4.000174670267596e-07;9.999898794332974;0.8337342391292736;0.016421935782210233;0.016421921197755252;0.7977218583907797;-0.015711998732256628;1.0451454952950947;0.7978645606211466
1.426384;1.044432026050432;0.8333256217101348;0.7978786564369106;-4.131349179446183e-07;-4.0003428333479034e-07;9.999896543112998;0.8337343583190817;0.016421931368854868;0.01642192352274802;0.7977217385093326;-0.015711998713862307;1.0451452778360837;0.7978644352630186
1.436384;1.044432089690996;0.8333256959271083;0.7978786204723015;-4.131692881262811e-07;-4.000471263130733e-07;9.999894360314336;0.8337344777486042;0.01642192700917786;0.016421925933170444;0.7977216135815345;-0.01571199869879708;1.0451450633133246;0.7978643104639556
1.446384;1.0444321601719722;0.8333257706412586;0.7978785811683938;-4.132042877937907e-07;-4.000559802671382e-07;9.999892249204645;0.8337345974934147;0.0164219227124613;0.01642192841947884;0.7977214841137449;-0.01571199868721513;1.0451448520163145;0.7978641863348187
1.456384;1.0444322371545305;0.8333258456497772;0.7978785388920528;-4.1323988594322753e-07;-4.0006086761078044e-07;9.999890210757062;0.8337347173928191;0.016421918487807417;0.016421930972241663;0.7977213506031334;-0.015711998679234774;1.0451446441872894;0.7978640629843025
1.466384;1.044432320278082;0.8333259208014993;0.7978784939955149;-4.132760330964573e-07;-4.0006183584586725e-07;9.999888244953393;0.8337348370812597;0.016421914344402207;0.016421933582738482;0.7977212135134597;-0.0157119986749155;1.0451444399851215;0.7978639405220863
1.476384;1.044432409231562;0.8333259959627737;0.7978784468064953;-4.133126614559824e-07;-4.000589575598304e-07;9.999886351519603;0.8337349561481361;0.016421910291195562;0.016421936242747567;0.7977210732900513;-0.015711998674265863;1.0451442394976393;0.7978638190498714
1.486384;1.0444325037786772;0.8333260709637234;0.7978783976429;-4.133496967309734e-07;-4.0005232503062045e-07;9.999884529801667;0.8337350742314467;0.01642190633591149;0.016421938944286025;0.7977209303771106;-0.015711998677285906;1.0451440428319607;0.7978636986084989
1.496384;1.0444326037754574;0.8333261456406514;0.7978783468200015;-4.133870638459984e-07;-4.0004202697011183e-07;9.999882778514491;0.8337351909834783;0.016421902484350572;0.01642194167955474;0.7977207852548388;-0.015711998683997863;1.0451438501951602;0.797863579139685
1.506384;1.044432709171138;0.8333262198962079;0.7978782945963642;-4.134246846635263e-07;-4.000281344140519e-07;9.999881095564968;0.8337353060039893;0.01642189874074993;0.016421944441885244;0.7977206384632627;-0.015711998694432697;1.0451436618611862;0.797863460541327
1.516384;1.044432819932669;0.833326293688071;0.7978782411056468;-4.1346248183569287e-07;-4.000107190603635e-07;9.999879477941473;0.8337354188269678;0.0164218951086283;0.016421947226861633;0.7977204905761938;-0.015711998708599594;1.0451434780690585;0.7978633427409043
1.526384;1.044432935965362;0.8333263669819835;0.7978781863621145;-4.135003803294589e-07;-3.999898766664273e-07;9.99987792214547;0.8337355289970787;0.016421891591291767;0.016421950030993702;0.7977203421433395;-0.015711998726481942;1.0451432989611784;0.7978632256869806
1.536384;1.0444330571213152;0.8333264397372804;0.7978781302802354;-4.1353829316704065e-07;-3.9996573476304935e-07;9.999876424680398;0.8337356361834716;0.016421888191829024;0.016421952849560592;0.7977201936300684;-0.01571199874806005;1.0451431245497018;0.7978631092939786
1.546384;1.0444331832631908;0.8333265119276622;0.7978780726913555;-4.135761058936103e-07;-3.9993845871702963e-07;9.999874981807176;0.833735740263642;0.0164218849129957;0.016421955677375963;0.7977200454072924;-0.01571199877331792;1.0451429547052344;0.7978629933936243
1.556384;1.044433314323502;0.833326583547582;0.7978780134442764;-4.1361367555160845e-07;-3.999082401674739e-07;9.999873589170914;0.833735841323846;0.016421881757758737;0.016421958510595462;0.7977198978058214;-0.01571199880220949;1.0451427892163994;0.7978628777344271
1.566384;1.0444334503152342;0.8333266546303908;0.7978779525149533;-4.136508430332936e-07;-3.9987525917501857e-07;9.999872241668676;0.8337359395136885;0.016421878729523498;0.016421961346376305;0.7977197511635831;-0.01571199883461913;1.045142627861218;0.7978627620847488
1.576384;1.0444335913037148;0.8333267253128552;0.7978778899862677;-4.136874506654349e-07;-3.998396697302529e-07;9.999870933352224;0.8337360348513894;0.016421875830591414;0.016421964182110227;0.7977196058223828;-0.015711998870357204;1.0451424704561512;0.7978626463535452
1.586384;1.044433737391051;0.8333267958549379;0.7978778259246087;-4.137233527672364e-07;-3.9980162126236784e-07;9.999869657671189;0.8337361271849785;0.016421873060965715;0.01642196701622944;0.7977194621044876;-0.015711998909185024;1.045142316928366;0.7978625305724281
1.596384;1.0444338886902538;0.8333268665897715;0.797877760278162;-4.1375841561392306e-07;-3.9976126827436066e-07;9.999868408172475;0.8337362163180281;0.016421870419494694;0.016421969849553637;0.7977193203033814;-0.015711998950855052;1.0451421673436605;0.797862414800416
1.606384;1.0444340452647556;0.8333269378511508;0.7978776928709023;-4.137925105701613e-07;-3.997187643338293e-07;9.99986717926182;0.8337363021031077;0.01642186790521896;0.01642197268567256;0.79771918070135;-0.015711998995157864;1.0451420218203076;0.7978622991106515
1.616384;1.0444342070505424;0.8333270098662451;0.7978776234637487;-4.138254974046626e-07;-3.996742743827034e-07;9.9998659665103;0.8337363844216216;0.016421865517415552;0.01642197552966013;0.7977190435775011;-0.015711999041936747;1.0451418804543937;0.7978621836352852
1.626384;1.0444343738059083;0.8333270827227175;0.7978775518233071;-4.138572058373805e-07;-3.996279947194078e-07;9.999864766627546;0.8337364631725913;0.016421863255671045;0.016421978385752;0.7977189091790273;-0.015711999091059938;1.0451417433716859;0.7978620685632398
