time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.0444345451666324;0.8333271565049348;0.7978774777611727;-4.1388743631838923e-07;-3.9958014743856966e-07;9.999863577516669;0.8337365383133799;0.016421861120501157;0.016421981255864127;0.7977187777153024;-0.015711999142406494;1.0451416107720262;0.7978619540945009
1.646384;1.0444347207320064;0.8333272314149834;0.7978774011444265;-4.139159746779284e-07;-3.9953094433462774e-07;9.9998623981301;0.8337366098663893;0.016421859113999522;0.016421984139536314;0.7977186493913156;-0.015711999195875875;1.0451414828547996;0.7978618404311829
1.656384;1.0444349000646505;0.8333273077463541;0.7978773219082705;-4.139426030714244e-07;-3.994805455493782e-07;9.999861228212623;0.8337366778752131;0.016421857240122347;0.0164219870340653;0.7977185244224775;-0.015711999251370505;1.0451413597441908;0.797861727815932
1.666384;1.044435082628531;0.833327385794105;0.7978772400658113;-4.1396710871529263e-07;-3.994290460659887e-07;9.999860068477947;0.8337367423619382;0.016421855504196774;0.016421989934499663;0.7977184030170296;-0.01571199930875641;1.0451412414911383;0.7978616165323558
1.676384;1.0444352677315596;0.8333274657681555;0.7978771557243023;-4.139892894881292e-07;-3.9937648493869734e-07;9.999858920874797;0.8337368033303595;0.016421853912429518;0.016421992834578562;0.7977182853442186;-0.015711999367856652;1.0451411281115266;0.7978615068441153
1.686384;1.0444354545371897;0.8333275477785239;0.7978770691225548;-4.1400896532816125e-07;-3.9932285900171053e-07;9.99985778826916;0.8337368608094816;0.016421852472064388;0.016421995728430054;0.7977181715125248;-0.015711999428486303;1.0451410196108428;0.7978613989575265
1.696384;1.044435642122041;0.8333276319232015;0.7978769806208392;-4.140260031684478e-07;-3.992681568023358e-07;9.999856673747018;0.8337369149024454;0.01642185119127957;0.016421998610880964;0.7977180615654204;-0.015711999490483648;1.0451409159479368;0.7978612930321092
1.706384;1.0444358295311147;0.8333277183658668;0.7978768906508357;-4.140403258933781e-07;-3.9921240204817856e-07;9.999855580489296;0.8337369658478937;0.01642185007873327;0.01642200147586493;0.7977179554705048;-0.015711999553707834;1.045140816985046;0.7978611891931816
1.716384;1.0444360158521135;0.8333278073043442;0.7978767997074624;-4.140518987288204e-07;-3.991556677329268e-07;9.999854512236782;0.8337370140476398;0.01642184914341075;0.016422004315000335;0.7977178531065051;-0.015711999618014096;1.0451407224852542;0.7978610875416774
1.726384;1.0444362002866612;0.8333278988732622;0.797876708325179;-4.1406071579452775e-07;-3.99098060979617e-07;9.999853472772617;0.8337370599962532;0.016421848394281034;0.016422007117698045;0.7977177542703646;-0.01571199968322611;1.0451406321113492;0.7978609881320119
1.736384;1.044436382178507;0.8333279931035283;0.7978766169960528;-4.1406678797701147e-07;-3.9903969709700334e-07;9.999852464404999;0.8337371041804147;0.01642184783917639;0.016422009873000774;0.7977176587074739;-0.015711999749124128;1.0451405454286036;0.7978608909100808
1.746384;1.0444365610249542;0.8333280899817005;0.7978765261222642;-4.140701488706609e-07;-3.989806828571417e-07;9.999851487838935;0.8337371469963191;0.016421847483864736;0.01642201257278237;0.7977175661469015;-0.015711999815461737;1.0451404619573035;0.797860795704052
1.756384;1.0444367365067555;0.8333281895452659;0.7978764360101166;-4.140708796094046e-07;-3.989211185723282e-07;9.999850543610819;0.8337371886696786;0.01642184733265202;0.016422015214586163;0.7977174763133184;-0.015711999881995158;1.0451403812279068;0.7978607022999304
1.766384;1.0444369085413903;0.8333282919332715;0.7978763468387973;-4.140691100076022e-07;-3.9886110388747177e-07;9.999849632730824;0.8337372292489116;0.016421847389697982;0.01642201780185866;0.7977173889108362;-0.01571199994850059;1.0451403028009187;0.7978606105320922
1.776384;1.0444370773053917;0.8333283973416962;0.7978762586334424;-4.1406500304580657e-07;-3.988007481429746e-07;9.999848756400498;0.8337372687172182;0.01642184765935224;0.016422020341568;0.7977173036014412;-0.015712000014776167;1.0451402262217209;0.7978605203189342
1.786384;1.0444372431368418;0.8333285059411354;0.797876171284206;-4.1405875276827997e-07;-3.9874017946386367e-07;9.99984791605655;0.8337373071106291;0.01642184814545265;0.01642202284191343;0.7977172200251278;-0.015712000080631085;1.0451401509128977;0.7978604316160174
1.796384;1.0444374063909454;0.8333286178617224;0.7978760846090187;-4.1405058370717217e-07;-3.9867952639392966e-07;9.999847113550453;0.8337373445143677;0.016421848850466023;0.01642202531146428;0.7977171378727073;-0.015712000145876166;1.0451400761858984;0.7978603443494535
1.806384;1.0444375673789643;0.8333287332142632;0.7978759984450062;-4.1404074142744656e-07;-3.9861889595181454e-07;9.999846351438377;0.833737380983792;0.016421849775023367;0.016422027758625963;0.7977170569442373;-0.015712000210329664;1.045140001420078;0.7978602584093367
1.816384;1.044437726340806;0.8333288520791152;0.797875912698845;-4.140294751349587e-07;-3.9855838306150105e-07;9.999845633260785;0.8337374165063892;0.016421850917821806;0.016422030190956387;0.7977169771405774;-0.015712000273818222;1.0451399261972403;0.7978601736770113
1.826384;1.0444378834116081;0.8333289744939526;0.7978758273385006;-4.1401702018975125e-07;-3.9849809480083375e-07;9.999844962916832;0.8337374510055326;0.016421852275794298;0.016422032614878623;0.7977168984084371;-0.015712000336164062;1.0451398503133775;0.7978600900311854
1.836384;1.0444380386278498;0.8333291004532589;0.7978757423744868;-4.1400360353119095e-07;-3.984381718098122e-07;9.99984434370483;0.8337374843392701;0.016421853843907614;0.016422035036217687;0.7977168206940582;-0.015712000397181576;1.045139773730951;0.7978600073506348
1.846384;1.0444381919513;0.8333292298960905;0.7978756578282415;-4.1398946275683656e-07;-3.9837878993885905e-07;9.999843778091082;0.8337375163146913;0.016421855613964538;0.016422037460825666;0.7977167439338824;-0.015712000456692587;1.0451396965133006;0.7978599255568718
1.856384;1.0444383432725486;0.8333293627004675;0.7978755737315388;-4.139748435046259e-07;-3.9832012612633117e-07;9.999843267940648;0.8337375467719587;0.016421857574248716;0.01642203989395278;0.7977166680528985;-0.015712000514539203;1.0451396187829762;0.7978598446721937
1.866384;1.0444384924231265;0.83332949871161;0.7978754901714381;-4.1395998568127843e-07;-3.9826231938656314e-07;9.99984281489723;0.8337375756811487;0.016421859711458656;0.01642204233936142;0.797716592953416;-0.015712000570574595;1.0451395406959858;0.7978597648213913
1.876384;1.0444386392333735;0.8333296377913566;0.7978754072745056;-4.1394512414326627e-07;-3.982054534668965e-07;9.99984242061108;0.833737603108869;0.016421862012812802;0.01642204480028503;0.797716518545256;-0.01571200062465217;1.0451394624468178;0.7978596861851347
1.886384;1.0444387836018798;0.8333297798344291;0.7978753251419994;-4.1393049106145005e-07;-3.981495482234998e-07;9.999842086548606;0.8337376290762982;0.01642186446652318;0.016422047281105544;0.7977164448153427;-0.015712000676635324;1.045139384372691;0.7978596089616362
1.896384;1.0444389255186248;0.8333299247178583;0.797875243835839;-4.139163087153574e-07;-3.9809455531719567e-07;9.999841814061522;0.8337376534940325;0.016421867061262824;0.016422049787354585;0.7977163718513598;-0.01571200072641094;1.045139307058994;0.7978595333200781
1.906384;1.044439065038952;0.8333300722229984;0.7978751633954627;-4.1390278669408295e-07;-3.9804037077036657e-07;9.999841605054716;0.8337376762011784;0.01642186978553147;0.0164220523244759;0.7977162998212726;-0.015712000773883055;1.045139231293252;0.7978594593501841
1.916384;1.0444392022180697;0.8333302220210996;0.7978750838431498;-4.1389012767908235e-07;-3.9798686448214554e-07;9.999841462511576;0.8337376969586793;0.01642187262759434;0.016422054896781328;0.7977162289750924;-0.015712000818959102;1.0451391579239604;0.7978593870790612
1.926384;1.0444393370020695;0.8333303737651706;0.7978750052016426;-4.1387853113724466e-07;-3.9793390888788546e-07;9.999841390079704;0.8337377154217663;0.016421875576033598;0.016422057507152425;0.7977161596332051;-0.015712000861558207;1.0451390877479652;0.797859316532882
1.936384;1.0444394691382426;0.8333305272103513;0.7978749275340683;-4.1386819603490946e-07;-3.97881390580657e-07;9.999841390692469;0.8337377312158509;0.016421878620033088;0.016422060157230026;0.7977160921024513;-0.015712000901631516;1.0451390215037957;0.7978592477501096
1.946384;1.0444395981841537;0.8333306822458723;0.797874850957753;-4.1385932025958007e-07;-3.978291974564093e-07;9.999841465635376;0.8337377440374296;0.016421881749519092;0.016422062847061283;0.7977160265971244;-0.015712000939163112;1.0451389600014664;0.797859180737791
1.956384;1.0444397235997764;0.8333308388169041;0.7978747756118794;-4.1385208539498185e-07;-3.9777720053616144e-07;9.99984161511376;0.8337377536675542;0.016421884955636738;0.0164220655748024;0.797715963250053;-0.015712000974144456;1.045138904258323;0.7978591154435732
1.966384;1.0444398448717584;0.8333309968415474;0.7978747016490927;-4.138466444736455e-07;-3.977252667577643e-07;9.99984183903391;0.8337377599308919;0.01642188823070503;0.016422068337650825;0.7977159021718796;-0.01571200100654006;1.045138855496049;0.797859051779735
1.976384;1.0444399615887427;0.8333311562068355;0.7978746292622901;-4.138431311668868e-07;-3.9767328998927096e-07;9.999842136906839;0.8337377626635984;0.016421891567477497;0.016422071132756493;0.7977158434756175;-0.015712001036273147;1.0451388150452967;0.7978589896487244
1.986384;1.0444400734390056;0.8333313167966309;0.7978745586814604;-4.138416648638381e-07;-3.9762120210092906e-07;9.999842507390992;0.8337377617130954;0.016421894958385367;0.016422073957281055;0.7977157872413361;-0.01571200106323315;1.0451387842283673;0.797858928950579
1.996384;1.0444401802345153;0.8333314784976041;0.7978744901465495;-4.138423305161727e-07;-3.9756896960381686e-07;9.999842948328359;0.8337377569713418;0.016421898395248068;0.016422076808514367;0.7977157334939754;-0.015712001087292204;1.0451387642396837;0.7978588696401497
2.006384;1.0444402819552825;0.833331641196508;0.7978744238627682;-4.138451645610507e-07;-3.9751658562508763e-07;9.999843457986836;0.8337377483818935;0.01642190187032164;0.01642207968412779;0.7977156822373844;-0.015712001108335556;1.0451387560831222;0.7978588118237783
2.016384;1.0444403787271612;0.8333318047685068;0.7978743599458772;-4.1385018249586663e-07;-3.9746404673312615e-07;9.999844036428046;0.8337377358667024;0.016421905378180984;0.016422082581978973;0.7977156334803857;-0.015712001126298045;1.0451387605681923;0.7978587557687903
2.026384;1.0444404707726094;0.8333319690467615;0.7978742984373697;-4.1385740995344014e-07;-3.9741132641002314e-07;9.999844685200097;0.8337377192832783;0.016421908916620254;0.016422085499386136;0.7977155872387636;-0.015712001141179672;1.0451387783271742;0.7978587018011094
2.036384;1.044440558371159;0.8333321337859649;0.7978742393509529;-4.138668794875363e-07;-3.973583660291678e-07;9.999845406182338;0.8337376985166107;0.016421912485841687;0.016422088432461946;0.7977155435321209;-0.015712001153027344;1.0451388098487973;0.7978586502241793
2.046384;1.0444406418233176;0.8333322986339137;0.7978741826401778;-4.1387863621984727e-07;-3.9730507428525293e-07;9.999846201169209;0.8337376735970751;0.01642191608655758;0.016422091376418528;0.797715502362362;-0.015712001161904233;1.0451388554630143;0.7978586013346574
2.056384;1.0444407214449136;0.8333324631496872;0.7978741281668359;-4.138927511736755e-07;-3.9725132436238714e-07;9.999847071883014;0.8337376447132655;0.01642191971868267;0.016422094327382234;0.7977154637176884;-0.015712001167871966;1.04513891527098;0.7978585554583034
2.066384;1.0444407975737207;0.8333326268727351;0.7978740757631915;-4.139092939330064e-07;-3.97196969757754e-07;9.999848019652813;0.8337376121345067;0.016421923380903168;0.016422097284413358;0.797715427602251;-0.015712001170980507;1.045138989144913;0.7978585129431051
2.076384;1.0444408705451835;0.8333327893606277;0.7978740252812089;-4.139282983414271e-07;-3.971418731520705e-07;9.999849044851626;0.8337375761381729;0.01642192706984881;0.01642210024910351;0.7977153939971814;-0.015712001171263798;1.0451390768242954;0.7978584741296253
2.086384;1.0444409406807158;0.8333329501892756;0.7978739765369735;-4.139497630763816e-07;-3.970859149979143e-07;9.99985014656593;0.8337375369999336;0.01642193077992613;0.016422103223726395;0.797715362790156;-0.01571200116874911;1.0451391780076258;0.7978584393307405
2.096384;1.0444410083219833;0.8333331090179532;0.7978739292387793;-4.1397365628606343e-07;-3.970289989571187e-07;9.999851322861812;0.8337374950085319;0.01642193450454912;0.01642210621097599;0.7977153337919548;-0.01571200116347121;1.04513929235782;0.7978584088545723
2.106384;1.0444410738262522;0.8333332657107814;0.7978738830008143;-4.139998988781906e-07;-3.9697106981474035e-07;9.9998525715775;0.8337374504463544;0.016421938236432055;0.016422109214235824;0.7977153068187056;-0.015712001155483706;1.0451394194659633;0.7978583830572845
2.116384;1.0444411374514402;0.8333334203750736;0.797873837434728;-4.140283568000404e-07;-3.969121054219717e-07;9.999853890916903;0.8337374035218295;0.016421941966374774;0.016422112236697393;0.7977152817268287;-0.015712001144872926;1.0451395588467787;0.7978583623797924
2.126384;1.0444411992324687;0.8333335732332625;0.7978737922520525;-4.140588711108477e-07;-3.96852078426348e-07;9.999855279273966;0.8337373543186648;0.016421945682604154;0.016422115280818547;0.7977152583512926;-0.01571200113177058;1.0451397099373987;0.7978583473417759
2.136384;1.0444412590215186;0.8333337244060126;0.7978737473043;-4.1409129543815057e-07;-3.9679094144057526e-07;9.999856734627377;0.8337373028612832;0.016421949371765197;0.01642211834866646;0.7977152364412792;-0.01571200111634895;1.0451398721375802;0.7978583384601446
2.146384;1.044441316660014;0.8333338737985446;0.7978737025502132;-4.141254990632842e-07;-3.967286395485001e-07;9.999858254000959;0.8337372492389282;0.016421953020650425;0.01642212144192004;0.7977152156750437;-0.01571200109880106;1.045140044906529;0.7978583361366652
2.156384;1.044441372065282;0.8333340211611748;0.7978736580073938;-4.1416133624460636e-07;-3.9666509940799176e-07;9.999859832960928;0.8337371936408834;0.016421956617350682;0.01642212456177611;0.797715195697445;-0.015712001079321594;1.045140227779658;0.7978583406153608
2.166384;1.0444414251388228;0.8333341661983209;0.7978736137299649;-4.141986149656136e-07;-3.966002096433615e-07;9.999861465334181;0.8337371362921824;0.016421960151974755;0.01642212770914441;0.7977151761622977;-0.015712001058089144;1.0451404203191115;0.7978583520072855
2.176384;1.0444414756262637;0.833334308614119;0.7978735697610714;-4.1423711384675104e-07;-3.96533839182542e-07;9.999863143842907;0.8337370773731403;0.016421963616733808;0.01642213088420072;0.7977151568094977;-0.01571200103525695;1.0451406221265762;0.7978583703377657
2.186384;1.04444152307222;0.8333344480966012;0.7978735260108138;-4.1427664479621513e-07;-3.9646587049515376e-07;9.999864861438308;0.8337370169922407;0.01642196700435703;0.01642213408518724;0.7977151375409126;-0.015712001010966526;1.0451408328770453;0.7978583955762425
2.196384;1.0444415668501892;0.8333345843020671;0.7978734821887397;-4.1431709189725777e-07;-3.963962159306468e-07;9.99986661220285;0.8337369552303694;0.016421970306028162;0.01642213730723263;0.7977151184154967;-0.015712000985371306;1.0451410522889821;0.7978584276211843
2.206384;1.04444160621376;0.8333347168633846;0.7978734379004263;-4.143584040244454e-07;-3.963248189457975e-07;9.999868391655758;0.8337368922103674;0.01642197351102202;0.016422140542153827;0.797715099519769;-0.01571200095864486;1.0451412800822735;0.7978584663153419
2.216384;1.044441640379491;0.8333348454072752;0.7978733927891469;-4.1440057764898847e-07;-3.96251644446685e-07;9.999870196988727;0.8337368281366139;0.016421976607860298;0.016422143779603635;0.7977150808504634;-0.015712000930977542;1.0451415159766166;0.7978585115390763
2.226384;1.0444416686028943;0.8333349695836098;0.7978733465898262;-4.144436369557383e-07;-3.961766789124049e-07;9.9998720270328;0.833736763287598;0.016421979585448044;0.016422147008181207;0.7977150623552184;-0.01571200090258024;1.0451417596938652;0.7978585633101357
2.236384;1.0444416902243197;0.8333350890820996;0.7978732991108933;-4.144876047835327e-07;-3.960999507832732e-07;9.99987388160843;0.8337366979958345;0.016421982434087285;0.016422150215947184;0.7977150440430814;-0.01571200087368254;1.0451420109731753;0.7978586218212724
2.246384;1.044441704728961;0.833335203604306;0.7978732502118658;-4.1453247594656093e-07;-3.960215404983706e-07;9.999875760390314;0.8337366326443574;0.01642198514684097;0.01642215339113108;0.7977150260551427;-0.01571200084450523;1.0451422696417445;0.7978586873942753
2.256384;1.0444417117826923;0.8333353128174811;0.7978731997965711;-4.145782018692128e-07;-3.959415653868248e-07;9.999877661713953;0.833736567639369;0.016421987720326093;0.016422156522130388;0.7977150086855691;-0.015712000815220232;1.0451425356486188;0.7978587603639472
2.266384;1.0444417111642565;0.8333354163306256;0.7978731477965076;-4.14624702466975e-07;-3.9586016401999444e-07;9.999879582148083;0.8337365033350018;0.016421990154297003;0.01642215959644544;0.7977149923287085;-0.015712000785925332;1.0451428089354056;0.7978588409664684
2.276384;1.0444417026432316;0.8333355136976615;0.7978730941395576;-4.146719053156629e-07;-3.9577749431406074e-07;9.999881517252941;0.8337364399779766;0.016421992450772055;0.016422162601154783;0.7977149773891092;-0.015712000756648088;1.045143089250526;0.7978589293247206
2.286384;1.044441685928538;0.8333356044503;0.7978730387342263;-4.147197643432802e-07;-3.9569373631723916e-07;9.999883462650153;0.8337363777141984;0.016421994613301048;0.01642216552540669;0.7977149642293996;-0.015712000727369838;1.0451433761254476;0.7978590255049212
2.296384;1.044441660705035;0.8333356881650449;0.7978729814530388;-4.147682394447094e-07;-3.956090898276965e-07;9.999885414340447;0.8337363165969369;0.01642199664610023;0.016422168361867745;0.7977149531149273;-0.015712000698048376;1.0451436689981473;0.7978591295503852
2.306384;1.044441626687149;0.8333357645391254;0.797872922107;-4.148172838061267e-07;-3.9552376914038745e-07;9.999887368497152;0.8337362565714558;0.016421998553058054;0.01642217110615352;0.7977149441575505;-0.01571200066863049;1.0451439673185159;0.7978592414770701
2.316384;1.0444415836656293;0.8333358334262281;0.7978728604868909;-4.148668575338797e-07;-3.9543800651498186e-07;9.999889321452002;0.833736197509369;0.016422000337490812;0.016422173755641964;0.7977149373458496;-0.01571200063906554;1.0451442706044165;0.7978593612701917
2.326384;1.044441531546484;0.8333358947710784;0.7978727964597426;-4.149169312681291e-07;-3.953520566258276e-07;9.99989126992104;0.8337361392933568;0.01642200200278977;0.016422176308347487;0.7977149326190107;-0.015712000609327544;1.0451445784872992;0.7978594889103935
2.336384;1.044441470338459;0.8333359484900467;0.7978727299997272;-4.149674744187788e-07;-3.9526618986849926e-07;9.999893211371104;0.8337360818247886;0.016422003553550606;0.01642217876201738;0.7977149299326682;-0.015712000579427586;1.0451448907241632;0.7978596244068493
2.346384;1.0444414000635616;0.8333359944682704;0.7978726611500981;-4.150184556035141e-07;-3.951806925259156e-07;9.999895144393118;0.8337360249366373;0.016422004996255308;0.0164221811137741;0.7977149293444312;-0.01571200054939468;1.0451452071502079;0.7978597677899242
2.356384;1.0444413206817744;0.8333360326745811;0.797872589999027;-4.150698388572218e-07;-3.950958752495829e-07;9.999897068573286;0.8337359683639943;0.01642200633788128;0.01642218335998679;0.7977149310390855;-0.01571200051924588;1.0451455276205464;0.7978599190928729
2.366384;1.0444412321252081;0.8333360631888576;0.7978725166395831;-4.1512155619229036e-07;-3.9501206115941954e-07;9.999898983640279;0.8337359118029968;0.016422007583891302;0.01642218549582839;0.7977149352395858;-0.015712000488981998;1.045145851995502;0.7978600783698695
2.376384;1.0444411343956679;0.8333360861042177;0.7978724410899379;-4.151734904899498e-07;-3.949295589540416e-07;9.999900888501283;0.8337358549414751;0.01642200873822064;0.016422187515175674;0.7977149421516913;-0.01571200045859731;1.0451461801366548;0.7978602456849988
2.386384;1.044441027650617;0.8333361014874151;0.7978723632646636;-4.152254931768839e-07;-3.948486509803051e-07;9.999902780993212;0.8337357974415717;0.016422009804210203;0.01642218941107029;0.7977149520072572;-0.01571200042808397;1.0451465118890098;0.7978604210223027
2.396384;1.0444409122379505;0.8333361094320666;0.7978722830290442;-4.152774184033438e-07;-3.9476959684938775e-07;9.99990465825003;0.833735738929031;0.01642201078448909;0.016422191176038162;0.7977149650714487;-0.015712000397445913;1.045146847056465;0.7978606042225572
2.406384;1.0444407886513476;0.8333361100745054;0.7978722002839748;-4.153291488515916e-07;-3.946926327062682e-07;9.999906516921968;0.8337356790241507;0.01642201167995339;0.016422192802700204;0.7977149815887038;-0.01571200036672791;1.0451471853443577;0.7978607950454331
2.416384;1.044440657411813;0.8333361035689972;0.7978721150037962;-4.15380599549685e-07;-3.946179645796086e-07;9.999908353530998;0.8337356174121237;0.01642201248957058;0.01642219428449965;0.7977150017456232;-0.01571200033604487;1.0451475263070198;0.7978609932514289
2.426384;1.0444405189481742;0.8333360900842671;0.7978720271755628;-4.1543169366615055e-07;-3.945457712573384e-07;9.999910165506924;0.8337355538906036;0.01642201321134032;0.016422195615265034;0.797715025639674;-0.015712000305588485;1.0451478693838279;0.7978611985681519
2.436384;1.0444403736001118;0.8333360697724158;0.7978719367278738;-4.1548232279017355e-07;-3.9447621288881803e-07;9.999911951641112;0.8337354883696185;0.016422013842676678;0.016422196788821564;0.7977150532691978;-0.015712000275591727;1.0451482139981239;0.797861410641037
2.446384;1.044440221741418;0.8333360426859465;0.7978718435430147;-4.1553232596768785e-07;-3.944094284541435e-07;9.999913710835624;0.8337354208531044;0.016422014380275136;0.016422197800228418;0.7977150845889178;-0.015712000246269637;1.0451485596511787;0.7978616290739354
2.456384;1.0444400638960338;0.8333360087565235;0.7978717474885352;-4.1558150247447436e-07;-3.9434552199299926e-07;9.999915440592678;0.8337353513841171;0.01642201482103516;0.016422198647064554;0.797715119570978;-0.015712000217779305;1.0451489059819605;0.797861853463487
2.466384;1.0444399007782694;0.833335967906294;0.7978716484031978;-4.1562963410676026e-07;-3.942845496265661e-07;9.999917137066854;0.8337352799558304;0.016422015163912396;0.016422199329745382;0.7977151582168768;-0.01571200019020749;1.045149252765757;0.7978620833801817
2.476384;1.0444397332528186;0.8333359201860256;0.7978715460872007;-4.1567649367815365e-07;-3.942265094698179e-07;9.999918796090094;0.8337352064936797;0.016422015411493903;0.01642219985129692;0.7977152005687822;-0.015712000163576486;1.0451495998569362;0.7978623183634215
2.486384;1.0444395622467733;0.8333358657770695;0.7978714403476262;-4.1572184853368084e-07;-3.941713313147826e-07;9.999920413643213;0.8337351309289813;0.0164220155702441;0.016422200216042914;0.7977152467298387;-0.015712000137870583;1.045149947104697;0.7978625579499732
2.496384;1.0444393886803842;0.8333358048510681;0.7978713310622121;-4.157654847789125e-07;-3.9411888066340573e-07;9.999921985983326;0.8337350532393151;0.016422015648845985;0.016422200427572538;0.797715296838608;-0.015712000113057654;1.045150294319787;0.7978628017072562
2.506384;1.0444392134461826;0.8333357374960298;0.7978712182002202;-4.158072492637672e-07;-3.9406898499443166e-07;9.999923510199556;0.8337349734527781;0.016422015656087117;0.016422200487566433;0.7977153510180499;-0.015712000089088355;1.045150641363309;0.7978630492382827
2.516384;1.0444390373892722;0.8333356638247219;0.7978711017953032;-4.158470603141111e-07;-3.94021467578061e-07;9.999924984574566;0.8337348916961372;0.01642201560030754;0.016422200396088313;0.7977154093404605;-0.015712000065895043;1.0451509882401824;0.7978633001362225
2.526384;1.0444388612774884;0.8333355841108672;0.7978709818893959;-4.158848691188924e-07;-3.9397617163981234e-07;9.999926408429117;0.8337348082378598;0.01642201548984647;0.016422200152487295;0.7977154717974889;-0.015712000043398643;1.0451513350842823;0.7978635539256826
2.536384;1.0444386858051116;0.8333354988140351;0.7978708585038679;-4.159206298046783e-07;-3.9393295851144545e-07;9.999927781894428;0.8337347234622698;0.016422015333171495;0.01642219975647532;0.7977155382895408;-0.01571200002151708;1.0451516821036393;0.7978638100619211
2.546384;1.044438511585905;0.833335408505969;0.7978707316841746;-4.159543094059554e-07;-3.938916930094145e-07;9.99992910547338;0.8337346377884453;0.01642201513883291;0.01642219920981365;0.797715608638757;-0.015712000000164206;1.0451520294810408;0.7978640679670739
2.556384;1.0444383391257905;0.8333353137948888;0.7978706015180901;-4.159858959676888e-07;-3.938522482306819e-07;9.999930380064946;0.8337345515843732;0.016422014915651418;0.0164221985174251;0.7977156825727479;-0.015711999979235013;1.045152377198737;0.7978643270238883
2.566384;1.0444381688508682;0.8333352153378784;0.7978704680841356;-4.1601538146696123e-07;-3.9381451470191674e-07;9.999931607842342;0.8337344651444231;0.016422014672988636;0.016422197686842003;0.7977157596736304;-0.015711999958610043;1.0451527249524628;0.797864586550995
2.576384;1.044438001137318;0.8333351138563216;0.7978703314375744;-4.1604274529783745e-07;-3.9377838764967374e-07;9.999932792304598;0.8337343787122217;0.016422014420472943;0.016422196727130117;0.7977158393649773;-0.015711999938188115;1.045153072224939;0.7978648458424628
2.586384;1.0444378362898612;0.8333350100571666;0.7978701916276372;-4.160679636173322e-07;-3.937437553895175e-07;9.999933937199147;0.8337342924566222;0.016422014166668865;0.01642219564838083;0.7977159210022159;-0.015711999917902977;1.0451534183587237;0.7978651042850989
2.596384;1.0444376745333546;0.833334904558943;0.7978700487048179;-4.16091029523626e-07;-3.937105133357031e-07;9.999935045920006;0.8337342064029406;0.016422013917878293;0.016422194461409828;0.7977160040089287;-0.015711999897722408;1.0451537626028693;0.79786536147575
2.606384;1.0444375160098418;0.8333347979120295;0.7978699027634798;-4.161119516790973e-07;-3.9367858538650173e-07;9.999936121829826;0.8337341204031258;0.016422013678824548;0.016422193177459615;0.7977160879236725;-0.015711999877662256;1.0451541042174755;0.7978656172451547
2.616384;1.0444373607667774;0.8333346906807731;0.7978697539855938;-4.1613074854749104e-07;-3.936479256213412e-07;9.999937168733297;0.833734034195536;0.016422013454473833;0.016422191808898933;0.7977161723673128;-0.015711999857801855;1.0451544425614274;0.7978658715656556
2.626384;1.044437208809023;0.8333345835096063;0.7978696026346992;-4.161474663415199e-07;-3.9361850593354183e-07;9.999938190501753;0.833733947496569;0.016422013250886772;0.016422190370084643;0.7977162570527307;-0.0157119998382819;1.0451547770751979;0.7978661243952424
2.636384;1.0444370601877022;0.833334477098149;0.7978694490344698;-4.161621915139496e-07;-3.935903093982608e-07;9.999939189910872;0.8337338600110802;0.016422013074791894;0.016422188876848813;0.7977163418265784;-0.01571199981928708;1.0451551072058114;0.797866375580667
2.646384;1.0444369149931627;0.8333343721112033;0.7978692935298494;-4.1617504027934206e-07;-3.935633227358519e-07;9.999940167974838;0.833733771408546;0.016422012933222437;0.016422187345888836;0.7977164266198552;-0.01571199980101545;1.0451554323569163;0.7978666249009359
2.656384;1.0444367732496738;0.833334269120154;0.7978691364338973;-4.1618614459944385e-07;-3.9353751884573615e-07;9.999941124051208;0.8337336813645926;0.01642201283361189;0.01642218579397252;0.7977165113437181;-0.015711999783650985;1.0451557518726913;0.7978668721724915
2.666384;1.0444366348798235;0.8333341686008954;0.7978689780273271;-4.161956226636519e-07;-3.9351284848097113e-07;9.999942056487987;0.8337335895928687;0.016422012783673348;0.016422184235911023;0.7977165958700433;-0.01571199976735459;1.0451560650362286;0.7978671173022078
2.676384;1.0444364998026239;0.8333340709454989;0.7978688185955818;-4.1620353706245174e-07;-3.9348925225195466e-07;9.999942964418201;0.8337334958121373;0.01642201279121283;0.016422182683584453;0.7977166800579837;-0.015711999752262448;1.0451563711332852;0.7978673602994036
2.686384;1.044436368000479;0.8333339764841957;0.7978686584236219;-4.1620988826822914e-07;-3.934666818330975e-07;9.99994384952171;0.8337333997125191;0.016422012864094285;0.01642218114675847;0.7977167637404766;-0.015711999738489073;1.045156669579496;0.7978676012926305
2.696384;1.0444362394931568;0.8333338855418733;0.7978684977467488;-4.162146472437401e-07;-3.934451172423862e-07;9.999944715313557;0.8337333009656405;0.016422013010252774;0.016422179633414035;0.7977168466918121;-0.015711999726144725;1.0451569600098418;0.7978678404915353
2.706384;1.0444361143495877;0.8333337984450482;0.7978683367410185;-4.16217791959646e-07;-3.9342457296862776e-07;9.999945564828959;0.8337331992978156;0.016422013238057673;0.016422178149356554;0.7977169285950196;-0.015711999715344302;1.0451572422940971;0.7978680780730375
2.716384;1.044435992738252;0.8333337154229435;0.7978681755881516;-4.1621933369091707e-07;-3.934050931327837e-07;9.999946399497698;0.8337330945839474;0.016422013556668242;0.01642217669856806;0.7977170090186202;-0.01571199970618642;1.0451575164739748;0.797868314087597
2.726384;1.044435874944506;0.8333336365628635;0.7978680145196514;-4.162193361977644e-07;-3.9338673037215716e-07;9.9999472194431;0.8337329868708424;0.016422013975473486;0.01642217528466294;0.7977170874464337;-0.015711999698730425;1.045157782646861;0.7978685484313894
2.736384;1.0444357613526196;0.8333335619078653;0.7978678537642109;-4.1621792922937537e-07;-3.9336951648870304e-07;9.999948023896954;0.8337328763398892;0.016422014502755978;0.016422173912103773;0.7977171633661753;-0.01571199969299925;1.0451580409298789;0.7978687808728065
2.746384;1.0444356523816969;0.8333334915595655;0.7978676934590316;-4.162153026918234e-07;-3.933534556028546e-07;9.999948811693816;0.8337327632750662;0.016422015144879135;0.016422172585857275;0.7977172363476752;-0.015711999688997353;1.045158291498794;0.79786901111193
2.756384;1.044435548396677;0.8333334256928622;0.7978675336119191;-4.1621168101992275e-07;-3.933385464971809e-07;9.999949582093382;0.8337326480162932;0.016422015906409702;0.01642217131025388;0.7977173060808612;-0.015711999686716993;1.0451585345662906;0.7978692388140133
2.766384;1.0444354496163755;0.8333333644985165;0.7978673741352522;-4.162073098286367e-07;-3.933248102116327e-07;9.999950335274319;0.8337325309141286;0.01642201679027469;0.01642217008859345;0.7977173723937742;-0.01571199968612901;1.0451587703434486;0.797869463617412
2.776384;1.0444353560714759;0.8333333081002074;0.7978672149259677;-4.162024604469354e-07;-3.9331229757101745e-07;9.999951072293976;0.8337324123629524;0.0164220177979381;0.0164221689236206;0.7977174352348054;-0.01571199968717701;1.0451589990385044;0.7978696851715742
2.786384;1.044435267702203;0.8333332565067104;0.7978670559252187;-4.1619742250733245e-07;-3.9330106814033495e-07;9.999951794892493;0.83373229281979;0.016422018929909347;0.016422167817881226;0.797717494634455;-0.015711999689783054;1.0451592208117273;0.7978699031790095
2.796384;1.0444351844609165;0.8333332096188862;0.7978668971189401;-4.161924767407581e-07;-3.9329115741667627e-07;9.999952504975521;0.8337321727079762;0.016422020186323594;0.01642216677371261;0.7977175506745791;-0.01571199969385955;1.045159435677211;0.7978701174092194
2.806384;1.0444351062588915;0.8333331672834926;0.7978667384916867;-4.161878703945629e-07;-3.9328256022832695e-07;9.999953203580258;0.8337320523229528;0.0164220215677582;0.016422165793036878;0.7977176034378626;-0.015711999699311554;1.045159643441598;0.7978703277022614
2.816384;1.0444350329224552;0.8333331293524419;0.7978665799469844;-4.161838081818738e-07;-3.9327524454281444e-07;9.999953890014053;0.833731931815522;0.0164220230758107;0.01642216487661816;0.7977176529710039;-0.015711999706027793;1.0451598437733038;0.7978705339649349
2.826384;1.0444349642993789;0.8333330956733435;0.7978664212636957;-4.1618044507734886e-07;-3.932691848151582e-07;9.999954562181317;0.8337318112013214;0.016422024713318724;0.01642216402340024;0.7977176993118117;-0.015711999713886343;1.045160036384132;0.7978707361580507
2.836384;1.044434900369635;0.8333330660445558;0.7978662621408751;-4.1617789135583064e-07;-3.9326438496027457e-07;9.999955218079844;0.8337316904137011;0.016422026484911926;0.016422163231009045;0.7977177425274533;-0.015711999722776603;1.0451602211581046;0.7978709342786541
2.846384;1.0444348412284155;0.8333330402433823;0.7978661022559154;-4.1617625416452046e-07;-3.932608712755995e-07;9.999955857047041;0.8337315694111634;0.016422028396872717;0.016422162497449433;0.7977177827371789;-0.015711999732617256;1.045160398137054;0.7978711283567904
2.856384;1.0444347870042603;0.8333330181116756;0.7978659413057235;-4.161756730055535e-07;-3.9325866837359744e-07;9.999956479802016;0.8337314482290685;0.016422030456133253;0.016422161822622055;0.7977178201312899;-0.01571199974335896;1.0451605674131277;0.7978713184806668
2.866384;1.044434737830043;0.8333329995848409;0.7978657790883998;-4.16176297048138e-07;-3.9325778119969767e-07;9.999957088122846;0.8337313269198902;0.016422032669619058;0.016422161207903612;0.7977178549362928;-0.015711999754961632;1.0451607290183258;0.7978715048364423
2.876384;1.044434693880339;0.8333329846625539;0.7978656155786028;-4.161782424231206e-07;-3.9325819776062493e-07;9.999957685057828;0.8337312054883674;0.01642203504331495;0.016422160654165904;0.7977178873420687;-0.015711999767361935;1.0451608829078705;0.797871687727244
2.886384;1.0444346553918615;0.8333329734160161;0.7978654509310772;-4.161815855533352e-07;-3.932599027249888e-07;9.999958275068797;0.8337310838916903;0.016422037580914175;0.016422160160171426;0.7977179174788143;-0.01571199978045989;1.0451610290073368;0.7978718675285701
2.896384;1.0444346226369536;0.8333329660107304;0.7978652854663211;-4.161863790643507e-07;-3.9326287376010885e-07;9.999958863286814;0.833730962054525;0.016422040283510304;0.016422159722306855;0.7977179454083361;-0.015711999794123445;1.0451611671976586;0.7978720445911845
2.906384;1.0444345959027082;0.8333329626748728;0.7978651196610416;-4.161926705439478e-07;-3.932670730462039e-07;9.999959454489728;0.8337308398910257;0.016422043150539616;0.016422159335283407;0.7977179710846194;-0.015711999808210968;1.0451612972386395;0.797872219167342
2.916384;1.0444345755113027;0.8333329636487683;0.7978649540913795;-4.162005109557311e-07;-3.932724530529269e-07;9.999960052481095;0.8337307173606474;0.016422046181017915;0.01642215899315538;0.7977179943648685;-0.015711999822614925;1.0451614187258653;0.7978723914017115
2.926384;1.0444345618899191;0.8333329691484903;0.7978647893320133;-4.1620992096642173e-07;-3.932789554682491e-07;9.999960659674407;0.8337305944949899;0.01642204937437536;0.01642215869012776;0.7977180150719698;-0.015711999837295144;1.0451615311418359;0.7978725613307979
2.936384;1.0444345556297783;0.8333329793610913;0.7978646258767106;-4.1622084925386e-07;-3.9328650926518244e-07;9.999961277204974;0.8337304713462942;0.016422052730658884;0.01642215842125393;0.7977180330385667;-0.01571199985226763;1.045161634001062;0.7978727288741911
2.946384;1.0444345574130374;0.8333329944889372;0.7978644641340755;-4.162331782367911e-07;-3.932950428497401e-07;9.999961905609783;0.8337303479453921;0.016422056250122566;0.016422158183260843;0.7977180481361488;-0.015711999867563574;1.0451617269706506;0.7978728938704914
2.956384;1.044434567816958;0.8333330147593655;0.7978643044636585;-4.16246753789912e-07;-3.9330448574585314e-07;9.999962545355402;0.8337302243572852;0.016422059932427763;0.016422157974259933;0.7977180602818515;-0.01571199988320443;1.0451618098884876;0.7978730561204768
2.966384;1.0444345871679968;0.83333304036314;0.7978641471720141;-4.162614111891424e-07;-3.9331475703275314e-07;9.999963197079456;0.8337301007595217;0.016422063776457135;0.01642215779218388;0.7977180694251281;-0.0157119998992048;1.0451618827986144;0.7978732154127349
2.976384;1.044434615540162;0.8333330714182163;0.7978639924801473;-4.1627699549325203e-07;-3.9332576744090626e-07;9.999963861739332;0.8337299774311996;0.016422067780704406;0.01642215763424874;0.7977180755336734;-0.015711999915569968;1.0451619460209476;0.7978733715940777
2.986384;1.0444346528247082;0.8333331079778735;0.797863840514373;-4.1629336665024344e-07;-3.933374377346092e-07;9.999964540867449;0.833729854693211;0.016422071942464287;0.01642215749817441;0.7977180785590727;-0.01571199993226927;1.0451620000989597;0.7978735246288128
2.996384;1.0444346988125246;0.833333150006447;0.7978636913216923;-4.1631040258192813e-07;-3.933497134135815e-07;9.999965236760762;0.8337297329100645;0.01642207625635326;0.016422157383102987;0.7977180784129719;-0.01571199994921421;1.045162045632949;0.7978736745375522
3.006384;1.0444347533003229;0.8333331973372727;0.7978635449173822;-4.1632801259911917e-07;-3.9336256117661997e-07;9.999965951916343;0.8337296125353849;0.016422080714278364;0.016422157288309747;0.7977180749898476;-0.015711999966270315;1.0451620831530104;0.7978738213041981
3.016384;1.0444348162084212;0.8333332496758014;0.7978634013683059;-4.1634614258217795e-07;-3.933759501933739e-07;9.999966687950568;0.8337294940733398;0.01642208530676716;0.016422157210611757;0.7977180681818145;-0.015711999983281127;1.0451621130950388;0.7978739648947603
3.026384;1.044434887629286;0.8333333066140247;0.7978632608324498;-4.1636477016546063e-07;-3.933898342254036e-07;9.999967445109235;0.8337293779479621;0.0164220900241683;0.016422157143155813;0.7977180578577525;-0.015712000000075124;1.0451621358556036;0.7978741053326458
3.036384;1.0444349677273344;0.8333333676253688;0.7978631234905134;-4.163839032365479e-07;-3.934041455294738e-07;9.999968222658255;0.8337292644304052;0.016422094856018737;0.01642215707620605;0.797718043862582;-0.015712000016471283;1.0451621518675471;0.7978742427163007
3.046384;1.044435056563236;0.8333334320788879;0.7978629894542847;-4.1640357411626463e-07;-3.934188085502655e-07;9.99996901933798;0.8337291536900973;0.01642209978877301;0.016422156998721342;0.7977180260515638;-0.01571200003231066;1.0451621616288378;0.7978743771761064
3.056384;1.0444351540059187;0.8333334993026135;0.797862858770887;-4.164238185318665e-07;-3.934337672001568e-07;9.999969833051143;0.8337290458670371;0.016422104804592472;0.0164221569005784;0.7977180042831269;-0.015712000047495085;1.045162165699757;0.7978745088366097
3.066384;1.0444352597669937;0.8333335686579282;0.7978627315111443;-4.164446470912776e-07;-3.9344899195994166e-07;9.999970660155377;0.8337289410978097;0.016422109881922674;0.016422156774415005;0.7977179783492334;-0.015712000061989355;1.0451621646963714;0.7978746378371983
3.076384;1.04443537347711;0.8333336395439052;0.7978626078217973;-4.164660308472063e-07;-3.934644662320503e-07;9.999971495630707;0.8337288395237253;0.016422114996452446;0.016422156614906834;0.7977179479479122;-0.015712000075798507;1.0451621592535865;0.7978747643559823
3.086384;1.0444354947574037;0.8333337113636021;0.797862487870306;-4.1648791512794676e-07;-3.934801827324563e-07;9.999972334368568;0.8337287412862301;0.016422120122135314;0.01642215641682019;0.79771791274326;-0.015712000088959288;1.0451621499663493;0.7978748885757531
3.096384;1.0444356232599776;0.833333783536522;0.7978623717739978;-4.165102469276436e-07;-3.9349613587436546e-07;9.999973172473377;0.8337286465218506;0.016422125232212637;0.01642215617460236;0.7977178724128258;-0.015712000101535093;1.0451621373089628;0.7978750106599373
3.106384;1.0444357586465978;0.8333338555176584;0.7978622596354005;-4.165329852532992e-07;-3.9351229736704585e-07;9.999974007527438;0.8337285553742289;0.016422130299997922;0.016422155883371793;0.7977178266326147;-0.015712000113595814;1.0451621215587208;0.7978751307657909
3.116384;1.044435900522228;0.8333339267776068;0.7978621516354942;-4.1655608393650954e-07;-3.935286143208784e-07;9.999974837762064;0.8337284679885414;0.016422135299693476;0.01642215554005541;0.7977177750961987;-0.015712000125200114;1.0451621028451064;0.7978752490139001
3.126384;1.044436048385374;0.8333339967809965;0.797862048052802;-4.165794754655465e-07;-3.9354504536399796e-07;9.999975661056606;0.8337283844655924;0.016422140207176448;0.01642215514344842;0.797717717612067;-0.015712000136384765;1.0451620813081077;0.7978753654311348
3.136384;1.0444362016555557;0.833334064985135;0.7978619491974934;-4.166030869973826e-07;-3.935615973128795e-07;9.999976474439746;0.8337283048150912;0.016422145000774352;0.01642215469290705;0.7977176542022176;-0.01571200014714664;1.045162057190221;0.7978754799537455
3.146384;1.0444363597312079;0.8333341308478679;0.7978618553485575;-4.1662686732113953e-07;-3.9357833223316783e-07;9.999977274120507;0.8337282289506901;0.016422149662588398;0.01642215418715696;0.7977175851223803;-0.01571200015743993;1.0451620308279;0.7978755924559267
3.156384;1.044436521987558;0.8333341938358939;0.7978617667399115;-4.166507889660607e-07;-3.935953506159919e-07;9.99997805632601;0.8337281566988753;0.01642215417962348;0.016422153623766318;0.7977175107678778;-0.01571200016720487;1.0451620026072383;0.7978757027439972
3.166384;1.044436687735783;0.8333342534369985;0.7978616835776831;-4.166748341233222e-07;-3.93612757143074e-07;9.999978818618152;0.8337280878271051;0.01642215854299888;0.016422152998496253;0.7977174315422643;-0.01571200017638714;1.0451619728561339;0.79787581055772
3.176384;1.0444368562113868;0.8333343091995833;0.7978616060645979;-4.166989893864064e-07;-3.936306102761834e-07;9.999979560345944;0.8337280221423262;0.016422162745518554;0.01642215230556579;0.7977173478138315;-0.015712000184927848;1.0451619416939733;0.7978759156131612
3.186384;1.0444370266430911;0.8333343607708946;0.7978615344225748;-4.1672324976499635e-07;-3.936488930029415e-07;9.999980281948808;0.8337279595625696;0.0164221667795477;0.01642215153948203;0.7977172599520016;-0.015712000192754153;1.0451619089891446;0.7978760176298516
3.196384;1.0444371983876466;0.8333344078843195;0.7978614688940193;-4.1674761021099917e-07;-3.9366753045957693e-07;9.99998098392984;0.8337279000402479;0.016422170636493785;0.01642215069610068;0.7977171683385197;-0.01571200019978731;1.0451618744841014;0.7978761163225564
3.206384;1.0444373710192099;0.8333344503385716;0.7978614097089041;-4.167720457020538e-07;-3.936864288694916e-07;9.999981665872063;0.8337278434382231;0.016422174308009956;0.016422149772031942;0.7977170733352968;-0.015712000205941518;1.0451618379543348;0.797876211442056
3.216384;1.0444375443055325;0.833334487981801;0.7978613570646336;-4.16796504590314e-07;-3.9370551533467307e-07;9.999982325860817;0.8337277895300127;0.01642217778720853;0.016422148763863505;0.7977169752748894;-0.015712000211090132;1.0451617992665712;0.7978763028600016
3.226384;1.0444377181224775;0.8333345206715552;0.7978613111362306;-4.168209129865531e-07;-3.937247640357087e-07;9.999982960692366;0.8337277381176096;0.016422181067918516;0.01642214766808752;0.7977168744606301;-0.015712000215049326;1.045161758357094;0.7978763905842143
3.236384;1.0444378923820825;0.833334548270571;0.797861272051508;-4.1684518073142313e-07;-3.937441862965542e-07;9.999983566454802;0.8337276891365902;0.016422184143099153;0.016422146481362185;0.7977167711550186;-0.015712000217627226;1.0451617152031127;0.7978764746969657
3.246384;1.044438067005924;0.8333345706808605;0.7978612398352126;-4.168692199683077e-07;-3.937637952883827e-07;9.999984138914845;0.8337276426817877;0.0164221870047129;0.01642214520031986;0.7977166655890727;-0.01571200021868018;1.0451616698208561;0.7978765552983792
3.256384;1.044438241921209;0.833334587838797;0.7978612144015661;-4.168929722890272e-07;-3.937835907855171e-07;9.99998467389797;0.8337275989720171;0.016422189645060918;0.01642214382129885;0.7977165579647929;-0.01571200021812583;1.0451616222806641;0.7978766324684048
3.266384;1.0444384170293874;0.8333345996837541;0.7978611956000778;-4.169164133363046e-07;-3.9380358158060833e-07;9.999985168004317;0.8337275582788453;0.016422192057855597;0.016422142340413316;0.7977164484422292;-0.0157120002159344;1.045161572670207;0.7978767062437769
3.276384;1.0444385922047166;0.83333460613153;0.7978611832598249;-4.1693953181533133e-07;-3.938238006000813e-07;9.99998561907875;0.8337275208581101;0.016422194237950022;0.016422140753777386;0.7977163371801393;-0.01571200021210769;1.0451615210105056;0.797876776633783
3.286384;1.044438767377678;0.8333346070639212;0.7978611772146327;-4.169623204002835e-07;-3.9384427657212606e-07;9.999986026051104;0.8337274869187364;0.01642219618055726;0.01642213905833604;0.7977162244289482;-0.015712000206658545;1.0451614672284006;0.7978768436445863
3.296384;1.044438942549106;0.8333346023823909;0.7978611773124307;-4.169847849116068e-07;-3.9386500792487444e-07;9.999986388832983;0.8337274566000071;0.01642219788115693;0.0164221372533423;0.7977161105555877;-0.015712000199611137;1.045161411197141;0.797876907294293
3.306384;1.0444391176930854;0.833334592096088;0.7978611834002016;-4.1700693857613086e-07;-3.938859824296247e-07;9.999986708417882;0.8337274299622596;0.016422199336215502;0.016422135341389955;0.7977159959231439;-0.015712000191007006;1.0451613527724406;0.7978769676349559
3.316384;1.0444392927421764;0.8333345763151065;0.7978611952968601;-4.170287793634746e-07;-3.9390720638434203e-07;9.999986986949803;0.8337274070305986;0.016422200543965117;0.016422133327725574;0.7977158807310043;-0.0157120001809075;1.045161291799686;0.7978770247668238
3.326384;1.0444394676590119;0.8333345551474794;0.7978612127727119;-4.1705028894382306e-07;-3.9392870124528383e-07;9.999987227804374;0.8337273878266446;0.01642220150431844;0.016422131218455965;0.7977157649446832;-0.015712000169403714;1.0451612281069076;0.7978770788624252
3.336384;1.0444396424479223;0.833334528659515;0.7978612355396025;-4.1707146443989913e-07;-3.9395047440714727e-07;9.999987435277117;0.8337273723329477;0.016422202218134653;0.016422129020163774;0.7977156483070401;-0.015712000156615807;1.0451611614836924;0.7978771302076348
3.346384;1.0444398171155729;0.8333344969586146;0.7978612632820572;-4.170923407448744e-07;-3.939725003264969e-07;9.999987613569079;0.8337273604364048;0.016422202687133486;0.016422126740699167;0.7977155304353122;-0.015712000142663215;1.0451610916717873;0.7978771791796906
3.356384;1.0444399916603777;0.8333344602825831;0.7978612957446284;-4.171129672025432e-07;-3.939947313957252e-07;9.999987765358172;0.8337273518975324;0.016422202914950897;0.01642212438884847;0.797715410998642;-0.015712000127636364;1.0451610184211495;0.7978772261413914
3.366384;1.0444401661276221;0.8333344189836273;0.797861332787363;-4.1713336708102973e-07;-3.940171160762917e-07;9.999987890934724;0.8337273463991919;0.016422202907668746;0.01642212197360627;0.7977152898154627;-0.01571200011160414;1.0451609415749137;0.7978772713418276
3.376384;1.044440340663804;0.8333343734408517;0.797861374335069;-4.1715353653570886e-07;-3.9403960835463767e-07;9.99998798869621;0.8337273436723038;0.016422202673064615;0.016422119503998644;0.7977151667871999;-0.01571200009464522;1.0451608610893834;0.7978773148812536
3.386384;1.0444405154694139;0.833334323988338;0.7978614203129275;-4.171734780848458e-07;-3.940621757941477e-07;9.99998805618931;0.8337273435671636;0.016422202220715276;0.01642211698847755;0.7977150417931149;-0.01571200007686707;1.0451607769735494;0.7978773567304651
3.396384;1.0444406907198018;0.8333342708582759;0.7978614706736449;-4.171932248190284e-07;-3.9408481160955024e-07;9.999988090780496;0.8337273460136035;0.016422201562819712;0.01642211443477894;0.7977149146751475;-0.01571200005840155;1.0451606892240028;0.7978773967804587
3.406384;1.0444408665300453;0.8333342141451666;0.7978615254650115;-4.172128489007655e-07;-3.9410755363330715e-07;9.999988090252963;0.8337273509511048;0.016422200712748997;0.01642211185079736;0.7977147853173967;-0.015712000039396636;1.0451605978471208;0.7978774348891291
