time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.0444410429206785;0.8333341538212434;0.7978615848427869;-4.1723245044252297e-07;-3.9413049337308994e-07;9.99998805328047;0.8337273582631339;0.016422199682144877;0.016422109244438814;0.7977146537279645;-0.01571200002001455;1.0451605029453506;0.7978774708836713
3.426384;1.0444412198279123;0.8333340897773761;0.7978616490259985;-4.1725211868357794e-07;-3.9415374781459207e-07;9.999987979172257;0.8337273677213336;0.01642219848017946;0.01642210662236413;0.797714520037678;-0.01571200000042685;1.0451604047616017;0.7978775045531452
3.436384;1.044441397176938;0.8333340218865468;0.7978617182671857;-4.172719021929276e-07;-3.9417740943916914e-07;9.999987867319021;0.8337273790064677;0.01642219711479017;0.01642210398894424;0.7977143844122;-0.01571199998080698;1.0451603036305732;0.7978775356879292
3.446384;1.0444415749010905;0.8333339500729969;0.7978617928542728;-4.1729181135385014e-07;-3.9420152579831584e-07;9.999987717049148;0.8337273918199497;0.0164221955936787;0.016422101345303634;0.7977142469480146;-0.015711999961328472;1.045160199865823;0.7978775640932952
3.456384;1.0444417529181336;0.8333338743388908;0.7978618730585821;-4.1731182137854904e-07;-3.9422612131158707e-07;9.99998752792646;0.8337274059651972;0.016422193925060023;0.016422098689174762;0.7977141076288974;-0.01571199994215465;1.0451600936874432;0.797877589569991
3.466384;1.0444419311535829;0.8333337947945691;0.7978619590353146;-4.1733186357697087e-07;-3.942512235945601e-07;9.999987300582045;0.8337274213068088;0.016422192118633754;0.016422096016627585;0.7977139663593377;-0.015711999923416625;1.0451599852464537;0.7978776119718235
3.476384;1.0444421095673067;0.8333337116968328;0.797862050792786;-4.1735183167050656e-07;-3.942768619430987e-07;9.999987037623818;0.8337274377176558;0.01642219018582825;0.016422093324848317;0.7977138230286636;-0.01571199990521049;1.0451598746824282;0.7978776312951779
3.486384;1.0444422881554523;0.8333336254266326;0.7978621482090277;-4.1737160645597715e-07;-3.9430304635139444e-07;9.999986743871544;0.8337274551283117;0.016422188138835107;0.01642209061388267;0.7977136775439025;-0.015711999887622667;1.0451597621582274;0.7978776476920726
3.496384;1.0444424669753498;0.8333335364460674;0.7978622510184422;-4.173910827305541e-07;-3.943297634356492e-07;9.999986425581726;0.8337274735452606;0.016422185989791737;0.016422087885770775;0.7977135298463927;-0.01571199987075184;1.0451596478467493;0.797877661406156
3.506384;1.0444426461649585;0.833333445260749;0.7978623588402265;-4.174102002635281e-07;-3.9435698872858436e-07;9.999986088576517;0.833727492946643;0.0164221837503111;0.01642208514260526;0.7977133799900044;-0.015711999854697855;1.0451595318842166;0.7978776727035232
3.516384;1.04444282590819;0.8333333523695624;0.7978624712786908;-4.1742897350114893e-07;-3.943846885564301e-07;9.999985736819534;0.8337275132197789;0.01642218143026525;0.016422082385687837;0.7977132282381509;-0.015711999839534405;1.0451594143567788;0.7978776818813158
3.526384;1.0444430064045538;0.8333332582441684;0.7978625879821747;-4.1744749791872544e-07;-3.9441282677235993e-07;9.999985372802788;0.8337275342054138;0.016422179037305647;0.016422079615626917;0.797713075050213;-0.015711999825312496;1.0451592953250415;0.7978776893025085
3.536384;1.0444431879058476;0.8333331633135526;0.7978627086295558;-4.174659240109225e-07;-3.9444138614147994e-07;9.999984998377338;0.8337275557133461;0.016422176578520704;0.016422076833494652;0.7977129209836011;-0.01571199981208946;1.0451591748332347;0.7978776953418499
3.546384;1.0444433707665632;0.833333067921815;0.7978628329150388;-4.1748442299535154e-07;-3.9447037197774806e-07;9.999984615065681;0.8337275774906111;0.016422174061964757;0.016422074041743066;0.797712766623433;-0.01571199979993409;1.045159052896711;0.7978777003035125
3.556384;1.0444435554086482;0.8333329723327448;0.7978629605521289;-4.175031795502216e-07;-3.9449979532359426e-07;9.999984224675316;0.8337275992387342;0.016422171496618065;0.01642207124254828;0.797712612519589;-0.015711999788905424;1.0451589294841817;0.7978777044229458
3.566384;1.044443742199463;0.8333328767797455;0.797863091259761;-4.1752240127772926e-07;-3.945296685443497e-07;9.999983830134248;0.833727620635203;0.016422168892334756;0.01642206843615281;0.7977124590983069;-0.015711999779045548;1.0451588044602702;0.797877707901718
3.576384;1.0444439313436984;0.8333327814913284;0.7978632247158676;-4.1754231367626273e-07;-3.9456001524171447e-07;9.999983435165205;0.8337276413067312;0.01642216626014461;0.016422065622637535;0.7977123066269273;-0.015711999770390946;1.0451586775209454;0.7978777108817152
3.586384;1.0444441228541035;0.8333326867151313;0.7978633605239649;-4.1756314474551865e-07;-3.94590867891122e-07;9.999983042799753;0.833727660849565;0.016422163611514228;0.01642206280494586;0.7977121552456957;-0.01571199976297808;1.0451585482335013;0.7978777133684383
3.596384;1.0444443166043695;0.8333325927569776;0.7978634982187871;-4.1758510686987727e-07;-3.946222564941343e-07;9.999982654812406;0.8337276788964774;0.016422160956960807;0.016422059989549632;0.7977120049967488;-0.01571199975684769;1.0451584161106064;0.7978777151877009
3.606384;1.0444445124315267;0.8333324999965289;0.7978636372866705;-4.176083728797814e-07;-3.9465422215872944e-07;9.999982272477208;0.8337276951343777;0.01642215830564094;0.016422057184641018;0.7977118558446266;-0.015711999752050867;1.045158280607601;0.7978777160626688
3.616384;1.0444447102004868;0.8333324088697929;0.7978637771710251;-4.1763306492996114e-07;-3.9468684941129363e-07;9.999981896900682;0.8337277092995851;0.016422155665800867;0.016422054398077486;0.7977117077326478;-0.015711999748633795;1.045158141153352;0.7978777157623531
3.626384;1.04444490977633;0.8333323198262098;0.7978639172588656;-4.176592707035417e-07;-3.9472027164169586e-07;9.999981528657624;0.8337277212223615;0.016422153045690117;0.016422051636794992;0.7977115606694939;-0.015711999746610895;1.045157997289292;0.7978777141549545
3.636384;1.0444451109689012;0.8333322332965863;0.7978640568870524;-4.176870642407605e-07;-3.947546400789113e-07;9.99998116762177;0.8337277308857707;0.016422150454913118;0.016422048907350797;0.7977114147632294;-0.0157119997459528;1.0451578487764897;0.79787771115383
3.646384;1.044445313545684;0.8333321496762411;0.797864195348698;-4.177165110974727e-07;-3.947900899355381e-07;9.99998081310985;0.833727738398434;0.01642214790474799;0.016422046216537287;0.7977112701764792;-0.01571199974658014;1.0451576955664152;0.7978777066656277
3.656384;1.0444455173080405;0.8333320692812953;0.7978643318528159;-4.1774765637477715e-07;-3.948267297077688e-07;9.99998046425167;0.8337277438655126;0.01642214540670085;0.016422043571465414;0.7977111270764592;-0.015711999748356114;1.0451575377219617;0.7978777005525993
3.666384;1.0444457221604915;0.8333319923280627;0.7978644655023631;-4.177805060060826e-07;-3.948646418928073e-07;9.999980120570134;0.8337277472916859;0.01642214297120199;0.0164220409784782;0.7977109856302277;-0.015711999751089833;1.0451573754029215;0.7978776926008778
3.676384;1.0444459281584375;0.833331918961752;0.7978645953511478;-4.178150315439652e-07;-3.9490387480037614e-07;9.999979782042764;0.8337277485838753;0.01642214060772614;0.01642203844168624;0.7977108460395967;-0.01571199975455392;1.0451572089247254;0.7978776825118271
3.686384;1.044446135531577;0.8333318492648897;0.7978647204998549;-4.178511970009822e-07;-3.9494442839835095e-07;9.999979448362792;0.8337277475323852;0.016422138324739235;0.016422035963033214;0.7977107085764112;-0.015711999758505464;1.0451570387938562;0.7978776699019879
3.696384;1.044446344643911;0.8333317832766297;0.7978648401569054;-4.1788897740758843e-07;-3.9498624012632785e-07;9.999979118431535;0.8337277437611573;0.01642213612860932;0.01642203354346201;0.797710573586149;-0.01571199976269868;1.0451568656318233;0.7978776543123633
3.706384;1.0444465559241802;0.8333317210764838;0.797864953635829;-4.179283665487517e-07;-3.950291833886499e-07;9.999978790426697;0.8337277367528194;0.01642213402365305;0.016422031183942497;0.7977104414736097;-0.01571199976690186;1.0451566900568778;0.7978776352601423
3.716384;1.0444467698131372;0.833331662847288;0.7978650603431922;-4.1796936296951014e-07;-3.950731045449413e-07;9.999978461860254;0.8337277259133676;0.01642213201359399;0.016422028886541224;0.7977103127048435;-0.015711999770929606;1.0451565126477396;0.7978776123327728
3.726384;1.0444469867040436;0.8333316088406573;0.7978651597911434;-4.180119282311599e-07;-3.9511787941849636e-07;9.99997812944189;0.8337277106352187;0.016422130101378694;0.016422026654458622;0.7977101878288043;-0.015711999774664132;1.045156333985567;0.797877585257212
3.736384;1.044447206907216;0.8333315593076485;0.7978652516131275;-4.1805596426563657e-07;-3.951634322164906e-07;9.999977789182605;0.8337276903545972;0.016422128287143286;0.01642202449052182;0.7977100674638451;-0.015711999778043245;1.0451561546990604;0.7978775538990736
3.746384;1.0444474306734501;0.8333315144772145;0.7978653355899956;-4.181013305142647e-07;-3.9520971825180795e-07;9.9999774372564;0.8337276645581244;0.016422126566993413;0.01642202239663093;0.7977099522073524;-0.015711999781020936;1.045155975496608;0.797877518236385
3.756384;1.0444476582110975;0.8333314745751271;0.7978654116835977;-4.181478697942256e-07;-3.952567089729082e-07;9.999977071030969;0.833727632778058;0.016422124933115623;0.016422020374856496;0.7977098425261452;-0.015711999783527195;1.0451557971674275;0.7978774783631697
3.766384;1.0444478896594107;0.8333314398291469;0.797865480032611;-4.181954396206983e-07;-3.9530437942152923e-07;9.999976689453927;0.8337275946407204;0.016422123374555623;0.016422018427807467;0.7977097387374554;-0.015711999785459146;1.0451556204998749;0.7978774345177115
3.776384;1.0444481250796052;0.8333314104203404;0.797865540919078;-4.1824394713434243e-07;-3.953527001554354e-07;9.99997629279512;0.833727549905101;0.016422121878521465;0.01642201655780029;0.7977096410968029;-0.015711999786704615;1.045155446179528;0.7978773870808765
3.786384;1.0444483644699012;0.8333313864203743;0.7978655947430764;-4.1829334409013757e-07;-3.9540165250507713e-07;9.99997588178265;0.8337274984575901;0.01642212043155738;0.01642201476664264;0.7977095498826046;-0.015711999787172505;1.0451552747928687;0.7978773365093739
3.796384;1.0444486077303603;0.8333313677746258;0.7978656419944241;-4.1834358819762953e-07;-3.95451250827034e-07;9.999975456732217;0.8337274403514227;0.016422119020552857;0.01642201305561683;0.7977094654033712;-0.015711999786802166;1.045155106923302;0.7978772832529941
3.806384;1.0444488546111645;0.8333313543145979;0.7978656831981394;-4.183946342286691e-07;-3.955015329422541e-07;9.999975017354366;0.8337273758649902;0.016422117634225263;0.016422011423680754;0.797709387947384;-0.015711999785540123;1.045154943210674;0.7978772277180686
3.816384;1.0444491047238758;0.8333313457803475;0.7978657188466299;-4.184464564885291e-07;-3.955525256934814e-07;9.999974562971481;0.8337273054661382;0.016422116263905724;0.016422009865423595;0.7977093177104834;-0.015711999783307982;1.045154784320372;0.7978771702735072
3.826384;1.0444493576052185;0.8333313418623263;0.7978657493542355;-4.184990571576647e-07;-3.9560422956595603e-07;9.99997409287404;0.8337272297209893;0.016422114902336193;0.016422008371674866;0.7977092547583808;-0.015711999779995676;1.0451546309179638;0.7978771112689055
3.836384;1.0444496127881482;0.8333313422508134;0.7978657750505381;-4.1855244261179026e-07;-3.956566182884645e-07;9.999973606619415;0.8337271492180052;0.01642211354206519;0.016422006931840774;0.7977091990604249;-0.015711999775479706;1.0451544837108337;0.7978770510460288
3.846384;1.0444498697819213;0.8333313466558324;0.7978657962229999;-4.1860658718365233e-07;-3.957096211895357e-07;9.999973104081548;0.8337270645298391;0.016422112175483426;0.01642200553577217;0.7977091505498585;-0.015711999769639388;1.0451543434490544;0.7978769899486368
3.856384;1.0444501279414506;0.8333313548025828;0.7978658131719704;-4.1866142139022743e-07;-3.95763111065819e-07;9.999972585473444;0.8337269762583488;0.016422110795941528;0.0164220041747724;0.7977091091274288;-0.01571199976236763;1.045154210770516;0.7978769283320932
3.866384;1.0444503864183483;0.8333313664520853;0.7978658262214893;-4.18716839923373e-07;-3.958169268380635e-07;9.999972051514094;0.8337268850965806;0.016422109398569928;0.01642200284188514;0.7977090745924031;-0.015711999753589417;1.0451540859978206;0.7978768665422914
3.876384;1.0444506442762713;0.8333313814300445;0.797865835719423;-4.187727065896431e-07;-3.958709010344195e-07;9.999971503680618;0.8337267917946006;0.01642210798074091;0.016422001531617682;0.7977090466362151;-0.015711999743271594;1.0451539691541747;0.7978768048823208
3.886384;1.044450900605648;0.8333313996052482;0.7978658420387125;-4.1882887191686015e-07;-3.9592486127608993e-07;9.999970944376978;0.8337266971036301;0.016422106541951444;0.016422000239396967;0.7977090249670764;-0.015711999731405215;1.0451538601777086;0.7978767436281929
3.896384;1.0444511545357937;0.8333314208150483;0.7978658455496788;-4.1888519798806786e-07;-3.9597861799212523e-07;9.999970377008308;0.8337266018047036;0.01642210508292367;0.016421998960744554;0.7977090093857351;-0.015711999717977747;1.0451537590272093;0.7978766830973945
3.906384;1.0444514052020177;0.8333314448012379;0.7978658466129053;-4.1894156147783264e-07;-3.9603196706925534e-07;9.99996980604156;0.8337265067387112;0.01642210360512914;0.016421997690639224;0.7977089997194939;-0.01571199970295879;1.045153665658589;0.79787662372286
3.916384;1.0444516517153806;0.8333314712312325;0.7978658456303539;-4.1899785313180307e-07;-3.9608471490726513e-07;9.99996923685;0.833726412740009;0.01642210211133512;0.01642199642404702;0.7977089957514492;-0.015711999686301967;1.0451535800236855;0.7978765660497823
3.926384;1.044451893111068;0.833331499772588;0.797865843106396;-4.1905398562630287e-07;-3.9613670096074515e-07;9.999968675366787;0.8337263205694814;0.016422100606622348;0.016421995157009633;0.7977089972190127;-0.015711999667963664;1.0451535020597575;0.7978765106377682
3.936384;1.0444521283044037;0.8333315300999188;0.7978658396658007;-4.1910988323751105e-07;-3.961877954554404e-07;9.999968127922399;0.833726230970981;0.01642209909902515;0.016421993886514247;0.7977090038462985;-0.01571199964793444;1.0451534316790043;0.7978764579862337
3.946384;1.0444523561374601;0.8333315618292121;0.7978658360167574;-4.191654603931594e-07;-3.962378804635949e-07;9.999967601117755;0.8337261447794789;0.01642209759885795;0.016421992609027533;0.7977090153883959;-0.01571199962625837;1.0451533687661658;0.7978764085456901
3.956384;1.0444525754814478;0.8333315945171871;0.7978658328914939;-4.192206093525311e-07;-3.9628684242422495e-07;9.999967101407673;0.833726062942517;0.016422096117598834;0.016421991319721236;0.7977090316593654;-0.015711999603030137;1.0451533131042094;0.7978763627509079
3.966384;1.044452785310607;0.8333316277677029;0.7978658310051449;-4.1927521340573405e-07;-3.963345779308319e-07;9.99996663488964;0.833725986472555;0.01642209466748266;0.016421990013755106;0.7977090525095847;-0.015711999578384882;1.045153264309414;0.7978763210221298
3.976384;1.0444529847351707;0.833331661311632;0.7978658310085598;-4.193291946666974e-07;-3.963809869786304e-07;9.99996620748354;0.8337259164198447;0.016422093261289437;0.016421988688000298;0.7977090777664159;-0.01571199955248845;1.0451532218734036;0.7978762837444399
3.986384;1.0444531729976152;0.833331694981638;0.7978658334114404;-4.193825374818078e-07;-3.9642596107194626e-07;9.999965824966486;0.8337258538758078;0.016422091912308527;0.016421987340605987;0.7977091071891104;-0.01571199952552357;1.0451531852314422;0.7978762512860741
3.996384;1.0444533494658734;0.8333317286786094;0.7978658385357681;-4.194352563267699e-07;-3.96469391207781e-07;9.99996549291277;0.8337257999581082;0.016422090634096567;0.016421985968921207;0.7977091404658821;-0.015711999497674885;1.045153153801504;0.7978762240688546
4.006384;1.0444535136364352;0.8333317623886861;0.797865846537829;-4.194873646781998e-07;-3.9651117889814814e-07;9.99996521681543;0.8337257557360974;0.01642208943944599;0.016421984569078552;0.7977091772348115;-0.01571199946912621;1.0451531270444467;0.7978762025953788
4.016384;1.0444536650994134;0.8333317961681522;0.7978658574726822;-4.1953886852041e-07;-3.9655122922508296e-07;9.99996500248563;0.833725722144861;0.016422088339958174;0.016421983137761546;0.7977092171071347;-0.01571199944005398;1.0451531045126048;0.7978761873744791
4.026384;1.0444538034890967;0.8333318300899706;0.7978658713643322;-4.1958977333676763e-07;-3.965894517115138e-07;9.999964856455946;0.833725699959908;0.016422087346849915;0.016421981673083955;0.7977092597011375;-0.01571199941059292;1.0451530857875602;0.797876178799102
4.036384;1.0444539284878267;0.8333318642159676;0.7978658882163355;-4.196400998474127e-07;-3.9662578698255053e-07;9.99996478563341;0.8337256898271138;0.016422086471366084;0.01642198017349744;0.7977093046837002;-0.015711999380802345;1.0451530703855922;0.7978761770605396
4.046384;1.0444540398867328;0.8333318985639151;0.7978659079650452;-4.1968988556068396e-07;-3.9666023012414506e-07;9.999964796244473;0.8337256923028944;0.016422085723893448;0.016421978636483876;0.7977093517868176;-0.015711999350673043;1.0451530577813635;0.7978761821575385
4.056384;1.0444541376353862;0.833331933084944;0.7978659304821702;-4.1973916122084303e-07;-3.966928270213785e-07;9.99996489280669;0.8337257078719722;0.016422085112902964;0.016421977058177138;0.7977094007983656;-0.015711999320175602;1.0451530475068176;0.7978761939716222
4.066384;1.0444542218345085;0.8333319676933655;0.7978659556164577;-4.197879386072279e-07;-3.9672365594688754e-07;9.999965077574592;0.8337257369626286;0.016422084644587727;0.01642197543387994;0.7977094515676699;-0.015711999289316145;1.045153039176647;0.7978762123076445
4.076384;1.0444542927509755;0.8333320022703288;0.7978659831930057;-4.198362383541999e-07;-3.9675280860571937e-07;9.99996535085768;0.833725779944515;0.01642208432280624;0.01642197375921228;0.7977095040353606;-0.015711999258156625;1.0451530324104712;0.7978762368821058
4.086384;1.044454350857861;0.8333320366243994;0.7978660129942748;-4.198841109426332e-07;-3.9678037091964665e-07;9.999965711970527;0.8337258370760682;0.016422084149266943;0.016421972030856113;0.7977095582483292;-0.015711999226792762;1.0451530267696558;0.7978762673238706
4.096384;1.044454396766435;0.8333320704960977;0.7978660447447885;-4.199316140478085e-07;-3.968064124236341e-07;9.999966159828144;0.8337259084734432;0.01642208412422434;0.01642197024595332;0.7977096143192657;-0.015711999195321905;1.0451530218011638;0.7978763032081714
4.106384;1.0444544310944255;0.8333321036303852;0.7978660781199858;-4.199787902944473e-07;-3.9683099642122546e-07;9.999966692972038;0.833725994147195;0.016422084247411897;0.016421968401358043;0.7977096723441351;-0.01571199916382547;1.0451530171346237;0.797876344100093
4.116384;1.0444544544445606;0.8333321358481859;0.7978661128051342;-4.2002566894562763e-07;-3.9685420210308873e-07;9.999967309370676;0.8337260940410929;0.016422084518516747;0.016421966494246428;0.7977097323455147;-0.015711999132362767;1.0451530125057074;0.7978763895823223
4.126384;1.044454467506525;0.8333321670374467;0.7978661485413581;-4.2007226764552756e-07;-3.9687613285606834e-07;9.999968006282865;0.8337262080183259;0.016422084937041927;0.0164219645236303;0.7977097942657677;-0.01571199910097311;1.0451530076841917;0.7978764392634472
4.136384;1.0444544711351516;0.8333321971119113;0.7978661851311176;-4.20118587523819e-07;-3.968968893144734e-07;9.999968780792656;0.8337263358278362;0.01642208550227954;0.016421962491310012;0.7977098579759737;-0.015711999069689283;1.0451530024338642;0.7978764927680404
4.146384;1.0444544662889446;0.8333322260356978;0.7978662224665413;-4.201646051539571e-07;-3.9691652254761206e-07;9.999969631019257;0.8337264770710764;0.016422086213689832;0.016421960401541338;0.7977099232900662;-0.015711999038551618;1.0451529965572726;0.7978765497041932
4.156384;1.0444544539254514;0.8333322538303131;0.7978662605661395;-4.202102683678233e-07;-3.969350277793119e-07;9.999970556944099;0.8337266311693071;0.016422087071573374;0.016421958260651303;0.7977099899674809;-0.01571199900761636;1.0451529899393184;0.7978766096289526
4.166384;1.044454434997533;0.8333322804816619;0.7978662995192529;-4.20255515329043e-07;-3.9695239336530103e-07;9.999971560068449;0.8337267974223705;0.01642208807764717;0.01642195607753981;0.7977100576865523;-0.015711998976947084;1.045152982556241;0.7978766720384386
4.176384;1.0444544104532063;0.8333323059141543;0.797866339360413;-4.2030030116512913e-07;-3.969686393797813e-07;9.999972642281191;0.8337269751616443;0.016422089234624956;0.01642195386353883;0.7977101260399332;-0.015711998946579677;1.0451529744792987;0.7978767364032217
4.186384;1.0444543811537017;0.833332330098918;0.7978663800073879;-4.203445834350885e-07;-3.969838119982512e-07;9.999973804792567;0.833727163848279;0.016422090545177025;0.01642195163092604;0.7977101946067173;-0.01571199891648825;1.045152965857131;0.7978768022468624
4.196384;1.044454347820728;0.8333323531026079;0.7978664213036827;-4.2038827621800983e-07;-3.9699795971312035e-07;9.999975047616646;0.8337273630475774;0.01642209201165772;0.016421949391321005;0.7977102630580628;-0.01571199888657002;1.0451529568455624;0.7978768691992612
4.206384;1.0444543110216271;0.8333323750595882;0.7978664630885957;-4.204312349296036e-07;-3.9701112817494507e-07;9.999976369895778;0.833727572322642;0.016422093636756566;0.016421947154532397;0.7977103311857806;-0.015711998856650304;1.0451529475308936;0.7978769369921689
4.216384;1.0444542711528553;0.8333323962180079;0.7978665052210696;-4.204732794266058e-07;-3.9702339026044316e-07;9.999977770632153;0.8337277911394498;0.016422095423667564;0.01642194492816745;0.7977103988147375;-0.015711998826517463;1.0451529379221407;0.797877005443696
4.226384;1.0444542284837786;0.833332417002962;0.7978665475841856;-4.2051421221213615e-07;-3.9703486959066507e-07;9.999979248769218;0.8337280188949416;0.016422097375276622;0.01642194271766926;0.797710465681372;-0.01571199879596576;1.045152928004322;0.7978770744190719
4.236384;1.044454183236051;0.8333324379735659;0.7978665901033972;-4.205538280811563e-07;-3.970457126680814e-07;9.999980802932864;0.8337282550614737;0.01642209949371363;0.016421940526049145;0.7977105313679782;-0.015711998764813176;1.045152917797412;0.7978771437607637
4.246384;1.0444541356341337;0.8333324597167413;0.7978666327286711;-4.2059193166764196e-07;-3.9705604008693053e-07;9.999982431687927;0.8337284992679334;0.01642210177987538;0.01642193835465513;0.7977105953255457;-0.015711998732911334;1.0451529073833574;0.797877213265472
4.256384;1.0444540859313094;0.8333324827609867;0.7978666753734387;-4.206283485395076e-07;-3.970659320699748e-07;9.999984134060986;0.8337287512094241;0.016422104231915827;0.016421936205363464;0.7977106569879362;-0.015711998700163408;1.0451528968596835;0.7978772827239905
4.266384;1.0444540344331619;0.8333325075578477;0.7978667178869758;-4.206629221774316e-07;-3.9707545115364153e-07;9.999985909993523;0.8337290105075335;0.016422106844622437;0.016421934081991364;0.7977107158959528;-0.015711998666511403;1.0451528862067716;0.7978773519458195
4.276384;1.044453981534789;0.8333325345062805;0.7978667600808099;-4.2069550868049755e-07;-3.970846599023707e-07;9.999987760423256;0.8337292766601874;0.01642210961046794;0.016421931989949776;0.7977107717334108;-0.015711998631891003;1.045152875201284;0.7978774207272066
4.286384;1.0444539276897828;0.8333325639415688;0.7978668017639197;-4.207259793833873e-07;-3.9709361211246135e-07;9.99998968685527;0.8337295490616632;0.016422112520399237;0.01642192993492064;0.7977108243172866;-0.01571199859622116;1.0451528635212282;0.797877488820142
4.296384;1.0444538732754467;0.8333325961034932;0.7978668427914102;-4.207542331363724e-07;-3.971023435101627e-07;9.999991690959877;0.8337298270266092;0.016422115563978937;0.01642192792179594;0.7977108735762161;-0.01571199855944158;1.04515285093941;0.7978775559797848
4.306384;1.044453818557562;0.8333326311192703;0.7978668831100126;-4.207802114857822e-07;-3.9711088144746046e-07;9.999993774467551;0.8337301098020616;0.016422118729883146;0.016421925954551206;0.7977109194743099;-0.015711998521537863;1.0451528374256305;0.7978776220932189
4.316384;1.0444537638250104;0.8333326689978561;0.797866922744046;-4.208039063632515e-07;-3.9711926265354094e-07;9.999995939006983;0.8337303965601086;0.016422122007035883;0.016421924036366987;0.797710961926383;-0.01571199848253324;1.0451528231556408;0.7978776872682257
4.326384;1.0444537094546584;0.8333327096595098;0.7978669617553741;-4.208253401000983e-07;-3.9712754524162615e-07;9.999998185614574;0.8337306863967356;0.01642212538565348;0.016421922169222527;0.7977110007856217;-0.0157119984424879;1.045152808445822;0.7978777517648519
4.336384;1.0444536558398736;0.8333327529928948;0.7978670002248026;-4.2084452006154233e-07;-3.971358043891941e-07;10.00000051461028;0.8337309783942205;0.0164221288569381;0.016421920353018815;0.7977110358701943;-0.015711998401523913;1.0451527935862457;0.7978778158534933
4.346384;1.0444536033382128;0.833332798905226;0.7978670382297591;-4.2086141154731056e-07;-3.971441122101107e-07;10.000002926372417;0.8337312717315033;0.016422132412012673;0.016421918585031833;0.7977110669454905;-0.015711998359839066;1.0451527786942076;0.7978778797664713
4.356384;1.0444535522477985;0.833332847354801;0.7978670758213017;-4.208759506092176e-07;-3.9715251895979745e-07;10.000005421666899;0.8337315657444987;0.01642213604207904;0.01642191686045277;0.7977110936833953;-0.0157119983176831;1.0451527637233542;0.7978779437556598
4.366384;1.0444535027935211;0.8333328983718399;0.7978671130448763;-4.2088807638793623e-07;-3.9716104028880155e-07;10.000008000671249;0.8337318598723102;0.016422139739337593;0.016421915173837644;0.7977111156711424;-0.01571199827531508;1.045152748573486;0.797878008119523
4.376384;1.0444534551605527;0.8333329520758174;0.7978671499807218;-4.2089775794453664e-07;-3.971696455374362e-07;10.000010661974873;0.8337321535327089;0.016422143496491005;0.016421913520965985;0.7977111324599878;-0.015711998232967605;1.0451527332179005;0.7978780731245829
4.386384;1.0444534095037452;0.8333330086747056;0.7978671867523067;-4.209049893105825e-07;-3.971782700969604e-07;10.00001340249343;0.8337324460406113;0.01642214730492724;0.016421911900236313;0.7977111436285779;-0.015711998190825045;1.04515271778237;0.7978781389266676
4.396384;1.0444533658859199;0.8333330684622858;0.7978672235051333;-4.2090975847298457e-07;-3.971868616915798e-07;10.000016218171538;0.83373273663213;0.016422151153860056;0.016421910312643846;0.7977111488641309;-0.015711998149019208;1.0451527025143263;0.7978782056238758
4.406384;1.0444533242318816;0.8333331318268753;0.7978672603689926;-4.2091203656859766e-07;-3.9719541416129415e-07;10.000019105133015;0.8337330245182518;0.016422155031336733;0.016421908760783917;0.7977111479915997;-0.015711998107649717;1.0451526876921458;0.7978782733753751
4.416384;1.0444532843956726;0.833333199202028;0.7978672974291607;-4.2091177984959747e-07;-3.972039515723945e-07;10.000022060214718;0.8337333089012018;0.016422158925416912;0.016421907247515265;0.7977111408947403;-0.01571199806681853;1.0451526735532504;0.7978783423974524
4.426384;1.044453246291905;0.8333332709710214;0.7978673347230302;-4.2090891494131905e-07;-3.972124869680536e-07;10.000025079899578;0.833733588998716;0.016422162824583354;0.016421905774255625;0.7977111274525767;-0.015711998026651224;1.0451526602447063;0.7978784128409565
4.436384;1.044453209934398;0.8333333474330789;0.7978673722478229;-4.2090334308541387e-07;-3.972210089406104e-07;10.00002815858168;0.8337338640814185;0.016422166718705816;0.016421904340052872;0.7977111076066156;-0.015711997987293527;1.045152647787077;0.797878484719852
4.446384;1.0444531753819977;0.8333334288193962;0.7978674099876061;-4.208949666515634e-07;-3.9722950307475184e-07;10.000031288026955;0.8337341334700936;0.016422170599941003;0.01642190294235314;0.7977110814812677;-0.015711997948881114;1.0451526360929992;0.7978785579281085
4.456384;1.0444531426929142;0.8333335152939093;0.7978674479443375;-4.2088368949414296e-07;-3.972379623925229e-07;10.000034458219487;0.8337343965373539;0.01642217446140399;0.016421901578177942;0.7977110494563686;-0.015711997911502396;1.0451526250467422;0.7978786322902517
4.466384;1.044453111870781;0.8333336069630086;0.7978674861356428;-4.2086940480755046e-07;-3.972463834422577e-07;10.000037658463249;0.8337346527899224;0.01642217829514278;0.016421900244852187;0.7977110121399573;-0.015711997875202013;1.045152614562122;0.7978787076487585
4.476384;1.0444530827797491;0.8333337039098964;0.7978675245594401;-4.2085201140105724e-07;-3.972547836319569e-07;10.000040878074186;0.8337349019525924;0.0164221820919508;0.01642189894077344;0.7977109702297533;-0.015711997840009866;1.0451526045909203;0.7978787839329553
4.486384;1.0444530551363431;0.8333338062114682;0.7978675631514435;-4.2083144403059175e-07;-3.972632249416303e-07;10.000044106922546;0.8337351439393319;0.01642218584229167;0.016421897665856566;0.7977109243886393;-0.015711997805936358;1.0451525951183875;0.7978788611301215
4.496384;1.0444530286527913;0.8333339139140946;0.7978676017945153;-4.208076822111686e-07;-3.97271799381509e-07;10.000047336314001;0.8337353787669263;0.01642218953748248;0.016421896421044847;0.7977108752348394;-0.01571199777294288;1.0451525861545463;0.7978789392201134
4.506384;1.0444530031743613;0.8333340269979038;0.7978676403915981;-4.207807315530687e-07;-3.9728058572355267e-07;10.000050559249539;0.8337356065478384;0.01642219317055278;0.0164218952076383;0.7977108233672269;-0.01571199774093837;1.0451525777221284;0.7978790181568123
4.516384;1.0444529786525572;0.833334145392501;0.7978676789102417;-4.207506007738501e-07;-3.972896302990311e-07;10.000053769346769;0.8337358275422828;0.016422196735191418;0.016421894027245473;0.7977107693556407;-0.01571199770981275;1.0451525698164248;0.7978790978875996
4.526384;1.0444529550424495;0.8333342690454395;0.7978677173452124;-4.2071729452738326e-07;-3.972989592857696e-07;10.000056960161254;0.8337360420964137;0.01642220022384763;0.01642189288186256;0.7977107137278632;-0.015711997679474253;1.0451525623346072;0.7978791783771123
4.536384;1.044452932219461;0.8333343979685098;0.7978677556769755;-4.2068082241242293e-07;-3.973085904165717e-07;10.000060125538534;0.833736250480043;0.01642220362775675;0.01642189177391961;0.7977106569789956;-0.01571199764986018;1.0451525550598555;0.7978792596386431
4.546384;1.0444529099121775;0.8333345322329735;0.797867793897636;-4.2064122015367445e-07;-3.973185305833481e-07;10.000063259558223;0.8337364528519589;0.016422206938512037;0.016421890706802122;0.7977105995759445;-0.015711997620929133;1.045152547717506;0.7978793417561946
4.556384;1.0444528877133694;0.8333346719218823;0.7978678320309768;-4.2059855839214127e-07;-3.97328764790014e-07;10.00006635594731;0.8337366493764703;0.01642221014876503;0.016421889684930347;0.7977105419072125;-0.015711997592667143;1.0451525400379376;0.7978794248153662
4.566384;1.0444528652037475;0.8333348170419257;0.7978678700814053;-4.2055291924132095e-07;-3.973392581458666e-07;10.00006940792405;0.8337368402895899;0.016422213251363935;0.01642188871295066;0.7977104841803302;-0.015711997565102286;1.04515253183039;0.7978795087999907
4.576384;1.0444528420639976;0.8333349674622565;0.7978679079830924;-4.2050438440102844e-07;-3.973499775010606e-07;10.000072408852553;0.833737025838533;0.01642221623827432;0.016421887795524073;0.7977104263519441;-0.01571199753829498;1.0451525230261391;0.7978795936366032
4.586384;1.0444528180718544;0.8333351229533005;0.7978679455816647;-4.2045306358420135e-07;-3.973609020551653e-07;10.000075353157047;0.8337372061981184;0.016422219100364416;0.01642188693740018;0.7977103681787208;-0.015711997512310703;1.0451525136202608;0.7978796793158537
4.596384;1.044452793051908;0.8333352832872646;0.7978679826042472;-4.203991195913228e-07;-3.973720109958034e-07;10.000078236526228;0.8337373814811274;0.016422221827730718;0.016421886142439883;0.79771030936066;-0.01571199748719724;1.0451525035853408;0.7978797658795185
4.606384;1.0444527668628472;0.8333354482957165;0.7978680186478307;-4.203427593520962e-07;-3.973832730495283e-07;10.000081055401008;0.8337375518204132;0.0164222244101516;0.016421885412989667;0.79771024964947;-0.015711997462974008;1.0451524928686755;0.7978798533613509
4.616384;1.044452739391077;0.8333356178404496;0.7978680532446557;-4.202842093266478e-07;-3.9739464733810226e-07;10.000083806535907;0.833737717381922;0.016422226837747543;0.016421884751122766;0.7977101888893113;-0.015711997439633724;1.0451524814982238;0.7978799418557155
4.626384;1.0444527105013797;0.8333357917967517;0.7978680859452337;-4.20223696638787e-07;-3.974060789746367e-07;10.000086486530611;0.8337378782815643;0.016422229101513017;0.01642188416029115;0.797710127047496;-0.01571199741714081;1.0451524696861232;0.7978800316155351
4.636384;1.0444526799829268;0.8333359701353142;0.7978681163101644;-4.201614309234052e-07;-3.9741749702050947e-07;10.000089091232933;0.8337380345349565;0.016422231193661367;0.016421883645491808;0.7977100642118037;-0.015711997395420913;1.0451524577935112;0.7978801230367613
4.646384;1.0444526475607245;0.8333361529866584;0.7978681438581885;-4.2009757658233103e-07;-3.974288332426718e-07;10.000091615909419;0.83373818612443;0.01642223310808783;0.016421883212171615;0.7977100005360758;-0.015711997374356277;1.0451524462069783;0.7978802165513055
4.656384;1.0444526129883045;0.833336340554207;0.7978681680954387;-4.200322274951445e-07;-3.9744003783865766e-07;10.000094056022137;0.8337383330987583;0.016422234840165494;0.016421882864734852;0.7977099361944929;-0.015711997353800276;1.045152435274097;0.7978803125238091
4.666384;1.0444525761520065;0.8333365329565005;0.7978681886010618;-4.199654079615801e-07;-3.9745107437092164e-07;10.000096407703328;0.8337384755952397;0.016422236385287378;0.016421882604962502;0.7977098713632718;-0.015711997333604278;1.0451524253542568;0.7978804112189745
4.676384;1.0444525371042124;0.8333367301682038;0.7978682050751164;-4.1989710703287746e-07;-3.974619100479112e-07;10.000098667566345;0.8337386138110805;0.016422237737341906;0.016421882431314202;0.7977098062165836;-0.01571199731362786;1.0451524169417268;0.7978805128218546
4.686384;1.044452496066917;0.8333369320964477;0.797868217320342;-4.198273131091986e-07;-3.9747250994381363e-07;10.000100831832931;0.8337387479503008;0.01642223888849915;0.016421882340030274;0.797709740936923;-0.015711997293732932;1.0451524107308376;0.7978806174582816
4.696384;1.0444524534446415;0.8333371386972505;0.7978682251779556;-4.1975602696593814e-07;-3.9748284514323796e-07;10.000102895925412;0.8337388781570898;0.01642223983030094;0.016421882326681504;0.7977096757159211;-0.015711997273793115;1.0451524074863892;0.7978807251965114
4.706384;1.0444524097493861;0.833337350026862;0.7978682284859966;-4.196832863421163e-07;-3.974929128859054e-07;10.0001048553005;0.8337390045091058;0.01642224055476695;0.01642188238627605;0.7977096107597755;-0.01571199725370273;1.045152407821676;0.797880836012947
4.716384;1.0444523654322295;0.8333375662025524;0.7978682271184137;-4.196091924734508e-07;-3.975027391444716e-07;10.000106706256881;0.8337391270630325;0.01642224105454935;0.01642188251236474;0.7977095463359883;-0.015711997233358626;1.0451524121150144;0.7978809497390879
4.726384;1.0444523208119276;0.8333377873233453;0.7978682210609244;-4.1953388872846503e-07;-3.9751236134996157e-07;10.00010844580978;0.8337392458931403;0.016422241322895374;0.016421882696537073;0.7977094827705171;-0.015711997212653293;1.0451524205567566;0.7978810660842582
4.736384;1.0444522761596946;0.8333380133896733;0.7978682104272768;-4.194575241466761e-07;-3.975218154299347e-07;10.000110071065585;0.8337393610935109;0.016422241354245685;0.016421882928794974;0.7977094203294438;-0.01571199719149779;1.0451524332184936;0.797881184744482
4.746384;1.0444522317325622;0.8333382442860825;0.7978681954125145;-4.193802527966286e-07;-3.9753112576969915e-07;10.000111578799846;0.8337394727169396;0.01642224114457541;0.01642188319834327;0.7977093591196686;-0.015711997169831408;1.0451524501314615;0.7978813054737592
4.756384;1.044452187670228;0.8333384798831277;0.7978681762632562;-4.193022419679148e-07;-3.9754029067254616e-07;10.000112965510334;0.8337395806975184;0.016422240691009646;0.01642188349419614;0.7977092991320208;-0.015711997147622246;1.0451524713223879;0.7978814280453329
4.766384;1.0444521439115089;0.8333387201220472;0.7978681532937388;-4.192236631071005e-07;-3.975492737660851e-07;10.00011422722955;0.833739684833347;0.016422239992224773;0.01642188380566176;0.7977092403890795;-0.015711997124890194;1.0451524967561143;0.7978815521772489
4.776384;1.0444521001982108;0.8333389649729741;0.7978681268894852;-4.1914468400838264e-07;-3.9755800381538327e-07;10.000115358887907;0.8337397848137639;0.016422239049829274;0.016421884122356067;0.7977091830636998;-0.015711997101726764;1.0451525262527879;0.7978816775425392
4.786384;1.0444520561439388;0.8333392143918887;0.7978680974435062;-4.190654628323348e-07;-3.975663843344083e-07;10.000116353909732;0.833739880253445;0.016422237869121992;0.016421884433634425;0.7977091274629774;-0.015711997078282927;1.0451525594821025;0.7978818038351774
4.796384;1.0444520113988134;0.8333394683159749;0.7978680653020047;-4.189861305342247e-07;-3.975743251591648e-07;10.000117204050566;0.8337399707468981;0.01642223645912249;0.016421884728364575;0.7977090739521503;-0.01571199705474175;1.0451525960257617;0.7978819307873217
4.806384;1.044451965799633;0.8333397266097541;0.797868030828766;-4.189067826096531e-07;-3.975817814697327e-07;10.000117899775622;0.833740055913334;0.016422234832273785;0.01642188499502532;0.7977090229232205;-0.015711997031301463;1.0451526354095144;0.7978820581566387
4.816384;1.0444519193296693;0.8333399890192249;0.797867994513008;-4.1882750061618696e-07;-3.9758876488755995e-07;10.000118431903276;0.8337401354005628;0.016422233003449083;0.016421885222164517;0.7977089747391998;-0.015711997008170647;1.0451526771125814;0.7978821857059883
4.826384;1.0444518720082114;0.8333402551951424;0.797867956955092;-4.1874837537773333e-07;-3.9759533047785296e-07;10.000118793116767;0.8337402089053181;0.016422230988590945;0.01642188539933272;0.7977089296402505;-0.015711996985567377;1.0451527206239164;0.7978823131503718
4.836384;1.0444518238927327;0.8333405247052961;0.7978679187499282;-4.1866949891329295e-07;-3.97601562569301e-07;10.000118977426544;0.8337402762115907;0.016422228803339763;0.01642188551718565;0.7977088877162437;-0.015711996963714742;1.0451527655173778;0.79788244013554
4.846384;1.0444517751247473;0.8333407970378937;0.7978678804296239;-4.185909422840435e-07;-3.9760755682628826e-07;10.000118978904885;0.833740337187365;0.016422226461424914;0.016421885566477896;0.7977088489532967;-0.015711996942825244;1.0451528115243258;0.7978825663180841
4.856384;1.0444517259433914;0.8333410716380019;0.7978678424821881;-4.1851274614697124e-07;-3.97613399526405e-07;10.000118792001867;0.8337403917321893;0.016422223973601328;0.016421885536874403;0.7977088132876629;-0.015711996923073644;1.0451528585679077;0.7978826914757136
4.866384;1.0444516767060896;0.8333413479104224;0.7978678053414794;-4.1843493110769544e-07;-3.976191515395559e-07;10.000118413254421;0.8337404397283857;0.016422221348124797;0.01642188541674017;0.7977087806183778;-0.015711996904576284;1.0451529067051781;0.7978828155252492
4.876384;1.0444516279123293;0.8333416252128654;0.797867769332942;-4.1835752933060784e-07;-3.976248422447948e-07;10.000117842737785;0.8337404810559518;0.01642221859241214;0.016421885194607095;0.7977087508060489;-0.01571199688740966;1.045152956047052;0.7978829384423408
4.886384;1.0444515801919936;0.833341902886271;0.7978677346481078;-4.182806102659102e-07;-3.9763047830057666e-07;10.000117084113679;0.8337405156420509;0.01642221571457132;0.01642188486052631;0.7977087237078268;-0.01571199687166418;1.045153006687778;0.797883060170538
4.896384;1.0444515342589284;0.8333421802514142;0.7978677013687621;-4.1820427807875483e-07;-3.97636048940401e-07;10.000116143386167;0.8337405434928059;0.016422212722891377;0.01642188440610785;0.797708699181657;-0.015711996857464192;1.045153058624694;0.7978831805829708
4.906384;1.0444514908384919;0.8333424566025059;0.7978676694853064;-4.1812865125004384e-07;-3.9764152741425913e-07;10.000115027344155;0.8337405646870819;0.016422209623451284;0.016421883824741402;0.7977086769999058;-0.015711996844924324;1.0451531117676034;0.7978832995071099
4.916384;1.0444514506223133;0.8333427312870106;0.7978676388821317;-4.180538326976344e-07;-3.97646889405033e-07;10.000113742842633;0.8337405793411026;0.016422206419107254;0.01642188311239069;0.7977086567762522;-0.01571199683412972;1.0451531660599942;0.7978834167805448
4.926384;1.0444514143227268;0.8333430038148008;0.7978676093194543;-4.1797988690578394e-07;-3.976521243138944e-07;10.0001122974621;0.8337405875983216;0.016422203111474028;0.016421882267797522;0.7977086380105982;-0.01571199682517885;1.0451532215639412;0.7978835322972976
4.936384;1.0444513827350623;0.8333432738669714;0.7978675804655403;-4.1790683839388936e-07;-3.976572209837963e-07;10.000110700371355;0.8337405896327226;0.016422199703215058;0.01642188129207377;0.7977086202037906;-0.015711996818204014;1.0451532784752324;0.7978836460331501
4.946384;1.044451356670601;0.8333435411933753;0.7978675519728577;-4.1783468163255554e-07;-3.9766215297696743e-07;10.000108961983386;0.8337405856280314;0.016422196197404433;0.016421880188105507;0.7977086029263408;-0.015711996813346913;1.0451533371563217;0.7978837580599571
4.956384;1.044451336850466;0.8333438055450795;0.7978675235071969;-4.1776339261816335e-07;-3.976668749015724e-07;10.000107093011971;0.8337405757597521;0.016422192595318817;0.01642187895990857;0.7977085858188733;-0.015711996810730267;1.0451533981525103;0.797883868543675
4.966384;1.0444513238909932;0.8333440666946197;0.7978674947374325;-4.176929441241524e-07;-3.976713181639967e-07;10.0001051041871;0.8337405601874481;0.016422188896353735;0.01642187761307382;0.7977085686125667;-0.01571199681043671;1.0451534621488832;0.797883977692838
4.976384;1.0444513183235538;0.8333443244448439;0.7978674653742595;-4.17623326293609e-07;-3.9767538783021505e-07;10.000103006673024;0.8337405390556935;0.016422185099603866;0.016421876156069482;0.7977085511956663;-0.015711996812516813;1.0451535299099066;0.7978840856599373
4.986384;1.0444513205962696;0.833344578620428;0.7978674352058764;-4.175545581399983e-07;-3.976789784301394e-07;10.000100812160388;0.833740512521909;0.016422181204464776;0.016421874599673793;0.7977085336505371;-0.0157119968170174;1.0451536022019026;0.7978841924666269
4.996384;1.0444513310755548;0.8333448290887766;0.7978674040491144;-4.174866735934207e-07;-3.976819927231542e-07;10.000098531888733;0.8337404807890306;0.016422177210870033;0.016421872954518517;0.7977085162230619;-0.015711996823986683;1.0451536796997793;0.7978842980063783
5.006384;1.0444513500270036;0.8333450757707909;0.7978673717071247;-4.174197005539335e-07;-3.9768433494133953e-07;10.000096175609627;0.8337404441152557;0.01642217312100091;0.016421871230149387;0.7977084992568234;-0.015711996833468488;1.0451537629063246;0.7978844020919786
5.016384;1.0444513775999162;0.8333453186040022;0.7978673380215254;-4.173536648888217e-07;-3.9768590107650414e-07;10.000093751577488;0.833740402800712;0.01642216894147399;0.01642186943606001;0.797708483119559;-0.015711996845511746;1.045153852127177;0.7978845045092892
5.026384;1.0444514138533594;0.8333455574679589;0.7978673029308028;-4.172886048530261e-07;-3.9768659051619196e-07;10.000091266804368;0.833740357148228;0.016422164683692078;0.016421867581954554;0.7977084681315036;-0.01571199686017974;1.0451539475544949;0.7978846050742604
5.036384;1.0444514587793057;0.8333457921490711;0.7978672664650094;-4.1722457091226066e-07;-3.9768631812479563e-07;10.000088727218264;0.8337403074223726;0.01642216036223771;0.016421865677011656;0.7977084545266753;-0.015711996877555437;1.0451540493611118;0.7978847036743861
5.046384;1.0444515123077402;0.833346022412143;0.7978672287196829;-4.1716162294954216e-07;-3.9768500571649955e-07;10.000086138230284;0.8337402538397786;0.016422155992805682;0.016421863729399386;0.7977084424643616;-0.015711996897755823;1.0451541576608536;0.7978848002685069
5.056384;1.0444515743299956;0.8333462480596343;0.7978671898188063;-4.17099824787548e-07;-3.9768256895497014e-07;10.000083505052928;0.8337401965775458;0.016422151590798843;0.016421861746001992;0.797708432057466;-0.015711996920940174;1.0451542724305631;0.7978848948301257
5.066384;1.0444516447276537;0.8333464688775666;0.7978671498923305;-4.170392185820392e-07;-3.9767892208495164e-07;10.000080832424398;0.833740135779299;0.016422147171087653;0.01642185973286293;0.7977084233822012;-0.01571199694728986;1.0451543935047531;0.7978849872681725
5.076384;1.044451723368888;0.8333466845836072;0.7978671091182858;-4.169797930619894e-07;-3.976739879604916e-07;10.000078124620117;0.8337400715771179;0.01642214274776682;0.01642185769615393;0.7977084164871447;-0.015711996976962503;1.0451545205618613;0.7978850773825295
5.086384;1.0444518100848708;0.8333468948572743;0.7978670677587509;-4.1692147924137286e-07;-3.9766769766525666e-07;10.000075385667559;0.8337400041273029;0.016422138333183105;0.016421855641815402;0.7977084114037561;-0.01571199701004991;1.0451546530968836;0.797885164884639
5.096384;1.0444519046419274;0.8333470993871446;0.7978670261279497;-4.168641740084634e-07;-3.9765999159655964e-07;10.00007261873022;0.8337399336268719;0.016422133937913443;0.016421853574091507;0.7977084081085084;-0.0157119970465808;1.0451547904710152;0.7978852494759677
5.106384;1.0444520066914442;0.8333472978801052;0.7978669845370109;-4.168077640861935e-07;-3.9765082788467276e-07;10.000069825207257;0.833739860312685;0.016422129571626063;0.016421851495397575;0.7977084064786298;-0.015711997086561617;1.045154931984266;0.7978853309092753
5.116384;1.0444521157379079;0.8333474900400312;0.7978669432285393;-4.1675213611312643e-07;-3.976401860584379e-07;10.000067004937856;0.8337397844616875;0.016422125243182074;0.016421849407834185;0.7977084063253403;-0.01571199712998687;1.0451550768580677;0.7978854089799634
5.126384;1.0444522311680733;0.8333476755512522;0.7978669023182615;-4.16697170045897e-07;-3.976280677981568e-07;10.0000641568293;0.8337397063991917;0.016422120960337478;0.016421847314165936;0.797708407459715;-0.015711997176801214;1.0451552241905793;0.7978854834780411
5.136384;1.0444523522711757;0.8333478540684801;0.7978668618037449;-4.166427196071848e-07;-3.9761450318060495e-07;10.000061278982217;0.8337396264667739;0.016422116729863375;0.01642184521740185;0.7977084096898147;-0.01571199722688331;1.0451553730463696;0.7978855541598409
5.146384;1.0444524782196618;0.8333480252012225;0.7978668216317221;-4.165886051617588e-07;-3.975995433957919e-07;10.000058368901497;0.8337395449324558;0.016422112557606106;0.016421843120018733;0.7977084127638951;-0.01571199728007828;1.04515552263907;0.7978856207600032
5.156384;1.0444526081171774;0.833348188552444;0.7978667817621089;-4.165346441299527e-07;-3.975832347879442e-07;10.000055423643424;0.8337394619715034;0.016422108447723394;0.016421841023813014;0.7977084163898621;-0.015711997336226982;1.0451556723931559;0.7978856829996364
5.166384;1.0444527411027478;0.8333483438335441;0.7978667421954501;-4.1648069070046236e-07;-3.9756560157863336e-07;10.000052439662406;0.8337393777293609;0.016422104401209416;0.016421838930614645;0.7977084203394204;-0.015711997395167647;1.0451558218618622;0.797885740583594
5.176384;1.0444528763390801;0.8333484909473584;0.7978667029932246;-4.16426643088514e-07;-3.9754664121470676e-07;10.000049413322252;0.8337392923184892;0.016422100415472343;0.016421836842608846;0.7977084244804927;-0.01571199745674064;1.0451559706458244;0.7978857932205643
5.186384;1.0444530129333762;0.8333486299546371;0.7978666643340786;-4.163724311971505e-07;-3.975263365867455e-07;10.00004634204795;0.8337392057915243;0.016422096486605697;0.01642183476132484;0.7977084286796532;-0.015711997520816753;1.0451561183423126;0.797885840653003
