time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.196384;1.0444531500017187;0.8333487609827936;0.7978666265448286;-4.163180100023292e-07;-3.9750469565492883e-07;10.000043224626435;0.8337391182019163;0.016422092611988175;0.016421832686282025;0.79770843268818;-0.015711997587320118;1.0451562644976473;0.797885882668861
5.206384;1.044453286828377;0.8333488841945607;0.7978665900409674;-4.162633592015731e-07;-3.9748177590685435e-07;10.000040060263867;0.8337390296628544;0.016422088790037148;0.016421830614488018;0.7977084361256865;-0.01571199765620395;1.0451564085652787;0.7978859190806223
5.216384;1.0444534228952762;0.8333489998176449;0.7978665552569166;-4.162084792914592e-07;-3.974576641895891e-07;10.000036847747129;0.833738940325109;0.016422085018962442;0.016421828541886757;0.7977084385642512;-0.01571199772739956;1.045156549858636;0.7978859496740638
5.226384;1.0444535577232172;0.8333491081469552;0.7978665226104997;-4.161533855155917e-07;-3.974324528731092e-07;10.000033585206419;0.8337388503522424;0.01642208129672411;0.016421826466271324;0.7977084396555837;-0.015711997800798568;1.0451566875477716;0.7978859741537455
5.236384;1.0444536907028232;0.8333492095118515;0.7978664924575158;-4.160981180618733e-07;-3.97406233929097e-07;10.000030269803839;0.8337387599548892;0.016422077620868128;0.016421824388716248;0.7977084392398958;-0.015711997876275835;1.0451568207685906;0.7978859921288699
5.246384;1.0444538210565657;0.8333493042449529;0.7978664650772145;-4.160427645901193e-07;-3.973790938199923e-07;10.000026897648862;0.8337386694552382;0.016422073988276227;0.016421822312408813;0.7977084373669813;-0.01571199795371626;1.045156948780372;0.7978860031765217
5.256384;1.044453947879;0.8333493926715981;0.79786644069135;-4.1598746186209167e-07;-3.9735111706727694e-07;10.000023464677739;0.83373857932859;0.016422070395536132;0.016421820241103512;0.7977084342171104;-0.015711998033012237;1.045157071027393;0.7978860069320917
5.266384;1.0444540702394673;0.8333494751315654;0.7978664194478341;-4.1593236151876626e-07;-3.9732240004233374e-07;10.0000199682201;0.8337384901423155;0.016422066838359832;0.016421818178968206;0.7977084300051254;-0.015711998114029287;1.045157187055957;0.7978860031161269
5.276384;1.0444541873275481;0.8333495519799899;0.797866401437188;-4.1587758860358676e-07;-3.9729304727973853e-07;10.000016408322518;0.8337384024066329;0.01642206331082385;0.016421816131318073;0.7977084249174998;-0.015711998196579514;1.0451572964253126;0.797885991535756
5.286384;1.0444542984958787;0.8333496235291871;0.79786638678275;-4.158232269755435e-07;-3.972631547572209e-07;10.00001278805701;0.8337383165029555;0.016422059806673377;0.016421814105017345;0.7977084190504504;-0.01571199828042438;1.0451573987504437;0.7978859721266837
5.296384;1.044454403173853;0.8333496899974483;0.7978663756811843;-4.157693306824189e-07;-3.972328046741377e-07;10.000009112789003;0.8337382327331857;0.01642205632105759;0.016421812108196477;0.7977084123876453;-0.015711998365292783;1.0451574937886972;0.797885944977552
5.306384;1.044454500766008;0.8333497515141873;0.7978663683722702;-4.157159473823064e-07;-3.972020682486478e-07;10.000005389180378;0.8337381513711211;0.016422052850599694;0.016421810149609303;0.7977084048762145;-0.01571199845090982;1.04515758145929;0.7978859103064057
5.316384;1.044454590606809;0.8333498081798696;0.7978663651197206;-4.156631395038602e-07;-3.9717101290684064e-07;10.000001624213189;0.8337380726680288;0.01642204939239819;0.016421808237946728;0.797708396511254;-0.01571199853702653;1.0451576618271512;0.7978858684097342
5.326384;1.044454671983241;0.833349860154446;0.7978663662030152;-4.1561098367302286e-07;-3.971397141553064e-07;9.999997823821271;0.8337379968470686;0.016422045943500038;0.01642180638198522;0.7977083873426742;-0.01571199862343904;1.0451577350810286;0.7978858195784231
5.336384;1.044454744210618;0.8333499076676661;0.7978663719018023;-4.155595592598231e-07;-3.971082525792459e-07;9.999993991986074;0.8337379240867557;0.016422042501270516;0.016421804591445443;0.7977083774575886;-0.015711998709993236;1.0451578015017264;0.7978857640543721
5.346384;1.0444548067094586;0.8333499509255214;0.7978663824802962;-4.1550896279761544e-07;-3.9707668729275354e-07;9.99999013127224;0.833737854474091;0.01642203906302241;0.016421802876866426;0.7977083669843866;-0.015711998796559268;1.0451578614215749;0.7978857020750616
5.356384;1.044454859020003;0.8333499900722362;0.797866398174971;-4.1545934327372207e-07;-3.9704503514897755e-07;9.999986243910548;0.8337377879498751;0.016422035624854378;0.01642180124848975;0.7977083560723625;-0.015711998882993145;1.0451579151671724;0.7978856339034011
5.366384;1.0444549007960813;0.8333500252565064;0.797866419175709;-4.1541091196225003e-07;-3.97013289801006e-07;9.999982332511067;0.8337377242901038;0.016422032181696657;0.01642179971535717;0.7977083448583047;-0.015711998969120945;1.0451579629981267;0.7978855597993312
5.376384;1.0444549318329257;0.8333500566791444;0.7978664456026947;-4.1536391426917944e-07;-3.9698146620220786e-07;9.999978400565949;0.833737663160813;0.016422028728450798;0.016421798284976034;0.7977083335100167;-0.015711999054735314;1.0451580050798168;0.7978854800120142
5.386384;1.0444549520616269;0.8333500845890955;0.7978664775144473;-4.1531859925495447e-07;-3.969496183499565e-07;9.999974453070063;0.8337376042279422;0.01642202526104187;0.016421796963500296;0.7977083222925643;-0.01571199913959384;1.0451580414613415;0.7978853948050038
5.396384;1.044454961497981;0.8333501092545874;0.7978665149283877;-4.152752041689457e-07;-3.9691781098805597e-07;9.999970496897213;0.8337375472568422;0.01642202177708516;0.01642179575606905;0.7977083115661378;-0.01571199922342945;1.045158072024463;0.7978853044601533
5.406384;1.0444549602024007;0.8333501309052243;0.7978665578202886;-4.152339403432141e-07;-3.968860916773247e-07;9.99996654045548;0.8337374921603798;0.016422018276394508;0.01642179466670241;0.7977083017734363;-0.015711999305964973;1.0451580964883156;0.7978852092692973
5.416384;1.0444549482529457;0.8333501496812145;0.7978666061516414;-4.1519498789309114e-07;-3.9685450349878614e-07;9.999962593047085;0.8337374389568358;0.01642201476123294;0.01642179369764795;0.7977082934172018;-0.0157119993869233;1.045158114515739;0.7978851095319054
5.426384;1.0444549257480376;0.8333501656306722;0.7978666599311012;-4.1515850008432724e-07;-3.968231139293534e-07;9.999958664348922;0.8337373876685071;0.0164220112354698;0.016421792848831697;0.7977082869692169;-0.01571199946603395;1.0451581258386862;0.7978850055435532
5.436384;1.0444548928455415;0.8333501787530785;0.7978667192280668;-4.1512459214575315e-07;-3.9679202955199787e-07;9.999954763972392;0.8337373382835154;0.016422007703539614;0.016421792118042674;0.7977082827703983;-0.015711999543036596;1.0451581303296813;0.7978848975862685
5.446384;1.044454849769314;0.8333501890439086;0.7978667841245004;-4.150933244027786e-07;-3.9676138282487853e-07;9.999950901217359;0.8337372907807032;0.016422004170672654;0.016421791502187404;0.7977082810058626;-0.015711999617689553;1.0451581280198208;0.7978847859209723
5.456384;1.0444547967616609;0.833350196483055;0.7978668546665991;-4.1506470399103233e-07;-3.9673129761816996e-07;9.999947084895586;0.8337372451269167;0.016422000643325996;0.016421790999345542;0.7977082817642909;-0.015711999689775803;1.0451581190592472;0.7978846707872819
5.466384;1.0444547340766719;0.8333502009671697;0.7978669308278673;-4.150386929580261e-07;-3.967018677987404e-07;9.99994332291298;0.8337372012380642;0.016421997128573125;0.016421790610479887;0.7977082851280674;-0.015711999759097536;1.0451581036029503;0.7978845524201219
5.476384;1.0444546620026893;0.8333502022417992;0.7978670124742985;-4.150152071369163e-07;-3.966731523426327e-07;9.99993962214859;0.8337371589422594;0.016421993632580685;0.016421790339535294;0.7977082912165178;-0.015711999825480934;1.0451580817428885;0.7978844310592168
5.486384;1.0444545808108634;0.8333501998913526;0.797867099365777;-4.1499412030285764e-07;-3.9664518327011615e-07;9.999935988906705;0.8337371180081122;0.016421990159355887;0.016421790191365658;0.7977083001475013;-0.01571199988879273;1.0451580535788283;0.7978843069769739
5.496384;1.0444544907108841;0.83335019337815;0.7978671911940939;-4.149752947972185e-07;-3.9661799114013983e-07;9.999932429213116;0.8337370782213354;0.016421986711498266;0.016421790169169417;0.7977083119737644;-0.015711999948948858;1.0451580192981507;0.7978841805113714
5.506384;1.0444543918784406;0.8333501820882563;0.7978672876029105;-4.1495861436156343e-07;-3.9659161662231724e-07;9.999928948940513;0.8337370393921026;0.016421983292465234;0.016421790273936514;0.7977083266565063;-0.015712000005917583;1.045157979189419;0.797884052051158
5.516384;1.0444542844760194;0.8333501653743456;0.7978673881835656;-4.1494396542386796e-07;-3.9656609286449445e-07;9.99992555397533;0.8337370013144207;0.016421979907904033;0.01642179050519329;0.7977083440478797;-0.015712000059712693;1.0451579336299586;0.7978839220560303
5.526384;1.0444541686772986;0.8333501426073653;0.7978674925183921;-4.149311872700445e-07;-3.9654143089861755e-07;9.999922250280724;0.8337369637682192;0.016421976564920063;0.01642179086138026;0.7977083638889308;-0.015712000110366556;1.045157883024401;0.7978837911144638
5.536384;1.0444540446885209;0.8333501132565856;0.7978676002746122;-4.1492007343977714e-07;-3.9651763567632564e-07;9.99991904404557;0.8337369265247366;0.01642197327039681;0.01642179134070662;0.7977083858745773;-0.01571200015790724;1.0451578277298699;0.7978836598856337
5.546384;1.0444539127197003;0.8333500769556227;0.7978677112313141;-4.1491042727318783e-07;-3.9649473893770047e-07;9.999915941605172;0.8337368893191035;0.016421970029859782;0.016421791942208303;0.7977084097306432;-0.015712000202366416;1.0451577680657604;0.7978835289627864
5.556384;1.0444537729727585;0.8333500334948646;0.7978678252259739;-4.1490209952412184e-07;-3.9647281504575423e-07;9.999912948921681;0.8337368517996397;0.01642196684688765;0.016421792665324755;0.7977084352290034;-0.01571200024380033;1.045157704350735;0.7978833988492597
5.566384;1.044453625660734;0.8333499827960267;0.7978679421221783;-4.1489498267768565e-07;-3.9645197772904984e-07;9.999910071581075;0.8337368134376071;0.016421963722954427;0.016421793509146257;0.7977084621753582;-0.015712000282295125;1.045157636891552;0.7978832700474852
5.576384;1.0444534710060651;0.8333499249607429;0.7978680617853365;-4.1488899363503477e-07;-3.964323725115676e-07;9.999907315568013;0.8337367734699654;0.01642196065804818;0.016421794472499706;0.7977084904253828;-0.015712000317954965;1.0451575659366887;0.7978831430971588
5.586384;1.0444533092180355;0.8333498603526694;0.7978681840311427;-4.1488406875027797e-07;-3.9641416182982933e-07;9.999904687616176;0.833736730995794;0.016421957651417976;0.016421795553814112;0.7977085199094636;-0.015712000350884256;1.045157491594726;0.7978830185447365
5.596384;1.0444531404675166;0.8333497895653714;0.7978683086054873;-4.148801692291717e-07;-3.963975051718788e-07;9.999902194556986;0.8337366851445689;0.01642195470173564;0.01642179675137203;0.7977085506197678;-0.015712000381185705;1.045157413837562;0.7978828969368917
5.606384;1.0444529649190988;0.8333497132710942;0.7978684352137025;-4.148772828174373e-07;-3.963825484979857e-07;9.999899842528386;0.8337366351573733;0.016421951806768254;0.01642179806444094;0.797708582584906;-0.015712000408973765;1.0451573326794927;0.7978827787940942
5.616384;1.0444527828085208;0.8333496321177974;0.7978685635778342;-4.148754118803969e-07;-3.963694216596543e-07;9.999897636889134;0.8337365804068558;0.016421948963182484;0.01642179949329443;0.7977086158767606;-0.015712000434373742;1.045157248371853;0.7978826645442577
5.626384;1.0444525944714351;0.8333495467133742;0.79786869348918;-4.1487456218940434e-07;-3.9635822705858684e-07;9.99989558233527;0.8337365203956922;0.016421946167080297;0.01642180103831958;0.7977086506068516;-0.015712000457510547;1.0451571614581128;0.7978825545287266
5.636384;1.0444524003391547;0.8333494576317388;0.797868824797419;-4.14874745253128e-07;-3.963490204752768e-07;9.99989368251895;0.8337364547193491;0.016421943414618896;0.016421802700203037;0.7977086868749986;-0.01571200047850002;1.0451570726733008;0.7978824490679824
5.646384;1.0444522009215667;0.8333493654584069;0.7978689573588926;-4.1487598186158275e-07;-3.963418110167507e-07;9.999891939832413;0.833736383075347;0.016421940701905245;0.016421804480683713;0.7977087247134224;-0.01571200049744012;1.045156982756656;0.7978823484732072
5.656384;1.0444519967398402;0.8333492708372852;0.7978690910334882;-4.1487830570333954e-07;-3.963365878899843e-07;9.999890355887018;0.8337363053374781;0.016421938025034;0.01642180638240417;0.7977087640755786;-0.01571200051441245;1.0451568923132326;0.797882252998599
5.666384;1.0444517882649256;0.8333491744287419;0.7978692257246582;-4.1488176483841853e-07;-3.963333431246545e-07;9.999888932002486;0.8337362215597778;0.016421935380899956;0.01642180840792921;0.7977088048722175;-0.015712000529496267;1.045156801817891;0.7978821628123443
5.676384;1.0444515759224897;0.8333490768070175;0.7978693613590778;-4.148864018077705e-07;-3.963320707345345e-07;9.99988766921508;0.833736131872129;0.01642193276741058;0.016421810559074837;0.7977088470066459;-0.01571200054277757;1.0451567117124623;0.797882078036044
5.686384;1.044451360115189;0.8333489783666351;0.7978694978163751;-4.1489222172198345e-07;-3.963327550244262e-07;9.999886568121454;0.8337360363911985;0.016421930182358234;0.016421812836859295;0.7977088903664215;-0.015712000554339498;1.04515662246152;0.7978819987914483
5.696384;1.0444511412422244;0.8333488792634748;0.7978696349125827;-4.1489917935880414e-07;-3.963353614982099e-07;9.999885628926005;0.8337359352366813;0.016421927622451517;0.016421815241503778;0.7977089347883106;-0.01571200056425156;1.0451565345343703;0.7978819251840257
5.706384;1.0444509197618923;0.8333487794526109;0.7978697724155118;-4.1490720657202986e-07;-3.963398327746445e-07;9.99988485137943;0.8337358285843224;0.016421925083315966;0.016421817772471817;0.7977089800567259;-0.015712000572574023;1.0451564483799731;0.7978818572869386
5.716384;1.0444506962499018;0.8333486788419426;0.7978699100562285;-4.1491626408455254e-07;-3.963460871137734e-07;9.999884234134335;0.8337357166451681;0.01642192255979345;0.01642182042845649;0.7977090259370999;-0.015712000579350224;1.0451563643997355;0.7978817951799163
5.726384;1.0444504713901253;0.8333485774126651;0.7978700475727231;-4.149263526060316e-07;-3.9635402169956864e-07;9.999883774199883;0.8337355996220399;0.016421920046550555;0.01642182320729301;0.7977090721845765;-0.015712000584579198;1.0451562828795251;0.7978817389777948
5.736384;1.044450245950879;0.8333484752144626;0.7978701847614291;-4.149374700885243e-07;-3.9636351885388887e-07;9.999883467601407;0.8337354777193245;0.016421917538916763;0.016421826106128544;0.7977091185369171;-0.015712000588205505;1.0451562039160494;0.7978816888119191
5.746384;1.0444500207553091;0.833348372315812;0.7978703215216225;-4.149495830337857e-07;-3.9637444450053196e-07;9.999883310552796;0.833735351146667;0.01642191503344254;0.016421829121372012;0.7977091647197879;-0.015712000590137807;1.0451561274610934;0.7978816448438534
5.756384;1.0444497966392419;0.8333482687875972;0.7978704578999194;-4.149626283688452e-07;-3.963866447512432e-07;9.99988329957104;0.8337352200811934;0.01642191252843162;0.016421832248596977;0.7977092104607656;-0.01571200059027883;1.0451560534914401;0.7978816073210926
5.766384;1.0444495744660593;0.8333481647351666;0.7978705940519074;-4.149765165899093e-07;-3.96399950758451e-07;9.999883431141889;0.8337350846345111;0.01642191002421912;0.016421835483874447;0.7977092555397929;-0.015712000588558598;1.0451559821026326;0.7978815765403763
5.776384;1.0444493551480007;0.8333480603295617;0.7978707300994443;-4.1499115484316036e-07;-3.9641419221205285e-07;9.999883702282144;0.8337349448696464;0.01642190752264123;0.016421838825869124;0.797709299872289;-0.015712000584960754;1.045155913424309;0.7978815527160016
5.786384;1.0444491395916087;0.83334795579962;0.7978708660038747;-4.1500648712158684e-07;-3.9642922066071126e-07;9.999884111239949;0.8337348008529818;0.016421905026153823;0.016421842276177653;0.7977093435312613;-0.01571200057952187;1.0451558475103737;0.7978815359068355
5.796384;1.0444489286311962;0.8333478514192023;0.797871001555013;-4.1502249485333785e-07;-3.964449251145066e-07;9.99988465726365;0.8337346526720637;0.01642190253734929;0.016421845837639885;0.7977093866587034;-0.01571200057230101;1.0451557843378838;0.7978815260345893
5.806384;1.0444487229824924;0.8333477475053214;0.7978711364608259;-4.150391639267027e-07;-3.9646121362214474e-07;9.999885339762464;0.8337345004214851;0.01642190005940418;0.0164218495125869;0.7977094293809297;-0.0157120005633506;1.0451557238577898;0.7978815229327272
5.816384;1.0444485231808838;0.8333476444094403;0.7978712704352396;-4.15056477853231e-07;-3.9647797907849744e-07;9.99988615763265;0.8337343442064755;0.016421897596710144;0.01642185330249796;0.7977094718165576;-0.015712000552711096;1.0451556660274817;0.7978815264058051
5.826384;1.0444483295366973;0.8333475424815906;0.797871403226892;-4.150744344728407e-07;-3.9649508344173985e-07;9.999887109098436;0.8337341841697521;0.016421895154330884;0.01642185720862273;0.7977095141318216;-0.015712000540408406;1.0451556108418936;0.797881536245888
5.836384;1.0444481421559242;0.8333474420109099;0.7978715346107433;-4.150930574678996e-07;-3.965123515991616e-07;9.999888191771644;0.8337340205668781;0.016421892737120993;0.016421861232167937;0.7977095566135363;-0.01571200052644048;1.04515555834028;0.7978815521762838
5.846384;1.0444479609811543;0.8333473431905567;0.7978716643852768;-4.15112404542453e-07;-3.965295802866637e-07;9.999889402622522;0.8337338538402588;0.01642189035009875;0.016421865373661724;0.7977095996902371;-0.0157120005107684;1.045155508555267;0.7978815738314254
5.856384;1.044447785796941;0.833347246110262;0.7978717924099265;-4.151325556412831e-07;-3.965465727579838e-07;9.999890738087073;0.8337336845776964;0.016421887999674933;0.016421869632069003;0.7977096438324431;-0.015712000493326692;1.0451554614866903;0.7978816008409821
5.866384;1.044447616266695;0.8333471507644372;0.7978719186091695;-4.151535858376326e-07;-3.965631575851085e-07;9.999892194208718;0.8337335134222886;0.016421885693900563;0.016421874004152126;0.7977096894355785;-0.01571200047405956;1.0451554171657274;0.7978816329126943
5.876384;1.0444474520264406;0.833347057111556;0.7978720428946496;-4.151755649360299e-07;-3.965791805312395e-07;9.999893766341488;0.8337333410515646;0.01642188344089415;0.016421878484344937;0.7977097367945212;-0.015712000452958546;1.0451553756772094;0.7978816698264767
5.886384;1.0444472927134485;0.8333469651310054;0.7978721651232741;-4.1519856262113565e-07;-3.9659448551841206e-07;9.999895448642581;0.8337331682090018;0.01642188124720452;0.016421883065075932;0.7977097861281336;-0.01571200043006828;1.0451553370524935;0.7978817113983976
5.896384;1.0444471378882656;0.8333468748116263;0.7978722851063255;-4.1522262473543834e-07;-3.966088869106048e-07;9.999897233664992;0.8337329957363575;0.016421879118130856;0.016421887737224045;0.7977098375921765;-0.01571200040547125;1.045155301194159;0.7978817574819634
5.906384;1.044446986970392;0.8333467861441849;0.7978724025988568;-4.152477556192564e-07;-3.9662217492954106e-07;9.999899112155497;0.833732824568277;0.016421877059375048;0.016421892490744123;0.797709891316832;-0.01571200037927428;1.0451552679124805;0.7978818079821117
5.916384;1.0444468392884292;0.8333466991261734;0.7978725173105541;-4.152739247231351e-07;-3.9663416965339196e-07;9.999901073493804;0.833732655699095;0.016421875078336864;0.016421897315812266;0.7977099474862176;-0.015712000351602903;1.0451552369802628;0.7978818628436164
5.926384;1.0444466941948622;0.8333466137269016;0.797872628931157;-4.1530107249567393e-07;-3.966447636482501e-07;9.999903106708897;0.8337324901513231;0.01642187318419594;0.016421902204400974;0.7977100063389023;-0.01571200032260411;1.0451552081793045;0.7978819220287972
5.936384;1.0444465511671157;0.8333465298918886;0.7978727371430554;-4.1532911768966426e-07;-3.966539174458635e-07;9.999905201366094;0.8337323288939279;0.016421871386598466;0.016421907151191923;0.7977100680546008;-0.01571200029244995;1.0451551813318452;0.7978819854881991
5.946384;1.0444464098911737;0.8333464475891208;0.7978728416494367;-4.153579741736229e-07;-3.966616342950165e-07;9.999907347869636;0.833732172720131;0.016421869694529783;0.016421912153081208;0.7977101326976423;-0.01571200026133592;1.0451551562847792;0.7978820530941867
5.956384;1.0444462702691837;0.8333463667717331;0.7978729421958771;-4.153875542269757e-07;-3.966679448612182e-07;9.999909537139084;0.8337320222276382;0.01642186811678163;0.016421917208003824;0.7977102002785084;-0.015712000229474343;1.0451551328630388;0.7978821246023077
5.966384;1.0444461322882248;0.8333462872994869;0.7978730385905656;-4.154177491014902e-07;-3.966729019409101e-07;9.999911760160764;0.8337318779177275;0.016421866662728338;0.016421922313882946;0.797710270835976;-0.01571200019708223;1.045155110850122;0.7978821997212726
5.976384;1.0444459958843644;0.8333462089580577;0.7978731307302399;-4.1544840941129054e-07;-3.966765696852121e-07;9.999914008313208;0.8337317402933857;0.016421865342138065;0.01642192746786343;0.7977103445048911;-0.015712000164357226;1.0451550900717392;0.7978822781961243
5.986384;1.0444458609583032;0.8333461315543019;0.7978732185796443;-4.154793396207946e-07;-3.966790071666201e-07;9.999916274184049;0.8337316099087624;0.01642186416382566;0.01642193266568415;0.797710421570461;-0.015712000131446073;1.0451550705280492;0.7978823597949426
5.996384;1.0444457274700252;0.8333460549579554;0.7978733021379415;-4.155103035307826e-07;-3.9668027073131967e-07;9.999918551439068;0.8337314873490571;0.0164218631334798;0.016421937901645776;0.7977105024841481;-0.015712000098437085;1.0451550523957736;0.7978824442547628
6.006384;1.0444455954988345;0.8333459790758942;0.7978733814628065;-4.1554104351945375e-07;-3.966804350783505e-07;9.999920833793844;0.8337313731723572;0.016421862252418575;0.016421943169627137;0.7977105877975788;-0.015712000065382606;1.045155035920297;0.7978825312695763
6.016384;1.044445465269935;0.8333459038519667;0.7978734567251052;-4.1557132121601297e-07;-3.9667959421186595e-07;9.999923114654468;0.8337312679116564;0.016421861518881312;0.01642194846374883;0.7977106780243385;-0.01571200003232259;1.0451550213191891;0.7978826204817302
6.026384;1.044445337121251;0.8333458292695773;0.7978735282116464;-4.1560096037687363e-07;-3.9667784199869587e-07;9.999925387695017;0.8337311721143439;0.01642186093059399;0.01642195377741038;0.7977107735460653;-0.01571199999929398;1.0451550087286816;0.7978827114372438
6.036384;1.044445211398603;0.8333457553055754;0.7978735962519193;-4.156298483452024e-07;-3.966752656308077e-07;9.999927647178112;0.8337310863572613;0.016421860485898575;0.016421959102251336;0.7977108746143604;-0.015711999966313287;1.0451549982760755;0.7978828035704324
6.046384;1.0444450883739615;0.8333456819196262;0.7978736611652133;-4.1565789534716846e-07;-3.9667194702517857e-07;9.999929887653172;0.8337310112346201;0.016421860183126344;0.016421964429297334;0.797710981344008;-0.015711999933343827;1.0451549901978945;0.7978828962329155
6.056384;1.0444449682238046;0.8333456091091408;0.7978737232678453;-4.1568499636748296e-07;-3.966679620790762e-07;9.999932103601902;0.8337309473312635;0.016421860019909678;0.016421969751296533;0.7977110936643395;-0.015711999900292442;1.0451549848133748;0.7978829886986851
6.066384;1.0444448510313593;0.8333455369548177;0.7978737828442946;-4.1571102591184025e-07;-3.966633933891839e-07;9.999934289335286;0.8337308952110889;0.01642185999288477;0.016421975063934377;0.7977112113304127;-0.015711999867045568;1.045154982441663;0.7978830801483241
6.076384;1.044444736802297;0.8333454656279388;0.7978738400905775;-4.157358691360671e-07;-3.9665834246895617e-07;9.999936439123465;0.83373085538247;0.016421860096932868;0.016421980365715773;0.7977113339523904;-0.015711999833515473;1.0451549833736313;0.7978831697083916
6.086384;1.044444625495519;0.833345395334079;0.7978738951035742;-4.1575945081907734e-07;-3.9665290924433874e-07;9.99993854713719;0.8337308282208878;0.016421860324470308;0.016421985656709537;0.7977114609592859;-0.01571199979966518;1.0451549878528412;0.7978832565399173
6.096384;1.0444445170923062;0.8333453261875094;0.7978739478965953;-4.1578172049518396e-07;-3.966471472307241e-07;9.99994060728753;0.8337308139013508;0.01642186066625627;0.016421990936918544;0.7977115916233323;-0.015711999765504418;1.045154996055878;0.7978833399006179
6.106384;1.044444411650811;0.8333452581468679;0.797873998434672;-4.158026159060017e-07;-3.9664102694639023e-07;9.999942613851227;0.833730812347082;0.016421861113036257;0.016421996205480054;0.7977117252042475;-0.01571199973107905;1.04515500806337;0.7978834191767084
6.116384;1.044444309277388;0.833345191081299;0.7978740466706836;-4.1582204174661435e-07;-3.966344348076108e-07;9.999944562757802;0.8337308232484287;0.016421861656279266;0.016422001460374317;0.7977118610699712;-0.015711999696460754;1.04515502384494;0.7978834938912032
6.126384;1.0444442100989055;0.833345124835507;0.7978740925317568;-4.158398745191792e-07;-3.966272127093618e-07;9.999946452541952;0.8337308461986829;0.016421862288353944;0.016422006698094887;0.7977119987050023;-0.01571199966172036;1.0451550433338381;0.7978835636734137
6.136384;1.044444114241388;0.8333450592452322;0.7978741358780674;-4.158559935247444e-07;-3.966192131836747e-07;9.999948284296003;0.8337308808199718;0.01642186300308847;0.016422011913331175;0.7977121376402703;-0.01571199962689789;1.0451550665076337;0.7978836282225461
6.146384;1.0444440217327493;0.8333449941833707;0.7978741764780338;-4.158703191253338e-07;-3.9661034566093074e-07;9.999950060599387;0.8337309267580403;0.01642186379614284;0.01642201709932124;0.7977122773939735;-0.015711999592015274;1.0451550933856917;0.7978836872913422
6.156384;1.044443932456478;0.8333449296093297;0.7978742140136067;-4.158828325492157e-07;-3.966005881697408e-07;9.999951784313943;0.8337309836076022;0.016421864664291564;0.016422022248771446;0.797712417500274;-0.015711999557128483;1.0451551240682149;0.7978837406857092
6.166384;1.044443846250916;0.8333448655583926;0.7978742481223101;-4.1589357643612096e-07;-3.9658995125024e-07;9.999953458292024;0.8337310509002519;0.01642186560408194;0.016422027353724278;0.797712557576128;-0.015711999522354844;1.045155158833778;0.7978837882801475
6.176384;1.0444437629759102;0.8333448021014499;0.7978742784780923;-4.159026482514737e-07;-3.9657844642683986e-07;9.99995508562979;0.8337311281693552;0.016421866611363044;0.016422032404807146;0.7977126973261497;-0.01571199948784894;1.0451551981135094;0.7978838300475772
6.186384;1.044443682479524;0.8333447393210475;0.7978743048622599;-4.1591017892491845e-07;-3.9656609314841206e-07;9.999956669517644;0.8337312149993783;0.016421867681631626;0.016422037391534704;0.7977128364737244;-0.015711999453766678;1.0451552423180441;0.7978838660937628
6.196384;1.0444436046010768;0.8333446773211131;0.7978743271482005;-4.159162995430534e-07;-3.9655291699082497e-07;9.999958212978228;0.8337313110094693;0.016421868810193026;0.016422042302828916;0.7977129746724863;-0.01571199942026333;1.0451552916792834;0.7978838966476752
6.206384;1.0444435291994905;0.8333446162461438;0.7978743452277833;-4.159211329496731e-07;-3.9653892739306146e-07;9.999959718605552;0.8337314158003232;0.016421869992238054;0.016422047126852628;0.7977131114978839;-0.01571199938752219;1.0451553462083236;0.7978839219773525
6.216384;1.044443456151868;0.8333445562711584;0.7978743589930719;-4.159248157700761e-07;-3.96524113607353e-07;9.999961188095954;0.8337315289222559;0.01642187122273294;0.016422051850833105;0.7977132465303289;-0.015711999355764054;1.0451554057471755;0.7978839422957814
6.226384;1.044443385375793;0.8333444975696986;0.7978743683963485;-4.159275110133246e-07;-3.965084617075265e-07;9.999962622173637;0.8337316498880314;0.016421872496203117;0.01642205646153007;0.7977133793896771;-0.01571199932521404;1.0451554700285055;0.7978839577315237
6.236384;1.0444433168579397;0.8333444402653316;0.7978743734742334;-4.159293961249804e-07;-3.9649197532746383e-07;9.9999640209862;0.8337317781954555;0.016421873807191446;0.016422060946553883;0.7977135097082952;-0.015711999296054244;1.0451555387001503;0.7978839683870695
6.246384;1.0444432506515728;0.8333443843852986;0.7978743742681822;-4.159306492215975e-07;-3.9647469157796623e-07;9.999965384681628;0.8337319133361669;0.016421875151103667;0.016422065295163702;0.7977136371597742;-0.015711999268402815;1.0451556113444438;0.797883974406356
6.256384;1.0444431868823576;0.8333443298618628;0.7978743707359219;-4.159314493984234e-07;-3.96456686002755e-07;9.999966713852423;0.8337320548156655;0.016421876524273845;0.01642206949690833;0.797713761514133;-0.01571199924234065;1.0451556874790466;0.7978839759340316
6.266384;1.0444431257745685;0.8333442765593417;0.797874362760234;-4.1593197485376374e-07;-3.9643806876395543e-07;9.999968009230358;0.8337322021810009;0.01642187792377736;0.016422073539423546;0.7977138826379746;-0.015711999217963915;1.0451557665384483;0.7978839730516898
6.276384;1.0444430676567606;0.8333442242768141;0.7978743502161844;-4.159323767222317e-07;-3.964189754846425e-07;9.99996927105125;0.8337323550095393;0.01642187934856909;0.01642207740813613;0.7977140004544407;-0.01571199919541199;1.0451558479192908;0.7978839658392971
6.286384;1.0444430129165025;0.8333441727474393;0.7978743329833077;-4.1593274548793544e-07;-3.9639955369042714e-07;9.99997049913554;0.8337325128865697;0.016421880800231936;0.01642208108786709;0.7977141149032115;-0.015711999174848744;1.0451559310954364;0.7978839544921452
6.296384;1.0444429619536884;0.8333441216879461;0.7978743109157534;-4.1593311404478323e-07;-3.9637995011674627e-07;9.999971693730705;0.8337326754314595;0.01642188228124026;0.0164220845636382;0.7977142259323297;-0.015711999156424118;1.0451560157125657;0.7978839393569483
6.306384;1.0444429152009294;0.8333440708891824;0.7978742838768649;-4.159335028343354e-07;-3.963603051513088e-07;9.99997285622583;0.8337328423297363;0.016421883792985596;0.01642208782014699;0.7977143335508519;-0.015711999140252217;1.0451561016036128;0.7978839208809159
6.316384;1.044442873134496;0.8333440203015329;0.7978742518243094;-4.159339529241273e-07;-3.9634075717545955e-07;9.999973989291663;0.8337330133193425;0.016421885335724026;0.016422090842431736;0.7977144379204459;-0.01571199912641019;1.0451561887182037;0.7978838995437632
6.326384;1.0444428362011662;0.8333439700932285;0.7978742148484063;-4.159345143758303e-07;-3.963214476650745e-07;9.999975096476764;0.8337331881502527;0.016421886909641338;0.01642209361803404;0.7977145393719239;-0.01571199911493652;1.0451562770528482;0.7978838758225175
6.336384;1.0444428047747356;0.8333439206510699;0.797874173126421;-4.1593521996416296e-07;-3.9630251412478726e-07;9.999976181073107;0.8337333665353646;0.01642188851605265;0.01642209613862742;0.7977146383099164;-0.015711999105825995;1.0451563666668906;0.7978838501994431
6.346384;1.0444427791783153;0.8333438725233331;0.7978741268534478;-4.159360719789588e-07;-3.962840630874375e-07;9.999977245333797;0.833733548120526;0.01642189015832393;0.016422098400703893;0.797714735127987;-0.015711999099041897;1.0451564576909211;0.7978838231672426
6.356384;1.0444427596505665;0.8333438263505231;0.7978740762335437;-4.1593704493833534e-07;-3.962661366185923e-07;9.999978291058797;0.833733732509468;0.016421891841600714;0.016422100405136225;0.7977148301928589;-0.01571199909454048;1.045156550253587;0.7978837951851432
6.366384;1.0444427462801926;0.8333437827790611;0.7978740214851932;-4.1593810291495165e-07;-3.9624872012638995e-07;9.999979320088162;0.8337339192960521;0.01642189357149859;0.016422102155348978;0.7977149238674467;-0.01571199909228367;1.0451566444073368;0.7978837666348492
6.376384;1.044442739043059;0.833343742365699;0.7978739627802386;-4.159392237944831e-07;-3.9623179281760087e-07;9.99998033393648;0.8337341080457846;0.01642189535391108;0.01642210365541679;0.7977150165413663;-0.015711999092234957;1.0451567401170028;0.7978837378050293
6.386384;1.0444427379291665;0.833343705544391;0.7978739001836082;-4.159404171475948e-07;-3.962153533615397e-07;9.999981333881756;0.8337342982664407;0.016421897195812482;0.016422104909021185;0.7977151086240502;-0.0157119990943359;1.0451568372989193;0.7978837088747751
6.396384;1.0444427430196102;0.8333436726375131;0.7978738336858149;-4.1594172505744743e-07;-3.9619940145892834e-07;9.999982321411565;0.8337344894356843;0.016421899104725864;0.016422105919247726;0.7977152005043193;-0.015711999098474892;1.0451569358471768;0.7978836799470173
6.406384;1.044442754444303;0.8333436438325186;0.7978737632931159;-4.159432045937024e-07;-3.961839084339785e-07;9.999983297769864;0.8337346810657806;0.016421901087143746;0.01642210668953526;0.7977152925042956;-0.015711999104491954;1.0451570356166076;0.7978836511223699
6.416384;1.0444427723027707;0.8333436191786158;0.7978736890825489;-4.1594489665961804e-07;-3.961687928073092e-07;9.99998426329661;0.8337348726748709;0.01642190314748809;0.016422107225201047;0.7977153848452554;-0.01571199911222397;1.045157136398108;0.7978836224971599
6.426384;1.0444427966456384;0.8333435986640985;0.7978736111823658;-4.1594679589126324e-07;-3.9615392330206206e-07;9.999985217629767;0.8337350636662243;0.01642190528838161;0.01642210753308505;0.7977154776627688;-0.015711999121533066;1.045157237921361;0.7978835940970592
6.436384;1.0444428274911843;0.8333435822669378;0.7978735297129137;-4.15948848251455e-07;-3.96139161077245e-07;9.999986160119944;0.8337352533249274;0.016421907511337923;0.01642210761924085;0.7977155710695167;-0.01571199913229925;1.0451573398913037;0.7978835658322825
6.446384;1.0444428648435162;0.8333435699233456;0.7978734447572506;-4.159509765376766e-07;-3.9612440192816447e-07;9.99998708994609;0.8337354409483744;0.016421909815942257;0.01642210748847822;0.7977156652266836;-0.015711999144414172;1.0451574420026524;0.7978835375089728
6.456384;1.0444429087185543;0.8333435615002316;0.7978733564150996;-4.159531003371144e-07;-3.9610958971416054e-07;9.999988006236512;0.8337356259180361;0.016421912199327003;0.016422107146644067;0.7977157603650948;-0.015711999157786153;1.0451575439223857;0.7978835088913172
6.466384;1.04444295913078;0.83334355680246;0.7978732648938679;-4.159551359573287e-07;-3.96094710043705e-07;9.999988908394323;0.8337358076836102;0.016421914658263603;0.01642210660252839;0.7977158567175935;-0.015711999172340018;1.0451576452850695;0.7978834797534555
6.476384;1.0444430160748777;0.8333435555852056;0.7978731705225967;-4.159569883937426e-07;-3.96079766344973e-07;9.99998979651696;0.8337359857480787;0.016421917191619416;0.016422105867586266;0.797715954438573;-0.015711999188009456;1.0451577456505037;0.7978834498823026
6.486384;1.0444430795856603;0.8333435575529295;0.7978730736970564;-4.1595854745642667e-07;-3.96064743706879e-07;9.999990671604992;0.833736159684993;0.0164219198011178;0.016422104954070312;0.7977160535819771;-0.015711999204731437;1.0451578444506027;0.7978834190606757
6.496384;1.0444431498037887;0.8333435623245484;0.797872974842133;-4.159596933659134e-07;-3.9604958975441815e-07;9.999991535815703;0.8337363291630012;0.016421922490331725;0.016422103873259694;0.7977161541214692;-0.015711999222447915;1.0451579410586038;0.7978833870454556
6.506384;1.0444432269667878;0.8333435693969973;0.7978728743910639;-4.1596030292616256e-07;-3.960342231350105e-07;9.99999239277408;0.8337364939246146;0.01642192526229248;0.01642210263436937;0.7977162559914927;-0.015711999241110598;1.0451580349132574;0.7978833535414944
6.516384;1.0444433113988698;0.8333435781990199;0.7978727727624644;-4.159602432170586e-07;-3.9601854272004707e-07;9.999993246918594;0.8337366537409037;0.016421928117524905;0.016422101243781538;0.7977163591139325;-0.015711999260688874;1.0451581255481157;0.797883318202607
6.526384;1.0444434035537886;0.8333435882218709;0.7978726703397548;-4.159593684411271e-07;-3.960024213902676e-07;9.999994102351145;0.8337368084150112;0.016421931053629473;0.016422099705986775;0.7977164633832683;-0.01571199928117532;1.0451582125430376;0.7978832806727704
6.536384;1.044443503996976;0.833343599072026;0.7978725674214808;-4.1595754137983636e-07;-3.959856968635048e-07;9.999994962488705;0.8337369578210245;0.01642193406588723;0.01642209802614425;0.7977165686428135;-0.015711999302572877;1.0451582954586611;0.7978832406646355
6.546384;1.044443613254432;0.8333436103771953;0.7978724641572569;-4.159546514126311e-07;-3.959681747127739e-07;9.999995829944806;0.8337371019123202;0.016421937148777842;0.01642209621093267;0.7977166746988298;-0.01571199932486614;1.045158373814138;0.7978831980361719
6.556384;1.044443731704485;0.8333436216820258;0.7978723605718666;-4.1595060643979003e-07;-3.9594964956226454e-07;9.999996706371604;0.8337372406741649;0.01642194029752213;0.016422094267180564;0.7977167813494439;-0.01571199934799868;1.0451584471826774;0.7978831527751982
6.566384;1.0444438596393102;0.8333436324656144;0.7978722566683376;-4.1594532474795693e-07;-3.959299400403468e-07;9.999997592932099;0.8337373740674409;0.01642194350791985;0.01642209220104711;0.7977168883740009;-0.015711999371880538;1.0451585153130318;0.7978831049387967
6.576384;1.0444439973478687;0.8333436422264751;0.7978721524690079;-4.159387340358358e-07;-3.959089186420353e-07;9.99999849093572;0.8337375020169492;0.01642194677486225;0.016422090018723686;0.7977169955053621;-0.015711999396415995;1.0451585781049506;0.7978830546763168
6.586384;1.044444145112401;0.8333436505065707;0.797872047975977;-4.1593077140627177e-07;-3.958865094370847e-07;9.999999401809024;0.8337376244293103;0.016421950091663282;0.016422087727623685;0.7977171024468418;-0.015711999421513176;1.0451586354892228;0.7978830022905825
6.596384;1.044444303150676;0.8333436568294866;0.7978719431522341;-4.1592139149335767e-07;-3.9586265659951187e-07;10.000000326571364;0.8337377412136673;0.016421953450750742;0.016422085336497815;0.7977172089293254;-0.015711999447077657;1.045158687342706;0.7978829482307468
6.606384;1.0444444715210977;0.8333436606552302;0.7978718379332809;-4.159105665324677e-07;-3.958373073155133e-07;10.000001265391123;0.8337378523010358;0.01642195684409204;0.01642208285382278;0.7977173147329278;-0.015711999473016585;1.0451587334356263;0.7978828930177299
6.616384;1.044444650058916;0.8333436614260895;0.7978717321989193;-4.1589826903430735e-07;-3.95810426749961e-07;10.000002217100102;0.8337379576534156;0.016421960262839996;0.0164220802864247;0.7977174196621736;-0.01571199949924303;1.0451587734277945;0.797882837148352
6.626384;1.044444838432508;0.8333436586641086;0.797871625730243;-4.158844702222012e-07;-3.9578201045033317e-07;10.000003178574854;0.8337380572689149;0.016421963697172002;0.016422077639975913;0.7977175235614061;-0.015711999525663572;1.04515880692788;0.7978827810452009
6.636384;1.0444450362582138;0.8333436520496978;0.7978715182414173;-4.158691694714556e-07;-3.9575207915342494e-07;10.000004144946688;0.8337381512050608;0.01642196713683917;0.016422074920138963;0.7977176263722917;-0.015711999552178238;1.0451588335405355;0.7978827250841745
6.646384;1.0444452431543085;0.833343641406063;0.7978714094699083;-4.1585241130906545e-07;-3.9572068705092066e-07;10.000005110814481;0.8337382395896414;0.016421970572409933;0.01642207213277066;0.7977177281264495;-0.015711999578710622;1.045158852879388;0.7978826696057542
6.656384;1.0444454587517402;0.8333436265622647;0.7978712992375171;-4.158342574238689e-07;-3.956879492527368e-07;10.000006071002494;0.8337383225837991;0.016421973996066777;0.016422069283737524;0.7977178288837065;-0.015711999605216416;1.0451588645654497;0.7978826148614636
6.666384;1.044445682700994;0.8333436072057441;0.7978711874502373;-4.1581475273587543e-07;-3.95654053017709e-07;10.00000702037401;0.8337384003715697;0.01642197740106593;0.01642206637958093;0.7977179287451424;-0.015711999631665533;1.0451588681780635;0.7978825610166423
6.676384;1.0444459146538712;0.8333435828766805;0.797871074064626;-4.157939272959453e-07;-3.956192368405139e-07;10.000007953493254;0.8337384732222831;0.016421980780957503;0.016422063427930993;0.7977180279262968;-0.01571199965805672;1.0451588631803521;0.7978825082624705
6.686384;1.0444461542724153;0.8333435531060974;0.7978709590466921;-4.157718148636468e-07;-3.9558375074804624e-07;10.000008864569404;0.8337385415209485;0.016421984129471788;0.01642206043665989;0.7977181267576328;-0.01571199968442917;1.0451588489682584;0.797882456877854
6.696384;1.044446401267801;0.8333435175657803;0.7978708423372326;-4.157484539919596e-07;-3.955478278188994e-07;10.000009747880553;0.8337386056997721;0.01642198744098099;0.01642205741322892;0.7977182256025078;-0.015711999710818172;1.0451588250867547;0.7978824071203664
6.706384;1.0444466553552307;0.8333434761317788;0.7978707238474276;-4.157238749210397e-07;-3.955116915108127e-07;10.000010598477507;0.8337386661712024;0.016421990711100634;0.016422054364839195;0.7977183247892747;-0.01571199973721878;1.0451587913935867;0.7978823590905263
6.716384;1.0444469161807504;0.83334342884037;0.7978706034981502;-4.156981093675586e-07;-3.954755721882908e-07;10.000011412521241;0.8337387233508465;0.01642199393631519;0.01642205129895885;0.7977184245892586;-0.01571199976360595;1.0451587480117912;0.7978823127528363
6.726384;1.0444471833234075;0.8333433757863753;0.7978704812839387;-4.1567122417034707e-07;-3.9543970287949366e-07;10.000012187062032;0.8337387776722225;0.016421997112519262;0.01642204822353119;0.7977185252231871;-0.015711999789970118;1.0451586952215575;0.7978822680461445
6.736384;1.044447456288245;0.8333433170726019;0.7978703573289739;-4.156433235421431e-07;-3.954043150745117e-07;10.000012919876243;0.8337388294886101;0.016422000234311035;0.016422045145383053;0.7977186268987384;-0.01571199981633057;1.0451586334379868;0.7978822249218591
6.746384;1.044447734508552;0.8333432528343085;0.797870231919546;-4.1561451794793525e-07;-3.953696433648185e-07;10.00001360984919;0.8337388789753998;0.016422003295822784;0.01642204206821912;0.7977187298253969;-0.015711999842720786;1.04515856319467;0.7978821832938211
6.756384;1.0444480174291468;0.8333431832202863;0.7978701055063406;-4.155849108940324e-07;-3.9533592799854717e-07;10.00001425732418;0.8337389261621886;0.016422006291573334;0.01642203899298256;0.797718834157923;-0.015711999869167315;1.0451584850472209;0.7978821429883267
6.766384;1.044448304542595;0.8333431083106925;0.7978699786664338;-4.155546017402835e-07;-3.953034191978617e-07;10.000014864046483;0.8337389710154772;0.01642200921654084;0.016422035919497792;0.7977189399566396;-0.015711999895683417;1.0451583994411993;0.7978821037668804
6.776384;1.0444485953227232;0.8333430281267772;0.7978698520296541;-4.15523680467747e-07;-3.952723647287036e-07;10.000015433386249;0.8337390134674295;0.016422012065962076;0.016422032847566128;0.7977190472235028;-0.01571199992226846;1.045158306668717;0.7978820653948683
6.786384;1.044448889181803;0.8333429427562195;0.7978697261942319;-4.154922276409162e-07;-3.9524297573156995e-07;10.000015970627796;0.8337390534176178;0.01642201483497079;0.016422029777592606;0.7977191559181996;-0.01571199994890424;1.0451582069586058;0.7978820276862189
6.796384;1.0444491855085005;0.8333428524333866;0.7978696016836957;-4.154603284946973e-07;-3.952154117172848e-07;10.000016482123828;0.8337390907448463;0.016422017518736315;0.01642202671066539;0.7977192659354704;-0.015711999975549343;1.0451581005657384;0.7978819905160711
6.806384;1.0444494837072984;0.8333427575188306;0.7978694789701873;-4.1542807991284934e-07;-3.951897940678814e-07;10.000016973922568;0.833739125318779;0.01642202011339823;0.016422023648617896;0.7977193771347267;-0.01571200000214375;1.045157987752837;0.7978819538083844
6.816384;1.044449783167573;0.8333426584501848;0.7978693585067606;-4.1539558505973705e-07;-3.9516622301209666e-07;10.00001745125004;0.8337391570020906;0.0164220226165218;0.016422020594905492;0.7977194893768392;-0.01571200002862849;1.045157868730081;0.7978819174966021
6.826384;1.044450083212194;0.8333425557029392;0.7978692407297735;-4.1536294849033904e-07;-3.95144789204697e-07;10.000017918579793;0.8337391856384451;0.01642202502691326;0.01642201755533971;0.7977196025040476;-0.01571200005495775;1.0451577436571957;0.7978818814786163
6.836384;1.0444503831211442;0.8333424497822242;0.7978691260594515;-4.15330264779226e-07;-3.951255784831185e-07;10.000018379933238;0.8337392110499438;0.016422027344400042;0.016422014537722657;0.797719716332166;-0.01571200008109758;1.0451576127005042;0.7978818456053332
6.846384;1.0444506822126793;0.8333423412550429;0.7978690149033049;-4.152976048277766e-07;-3.9510866919328655e-07;10.000018839413283;0.83373923305189;0.016422029569496514;0.016422011551174353;0.7977198306682479;-0.01571200010702024;1.0451574760881701;0.7978818097084586
6.856384;1.044450979845279;0.8333422307858895;0.7978689076327159;-4.152650154910114e-07;-3.950941265303048e-07;10.000019301512445;0.8337392514285893;0.01642203170310806;0.016422008605878936;0.7977199452756624;-0.0157120001326959;1.045157334151413;0.7978817736246329
6.866384;1.0444512753120383;0.8333421191132471;0.7978688045307154;-4.152325346955615e-07;-3.950819949939521e-07;10.00001977104499;0.8337392658762708;0.01642203374624949;0.016422005712596048;0.7977200597868763;-0.01571200015809011;1.0451571873156749;0.797881737203987
6.876384;1.0444515678162372;0.8333420069777657;0.7978687057437005;-4.15200226279285e-07;-3.9507229462567117e-07;10.000020252885378;0.833739276013624;0.016422035700413888;0.016422002881596613;0.7977201736882097;-0.01571200018316584;1.045157036049614;0.7978817003078083
6.886384;1.0444518566061858;0.8333418950990356;0.7978686112947266;-4.151682089851336e-07;-3.9506502778815703e-07;10.000020751671865;0.8337392814787549;0.01642203756907146;0.01642200012181487;0.7977202864715469;-0.01571200020789426;1.0451568808479075;0.7978816627760615
6.896384;1.0444521410890406;0.8333417841645306;0.7978685211902659;-4.15136648180403e-07;-3.9506019214569846e-07;10.000021271649823;0.8337392820055188;0.016422039358162256;0.016421997440314973;0.7977203978223558;-0.01571200023227414;1.0451567222394695;0.7978816243903286
6.906384;1.044452420833775;0.8333416747720589;0.7978684355446741;-4.1510572901507193e-07;-3.950577984866762e-07;10.000021816343194;0.8337392774064899;0.0164220410742955;0.01642199484186557;0.797720507645056;-0.015712000256326814;1.0451565607891482;0.7978815849034543
6.916384;1.044452695554679;0.8333415674326081;0.7978683546156059;-4.150756295385631e-07;-3.950578837378443e-07;10.000022387927256;0.8337392675023525;0.016422042722635335;0.01642199232898106;0.7977206159705892;-0.015712000280073676;1.0451563971058473;0.7978815441238044
6.926384;1.0444529651024441;0.8333414626410263;0.7978682787239436;-4.1504649923240933e-07;-3.9506049775709657e-07;10.000022987534829;0.8337392520766568;0.01642204430630802;0.01642198990231901;0.7977207228718045;-0.01571200030353519;1.0451562318503762;0.7978815019494164
6.936384;1.0444532294111566;0.8333413608735966;0.7978682081372871;-4.15018459679235e-07;-3.95065674608307e-07;10.000023616822943;0.8337392308949153;0.01642204582722628;0.016421987561272725;0.7977208283851402;-0.015712000326739944;1.0451560657373742;0.7978814583288215
6.946384;1.0444534884232857;0.833341262474623;0.7978681430130096;-4.149916158926542e-07;-3.95073423677081e-07;10.000024278900739;0.8337392037658753;0.016422047287262227;0.01642198530471705;0.7977209324339156;-0.015712000349723896;1.0451558995096786;0.797881413216303
6.956384;1.0444537420855529;0.8333411675704212;0.7978680833870955;-4.1496606218897985e-07;-3.9508374534405853e-07;10.000024977895842;0.8337391706001177;0.016422048688690075;0.016421983131597036;0.7977210348089567;-0.015712000372527974;1.0451557338914352;0.7978813665448615
6.966384;1.0444539904074368;0.8333410761300101;0.7978680292067164;-4.1494190296165943e-07;-3.9509664688345043e-07;10.000025718381975;0.8337391314585922;0.016422050033943987;0.016421981041262242;0.7977211352483033;-0.015712000395196386;1.0451555695909311;0.7978813182285337
