time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.976384;1.0444542334934204;0.8333409881077023;0.7978679804390361;-4.149192761243335e-07;-3.951121378533703e-07;10.000026505023689;0.8337390866203297;0.016422051326196396;0.016421979033515617;0.7977212335531452;-0.015712000417773576;1.0451554072862836;0.7978812682074103
6.986384;1.0444544715605648;0.833340903547141;0.7978679371581147;-4.1489834558660544e-07;-3.9513020797722755e-07;10.000027342040463;0.8337390366463542;0.0164220525711009;0.016421977108503107;0.7977213296373866;-0.01571200044029341;1.0451552475167225;0.797881216437416
6.996384;1.0444547049519821;0.8333408225705566;0.7978678995230329;-4.14879282471037e-07;-3.951508204877533e-07;10.000028232781318;0.8337389823380901;0.016422053777348396;0.016421975266692288;0.7977214234719922;-0.015712000462755376;1.0451550906470204;0.7978811627741399
7.006384;1.0444549340627896;0.8333407452836943;0.7978678676991299;-4.148622566844818e-07;-3.951739329823045e-07;10.000029179545246;0.8337389245619587;0.016422054954893947;0.01642197350850703;0.7977215149767256;-0.01571200048510652;1.0451549370099775;0.7978811069380891
7.016384;1.044455159195893;0.8333406717470974;0.7978678417978804;-4.148474177830075e-07;-3.951995110495961e-07;10.000030183442469;0.8337388640704625;0.01642205611271998;0.016421971833452252;0.797721603978966;-0.015712000507244053;1.045154787032053;0.7978810486531794
7.026384;1.0444553804984178;0.8333406020351334;0.7978678218783306;-4.14834851719994e-07;-3.9522752019195723e-07;10.000031244742733;0.8337388014320093;0.016422057257580867;0.01642197023936513;0.797721690252536;-0.01571200052903683;1.045154641160489;0.7978809877478465
7.036384;1.0444555980561434;0.8333405362516535;0.7978678079700395;-4.148245551119909e-07;-3.9525792827179393e-07;10.0000323636753;0.8337387370659606;0.016422058394372694;0.016421968722318776;0.7977217735602428;-0.015712000550365864;1.0451544997204942;0.79788092412849
7.046384;1.0444558120319718;0.8333404744902446;0.7978678000605575;-4.1481647156439755e-07;-3.9529072697390236e-07;10.000033540697213;0.8337386713395403;0.016422059528273827;0.016421967277641884;0.7977218536997783;-0.015712000571168564;1.0451543628780504;0.7978808577597643
7.056384;1.044456022662215;0.8333404168109956;0.7978677980838084;-4.1481055270372464e-07;-3.95325931222177e-07;10.000034776216543;0.8337386046425022;0.01642206066606395;0.016421965901466735;0.7977219305486625;-0.015712000591449345;1.0451542306556658;0.7978807886375823
7.066384;1.044456230137;0.8333403632214301;0.797867801936885;-4.1480677466363707e-07;-3.953635394914088e-07;10.000036070353065;0.8337385373843537;0.01642206181471496;0.01642196459141205;0.7977220040655851;-0.015712000611241766;1.0451541029593616;0.797880716708849
7.076384;1.0444564345640899;0.8333403136532004;0.7978678115292199;-4.14805110059143e-07;-3.9540349928287856e-07;10.000037422542206;0.8337384699217372;0.01642206297943324;0.016421963345810153;0.7977220742640014;-0.015712000630568202;1.0451539796418008;0.7978806418485356
7.086384;1.0444566360331151;0.8333402679533677;0.7978678268494866;-4.1480550744188497e-07;-3.9544571480492337e-07;10.000038831042032;0.8337384024631507;0.016422064162616528;0.016421962162173526;0.7977221411709753;-0.015712000649435967;1.0451538605612332;0.7978805639087546
7.096384;1.0444568346125858;0.8333402258938792;0.7978678479708824;-4.1480789969014725e-07;-3.954900771243454e-07;10.000040292913393;0.8337383351034156;0.01642206536302203;0.01642196103679807;0.7977222047775765;-0.015712000667842375;1.0451537456543054;0.7978804827675566
7.106384;1.0444570302334537;0.8333401872114696;0.7978678749886259;-4.1481221954016916e-07;-3.9553648545518933e-07;10.000041804623754;0.8337382679748088;0.016422066575425776;0.016421959965568413;0.7977222650441871;-0.01571200068577225;1.0451536350277606;0.7978803983653086
7.116384;1.0444572225964412;0.8333401516174991;0.7978679079590318;-4.148184028910545e-07;-3.955848372988796e-07;10.000043362994411;0.8337382012801722;0.01642206779167293;0.016421958943792482;0.7977223219409919;-0.015712000703198874;1.0451535289821845;0.7978803107294002
7.126384;1.0444574111837999;0.8333401187317199;0.7978679468779445;-4.1482639116913565e-07;-3.9563499665032804e-07;10.000044965918972;0.833738135224774;0.016422069003005538;0.016421957964779695;0.797722375446263;-0.015712000720080867;1.0451534279793842;0.7978802199906075
7.136384;1.0444575953569442;0.8333400880443079;0.7978679917130207;-4.14836147273739e-07;-3.956867983784423e-07;10.000046612339885;0.8337380699961583;0.016422070201674247;0.01642195701914116;0.7977224255494655;-0.015712000736366284;1.0451533325846174;0.7978801263944673
7.146384;1.0444577745159611;0.8333400589963809;0.7978680424313404;-4.1484766558915746e-07;-3.957400892350275e-07;10.000048301570422;0.8337380057531768;0.016422071380402945;0.016421956095861112;0.7977224723151906;-0.015712000752023756;1.0451532433423663;0.7978800302949828
7.156384;1.0444579481874483;0.833340031100246;0.7978680989652008;-4.148609603603266e-07;-3.9579474675764597e-07;10.000050032470348;0.8337379425980912;0.016422072531272747;0.01642195518355152;0.79772251594924;-0.015712000767077985;1.0451531606564122;0.7978799321301859
7.166384;1.0444581159284296;0.8333400039888741;0.7978681611867575;-4.1487605068269345e-07;-3.958506796569378e-07;10.000051802831793;0.8337378806012482;0.016422073645908725;0.0164219542703475;0.7977225567838542;-0.015712000781613077;1.0451530848134865;0.7978798324280204
7.176384;1.0444582772050852;0.8333399774219413;0.7978682289519006;-4.148929592267967e-07;-3.959078386632427e-07;10.00005360934726;0.8337378198870378;0.016422074717045796;0.016421953343902965;0.7977225951695209;-0.01571200079573766;1.0451530161412586;0.7978797318011728
7.186384;1.044458431424005;0.8333399512697848;0.797868302167379;-4.1491171693041337e-07;-3.959662193017173e-07;10.000055448337026;0.8337377606520996;0.01642207574039545;0.016421952392700192;0.7977226313601763;-0.01571200080954069;1.0451529551273147;0.7978796308358133
7.196384;1.0444585780375581;0.8333399254375826;0.797868380813863;-4.149323588189487e-07;-3.960258452105197e-07;10.000057316542959;0.833737703068208;0.01642207671514343;0.01642195140719307;0.7977226654790881;-0.01571200082307039;1.0451529023571526;0.7978795299986451
7.206384;1.0444587166177424;0.8333398997990485;0.7978684648825083;-4.149549114906559e-07;-3.9608674801036594e-07;10.000059211333646;0.8337376472424342;0.01642207764201389;0.016421950380170188;0.7977226975428621;-0.015712000836336098;1.0451528583459848;0.7978794296701252
7.216384;1.0444588468609464;0.8333398742191798;0.7978685542494298;-4.149793771983791e-07;-3.961489407463915e-07;10.000061130130929;0.8337375932558595;0.016422078520769375;0.01642194930689999;0.7977227274819859;-0.01571200084931223;1.0451528234684708;0.7978793302026608
7.226384;1.0444589684451746;0.833339848628382;0.797868648606464;-4.1500572365894574e-07;-3.9621239190186607e-07;10.000063069370647;0.8337375411397621;0.016422079349845006;0.01642194818463221;0.7977227551587474;-0.01571200086194618;1.0451527980484805;0.7978792319510771
7.236384;1.044459080844026;0.8333398230542681;0.7978687475282071;-4.150338890414811e-07;-3.9627702768063403e-07;10.000065024256894;0.833737490851813;0.016422080127383772;0.01642194701170363;0.7977227804098128;-0.01571200087418195;1.0451527824423388;0.7978791352759996
7.246384;1.0444591833561654;0.8333397975654536;0.7978688505931752;-4.15063790277226e-07;-3.9634275257435615e-07;10.000066989834266;0.8337374422972444;0.016422080852161847;0.016421945787427825;0.7977228031048537;-0.015712000885977285;1.0451527769994533;0.7978790405112971
7.256384;1.0444592753304116;0.8333397721995395;0.7978689574407997;-4.15095328163625e-07;-3.964094520947634e-07;10.000068961846962;0.8337373952924038;0.01642208152429724;0.016421944512808172;0.7977228231955379;-0.015712000897296654;1.0451527820077517;0.7978789479191825
7.266384;1.044459356327391;0.8333397469454754;0.7978690677658548;-4.1512839909356787e-07;-3.9647697503809965e-07;10.000070936102038;0.8337373495334877;0.016422082145473246;0.016421943190590548;0.7977228407168606;-0.015712000908096928;1.0451527976630552;0.7978788576529375
7.276384;1.0444594261097655;0.8333397217580483;0.7978691813044251;-4.1516291272714575e-07;-3.965451394556181e-07;10.00007290787867;0.8337373046559087;0.016422082718871252;0.016421941823951975;0.7977228557234748;-0.01571200091832275;1.0451528240068488;0.7978787697543519
7.286384;1.0444594845847373;0.8333396965725011;0.7978692978207752;-4.1519880441931155e-07;-3.966137778651058e-07;10.000074873006612;0.8337372602835826;0.016422083249115385;0.016421940415710032;0.797722868245623;-0.015712000927920456;1.0451528609127523;0.7978786842205383
7.296384;1.0444595318438148;0.8333396713031495;0.7978694171101556;-4.152360322978208e-07;-3.966827664762955e-07;10.000076829010338;0.8337372160579699;0.016422083741588746;0.016421938968866623;0.797722878322938;-0.015712000936857554;1.0451529081339737;0.7978786011179173
7.306384;1.044459568256737;0.8333396458223725;0.7978695390320633;-4.152745582040042e-07;-3.9675201025463323e-07;10.0000787747613;0.8337371717606551;0.016422084200637687;0.016421937486804337;0.7977228860314441;-0.01571200094512949;1.045152965308535;0.7978785206506831
7.316384;1.0444595944689912;0.8333396199482085;0.7978696635058343;-4.153143284162437e-07;-3.968214274450199e-07;10.000080709659015;0.8337371274424705;0.01642208462794088;0.016421935973062966;0.7977228914506864;-0.01571200095276449;1.0451530319437021;0.7978784431332608
7.326384;1.0444596112907438;0.8333395934584087;0.797869790417076;-4.153552814564779e-07;-3.968909577105299e-07;10.0000826334363;0.8337370833828545;0.016422085022276885;0.01642193443148225;0.7977228946184358;-0.01571200095982329;1.045153107456518;0.7978783689338392
7.336384;1.0444596195785985;0.8333395661219726;0.7978699195276963;-4.1539737847486074e-07;-3.9696056228379966e-07;10.000084546557652;0.8337370399226739;0.016422085379973646;0.016421932866278684;0.7977228955209165;-0.01571200096639044;1.0451531912733487;0.7978782984321374
7.346384;1.044459620139228;0.8333395377536943;0.7978700505103797;-4.154406089574809e-07;-3.9703019467152885e-07;10.000086450589361;0.8337369973138931;0.0164220856954306;0.016421931282069407;0.7977228941169986;-0.01571200097257453;1.0451532828865173;0.7978782319506037
7.356384;1.0444596136461957;0.8333395082408697;0.7978701830460513;-4.1548495695777794e-07;-3.9709975456067417e-07;10.000088347909257;0.8337369556560955;0.016422085961748774;0.01642192968430496;0.7977228903357854;-0.01571200097850559;1.045153381783421;0.7978781696871853
7.366384;1.0444596006608955;0.8333394774641694;0.7978703168201896;-4.155303677569614e-07;-3.971690641764091e-07;10.000090240904841;0.8337369149206556;0.01642208617210064;0.016421928079027863;0.797722884055109;-0.01571200098432448;1.0451534874075656;0.797878111711087
7.376384;1.0444595817567566;0.8333394452061622;0.7978704514435694;-4.1557674981715013e-07;-3.97237902826123e-07;10.000092131263596;0.8337368750139391;0.016422086322080292;0.01642192647072941;0.7977228751229529;-0.015712000990182457;1.0451535992897545;0.7978780579802695
7.386384;1.0444595575345634;0.8333394111866499;0.7978705864420527;-4.1562400927768604e-07;-3.973060546413447e-07;10.000094019934917;0.833736835817731;0.016422086410801888;0.016421924860849403;0.7977228633815576;-0.015712000996237617;1.0451537171811447;0.7978780083305409
7.396384;1.0444595285053508;0.8333393751754123;0.7978707213150938;-4.156720828193988e-07;-3.9737330843560173e-07;10.000095907618755;0.8337367971911256;0.01642208643988381;0.016421923248930548;0.797722848679585;-0.015712001002634143;1.0451538410067724;0.7978779625055461
7.406384;1.044459495040081;0.833339337060461;0.7978708555896142;-4.1572093890710683e-07;-3.974394450437358e-07;10.000097794771913;0.8337367589567681;0.016422086412435685;0.01642192163342239;0.7977228309104353;-0.01571200100948106;1.0451539706613735;0.7978779202838872
7.416384;1.0444594573897261;0.8333392968426482;0.7978709888493525;-4.1577055376010806e-07;-3.9750425331075196e-07;10.000099681129788;0.8337367208803549;0.01642208633265192;0.016421920011142118;0.7977228100287713;-0.015712001016839314;1.045154105832754;0.7978778815605163
7.426384;1.0444594156828655;0.8333392546034961;0.7978711207376732;-4.158208843340507e-07;-3.9756754902718185e-07;10.00010156557171;0.8337366826843055;0.016422086205644067;0.016421918377819374;0.7977227860179305;-0.01571200102471801;1.0451542460148389;0.7978778462666648
7.436384;1.0444593699452673;0.8333392104570431;0.7978712509182855;-4.1587185297592846e-07;-3.9762919125455153e-07;10.000103446181091;0.8337366441252443;0.016422086037270557;0.01642191672904967;0.7977227588753951;-0.015712001033082738;1.0451543906374001;0.797877814257959
7.446384;1.0444593201532248;0.8333391644778166;0.797871378993425;-4.1592334835718226e-07;-3.9768909950941406e-07;10.000105320330421;0.8337366050684691;0.016422085833122227;0.016421915060344752;0.7977227286470259;-0.01571200104186809;1.0451545391533712;0.7978777853009327
7.456384;1.0444592662515957;0.8333391167089087;0.79787150444225;-4.1597523024970357e-07;-3.977472318173078e-07;10.000107185363282;0.8337365654952836;0.016422085597711942;0.016421913367582752;0.7977226954525493;-0.01571200105099203;1.0451546910242808;0.7978777591193812
7.466384;1.0444592081415087;0.8333390672920886;0.7978716266387428;-4.1602733712284596e-07;-3.9780352915411396e-07;10.00010903958214;0.8337365254459189;0.01642208533490548;0.01642191164735462;0.7977226594687375;-0.015712001060370368;1.0451548456526571;0.7978777354335096
7.476384;1.0444591457122283;0.8333390165715199;0.7978717449505591;-4.1607950791618113e-07;-3.9785788629106053e-07;10.000110882643042;0.833736484931106;0.01642208504826171;0.01642190989602211;0.7977226208905266;-0.015712001069912367;1.0451550024063305;0.7978777139776693
7.486384;1.0444590789643229;0.8333389650756946;0.7978718588601162;-4.1613159524797384e-07;-3.979101745712906e-07;10.000112715140492;0.8337364438441646;0.016422084740929033;0.016421908110170875;0.7977225798877069;-0.01571200107950305;1.0451551607466854;0.797877694501295
7.496384;1.0444590081673222;0.8333389134197451;0.7978719680071967;-4.1618344648786643e-07;-3.9796029168841713e-07;10.000114537588976;0.8337364019093629;0.016422084416160623;0.016421906289617896;0.7977225365746203;-0.015712001089011437;1.0451553202654023;0.7978776767964909
7.506384;1.0444589338966819;0.8333388621948808;0.797872072159252;-4.1623487585709736e-07;-3.980081891933259e-07;10.000116349654188;0.8337363587004994;0.016422084077866585;0.016421904438858735;0.7977224910044068;-0.01571200109831446;1.045155480580992;0.797877660754671
7.516384;1.044458856897047;0.8333388118693068;0.7978721711991603;-4.1628566425525976e-07;-3.9805386864976855e-07;10.000118150336803;0.8337363137124995;0.016422083729928594;0.016421902564797964;0.7977224431750989;-0.01571200110728891;1.0451556412439762;0.7978776463665154
7.526384;1.044458777937235;0.8333387627176418;0.7978722651341829;-4.163355820637363e-07;-3.9809738099972845e-07;10.000119938565835;0.8337362664420522;0.016422083375717517;0.016421900673186884;0.7977223930200974;-0.01571200111578529;1.0451558017187068;0.797877633671097
7.536384;1.0444586977764598;0.8333387148372534;0.7978723540760037;-4.1638440135948264e-07;-3.9813882037988e-07;10.000121713550765;0.833736216446681;0.016422083019357398;0.01642189876655789;0.7977223403899173;-0.01571200112362162;1.0451559614222388;0.7978776227575816
7.546384;1.044458617129985;0.8333386682540853;0.7978724381906825;-4.1643189214003086e-07;-3.981782949277054e-07;10.000123474387655;0.8337361633472385;0.016422082666997913;0.016421896845104814;0.797722285060252;-0.015712001130599104;1.0451561197991057;0.7978776138232457
7.556384;1.044458536573823;0.8333386230379893;0.7978725176668942;-4.1647782083717006e-07;-3.982159135155516e-07;10.000125218937601;0.8337361067687054;0.016422082326070363;0.01642189490886425;0.7977222267725532;-0.015712001136523584;1.0451562763723783;0.7978776071530476
7.566384;1.044458456507883;0.8333385793474762;0.7978725927165293;-4.1652196478353587e-07;-3.982517967642948e-07;10.000126943414568;0.833736046312036;0.016422082002881228;0.016421892958355548;0.7977221652688523;-0.0157120011412116;1.0451564307214218;0.7978776029881917
7.576384;1.0444583772051705;0.8333385373696769;0.7978726635645406;-4.1656413693143596e-07;-3.982860748078447e-07;10.000128643323102;0.833735981654648;0.016422081700446053;0.016421890994472617;0.7977221002679803;-0.01571200114448847;1.0451565824373379;0.7978776014555404
7.586384;1.044458298859488;0.8333384972137651;0.79787273041565;-4.166041983922884e-07;-3.98318875084498e-07;10.000130314449274;0.833735912696665;0.016422081418169962;0.01642188901857547;0.7977220314229352;-0.0157120011462006;1.04515673111599;0.7978776026098794
7.596384;1.0444582215840514;0.8333384588538775;0.7978727934386483;-4.166420518836562e-07;-3.9835031793182974e-07;10.00013195289844;0.8337358395702947;0.016422081153281736;0.016421887031614645;0.7977219583585247;-0.01571200114623411;1.04515687633736;0.7978776064573857
7.606384;1.0444581453396917;0.8333384221386994;0.7978728527741508;-4.1667762313386625e-07;-3.983805088887566e-07;10.000133554751745;0.8337357625305434;0.01642208090249324;0.016421885033262522;0.7977218807651233;-0.015712001144524607;1.0451570176152574;0.7978776129297925
7.616384;1.0444580698590007;0.8333383868197941;0.797872908525592;-4.167108331944271e-07;-3.9840952880903845e-07;10.000135116674075;0.8337356819110396;0.016422080662750378;0.016421883022201652;0.7977217984536098;-0.015712001141054522;1.0451571544274483;0.797877621883161
7.626384;1.0444579947312334;0.8333383525695558;0.797872960756518;-4.1674157303592616e-07;-3.984374402964718e-07;10.000136637059311;0.8337355981278533;0.016422080431516682;0.016421880996202863;0.7977217113800652;-0.01571200113584173;1.0451572863416412;0.7978776331560158
7.636384;1.044457919628001;0.8333383189989287;0.7978730095332928;-4.1676970559808407e-07;-3.98464302188408e-07;10.00013811551072;0.8337355116209587;0.016422080207411666;0.016421878951750988;0.7977216196539227;-0.015712001128925384;1.0451574131110686;0.797877646647214
7.646384;1.0444578444100454;0.8333382857106281;0.7978730549558599;-4.1679509653510907e-07;-3.9849017304569913e-07;10.00013955087173;0.8337354228232051;0.016422079990579402;0.0164218768848815;0.7977215234444325;-0.015712001120351055;1.0451575346652402;0.7978776623430676
7.656384;1.0444577690262484;0.8333382523983235;0.7978730971418011;-4.1681764446098474e-07;-3.985151065582394e-07;10.00014094046349;0.8337353321957135;0.016422079781813544;0.016421874793016596;0.7977214228416226;-0.01571200111016546;1.0451576510271574;0.797877680285087
7.666384;1.044457693386055;0.8333382188922229;0.797873136198991;-4.1683729719116343e-07;-3.985391533307191e-07;10.000142280872979;0.8337352402216213;0.01642207958153595;0.01642187267545213;0.7977213178720247;-0.01571200109842662;1.0451577622504309;0.7978777005338852
7.676384;1.0444576173134017;0.8333381850576878;0.7978731722191391;-4.1685404691141686e-07;-3.985623681416402e-07;10.000143568684164;0.8337351473609881;0.01642207938988595;0.016421870532436853;0.7977212086240668;-0.015712001085214117;1.0451578684352223;0.7978777231693716
7.686384;1.0444575405705245;0.8333381506622214;0.7978732053062545;-4.168679066559014e-07;-3.9858480374569405e-07;10.000144800716981;0.8337350540551701;0.016422079207020827;0.016421868364776715;0.797721095266814;-0.01571200107063244;1.0451579697474418;0.7978777482978345
7.696384;1.0444574629330148;0.8333381153742513;0.7978732355845422;-4.1687889843291085e-07;-3.986064994270106e-07;10.000145973951236;0.8337349607630379;0.01642207903330775;0.016421866173544266;0.79772097796967;-0.015712001054807603;1.0451580664021587;0.797877776008091
7.706384;1.0444573842708833;0.8333380788383616;0.7978732631662886;-4.16887051602524e-07;-3.9862748078765486e-07;10.00014708555347;0.8337348679304049;0.016422078870217138;0.016421863959663004;0.7977208568874299;-0.015712001037860825;1.045158158693349;0.7978778063047594
7.716384;1.0444573045885692;0.8333380406821164;0.7978732881794149;-4.168923874184383e-07;-3.986477541066296e-07;10.000148133060907;0.8337347758970558;0.01642207872050671;0.016421861724818812;0.7977207322438232;-0.015712001019870192;1.0451582470007001;0.7978778390711497
7.726384;1.0444572239990741;0.8333380004497926;0.7978733108644027;-4.16894908389155e-07;-3.986672964057349e-07;10.000149113875816;0.8337346848412409;0.016422078586459755;0.016421859472314764;0.7977206043900649;-0.01571200100086128;1.0451583316766493;0.7978778740472576
7.736384;1.0444571426842453;0.833337957551174;0.797873331594455;-4.168946136246125e-07;-3.986860522636175e-07;10.000150024621318;0.8337345948115001;0.016422078468996494;0.016421857206041744;0.7977204737613289;-0.015712000980831895;1.0451584129782805;0.7978779108357226
7.746384;1.0444570608952424;0.8333379112722894;0.7978733507423054;-4.1689152205478634e-07;-3.987039170230966e-07;10.000150861533387;0.8337345058093285;0.016422078369196357;0.016421854928916964;0.7977203408258075;-0.015712000959787316;1.045158491103333;0.7978779489452912
7.756384;1.044456978899985;0.8333378608392015;0.7978733685183186;-4.168856805624175e-07;-3.9872071161025023e-07;10.00015162120605;0.8337344178306126;0.016422078289170222;0.016421852642123674;0.7977202061145816;-0.015712000937763183;1.0451585661645042;0.7978779878274909
7.766384;1.0444568968408083;0.8333378055120683;0.7978733849315183;-4.1687715131306666e-07;-3.9873618292022734e-07;10.000152300717607;0.8337343308537649;0.016422078231171977;0.01642185034528842;0.7977200702625293;-0.015712000914824557;1.0451586381406825;0.7978780269112576
7.776384;1.0444568146802142;0.8333377446761643;0.7978733998458805;-4.1686599063315497e-07;-3.987500448804429e-07;10.000152897255884;0.8337342448691831;0.016422078197369985;0.016421848037472108;0.7977199339506275;-0.01571200089105754;1.0451587069216022;0.7978780656422528
7.786384;1.0444567323145018;0.8333376778878674;0.797873413035283;-4.16852240800684e-07;-3.9876204886941984e-07;10.000153407573471;0.8337341599380954;0.016422078190434834;0.016421845717902752;0.7977197977639157;-0.015712000866553645;1.0451587723686224;0.7978781035086945
7.796384;1.0444566497027572;0.8333376048526427;0.7978734242213664;-4.1683594388203194e-07;-3.987720222852493e-07;10.000153827534579;0.8337340761881213;0.016422078212797352;0.01642184338487652;0.7977196621228074;-0.0157120008413773;1.0451588343318994;0.797878140093321
7.806384;1.0444565668958368;0.8333375253428935;0.797873433093233;-4.1681716331070336e-07;-3.987798301790013e-07;10.000154152102581;0.8337339937587761;0.01642207826526167;0.01642184103387953;0.7977195273423549;-0.015712000815546315;1.0451588926518065;0.7978781751211342
7.816384;1.0444564839931356;0.8333374391216657;0.797873439316505;-4.167959906417863e-07;-3.987853237180262e-07;10.000154375728542;0.8337339127568845;0.016422078347277633;0.016421838658247114;0.7977193936876136;-0.015712000789037835;1.0451589471670448;0.7978782084270165
7.826384;1.0444564011142479;0.8333373459688499;0.7978734425652254;-4.1677253695219117e-07;-3.9878833934294077e-07;10.000154492922219;0.8337338332360661;0.0164220784582652;0.016421836252000926;0.7977192613851032;-0.01571200076178948;1.0451589977365243;0.7978782399148232
7.836384;1.0444563184168316;0.8333372457716121;0.7978734425613488;-4.1674693135169756e-07;-3.987887142978879e-07;10.000154499356647;0.8337337551878449;0.016422078598505942;0.016421833811544804;0.7977191306484301;-0.015712000733690685;1.045159044232739;0.7978782695720047
7.846384;1.0444562361235707;0.8333371385435147;0.7978734390787124;-4.1671934079860297e-07;-3.9878628843468034e-07;10.000154392874016;0.8337336785445871;0.01642207876939032;0.01642183133534614;0.7977190017052256;-0.015712000704589855;1.0451590864955245;0.7978782974839734
7.856384;1.044456154523206;0.833337024392363;0.7978734319005005;-4.166899854806671e-07;-3.987809153657207e-07;10.000154173016183;0.8337336032220607;0.01642207897267196;0.01642182882239052;0.7977188747948568;-0.01571200067431628;1.0451591243088125;0.7978783238135506
7.866384;1.044456073917873;0.8333369035076938;0.7978734207660968;-4.166591148746571e-07;-3.9877248920582265e-07;10.000153839947268;0.833733529175917;0.016422079209422777;0.016421826270723236;0.7977187501491819;-0.015712000642691782;1.0451591574083603;0.7978783487795073
7.876384;1.0444559945430643;0.8333367761226701;0.7978734053806282;-4.1662696922888393e-07;-3.987609659386189e-07;10.000153394264432;0.8337334563971558;0.016422079480261274;0.016421823677929378;0.7977186279603028;-0.015712000609532116;1.0451591854986046;0.7978783726611859
7.886384;1.0444559165194038;0.8333366424845252;0.7978733855068163;-4.1659377728649057e-07;-3.9874637247829326e-07;10.000152837568875;0.8337333848770873;0.0164220797864991;0.016421821043194215;0.7977185083237399;-0.01571200057466047;1.0451592082977967;0.7978783957777277
7.896384;1.0444558398920782;0.833336502915768;0.7978733610372973;-4.1655978090411007e-07;-3.987287977946354e-07;10.000152173100345;0.8337333146149744;0.01642208013065447;0.0164218183685148;0.797718391217584;-0.01571200053792397;1.0451592255944206;0.7978784184107253
7.906384;1.0444557647681367;0.8333363578842973;0.7978733319584786;-4.165252386041055e-07;-3.9870834423686533e-07;10.000151405520329;0.8337332456553459;0.01642208051574561;0.01642181565801165;0.7977182765612508;-0.01571200049918319;1.0451592372836438;0.7978784407394308
7.916384;1.0444556914161787;0.8333362080020313;0.7978732982830135;-4.164903915574143e-07;-3.986850736867583e-07;10.00015053982839;0.8337331781018413;0.016422080944334217;0.016421812916145164;0.7977181642658249;-0.01571200045829545;1.0451592433965957;0.7978784628258879
7.926384;1.0444556202099817;0.8333360540096978;0.7978732600671173;-4.1645542010863946e-07;-3.986590194456152e-07;10.000149580838816;0.83373311206689;0.01642208141819363;0.016421810145710168;0.7977180542587614;-0.015712000415125483;1.0451592441150273;0.7978784846137319
7.936384;1.0444555514858713;0.8333358967636908;0.797873217474792;-4.1642043921154465e-07;-3.9863024030172514e-07;10.000148533659482;0.8337330476293601;0.0164220819378547;0.01642180734661896;0.797717946555486;-0.015712000369570114;1.0451592397137883;0.7978785059532965
7.946384;1.0444554854737482;0.8333357371891866;0.7978731708009695;-4.1638553780937137e-07;-3.9859884170090945e-07;10.00014740423614;0.8337329848847641;0.01642208250224459;0.016421804516930608;0.7977178413086395;-0.015712000321578497;1.0451592304444055;0.7978785266675785
7.956384;1.0444554223505695;0.833335576226636;0.7978731204803737;-4.163508020751271e-07;-3.9856495562960755e-07;10.000146199220897;0.8337329240081085;0.016422083109899083;0.016421801655432874;0.7977177387493203;-0.015712000271159668;1.0451592165058246;0.7978785465526285
7.966384;1.0444553622932737;0.8333354147920754;0.7978730670951386;-4.163162964884542e-07;-3.9852872052203596e-07;10.000144925164399;0.8337328652468554;0.016422083760831707;0.01642179876284925;0.7977176391233338;-0.015712000218371814;1.0451591980994772;0.7978785653081606
7.976384;1.044455305495329;0.8333352537392016;0.7978730113238944;-4.1628204516958836e-07;-3.984902776277446e-07;10.000143587987173;0.8337328088387878;0.016422084456795712;0.01642179584139149;0.797717542727067;-0.015712000163305824;1.0451591754158303;0.7978785825698183
7.986384;1.0444552521852808;0.8333350938191718;0.797872953847805;-4.162480385707721e-07;-3.9844977031606694e-07;10.000142193097775;0.8337327549086687;0.01642208520052924;0.01642179289474764;0.7977174499340626;-0.015712000106078424;1.0451591485961282;0.7978785980173356
7.996384;1.0444552025919402;0.8333349356486842;0.7978728952659006;-4.162142518509719e-07;-3.984073454918053e-07;10.000140745299387;0.833732703454182;0.016422085995815412;0.01642178992864911;0.7977173610908151;-0.01571200004683466;1.0451591177467643;0.7978786114015631
8.006384;1.0444551568752825;0.8333347797196183;0.7978728360651194;-4.1618065771425975e-07;-3.9836314618152504e-07;10.000139248441808;0.8337326544027428;0.016422086847249353;0.016421786950948633;0.7977172764226726;-0.015711999985751117;1.0451590829731099;0.7978786225152608
8.016384;1.044455115079921;0.8333346264447407;0.7978727766716813;-4.161472270949476e-07;-3.983172840837273e-07;10.000137705361793;0.833732607628125;0.016422087758374476;0.01642178397030514;0.7977171961214783;-0.015711999923036006;1.0451590444107433;0.7978786311603842
8.026384;1.0444550771288856;0.8333344761700681;0.797872717513915;-4.1611392353525444e-07;-3.982698300955625e-07;10.00013611811869;0.8337325629259842;0.016422088729824993;0.016421780993840788;0.7977171204904686;-0.01571199985892241;1.04515900221079;0.7978786371074507
8.036384;1.0444550428786321;0.833334329147402;0.7978726590188908;-4.1608069622643307e-07;-3.9822083690352543e-07;10.000134488433593;0.8337325200177788;0.01642208975877284;0.016421778026056;0.7977170499587699;-0.015711999793643468;1.0451589564727477;0.7978786401123148
8.046384;1.0444550121701082;0.8333341855423175;0.7978726015473403;-4.1604746539063363e-07;-3.981703513523988e-07;10.00013281786541;0.833732478615135;0.016422090839461802;0.016421775069366106;0.7977169850254067;-0.015711999727411684;1.045158907179792;0.7978786400039409
8.056384;1.0444549848237275;0.8333340454648456;0.797872545331691;-4.160141084324977e-07;-3.981184039206427e-07;10.000131107423156;0.8337324384772715;0.016422091964695892;0.01642177212458073;0.7977169262555237;-0.01571199966043563;1.0451588542048664;0.7978786367303958
8.066384;1.0444549606450344;0.8333339089655447;0.7978724904836771;-4.1598048033938396e-07;-3.9806500119870137e-07;10.000129357460956;0.833732399372306;0.01642209312697023;0.016421769191350907;0.7977168742685945;-0.015711999592946616;1.045158797368616;0.7978786303176939
8.076384;1.0444549394646434;0.8333337760280161;0.7978724370611548;-4.1594646049500117e-07;-3.980101389432697e-07;10.00012756842441;0.8337323610226337;0.016422094318024296;0.016421766269105294;0.7977168296439119;-0.015711999525198802;1.045158736417149;0.7978786208098338
8.086384;1.044454921166954;0.8333336465818508;0.7978723851433882;-4.1591196898506783e-07;-3.979538311240474e-07;10.000125741746889;0.833732323163772;0.016422095528358747;0.01642176335776484;0.79771679283535;-0.01571199945745155;1.0451586709562752;0.7978786082290975
8.096384;1.0444549057294215;0.833333520507644;0.7978723348597266;-4.1587694142021687e-07;-3.978961310141267e-07;10.000123880040865;0.833732285647955;0.016422096748474998;0.016421760458030333;0.7977167641698738;-0.015711999389951315;1.0451586005066351;0.7978785925575144
8.106384;1.044454893261161;0.8333333976301698;0.7978722863728992;-4.158413046261017e-07;-3.978371336007976e-07;10.000121986536477;0.8337322484495503;0.016422097970981514;0.016421757571910747;0.7977167438879743;-0.015711999322919105;1.0451585246367903;0.7978785737581195
8.116384;1.0444548839741614;0.8333332777169723;0.7978722398966607;-4.1580498265107423e-07;-3.9777697918411474e-07;10.000120064247374;0.833732211557435;0.01642209919157967;0.01642175470351455;0.7977167321770472;-0.01571199925654558;1.0451584430225926;0.7978785518107069
8.126384;1.0444548781263268;0.8333331604749398;0.797872195735236;-4.157679339378602e-07;-3.9771586161431854e-07;10.000118115429032;0.8337321748758673;0.016422100408860916;0.016421751859102832;0.7977167291797588;-0.015711999190985773;1.0451583554199453;0.7978785267036418
8.136384;1.0444548759636523;0.8333330455351258;0.7978721542503814;-4.1573018508486573e-07;-3.976540079265347e-07;10.00011614193725;0.8337321382332759;0.016422101623790604;0.016421749046034804;0.7977167350061093;-0.01571199912634463;1.0451582616410198;0.7978784984003862
8.146384;1.0444548776105975;0.8333329324331179;0.7978721157620603;-4.1569181907641526e-07;-3.9759162007841757e-07;10.000114146177882;0.833732101431078;0.01642210283818956;0.01642174627206719;0.7977167497593047;-0.01571199906266481;1.0451581615981778;0.7978784668362
8.156384;1.0444548829501692;0.8333328206312514;0.7978720804962294;-4.1565293516009653e-07;-3.975288254383885e-07;10.000112131684729;0.8337320642900089;0.01642210405294;0.016421743545610736;0.7977167735339105;-0.015711998999939143;1.0451580553894029;0.7978784319458183
8.166384;1.0444548916021712;0.8333327096192575;0.7978720486323889;-4.156136274795391e-07;-3.974656759712038e-07;10.000110103279448;0.8337320267323194;0.016422105268049332;0.01642174087620273;0.7977168063756548;-0.01571199893815745;1.0451579433034135;0.7978783936947196
8.176384;1.0444549030209218;0.8333325990137997;0.7978720203819498;-4.155739868092178e-07;-3.974021850877129e-07;10.000108066890274;0.8337319888292085;0.01642210648353248;0.016421738275353516;0.7977168482240828;-0.015711998877354607;1.0451578256922072;0.7978783520971651
8.186384;1.044454916637071;0.8333324886017428;0.7978719960314743;-4.155341036398884e-07;-3.973383785544585e-07;10.000106028992944;0.8337319507483225;0.016422107699380472;0.016421735756662677;0.7977168988933467;-0.015711998817618013;1.0451577028615773;0.7978783072027672
8.196384;1.0444549319376906;0.8333323783355906;0.7978719759331792;-4.1549406513584344e-07;-3.9727434281582247e-07;10.00010399624439;0.8337319126371415;0.016422108915419426;0.016421733333922595;0.7977169581366168;-0.015711998759068882;1.0451575750854405;0.7978782590416599
8.206384;1.044454948441393;0.8333322682341321;0.7978719604698303;-4.154539463964288e-07;-3.972102435426664e-07;10.000101975160982;0.833731874544634;0.01642211013178525;0.016421731019005098;0.7977170257348629;-0.015711998701846402;1.0451574426634263;0.7978782075641172
8.216384;1.0444549656518798;0.8333321582446072;0.7978719500184652;-4.154138039886788e-07;-3.971462933695102e-07;10.000099971359244;0.8337318364880577;0.016422111349512224;0.01642172882072368;0.7977171015444573;-0.01571199864608947;1.0451573059787247;0.7978781526126759
8.226384;1.0444549830627174;0.8333320482122429;0.7978719448959715;-4.1537368973820285e-07;-3.9708268738024946e-07;10.000097989124015;0.8337317985653043;0.016422112570396552;0.016421726744042704;0.7977171855129586;-0.01571199859191668;1.045157165543499;0.7978780939102601
8.236384;1.044455000160974;0.8333319379408531;0.7978719453137122;-4.1533367744681644e-07;-3.970195657631242e-07;10.000096031835065;0.8337317609358691;0.01642211379613697;0.01642172479015524;0.7977172776709548;-0.015711998539433083;1.0451570219642239;0.7978780310739602
8.246384;1.0444550163730157;0.8333318272236778;0.7978719513721956;-4.1529387294050835e-07;-3.969570312133409e-07;10.000094102628097;0.833731723723503;0.016422115028382585;0.016421722957652766;0.7977173780901659;-0.015711998488768704;1.0451568758455407;0.7978779636884641
8.256384;1.044455030997758;0.83333171584339;0.7978719630410924;-4.152544076322315e-07;-3.968951754816719e-07;10.000092204894406;0.8337316869757058;0.016422116269855323;0.0164217212438748;0.7977174868319826;-0.015711998440095052;1.045156727711934;0.7978778913814362
8.266384;1.044455043219142;0.8333316036179981;0.7978719801229903;-4.152154297465932e-07;-3.968340876786011e-07;10.00009034215594;0.8337316506870933;0.016422117524254518;0.016421719646318327;0.7977176039435767;-0.01571199839358935;1.0451565779811263;0.7978778138522123
8.276384;1.0444550522304576;0.8333314904713756;0.7978720022974564;-4.151770836128959e-07;-3.9677386608022225e-07;10.000088517058172;0.8337316148404853;0.016422118795123564;0.016421718163788384;0.7977177294825216;-0.015711998349399483;1.045156426993215;0.7978777309000571
8.286384;1.044455057404396;0.8333313764764265;0.7978720292133381;-4.151394849846169e-07;-3.9671463305392136e-07;10.000086730372978;0.8337315794471357;0.016422120085741173;0.016421716795922667;0.7977178634828423;-0.015711998307642513;1.045156275071772;0.7978776424618541
8.296384;1.0444550583791345;0.833331261854417;0.7978720605358132;-4.1510272353385584e-07;-3.966565339234411e-07;10.000084980597975;0.833731544585925;0.016422121399366166;0.016421715541190113;0.7977180058833632;-0.01571199826840167;1.0451561225660946;0.7978775486279528
8.306384;1.0444550549979816;0.8333311469250784;0.7978720959901198;-4.1506688305119265e-07;-3.9659972931920925e-07;10.000083264390277;0.8337315104202815;0.016422122738682113;0.016421714396101485;0.797718156520053;-0.01571199823171603;1.0451559698200525;0.7978774496312105
8.316384;1.0444550472160925;0.8333310320321514;0.7978721354138413;-4.1503204164626266e-07;-3.965443968763854e-07;10.000081577880046;0.8337314771460301;0.016422124105128794;0.01642171335691227;0.7977183151764364;-0.015711998197587302;1.045155817110053;0.7978773458135369
8.326384;1.0444550350897652;0.8333309174636052;0.7978721787388928;-4.1499825329201743e-07;-3.964907207784151e-07;10.000079917899951;0.8337314448905653;0.016422125498489343;0.016421712421483284;0.7977184815864207;-0.01571199816599578;1.0451556646696178;0.7978772375979204
8.336384;1.044455018801382;0.8333308033973444;0.7978722258840796;-4.149655428686533e-07;-3.964388592226235e-07;10.000078282487705;0.8337314136593353;0.016422126916600176;0.016421711589653786;0.7977186553759309;-0.015711998136911633;1.0451555127835943;0.7978771254811271
8.346384;1.0444549986482952;0.8333306898863202;0.7978722766423794;-4.149339189648517e-07;-3.9638893075888075e-07;10.000076671332902;0.8337313833679856;0.016422128355546406;0.0164217108624084;0.7977188360581512;-0.015711998110302917;1.0451553618476537;0.797877009988874
8.356384;1.0444549750199021;0.833330576864609;0.7978723306692341;-4.149033841024792e-07;-3.9634102945229674e-07;10.000075086429232;0.8337313539261231;0.01642212981024615;0.016421710240516738;0.7977190231312834;-0.015711998086137623;1.0451552123484331;0.7978768915763792
8.366384;1.0444549483804986;0.8333304641820491;0.797872387549264;-4.1487393911266724e-07;-3.9629522299090324e-07;10.000073531475271;0.8337313253157029;0.01642213127467057;0.016421709723983925;0.7977192161717768;-0.01571199806438614;1.0451550647734327;0.7978767705711065
8.376384;1.0444549191999304;0.8333303516569811;0.7978724468440803;-4.1484558859209193e-07;-3.962515290645015e-07;10.000072009701544;0.8337312975829879;0.016422132741893528;0.016421709312648997;0.7977194148350282;-0.015711998045037773;1.0451549195298113;0.7978766472031708
8.386384;1.044454887870288;0.8333302391298923;0.7978725081168555;-4.148183438858817e-07;-3.962099139481041e-07;10.000070522183615;0.8337312707524553;0.016422134205209642;0.016421709006590113;0.7977196188180852;-0.015711998028110713;1.0451547769188319;0.7978765216560659
8.396384;1.0444548547080794;0.8333301265139117;0.797872570936866;-4.1479222436144393e-07;-3.9617031703658454e-07;10.000069068030582;0.8337312447709495;0.016422135659842862;0.016421708805217133;0.7977198278434916;-0.015711998013641145;1.0451546371139586;0.7978763940949123
8.406384;1.0444548200091017;0.8333300138130056;0.7978726348686785;-4.147672670033451e-07;-3.961326739710635e-07;10.000067645836864;0.8337312194925643;0.016422137103174042;0.016421708705577496;0.7977200416459148;-0.01571199800167507;1.0451545001593434;0.7978762646917668
8.416384;1.0444547841080118;0.8333299011149997;0.7978726995197245;-4.147435378104139e-07;-3.960969326609124e-07;10.000066254445688;0.8337311946769526;0.01642213853355237;0.016421708701768387;0.7977202599329573;-0.01571199799226348;1.0451543660545144;0.797876133654017
8.426384;1.0444547474314925;0.8333297886022496;0.7978727646220064;-4.147211237561391e-07;-3.9606305845649606e-07;10.000064892252201;0.8337311700688066;0.016422139949469026;0.016421708785956914;0.7977204823344197;-0.015711997985458283;1.0451542348703502;0.7978760012396636
8.436384;1.044454710513677;0.8333296765444203;0.79787283004264;-4.147001074708903e-07;-3.9603102081521185e-07;10.000063556531012;0.8337311455132717;0.01642214134976982;0.01642170894992696;0.7977207084124582;-0.015711997981315593;1.0451541068056691;0.7978758677351265
8.446384;1.044454673968566;0.8333295652495605;0.7978728957327288;-4.1468055360181437e-07;-3.960007786200118e-07;10.000062243655009;0.8337311209567824;0.016422142734016522;0.01642170918676561;0.7977209377410485;-0.015711997979892135;1.0451539821717017;0.7978757334085406
8.456384;1.044454638428849;0.8333294550617956;0.7978729616809352;-4.146625070859418e-07;-3.9597228661535996e-07;10.000060949709658;0.8337310963764152;0.016422144101734957;0.01642170949193005;0.7977211699578761;-0.015711997981243935;1.045153861304253;0.7978755984949384
8.466384;1.0444546044816154;0.83332934641949;0.7978730278722002;-4.146459747683209e-07;-3.9594551108645127e-07;10.000059670832181;0.8337310717890823;0.016422145451180144;0.016421709862376673;0.7977214047574661;-0.015711997985444637;1.045153744460721;0.7978754631775113
8.476384;1.04445457264423;0.8333292398607436;0.7978730942603235;-4.1463090291646735e-07;-3.9592042815840996e-07;10.000058403283335;0.8337310473059483;0.016422146779356783;0.016421710294436658;0.7977216418463922;-0.01571199799260504;1.0451536318173147;0.7978753275529951
8.486384;1.0444545433671275;0.8333291359392621;0.7978731607728029;-4.146171830432415e-07;-3.958970110450004e-07;10.00005714412852;0.8337310230888958;0.01642214808295376;0.016421710782625085;0.79772188085559;-0.015711998002872846;1.0451535235351732;0.7978751916771165
8.496384;1.0444545170114916;0.8333290351410886;0.7978732273097184;-4.146046773262799e-07;-3.9587522810839816e-07;10.00005589225054;0.8337309992513326;0.01642214935883319;0.016421711320253076;0.7977221212856339;-0.015711998016410933;1.0451534197916414;0.7978750556585326
8.506384;1.0444544938025917;0.8333289378697296;0.7978732937133882;-4.14593230845018e-07;-3.9585504055442807e-07;10.000054648395052;0.8337309758382525;0.016422150604387665;0.016421711900515123;0.7977223625614902;-0.01571199803336833;1.045153320762877;0.7978749196951258
8.516384;1.044454473838283;0.8333288444726281;0.7978733597239954;-4.145826665637948e-07;-3.958363874653014e-07;10.000053414291486;0.8337309528731273;0.01642215181869848;0.016421712516347317;0.7977226041322393;-0.01571199805385971;1.0451532265378454;0.7978747840422881
8.526384;1.0444544571633076;0.8333287552419006;0.7978734249854216;-4.1457278878302927e-07;-3.9581918043421275e-07;10.00005219164478;0.8337309304026959;0.016422153003549208;0.016421713159769258;0.797722845526897;-0.01571199807795443;1.0451531369970506;0.7978746489617748
8.536384;1.044454443794062;0.8333286703615751;0.7978734891495732;-4.145633947162908e-07;-3.9580331012445934e-07;10.000050981608483;0.8337309085011966;0.016422154162532118;0.016421713822965717;0.7977230863550805;-0.015711998105677645;1.045153051803043;0.7978745146910815
8.546384;1.044454433662326;0.8333285898717037;0.7978735519750824;-4.145542873442285e-07;-3.957886414608135e-07;10.000049785217572;0.8337308872415113;0.016422155299222523;0.016421714500870977;0.7977233262866605;-0.015711998137026378;1.045152970511361;0.7978743814160325
8.556384;1.0444544265947089;0.8333285137266138;0.7978736133321598;-4.1454529898924094e-07;-3.957750077828319e-07;10.000048604059653;0.8337308666784804;0.01642215641716329;0.016421715192320194;0.7977235650152403;-0.015711998171972663;1.045152892665344;0.7978742492357958
8.566384;1.0444544223846315;0.8333284418966761;0.7978736731731282;-4.145363157369528e-07;-3.9576222630981937e-07;10.000047439861273;0.833730846837837;0.016422157521116743;0.016421715898568962;0.7977238022059209;-0.015711998210438772;1.0451528178667577;0.7978741181557888
8.576384;1.044454420866841;0.8333283744232218;0.7978737315086353;-4.1452729032191043e-07;-3.9575013435653236e-07;10.000046293324434;0.8337308276932951;0.01642215861643894;0.016421716621490116;0.7977240374988518;-0.015711998252277974;1.0451527458367784;0.7978739881078636
8.586384;1.0444544219145482;0.8333283114141303;0.7978737883918472;-4.145182410905873e-07;-3.957386206415268e-07;10.000045163717628;0.8337308091379599;0.016422159707071192;0.016421717363049662;0.7977242705900033;-0.015711998297282793;1.0451526764031518;0.7978738589407567
8.596384;1.0444544253751211;0.8333282529984523;0.7978738439279747;-4.145092434584387e-07;-3.957276120353582e-07;10.000044049454734;0.8337307909545606;0.016422160795033714;0.016421718125118046;0.7977245012744296;-0.015711998345217595;1.0451526094694494;0.7978737303833457
8.606384;1.0444544310030517;0.8333281993050994;0.7978738982852784;-4.1450042049590857e-07;-3.957170297437334e-07;10.000042948682776;0.8337307728252245;0.01642216188129363;0.016421718909344855;0.7977247293823228;-0.01571199839585826;1.0451525450423162;0.7978736020974899
8.616384;1.0444544384678378;0.8333281504979807;0.7978739516770339;-4.144919117998481e-07;-3.957067727668271e-07;10.000041859778547;0.8337307543942818;0.016422162966556627;0.016421719717732274;0.7977249546740144;-0.015711998449011274;1.0451524832555301;0.7978734738090789
8.626384;1.0444544474413175;0.8333281067734015;0.7978740043187216;-4.1448382021119054e-07;-3.956967367462662e-07;10.000040782260113;0.8337307353341208;0.016422164051054556;0.016421720552931403;0.7977251767532624;-0.015711998504516135;1.0451524243425732;0.7978733453262764
8.636384;1.044454457646973;0.8333280683112179;0.7978740563722118;-4.1447618370008376e-07;-3.9568684083502386e-07;10.000039717413046;0.8337307153833088;0.016422165132971903;0.016421721417235288;0.7977253950264132;-0.015711998562241994;1.0451523685924322;0.7978732164434349
8.646384;1.0444544688232278;0.8333280352607558;0.7978741079304791;-4.144689858728304e-07;-3.956770516583038e-07;10.000038667611005;0.8337306943356152;0.016422166207458167;0.01642172231211981;0.7977256087433209;-0.01571199862205693;1.0451523163009784;0.7978730868873551
8.656384;1.044454480728138;0.8333280077523288;0.7978741590946135;-4.1446217184863496e-07;-3.956673908910426e-07;10.000037634636257;0.8337306720020642;0.01642216726808074;0.016421723239755572;0.7977258171059464;-0.015711998683783836;1.045152267744077;0.7978729562958333
8.666384;1.0444544932774762;0.8333279859077044;0.7978742100590259;-4.1445566362015074e-07;-3.9565792238074874e-07;10.000036618550547;0.8337306482389167;0.01642216830925062;0.016421724204318203;0.797726019396919;-0.015711998747205545;1.045152223210486;0.797872824181139
8.676384;1.0444545066677116;0.833327969862653;0.7978742611056717;-4.1444938531809025e-07;-3.956487365047843e-07;10.000035618218973;0.8337306230247086;0.0164221693272243;0.016421725210931378;0.7977262150451281;-0.015711998812107268;1.0451521830205643;0.7978726899375902
8.686384;1.0444545212880745;0.833327959783787;0.7978743125322432;-4.1444327578201096e-07;-3.956399339797586e-07;10.00003463214723;0.8337305964600619;0.01642217031918995;0.016421726263459016;0.7977264035616954;-0.01571199887827731;1.045152147516631;0.7978725529277604
8.696384;1.0444545374715213;0.8333279558417978;0.7978743645746654;-4.144372785976008e-07;-3.956316042721752e-07;10.000033658080207;0.8337305687012959;0.01642217128176312;0.01642172736399259;0.7977265844702375;-0.01571199894547976;1.0451521170908904;0.7978724126119796
8.706384;1.0444545552793048;0.8333279581748424;0.7978744173848925;-4.1443133812349547e-07;-3.956238078364452e-07;10.000032692395546;0.8337305399442108;0.016422172210472114;0.016421728514446794;0.7977267573517777;-0.01571199901347219;1.0451520921849817;0.7978722686332071
8.716384;1.0444545744372602;0.8333279668827842;0.7978744710704472;-4.1442540164392215e-07;-3.9561658217645224e-07;10.000031730515111;0.833730510449483;0.016422173100085452;0.01642172971765432;0.7977269218865534;-0.01571199908204938;1.0451520732260309;0.7978721208059478
8.726384;1.0444545943889438;0.8333279820187002;0.7978745257253557;-4.1441941055222483e-07;-3.956099732641375e-07;10.000030767749168;0.8337304805335132;0.016422173944918187;0.016421730976181576;0.7977270778321105;-0.0157119991510505;1.0451520605766778;0.7978719690698424
8.736384;1.0444546143816322;0.8333280035812911;0.7978745814329548;-4.1441329656213194e-07;-3.956040501117412e-07;10.000029799561453;0.8337304505194081;0.01642217473970025;0.016421732290563595;0.7977272250259487;-0.015711999220339824;1.0451520545342385;0.7978718134759538
8.746384;1.0444546335761162;0.8333280315421658;0.7978746382845994;-4.1440699773668565e-07;-3.9559888550034384e-07;10.000028821088684;0.8337304206570464;0.016422175481275215;0.016421733659418927;0.7977273633939947;-0.015711999289801576;1.045152055361352;0.7978716541879416
