time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.756384;1.044454651146139;0.8333280658714666;0.7978746964220779;-4.144004769765228e-07;-3.9559454297109185e-07;10.000027826854092;0.8337303910459503;0.01642217616922434;0.016421735081208363;0.7977274929382417;-0.015711999359342404;1.0451520632663955;0.7978714914413806
8.766384;1.0444546662902334;0.8333281065338688;0.7978747560693693;-4.143937236755418e-07;-3.9559108907274e-07;10.000026811456735;0.8337303616253758;0.016422176804301927;0.01642173655591883;0.7977276137444631;-0.015711999428882434;1.045152078311011;0.7978713254803771
8.776384;1.0444546781839246;0.8333281534989609;0.797874817531922;-4.143867542523704e-07;-3.9558860425910884e-07;10.000025770397777;0.8337303322456325;0.016422177386870917;0.01642173808535779;0.7977277259681222;-0.015711999498346955;1.0451521003675346;0.7978711565469637
8.786384;1.0444546860189403;0.833328206754279;0.7978748811480922;-4.1437962131074085e-07;-3.9558717010463283e-07;10.000024700165506;0.8337303027705402;0.01642217791709375;0.016421739672536132;0.7977278297944037;-0.015711999567665145;1.0451521291563273;0.7978709848922104
8.796384;1.044454689180467;0.8333282662613055;0.7978749472186537;-4.143724013133362e-07;-3.955868493895753e-07;10.000023598196124;0.8337302731224504;0.016422178395466128;0.016421741321592336;0.7977279254422369;-0.01571199963677766;1.0451521642924437;0.7978708107358615
8.806384;1.0444546873913607;0.8333283319091872;0.7978750159963852;-4.1436514783294356e-07;-3.955876872723348e-07;10.000022463280814;0.8337302432524443;0.01642217882235273;0.016421743036991857;0.7977280131982217;-0.015711999705650785;1.0451522053307452;0.7978706342412276
8.816384;1.0444546806628654;0.8333284035325462;0.7978750877558517;-4.1435785066111535e-07;-3.955897269909368e-07;10.000021295721638;0.8337302130847181;0.016422179197355627;0.01642174482109039;0.7977280934431832;-0.015711999774260275;1.045152251820056;0.7978704555621204
8.826384;1.044454669130296;0.8333284809440001;0.7978751628445822;-4.143504422862373e-07;-3.9559301951401665e-07;10.000020096422782;0.8337301824644054;0.016422179519476436;0.01642174667256025;0.7977281666213227;-0.015711999842544046;1.0451523033554426;0.7978702748928459
8.836384;1.0444546529702905;0.8333285639279187;0.797875241611007;-4.143428260619385e-07;-3.955976279515911e-07;10.00001886553738;0.833730151140923;0.016422179787464068;0.016421748586630903;0.7977282331432332;-0.01571199991038043;1.0451523596056795;0.7978700924988142
8.846384;1.0444546324396453;0.8333286521975717;0.7978753242804439;-4.143348901313711e-07;-3.9560362668150306e-07;10.000017601961726;0.8337301187818694;0.016422179999768062;0.016421750555790142;0.7977282933654721;-0.015711999977609498;1.0451524203196334;0.7978699087304083
8.856384;1.0444546079344412;0.8333287453522197;0.7978754109548872;-4.143265259523739e-07;-3.956110918993655e-07;10.000016303822848;0.8337300850026071;0.016422180155025248;0.016421752570729517;0.797728347670839;-0.01571200004405953;1.0451524853143404;0.7978697240017114
8.866384;1.0444545800258356;0.8333288428783748;0.7978755017278344;-4.1431764934893804e-07;-3.9562010461671336e-07;10.000014969305585;0.8337300494018051;0.016422180253676335;0.016421754621725702;0.7977283964943394;-0.015712000109549953;1.0451525544253975;0.7978695387663653
8.876384;1.0444545494391373;0.8333289441888663;0.7978755967428496;-4.1430819211365617e-07;-3.9563077682178063e-07;10.000013597484823;0.8337300115768997;0.016422180299007064;0.01642175669974388;0.7977284402507773;-0.015712000173883894;1.0451526274431358;0.79786935346752
8.886384;1.044454516960505;0.8333290486685759;0.7978756961348574;-4.1429807761291676e-07;-3.9564326892691113e-07;10.000012188536353;0.8337299711526687;0.016422180296017993;0.016421758796698747;0.7977284792358914;-0.015712000236864723;1.0451527040773971;0.7978691684573355
8.896384;1.0444544833813316;0.8333291557090006;0.7978757999526412;-4.142872105932993e-07;-3.956577622080382e-07;10.000010742973195;0.833729927835094;0.016422180249777554;0.01642176090500339;0.797728513590265;-0.01571200029835336;1.0451527839567012;0.7978689839983855
8.906384;1.0444544495029244;0.8333292647342323;0.7978759081295643;-4.1427547830761884e-07;-3.9567440519093487e-07;10.000009261140672;0.8337298814423761;0.01642218016490811;0.016421763017092614;0.7977285433517167;-0.015712000358326348;1.0451528666741943;0.7978688003429466
8.916384;1.0444544160845775;0.8333293752424026;0.7978760204704151;-4.1426276012451184e-07;-3.9569329455027893e-07;10.00000774360204;0.8337298318908374;0.01642218004491295;0.016421765125746373;0.7977285685386267;-0.01571200041686551;1.0451529519081024;0.7978686177745355
8.926384;1.0444543837554356;0.8333294868118677;0.797876136683868;-4.1424894986783353e-07;-3.957144855343435e-07;10.000006191675345;0.8337297791456034;0.016422179891018962;0.016421767224787085;0.7977285892386818;-0.015712000474088418;1.0451530395189828;0.7978684366178673
8.936384;1.0444543529967745;0.8333295990420061;0.7978762564970399;-4.1423396877128715e-07;-3.957379850800157e-07;10.000004607881122;0.8337297231788587;0.01642217970265273;0.016421769308952967;0.7977286056591737;-0.015712000530098726;1.0451531294975658;0.7978682572629987
8.946384;1.0444543241619606;0.8333297115218693;0.797876379713473;-4.1421776290283124e-07;-3.957637470942937e-07;10.000002996110432;0.8337296639561221;0.016422179479691705;0.016421771373364074;0.7977286180929655;-0.01571200058498378;1.0451532218715118;0.7978680801380286
8.956384;1.0444542974357802;0.8333298238274796;0.7978765061410436;-4.142003141396521e-07;-3.957917013356091e-07;10.000001361365847;0.8337296014312493;0.016422179223459087;0.016421773413695204;0.7977286268790593;-0.01571200063881894;1.0451533167088065;0.7978679055983016
8.966384;1.0444542727993802;0.8333299354880664;0.797876635515428;-4.14181651368329e-07;-3.958217918777101e-07;9.999999709492016;0.8337295355601311;0.016422178935372476;0.01642177542655785;0.7977286324133579;-0.015712000691647788;1.045153414115439;0.7978677338250021
8.976384;1.0444542501543366;0.8333300459508012;0.797876767481829;-4.141618225724289e-07;-3.958539867243089e-07;9.99999804695556;0.833729466358224;0.01642217861626917;0.01642177740940254;0.7977286351498933;-0.015712000743456776;1.0451535141360173;0.7978675648183143
8.986384;1.0444542295274175;0.8333301545650812;0.7978769016441822;-4.1414084841933465e-07;-3.9588825794442285e-07;9.999996380545658;0.8337293939760383;0.01642217826760366;0.016421779360565766;0.797728635564766;-0.01571200079417782;1.0451536166978723;0.7978673984909627
8.996384;1.0444542111503483;0.833330260613159;0.7978770376673638;-4.1411870826306014e-07;-3.959245602732303e-07;9.999994716951718;0.8337293187340059;0.016422177891536497;0.016421781280427063;0.7977286341301338;-0.015712000843713627;1.0451537217025686;0.797867234810129
9.006384;1.0444541953928659;0.8333303633891815;0.7978771752849645;-4.140953629133238e-07;-3.959628225997472e-07;9.99999306214808;0.8337292411043964;0.016422177489244277;0.01642178317307682;0.7977286313394351;-0.015712000891947957;1.0451538291123208;0.7978670738957894
9.016384;1.0444541826353886;0.8333304622327502;0.7978773141770035;-4.140707735306668e-07;-3.9600295251209993e-07;9.999991420955832;0.8337291616412159;0.01642217706008866;0.01642178504588118;0.7977286277377368;-0.01571200093872934;1.0451539388965387;0.7978669159804035
9.026384;1.0444541731410828;0.8333305565190404;0.7978774539078862;-4.140448995953156e-07;-3.9604484054168723e-07;9.999989797085716;0.8337290808810915;0.016422176602392636;0.016421786906367863;0.7977286238955649;-0.01571200098386864;1.0451540509506443;0.7978667612524766
9.036384;1.0444541670321421;0.8333306456952166;0.7978775939912225;-4.140177011302394e-07;-3.9608835129150374e-07;9.999988193551598;0.833728999303449;0.016422176114742646;0.016421788759673955;0.7977286203952981;-0.015712001027172132;1.045154165105556;0.7978666097318377
9.046384;1.0444541644017462;0.8333307293187533;0.7978777339285222;-4.139891483371714e-07;-3.961333247741287e-07;9.999986613475762;0.8337289173527334;0.016422175596627626;0.016421790608524167;0.7977286178709143;-0.01571200106847198;1.0451542811947434;0.7978664612701637
9.056384;1.0444541653672121;0.8333308070430399;0.7978778731656047;-4.139592186372555e-07;-3.9617960085944624e-07;9.999985060910829;0.8337288354571005;0.016422175047903356;0.016421792454464703;0.7977286169803344;-0.01571200110761719;1.045154399112365;0.7978663156576159
9.066384;1.0444541699869438;0.8333308786107232;0.7978780110678066;-4.139278905263537e-07;-3.9622703142299954e-07;9.999983540812341;0.8337287540545262;0.016422174467932017;0.016421794298973443;0.797728618275888;-0.015712001144442125;1.0451545188293667;0.7978661727380234
9.076384;1.0444541781924315;0.8333309438722829;0.7978781469564189;-4.138951480023278e-07;-3.9627546612788923e-07;9.999982058252677;0.8337286736114249;0.01642217385514363;0.016421796144079244;0.7977286221242981;-0.015712001178765585;1.045154640392271;0.7978660324398271
9.086384;1.044454189770497;0.8333310027775688;0.7978782801783988;-4.138609855328506e-07;-3.963247448367619e-07;9.999980617839071;0.8337285945962233;0.01642217320716565;0.016421797992887312;0.7977286287522165;-0.015712001210423116;1.0451547639189;0.7978658947374508
9.096384;1.0444542043778178;0.8333310553408786;0.7978784101704547;-4.1382541154440753e-07;-3.9637471161235494e-07;9.999979223899565;0.8337285174426929;0.016422172521085677;0.01642179985015247;0.7977286382978459;-0.01571200123928013;1.0451548895566873;0.7978657595955307
9.106384;1.0444542216040429;0.8333311016399978;0.7978785364656263;-4.137884553369313e-07;-3.964252266011059e-07;9.999977880869237;0.8337284425130816;0.01642217179359874;0.016421801722381238;0.797728650772771;-0.015712001265220748;1.0451550174202375;0.7978656269376304
9.116384;1.0444542410221924;0.8333311418343413;0.7978786586625732;-4.137501759593526e-07;-3.9647615806565914e-07;9.999976592860822;0.8337283700505191;0.016422171022003215;0.016421803617668915;0.7977286660079231;-0.015712001288144126;1.045155147565122;0.7978654966601066
9.126384;1.0444542622108497;0.8333311761356703;0.7978787764282348;-4.137106787785809e-07;-3.9652736624450225e-07;9.999975363150202;0.8337283001554233;0.016422170205452474;0.016421805545196767;0.7977286836889801;-0.015712001307960913;1.0451552799994972;0.7978653686677439
9.136384;1.0444542847934724;0.8333312047701698;0.7978788895225719;-4.1367012608972695e-07;-3.9657869830120434e-07;9.999974194842942;0.833728232806169;0.016422169345294595;0.016421807514142503;0.7977287034434273;-0.015712001324578385;1.045155414694122;0.7978652429253925
9.146384;1.044454308468815;0.8333312279951882;0.7978789978060072;-4.136287179677366e-07;-3.9662999498496935e-07;9.999973091762339;0.8337281679045188;0.016422168445794066;0.01642180953298339;0.7977287248945092;-0.015712001337889542;1.0451555515942192;0.7978651195247103
9.156384;1.0444543329981935;0.8333312461628772;0.7978791012213894;-4.135866615619779e-07;-3.966810962726781e-07;9.999972058393755;0.8337281053079889;0.016422167515291092;0.016421811609578597;0.7977287477211173;-0.015712001347769313;1.045155690635429;0.7978649987476152
9.166384;1.0444543581615842;0.8333312597604718;0.7978791997392173;-4.135441469717101e-07;-3.9673184115454385e-07;9.999971099368073;0.8337280448361549;0.01642216656614502;0.01642181375149677;0.797728771725758;-0.015712001354075;1.0451558317390799;0.7978648810803022
9.176384;1.0444543836876374;0.8333312693468954;0.797879293315749;-4.135013254751455e-07;-3.96782069348574e-07;9.999970218801888;0.8337279863037681;0.01642216561317397;0.016421815966031587;0.7977287967972109;-0.015712001356647083;1.045155974818327;0.7978647671269621
9.186384;1.0444544092041768;0.8333312754450214;0.7978793819265225;-4.134583013577278e-07;-3.968316231829282e-07;9.999969419475997;0.8337279296051245;0.01642216467141905;0.016421818259428334;0.7977288227764772;-0.015712001355298277;1.0451561197893302;0.7978646574930247
9.196384;1.0444544342874764;0.83333127849114;0.7978794656234124;-4.134151330905984e-07;-3.9688033279928525e-07;9.999968702454034;0.8337278747603915;0.016422163755294997;0.016421820636180792;0.7977288493813451;-0.015712001349804768;1.0451562665400298;0.7978645527122948
9.206384;1.0444544585534927;0.833331278817536;0.7978795445367768;-4.1337183025640224e-07;-3.96927993559985e-07;9.999968067424508;0.8337278218797678;0.016422162879327917;0.01642182309930143;0.7977288762618417;-0.0157120013399307;1.0451564149116153;0.7978644531872671
9.216384;1.0444544816389092;0.833331276640556;0.7978796188347462;-4.133283651956921e-07;-3.9697436553999774e-07;9.999967513290164;0.8337277711083213;0.016422162057510757;0.016421825650208995;0.7977289030945961;-0.015712001325483102;1.0451565647333225;0.7978643591565495
9.226384;1.0444545030999224;0.8333312720882631;0.7978796886994366;-4.132847027884306e-07;-3.9701919560621733e-07;9.999967038581316;0.833727722571246;0.016422161301236707;0.01642182828766632;0.7977289296083737;-0.015712001306356225;1.0451567158588972;0.7978642707145039
9.236384;1.0444545224120305;0.8333312652726494;0.7978797543388201;-4.1324082092772186e-07;-3.9706224013064346e-07;9.999966641591831;0.833727676349124;0.01642216061823024;0.01642183100774435;0.7977289555439054;-0.015712001282534416;1.0451568681686514;0.797864187870735
9.246384;1.0444545390658555;0.8333312563558182;0.7978798159941268;-4.1319671217568486e-07;-3.9710327498111434e-07;9.99996632001613;0.8337276325112891;0.016422160012508267;0.016421833805582143;0.7977289806080576;-0.015712001254070115;1.045157021538336;0.7978641106344333
9.256384;1.0444545526102316;0.833331245567792;0.7978798739177594;-4.131523811149941e-07;-3.9714209719306285e-07;9.999966070337335;0.8337275911185587;0.016422159484721522;0.016421836677339936;0.7977290044774545;-0.015712001221082152;1.0451571757908957;0.797864039053806
9.266384;1.0444545626736952;0.8333312331896282;0.7978799283356226;-4.131078500863508e-07;-3.971785396781512e-07;9.999965888154106;0.8337275521833161;0.01642215903311297;0.01642183962085933;0.7977290268767913;-0.01571200118377208;1.0451573306507007;0.79786397318664
9.276384;1.04445456902695;0.8333312195366103;0.7978799793959708;-4.1306316103489855e-07;-3.972124919308611e-07;9.999965769542932;0.8337275156957784;0.01642215865494394;0.01642184263575434;0.7977290476465115;-0.01571200114240365;1.0451574857024657;0.797863913077987
9.286384;1.0444545715782836;0.8333312049559614;0.7978800271459423;-4.1301836092846035e-07;-3.972438834656569e-07;9.999965711913664;0.8337274817010737;0.016422158347985258;0.016421845723346075;0.7977290667011264;-0.015712001097248088;1.0451576403596783;0.7978638587646564
9.296384;1.0444545702822037;0.8333311898314829;0.7978800716059686;-4.129734853819631e-07;-3.9727264535530917e-07;9.9999657138061;0.8337274502933704;0.016422158112074384;0.016421848884801176;0.7977290839169513;-0.01571200104854474;1.0451577938943488;0.7978638102529018
9.306384;1.044454565053709;0.8333311745960612;0.797880112890546;-4.129285590426435e-07;-3.972987109295e-07;9.99996577464611;0.833727421508141;0.016422157949830776;0.016421852119184042;0.7977290990475395;-0.015712000996496476;1.0451579455510944;0.7978637674643638
9.316384;1.0444545557067266;0.833331159742723;0.7978801512381487;-4.128836139100958e-07;-3.9732205263084964e-07;9.999965894977379;0.8337273952607867;0.016422157865156887;0.01642185542425188;0.7977291117146647;-0.015712000941303057;1.0451580946523786;0.7978637302044589
9.326384;1.0444545419709474;0.8333311457778573;0.7978801869339585;-4.1283870521451437e-07;-3.9734270449229576e-07;9.999966076467983;0.8337273714324313;0.016422157861138414;0.01642185879750109;0.797729121460257;-0.015712000883195586;1.045158240609018;0.7978636981789841
9.336384;1.0444545236163025;0.8333311331377325;0.7978802202521871;-4.1279390706138005e-07;-3.973607483137744e-07;9.999966321220514;0.8337273500200054;0.016422157939615316;0.016421862235293638;0.7977291278444877;-0.01571200082242438;1.0451583828680404;0.7978636710213954
9.346384;1.0444545005635884;0.8333311221903834;0.7978802514833031;-4.1274930191597666e-07;-3.973762859734669e-07;9.999966631138326;0.8337273312176082;0.016422158101549348;0.016421865731903306;0.7977291305390102;-0.01571200075922566;1.0451585208513245;0.7978636482986413
9.356384;1.0444544729176313;0.8333311133102295;0.7978802809622756;-4.1270499057123953e-07;-3.973894191240978e-07;9.999967007759023;0.8337273153912655;0.016422158347610214;0.016421869279231237;0.7977291293134245;-0.015712000693804958;1.0451586539163198;0.7978636295221625
9.366384;1.0444544409742287;0.8333311068914141;0.7978803090354794;-4.12661116206795e-07;-3.9740023347607116e-07;9.999967451976861;0.8337273029725044;0.01642215867921412;0.016421872866012373;0.797729123941367;-0.01571200062633291;1.0451587813801837;0.7978636141971341
9.376384;1.044454405192557;0.8333311032998618;0.7978803360316553;-4.1261787325792356e-07;-3.974087902293417e-07;9.999967963645116;0.8337272943345764;0.016422159098405185;0.01642187647685148;0.7977291141582421;-0.015712000556953407;1.0451589026148895;0.7978636018785736
9.386384;1.0444543661248635;0.8333311028464259;0.7978803622550001;-4.125754935104136e-07;-3.9741512533634187e-07;9.99996854131897;0.8337272897488643;0.016422159605962033;0.0164218800927956;0.7977290997037604;-0.015712000485800744;1.0451590171746339;0.7978635921947707
9.396384;1.0444543243921125;0.8333311057768608;0.7978803879302739;-4.1253421985752785e-07;-3.974192554039659e-07;9.999969182366055;0.8337272894209338;0.0164221601992912;0.016421883693294025;0.7977290803746356;-0.01571200041301061;1.0451591248784626;0.7978635848327621
9.406384;1.0444542806991708;0.8333311122547646;0.7978804131415238;-4.124942805650551e-07;-3.974211987727134e-07;9.999969883568118;0.8337272935096988;0.016422160871845053;0.016421887257988606;0.7977290560189999;-0.015712000338721947;1.0451592257885887;0.797863579453647
9.416384;1.0444542357824416;0.8333311223502896;0.797880437837558;-4.124558728776491e-07;-3.9742099848813724e-07;9.99997064124963;0.8337273021270458;0.016422161614685002;0.016421890768227868;0.7977290264588675;-0.01571200026306322;1.0451593201359117;0.7978635756124858
9.426384;1.044454190350256;0.8333311360541157;0.7978804618771198;-4.1241916277508545e-07;-3.9741872051617186e-07;9.99997145048114;0.8337273153734429;0.016422162418174124;0.016421894208487633;0.7977289914138649;-0.01571200018612971;1.0451594082725952;0.7978635728416194
9.436384;1.0444541451068938;0.8333311533179485;0.7978804850779304;-4.1238430269864424e-07;-3.9741443679022367e-07;9.999972304400352;0.8337273333665164;0.016422163271955153;0.016421897566636565;0.7977289505271241;-0.01571200010797493;1.0451594906371044;0.7978635707909811
9.446384;1.0444541007534813;0.8333311740744139;0.7978805072421116;-4.123514423259243e-07;-3.9740822422523927e-07;9.999973194299944;0.8337273562250338;0.016422164164625663;0.01642190083246355;0.7977289034641836;-0.015712000028607617;1.04515956769801;0.7978635692292374
9.456384;1.0444540579336257;0.8333311982272896;0.7978805281490388;-4.123207139022315e-07;-3.974001638484391e-07;9.999974110315678;0.8337273840495325;0.0164221650844912;0.016421903995819262;0.7977288499997394;-0.015711999947983588;1.0451596399113714;0.7978635680043384
9.466384;1.0444540172308745;0.8333312256477832;0.797880547532524;-4.1229221501318844e-07;-3.9739031428962017e-07;9.999975042323301;0.8337274169107403;0.01642216602000878;0.016421907046384295;0.7977287900549995;-0.015711999866019618;1.0451597077078048;0.797863567078297
9.476384;1.0444539792046328;0.8333312561642051;0.797880565059177;-4.1226601004105056e-07;-3.973787023695648e-07;9.999975980482066;0.8337274548553123;0.016422166958671762;0.016421909974930947;0.797728723681124;-0.015711999782647083;1.0451597714800502;0.7978635665300433
9.486384;1.0444539444111511;0.8333312895825743;0.7978805803568373;-4.12242143823707e-07;-3.973653546404627e-07;9.999976915327702;0.833727497958441;0.016422167886482816;0.016421912773746255;0.797728651038839;-0.015711999697871654;1.0451598315918424;0.7978635664880155
9.496384;1.044453913391831;0.8333313257516575;0.7978805930966976;-4.122206637759899e-07;-3.97350326960207e-07;9.999977837694463;0.8337275463893911;0.01642216878967794;0.01642191543545819;0.7977285723709254;-0.015711999611779614;1.0451598884103253;0.7978635671130002
9.506384;1.0444538866057018;0.8333313645586494;0.7978806030428276;-4.122016405305338e-07;-3.973337180310329e-07;9.999978738632942;0.8337276004180344;0.01642216965632213;0.016421917952340777;0.7977284879370065;-0.01571199952449537;1.0451599422803544;0.7978635686425734
9.516384;1.0444538643501795;0.8333314058679988;0.7978806100352673;-4.1218514686326084e-07;-3.9731567004493624e-07;9.999979609800365;0.8337276603570237;0.016422170476055348;0.016421920316671643;0.797728397966908;-0.015711999436149145;1.0451599934307538;0.7978635713822645
9.526384;1.0444538467403384;0.8333314495234507;0.7978806139428568;-4.1217120237350197e-07;-3.9729634844700007e-07;9.999980444360883;0.8337277265111888;0.01642217123920473;0.01642192252041027;0.7977283026450648;-0.01571199934686392;1.0451600419229927;0.7978635756500335
9.536384;1.04445383374805;0.833331495398921;0.7978806146232631;-4.12159758442692e-07;-3.972759242226381e-07;9.999981237306951;0.8337277991507064;0.016422171936253893;0.016421924554427737;0.7977282020913672;-0.015711999256753383;1.0451600876746976;0.7978635817676412
9.546384;1.0444538252284206;0.833331543432844;0.7978806119564694;-4.121507323009926e-07;-3.9725456704381806e-07;9.999981984693509;0.8337278784612571;0.016422172557895104;0.01642192640890477;0.7977280963661325;-0.01571199916593897;1.0451601304784934;0.7978635901022056
9.556384;1.0444538209446912;0.8333315936267303;0.7978806059488269;-4.1214403530069464e-07;-3.9723242918584415e-07;9.999982682689621;0.8337279644826441;0.016422173095690162;0.016421928074663927;0.7977279855415073;-0.015711999074557097;1.045160170027528;0.7978636010838833
9.566384;1.044453820676711;0.8333316459864785;0.7978805967619467;-4.12139588578939e-07;-3.9720963271507864e-07;9.999983327310169;0.8337280570951028;0.016422173542694252;0.016421929543984408;0.7977278698064055;-0.015711998982739117;1.0451602060066598;0.7978636151659957
9.576384;1.04445382431632;0.8333317004260574;0.7978805846103788;-4.1213733161589554e-07;-3.9718627309995783e-07;9.99998391484464;0.8337281560854247;0.01642217389392979;0.016421930810501997;0.7977277494858939;-0.015711998890601465;1.0451602382063714;0.7978636328015386
9.586384;1.0444538318323844;0.8333317567095611;0.7978805696573599;-4.121372107578371e-07;-3.9716242474344325e-07;9.99998444219577;0.8337282612290909;0.016422174146940142;0.016421931869722895;0.7977276249369356;-0.015711998798261614;1.0451602665868944;0.7978636544693012
9.596384;1.0444538431909598;0.8333318144651685;0.797880551998988;-4.1213916914853314e-07;-3.9713814774684724e-07;9.999984906429432;0.8337283723079235;0.016422174301707185;0.016421932720899146;0.7977274964600135;-0.0157119987058506;1.0451602912634514;0.7978636806559496
9.606384;1.0444538583362644;0.8333318732351452;0.7978805317111911;-4.121431599456235e-07;-3.9711350255327243e-07;9.999985304494608;0.8337284891113868;0.016422174360289265;0.01642193336727369;0.797727364306364;-0.01571199861350431;1.0451603124264475;0.7978637117612327
9.616384;1.044453877248625;0.8333319325271212;0.7978805088962577;-4.121491633405296e-07;-3.9708856332102834e-07;9.999985634249217;0.8337286114839427;0.01642217432766403;0.01642193381326355;0.7977272286773824;-0.01571199852135073;1.045160330238899;0.7978637480195778
9.626384;1.0444539000282447;0.8333319918713058;0.7978804836863324;-4.1215718452994104e-07;-3.9706342645120267e-07;9.999985895623961;0.8337287393926184;0.01642217421237723;0.01642193406273615;0.7977270896889549;-0.015711998429514453;1.045160344791785;0.7978637894974525
9.636384;1.0444539269074686;0.8333320508771509;0.7978804562376178;-4.121672294727027e-07;-3.9703821526260287e-07;9.999986090395955;0.8337288729689203;0.016422174024239903;0.01642193412004964;0.7977269474146378;-0.015711998338129862;1.0451603561664353;0.797863836159342
9.646384;1.0444539581697323;0.8333321092492261;0.7978804267477715;-4.1217927585329304e-07;-3.970130743570773e-07;9.99998622120511;0.8337290124656939;0.01642217377099927;0.016421933990735778;0.7977268019724911;-0.015711998247353913;1.0451603645041045;0.7978638879614232
9.656384;1.0444539940956818;0.8333321667564949;0.7978803954452275;-4.1219326642466466e-07;-3.969881575860117e-07;9.999986290903697;0.8337291581274232;0.0164221734578826;0.016421933681262487;0.7977266534878573;-0.015711998157381238;1.0451603700079253;0.7978639448629761
9.666384;1.0444540349775875;0.8333322232135076;0.7978803625351026;-4.1220912114771275e-07;-3.969636130266442e-07;9.999986302115316;0.8337293100999206;0.016422173089085588;0.01642193319922237;0.7977265019750477;-0.015711998068436005;1.0451603729424843;0.7978640067206095
9.676384;1.0444540810832454;0.8333322785185835;0.7978803281852589;-4.1222674446643836e-07;-3.9693956089327475e-07;9.99998625673746;0.8337294684301952;0.016422172668283882;0.016421932553719303;0.7977263473126951;-0.015711997980728278;1.0451603736257475;0.7978640731950754
9.686384;1.0444541325957404;0.8333323326777762;0.7978802925777997;-4.122460264504145e-07;-3.9691607820423346e-07;9.999986155823304;0.8337296330906335;0.016422172197922524;0.0164219317554022;0.7977261892965183;-0.015711997894426497;1.0451603723693044;0.7978641437900381
9.696384;1.0444541896399844;0.8333323857473298;0.7978802559384202;-4.122668481163104e-07;-3.968932082319907e-07;9.999986000229837;0.8337298040038535;0.01642217167813923;0.016421930816217106;0.7977260276878804;-0.015711997809673528;1.0451603694205622;0.797864217992772
9.706384;1.0444542523031608;0.8333324377904705;0.7978802185147192;-4.1228909233183816e-07;-3.9687098429210964e-07;9.999985791588339;0.8337299810295538;0.016422171106387093;0.0164219297492318;0.7977258622634236;-0.015711997726598845;1.0451603649343761;0.7978642953865217
9.716384;1.0444543205712997;0.8333324889152339;0.7978801805657191;-4.1231265348258316e-07;-3.9684943478451246e-07;9.999985532896885;0.8337301639326142;0.016422170478279003;0.016421928568124737;0.7977256928480962;-0.015711997645300145;1.0451603589734118;0.7978643756838153
9.726384;1.044454394301334;0.8333325393204792;0.7978801423517219;-4.1233744199236525e-07;-3.9682857280081247e-07;9.999985228155685;0.8337303524121814;0.016422169788308693;0.016421927286042616;0.7977255193280066;-0.015711997565826273;1.0451603515786996;0.7978644587216853
9.736384;1.0444544732682786;0.8333325892911885;0.79788010408838;-4.123633819265787e-07;-3.9680841043546474e-07;9.999984881136541;0.8337305461210892;0.0164221690299289;0.01642192591491837;0.7977253416819524;-0.015711997488176827;1.045160342861839;0.7978645444181376
9.746384;1.0444545571838861;0.8333326391519221;0.7978800659353932;-4.123903920254162e-07;-3.9678897803293623e-07;9.999984494592328;0.8337307446137863;0.016422168196073807;0.01642192446577413;0.7977251599939756;-0.015711997412299266;1.0451603329765682;0.7978646326984473
9.756384;1.0444546456828439;0.8333326892252413;0.7978800280293566;-4.1241835874691266e-07;-3.9677030949009616e-07;9.999984070368258;0.8337309473209831;0.016422167279604626;0.016421922948847808;0.797724974406701;-0.015711997338087074;1.0451603219817875;0.7978647234737547
9.766384;1.0444547383504674;0.8333327398132618;0.7978799904411091;-4.124471400016275e-07;-3.9675242255719844e-07;9.999983609606442;0.8337311536258186;0.016422166272713114;0.016421921372728;0.7977247851026058;-0.015711997265402438;1.0451603097690763;0.7978648167035477
9.776384;1.0444548347885259;0.8333327911725843;0.7978799530719055;-4.1247660218782723e-07;-3.967353157751791e-07;9.999983113139011;0.8337313629747243;0.016422165166537085;0.016421919743380562;0.7977245923607447;-0.01571199719411292;1.0451602961295623;0.7978649124694288
9.786384;1.0444549346522645;0.8333328434774961;0.7978799156528436;-4.1250663831643416e-07;-3.9671897845636856e-07;9.999982582163868;0.8337315749176898;0.016422163951914915;0.01642191806449576;0.7977243965785842;-0.015711997124109846;1.0451602808671003;0.7978650109724559
9.796384;1.0444550376189938;0.8333328968114346;0.7978798778425857;-4.1253714877505017e-07;-3.9670341727355395e-07;9.999982018490385;0.8337317890743325;0.01642216262055375;0.016421916339335315;0.7977241981919028;-0.015711997055308968;1.0451602638056763;0.7978651124196613
9.806384;1.0444551433669347;0.8333329512225404;0.7978798392544787;-4.1256801710246383e-07;-3.966886723867074e-07;9.999981424639143;0.8337320051012567;0.016422161166368222;0.01642191457240547;0.7977239975883816;-0.015711996987657514;1.045160244665474;0.7978652169049196
9.816384;1.0444552516639516;0.8333330067860488;0.7978797994017136;-4.125991021723654e-07;-3.9667480550727827e-07;9.999980804331326;0.8337322226999413;0.016422159586592065;0.016421912769543218;0.7977237950757591;-0.015711996921143487;1.0451602229767312;0.7978653244169738
9.826384;1.0444553624760857;0.8333330635834588;0.7978797576827521;-4.1263024442633936e-07;-3.966618834179353e-07;9.99998016253407;0.833732441610381;0.016422157881011167;0.016421910937033685;0.7977235908625961;-0.01571199685579362;1.0451601981357077;0.7978654349059939
9.836384;1.044455475956075;0.8333331216605634;0.7978797134387462;-4.1266126748379937e-07;-3.9664996671068476e-07;9.999979504287527;0.8337326615513382;0.016422156049649972;0.016421909080515197;0.7977233850887251;-0.015711996791665496;1.045160169496026;0.7978655482771804
9.846384;1.0444555923679224;0.8333331810613162;0.7978796660366335;-4.126919705511236e-07;-3.966391001268623e-07;9.999978833568584;0.8337328821888742;0.01642215409183984;0.01642190720399565;0.7977231779280682;-0.015711996728828427;1.0451601363976957;0.7978656643440049
9.856384;1.0444557120298454;0.8333332418567512;0.797879614922691;-4.127221372932171e-07;-3.9662930587680647e-07;9.999978153915439;0.8337331031729989;0.01642215200652326;0.016421905310128288;0.7977229696623466;-0.015711996667332622;1.0451600981760578;0.7978657828314182
9.866384;1.0444558352146238;0.8333333040540436;0.797879559635596;-4.1275156351865145e-07;-3.966205792666085e-07;9.999977469752121;0.8337333241550599;0.016422149791783202;0.016421903401800386;0.7977227606658964;-0.01571199660718906;1.0451600541944597;0.7978659034405121
9.876384;1.044455962010342;0.8333333674519107;0.7978794998256901;-4.1278008376038683e-07;-3.9661289280852313e-07;9.999976786647204;0.8337335447730333;0.016422147444764057;0.016421901483309662;0.7977225513360263;-0.01571199654837796;1.0451600038695248;0.7978660259399426
9.886384;1.044456092284015;0.8333334315964578;0.7978794352818119;-4.1280759104303864e-07;-3.9660622315532325e-07;9.99997611101652;0.8337337646697555;0.016422144963133704;0.01642189956082228;0.7977223420540154;-0.01571199649088258;1.0451599466550279;0.7978661501915144
9.896384;1.044456225810781;0.8333334958655243;0.7978793659138895;-4.12834033342551e-07;-3.966005904624824e-07;9.999975449955883;0.833733983520969;0.016422142347068236;0.01642189764266559;0.7977221332025188;-0.0157119964347211;1.0451598820076384;0.7978662760629115
9.906384;1.0444563624554224;0.8333335596079767;0.7978792916710052;-4.128593732526463e-07;-3.9659606186513197e-07;9.999974811234981;0.8337342010293877;0.016422139600072702;0.016421895738443996;0.7977219251617125;-0.015711996379954313;1.04515980940694;0.7978664033363816
9.916384;1.044456502211699;0.8333336222718501;0.7978792124474534;-4.128835511330686e-07;-3.9659271300649343e-07;9.999974203390982;0.833734416897236;0.016422136728167575;0.01642189385718322;0.7977217182684193;-0.01571199632667135;1.045159728452659;0.7978665316823399
9.926384;1.044456645080181;0.8333336834485456;0.7978791280871141;-4.129064897676225e-07;-3.9659059982776976e-07;9.999973635374738;0.8337346307877369;0.016422133739288032;0.01642189200655993;0.7977215127871183;-0.0157119962749601;1.0451596389420044;0.7978666606551725
9.936384;1.04445679097932;0.8333337428211239;0.7978790385095159;-4.129281095946057e-07;-3.9658975138584646e-07;9.99997311557757;0.8337348423063414;0.0164221306437869;0.016421890193567143;0.7977213089265641;-0.01571199622488055;1.0451595408340815;0.7978667897136732
9.946384;1.0444569397662096;0.8333338001048305;0.797878943802092;-4.1294833052391723e-07;-3.965901601589506e-07;9.99997265081941;0.8337350510490639;0.016422127454142378;0.016421888425514636;0.7977211068885351;-0.015711996176471916;1.0451594341491592;0.7978669182989361
9.956384;1.044457091267871;0.8333338550133107;0.7978788441740703;-4.1296708185452874e-07;-3.9659177953285024e-07;9.999972245715197;0.8337352566763204;0.016422124182609094;0.016421886710429292;0.7977209068618424;-0.01571199612977787;1.0451593188983281;0.7978670459175657
9.966384;1.0444572452182304;0.8333339072400406;0.7978787398827274;-4.1298431514564956e-07;-3.965945492689991e-07;9.999971902480793;0.8337354589166032;0.016422120839089647;0.016421885056741484;0.7977207089784228;-0.015711996084846958;1.045159195066446;0.7978671721685746
9.976384;1.044457401159084;0.8333339564975765;0.7978786312143817;-4.1299999881500224e-07;-3.9659843274953206e-07;9.999971621574986;0.8337356574929573;0.01642211743140374;0.016421883473018664;0.7977205133428575;-0.015711996041718315;1.0451590626347522;0.7978672967445833
9.986384;1.044457558490575;0.8333340025808187;0.7978785184658972;-4.1301410689949386e-07;-3.966034293881325e-07;9.999971402844432;0.833735852070147;0.01642211396626637;0.016421881967997872;0.7977203200996111;-0.01571199600041789;1.0451589216182957;0.7978674194246107
9.996384;1.0444577166209932;0.8333340453667559;0.7978784019357043;-4.130266224777933e-07;-3.9660955894752074e-07;9.99997124587259;0.8337360422859487;0.01642211044931145;0.016421880550726818;0.7977201294457358;-0.015711995960950912;1.0451587720904796;0.7978675400345285
10.006384;1.0444578750355042;0.8333340847926217;0.797878281979301;-4.1303755246468864e-07;-3.9661683992858404e-07;9.99997114998092;0.8337362278190569;0.01642210688534471;0.01642187923082805;0.7977199415939142;-0.01571199592327989;1.0451586142195737;0.7978676583972056
10.016384;1.0444580332928686;0.8333341208887926;0.7978781590710797;-4.1304693563719124e-07;-3.9662527770490425e-07;9.99997111483185;0.8337364084136714;0.01642210327947647;0.016421878018730126;0.7977197567197374;-0.015711995887312823;1.045158448303894;0.7978677742979793
10.026384;1.0444581909873472;0.833334153811052;0.7978780337807466;-4.1305483129116854e-07;-3.9663487042258067e-07;9.999971140623096;0.8337365838252121;0.016422099637672223;0.01642187692535601;0.7977195749139169;-0.01571199585291489;1.0451582746940036;0.7978678874847587
10.036384;1.0444583476729767;0.8333341838079099;0.797877906698672;-4.13061284420527e-07;-3.966456179659412e-07;9.999971227309285;0.8337367537713627;0.016422095965777036;0.01642187596128754;0.7977193961444806;-0.01571199581992848;1.0451580936347464;0.7978679976998664
10.046384;1.0444585028226345;0.8333342111647307;0.7978777784017309;-4.130662879452668e-07;-3.966575140797523e-07;9.999971374009696;0.833736918002675;0.01642209226844511;0.01642187513599977;0.7977192202365714;-0.015711995788197285;1.0451579052131945;0.7978681046915318
10.056384;1.0444586558907882;0.8333342361618412;0.7978776494648117;-4.1306977796901084e-07;-3.9667053311775324e-07;9.999971579464008;0.8337370763846025;0.016422088549461217;0.01642187445717519;0.7977190469129727;-0.015711995757590556;1.0451577094109095;0.7978682082037881
10.066384;1.0444588064433602;0.8333342590676885;0.7978775204800788;-4.1307166023323853e-07;-3.9668462879784366e-07;9.999971842927973;0.8337372288449685;0.016422084812670094;0.01642187393030397;0.7977188759028395;-0.015711995728020615;1.0451575061332863;0.7978683079622629
10.076384;1.0444589542667704;0.8333342801925817;0.7978773920760298;-4.130718385862027e-07;-3.9669973980159953e-07;9.99997216437892;0.8337373753067547;0.016422081062330434;0.016421873558941234;0.7977187070382585;-0.015711995699456416;1.045157295246539;0.7978684036665783
10.086384;1.0444590993916196;0.8333342999631681;0.797877264932208;-4.130702370143509e-07;-3.967157945962735e-07;9.999972543992026;0.8337375157265925;0.016422077302438706;0.016421873344865754;0.7977185402740344;-0.01571199567191421;1.0451570766814375;0.7978684950390649
10.096384;1.0444592419985659;0.8333343189234393;0.7978771397530364;-4.1306681599211425e-07;-3.9673272124165136e-07;9.999972982004541;0.8337376501658293;0.016422073535524682;0.01642187328749939;0.7977183756666665;-0.01571199564542105;1.0451568505349365;0.797868581898866
10.106384;1.0444593822785995;0.8333343376361622;0.7978770171804447;-4.1306156751363505e-07;-3.9675045099437914e-07;9.99997347933325;0.8337377788225219;0.016422069763031795;0.01642187338369767;0.797718213388156;-0.015711995619985316;1.0451566171024536;0.7978686641776191
10.116384;1.0444595203819111;0.8333343566284469;0.797876897698618;-4.130544942256735e-07;-3.9676890071580674e-07;9.999974037993088;0.8337379020159981;0.01642206598792748;0.016421873629042027;0.797718053781583;-0.01571199559558333;1.0451563768645373;0.7978687418874693
10.126384;1.0444596564296367;0.8333343764644587;0.7978767816080752;-4.130455976970067e-07;-3.967879579083397e-07;9.99997466075279;0.8337380201265506;0.016422062216565052;0.01642187401944674;0.7977178973719717;-0.015711995572161536;1.045156130506773;0.7978688151015991
10.136384;1.0444597904601898;0.8333343977856935;0.7978766691042634;-4.1303487774382256e-07;-3.9680748927186794e-07;9.999975350525334;0.8337381335176011;0.016422058457721656;0.01642187455158726;0.7977177447541456;-0.015711995549664983;1.045155878986416;0.7978688839562303
10.146384;1.0444599223448519;0.8333344212134961;0.7978765603875728;-4.130223370184585e-07;-3.9682736096301414e-07;9.999976110441713;0.8337382424913049;0.016422054720685895;0.016421875222054842;0.7977175964192484;-0.015711995528063984;1.0451556235197428;0.7978689486219154
10.156384;1.0444600518008926;0.8333344471922149;0.7978764556781232;-4.130079837595201e-07;-3.9684745182219935e-07;9.999976944488662;0.8337383472902541;0.0164220510145758;0.01642187602579509;0.797717452674781;-0.015711995507348253;1.0451553654392631;0.7978690092449047
10.166384;1.0444601785067986;0.8333344758847182;0.7978763551430089;-4.1299183598803887e-07;-3.9686764974051233e-07;9.999977857226346;0.8337384481142366;0.016422047348498527;0.01642187695506095;0.7977173137194389;-0.015711995487518914;1.0451551060621973;0.7978690659502666
10.176384;1.0444603022126748;0.8333345072033889;0.7978762588654654;-4.1297393366753274e-07;-3.968878402009994e-07;9.999978852614262;0.8337385451359604;0.016422043731082876;0.016421877999340716;0.7977171797739092;-0.015711995468593913;1.0451548466590688;0.7978691189209892
10.186384;1.0444604227359533;0.8333345409281372;0.7978761668885248;-4.1295434313966137e-07;-3.969078998142297e-07;9.999979933384106;0.833738638509514;0.016422040169614075;0.016421879145972183;0.7977170511181496;-0.015711995450591522;1.0451545884727491;0.7978691684366525
10.196384;1.0444605398731568;0.8333345767897232;0.7978760792154241;-4.129331546057076e-07;-3.9692769792544544e-07;9.999981100987082;0.8337387283475469;0.016422036670333574;0.016421880381877394;0.7977169280215778;-0.015711995433503156;1.0451543327056148;0.7978692148029487
10.206384;1.0444606533642358;0.8333346145034272;0.7978759957520382;-4.1291047763976043e-07;-3.969471051880355e-07;9.99998235570936;0.8337388146658876;0.016422033239656506;0.01642188169541304;0.7977168106858726;-0.015711995417291583;1.0451540804252408;0.7978692582366699
10.216384;1.0444607629361087;0.8333346537850735;0.7978759163107406;-4.128864198403999e-07;-3.969659983089599e-07;9.999983696854613;0.8337388973582142;0.016422029884583203;0.016421883076332133;0.7977166992557155;-0.015711995401903597;1.0451538324855645;0.7978692987899727
10.226384;1.0444608683617185;0.8333346943345484;0.7978758406452295;-4.128610637978891e-07;-3.969842550077729e-07;9.999985122499206;0.8337389762222518;0.01642202661195535;0.01642188451453541;0.7977165938360729;-0.015711995387280756;1.0451535895988744;0.7978693363606247
10.236384;1.0444609695120486;0.8333347357838449;0.7978757684511502;-4.128344663575648e-07;-3.9700174992863537e-07;9.999986629401798;0.8337390509578044;0.016422023427711027;0.016421885999530067;0.7977164944506773;-0.015711995373361116;1.045153352494174;0.7978693708019968
10.246384;1.0444610664106957;0.8333347776822121;0.7978756994059838;-4.128066711800258e-07;-3.970183688429954e-07;9.999988214042368;0.8337391211336501;0.016422020336888925;0.01642188752098551;0.7977164009778533;-0.015711995360067406;1.045153121986031;0.7978694020507017
10.256384;1.0444611592483406;0.8333348195668783;0.7978756332220048;-4.1277772346175733e-07;-3.970340275299721e-07;9.999989873653986;0.8337391862444077;0.01642201734393038;0.01642188906969018;0.7977163131433144;-0.01571199534730967;1.0451528988924508;0.7978694301573602
10.266384;1.0444612482956506;0.8333348610466231;0.7978755696090558;-4.1274767786510903e-07;-3.970486504007939e-07;9.999991605730253;0.8337392458665224;0.016422014452714538;0.016421890638043345;0.7977162305751565;-0.015711995335013808;1.0451526839246335;0.797869455238367
10.276384;1.044461333783547;0.8333349018137649;0.7978755082112754;-4.1271659611255474e-07;-3.970621349655692e-07;9.999993407101918;0.8337392997637043;0.01642201166659344;0.016421892219893694;0.7977161528869563;-0.015711995323127344;1.045152477646381;0.7978694774366171
10.286384;1.0444614158463548;0.8333349416034501;0.7978754486119715;-4.1268454636344266e-07;-3.9707436160869136e-07;9.999995274037214;0.8337393478641204;0.01642200898882369;0.016421893810232954;0.7977160797551437;-0.015711995311596883;1.0451522804440088;0.7978694968967924
10.296384;1.0444614944744541;0.8333349801727286;0.7978753903442235;-4.12651601002879e-07;-3.9708522134337243e-07;9.999997202278863;0.8337393901868295;0.016422006422823668;0.01642189540515846;0.7977160109607621;-0.01571199530037267;1.0451520925375715;0.7978695137386014
10.306384;1.0444615694629682;0.833335017311227;0.7978753328797277;-4.126178329660121e-07;-3.970946248235188e-07;9.999999186335879;0.8337394267990894;0.01642200397163213;0.01642189700189644;0.797715946393122;-0.015711995289432113;1.0451519140889582;0.7978695280600796
10.316384;1.0444616404595284;0.8333350528451161;0.7978752756833656;-4.12583328807804e-07;-3.9710250447160185e-07;10.000001219579014;0.833739457787073;0.016422001637288984;0.016421898598663946;0.797715886034399;-0.015711995278779742;1.0451517452873005;0.797869539950197
10.326384;1.0444617070888185;0.8333350866004496;0.7978752182981893;-4.125482050489321e-07;-3.971088175076081e-07;10.000003295382557;0.8337394832389907;0.016421999420723067;0.01642190019510771;0.7977158299449195;-0.015711995268436967;1.0451515863229524;0.7978695494318343
10.336384;1.0444617690472642;0.8333351183148276;0.7978751603638996;-4.1251260494395766e-07;-3.971135476456507e-07;10.000005407689777;0.8337395032997712;0.01642199732178958;0.016421901793386467;0.797715778234683;-0.01571199525844733;1.0451514372594017;0.7978695563864844
10.346384;1.0444618261663285;0.8333351475875874;0.7978751016023556;-4.12476685446012e-07;-3.971166935119183e-07;10.000007550841906;0.8337395182601013;0.016421995339928924;0.016421903398026533;0.7977157310294998;-0.015711995248887587;1.0451512979139719;0.7978695605800274
10.356384;1.0444618784290505;0.8333351739725544;0.7978750417908876;-4.124406122034529e-07;-3.971182424182038e-07;10.000009719843428;0.8337395285504297;0.016421993475726735;0.016421905013628477;0.7977156884799802;-0.015711995239857893;1.04515116789745;0.797869561745716
10.366384;1.0444619258492474;0.8333351971275063;0.7978749807070623;-4.124045637886716e-07;-3.971181620954245e-07;10.000011910758825;0.8337395346291641;0.016421991731581823;0.016421906642430602;0.797715650788587;-0.01571199523144832;1.0451510467494294;0.7978695596472324
10.376384;1.0444619682887883;0.8333352168571995;0.7978749181277733;-4.1236872543110304e-07;-3.9711641971248063e-07;10.000014119844286;0.8337395369066352;0.0164219901101056;0.01642190828388313;0.7977156181796909;-0.015711995223711642;1.0451509340396783;0.7978695541130427
10.386384;1.0444620054192675;0.833335233042015;0.797874853906179;-4.1233327001004633e-07;-3.971129950180935e-07;10.000016342134947;0.8337395357551779;0.0164219886119216;0.016421909935671917;0.7977155908183212;-0.015711995216665983;1.045150829435648;0.7978695450193928
10.396384;1.0444620368165223;0.8333352455501096;0.7978747879715221;-4.1229835350160186e-07;-3.9710786795754336e-07;10.000018571439686;0.8337395315442432;0.016421987235379805;0.016421911594548644;0.797715568767553;-0.015711995210315157;1.045150732769829;0.7978695322837586
10.406384;1.044462062023755;0.8333352541973735;0.7978747202093549;-4.122641186985479e-07;-3.97101001165452e-07;10.000020801362096;0.8337395246722381;0.016421985977280635;0.01642191325692817;0.7977155519961748;-0.015711995204658068;1.0451506440786265;0.7978695159157321
10.416384;1.0444620805521865;0.8333352587656401;0.7978746504343533;-4.122306901161512e-07;-3.9709234986868937e-07;10.000023026149094;0.833739515564254;0.016421984832409274;0.01642191491981452;0.7977155403767147;-0.015711995199693952;1.0451505635177225;0.7978694960212643
10.426384;1.044462091866126;0.8333352590574079;0.7978745785286384;-4.121981810498955e-07;-3.97081893289784e-07;10.000025241101161;0.833739504655355;0.01642198379383306;0.016421916581778436;0.7977155336846249;-0.015711995195440923;1.0451504911964298;0.7978694727386844
10.436384;1.0444620953726975;0.8333352549413923;0.7978745045107365;-4.12166715149016e-07;-3.970696563705546e-07;10.00002744200637;0.833739492382053;0.016421982855681794;0.016421918242942403;0.7977155315994424;-0.015711995191942472;1.0451504271211016;0.7978694462162772
10.446384;1.0444620904274822;0.833335246363498;0.79787442844385;-4.1213643883874233e-07;-3.9705571200547807e-07;10.00002962401514;0.8337394791281435;0.01642198201560114;0.016421919903520384;0.797715533694696;-0.01571199518924613;1.0451503712630472;0.7978694166598107
10.456384;1.0444620763623933;0.8333352333497376;0.7978743503666825;-4.1210751430240065e-07;-3.9704015508190014e-07;10.000031781557302;0.8337394651784354;0.016421981274657764;0.01642192156269852;0.7977155394691103;-0.015711995187380885;1.0451503235964958;0.7978693843670717
10.466384;1.044462052546396;0.8333352160042152;0.7978742703004763;-4.12080092866532e-07;-3.970230422389306e-07;10.000033909130714;0.8337394507587937;0.016421980635084023;0.016421923218775274;0.7977155483882669;-0.015711995186357623;1.0451502840445384;0.7978693496909695
10.476384;1.0444620184678393;0.8333351945073162;0.7978741882371945;-4.1205428297019737e-07;-3.9700434253401483e-07;10.000036001740527;0.8337394361031357;0.016421980097807515;0.016421924869135737;0.7977155598775487;-0.015711995186187933;1.0451502523860718;0.7978693129624593
10.486384;1.0444619738372978;0.8333351691480526;0.7978741041255552;-4.120301404918303e-07;-3.9698394344111957e-07;10.00003805516139;0.833739421523157;0.016421979662173916;0.016421926510126264;0.7977155733510325;-0.01571199518689392;1.0451502282424816;0.7978692744388524
10.496384;1.0444619186800825;0.8333351403496566;0.7978740179176081;-4.120076949136564e-07;-3.969616995214972e-07;10.000040066104825;0.8337394074936226;0.016421979327519754;0.016421928137986933;0.797715588283212;-0.01571199518850243;1.0451502111970823;0.7978692343187255
10.506384;1.044461853291417;0.8333351086413989;0.7978739296309029;-4.119869802404081e-07;-3.9693749124120704e-07;10.000042031999639;0.8337393946589222;0.016421979094651123;0.01642192975046949;0.7977156042347481;-0.01571199519104017;1.0451502009156417;0.7978691927885788
10.516384;1.0444617780749925;0.8333350746237348;0.7978738393621364;-4.119680292105567e-07;-3.969112501215401e-07;10.00004395062793;0.833739383695752;0.01642197896675592;0.016421931347629853;0.7977156208740043;-0.015711995194536456;1.04515019720376;0.7978691500354779
10.526384;1.0444616934258575;0.8333350389336124;0.797873747291999;-4.119508441435207e-07;-3.9688293238686815e-07;10.000045819958201;0.833739375155974;0.016421978949348204;0.016421932930709766;0.7977156380059423;-0.015711995199032915;1.0451502000308595;0.797869106252565
