time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.536384;1.0444615996908553;0.8333350021361449;0.7978736536915857;-4.1193538888516856e-07;-3.9685249191794326e-07;10.000047638822586;0.833739369439964;0.01642197904907004;0.016421934499973426;0.7977156555411233;-0.015711995204587537;1.045150209466473;0.7978690616632655
10.546384;1.0444614971779453;0.8333349646220602;0.7978735588661933;-4.119216086604515e-07;-3.968198885719708e-07;10.000049407877453;0.8337393668670049;0.016421979272574307;0.016421936053499765;0.7977156734363146;-0.015711995211264797;1.045150225534849;0.7978690164784391
10.556384;1.0444613861737218;0.8333349266710702;0.7978734630601095;-4.1190944503172317e-07;-3.9678509975758177e-07;10.000051129501177;0.8337393677385292;0.016421979625534475;0.016421937587412765;0.7977156916496518;-0.01571199521912539;1.0451502480731818;0.7978689707945854
10.566384;1.0444612669294457;0.8333348885840759;0.7978733664151134;-4.118988305270241e-07;-3.967481091304227e-07;10.000052807273114;0.833739372355888;0.01642198011112477;0.01642193909645904;0.7977157101059323;-0.0157119952282249;1.0451502766708773;0.7978689245678605
10.576384;1.0444611396321524;0.8333348506784142;0.7978732690155158;-4.118896881836808e-07;-3.9670888687828824e-07;10.000054445865159;0.8337393809804641;0.01642198072919914;0.016421940574415983;0.7977157286939328;-0.01571199523862035;1.0451503107587468;0.7978688776640573
10.586384;1.0444610043905522;0.8333348131807957;0.7978731709560014;-4.1188194921111463e-07;-3.966673760582334e-07;10.000056050633072;0.8337393937792072;0.01642198147696206;0.016421942014453846;0.7977157472909306;-0.015711995250377326;1.0451503498200838;0.7978688299034953
10.596384;1.044460861288325;0.8333347762035097;0.7978730723789531;-4.118755570908674e-07;-3.9662349226111773e-07;10.000057626467038;0.8337394108320414;0.016421982349686875;0.016421943409301393;0.7977157657615781;-0.015711995263575335;1.045150393524312;0.7978687811087803
10.606384;1.0444607104721644;0.833334739822877;0.7978729734710064;-4.1187044493609255e-07;-3.965771423808112e-07;10.000059176639487;0.8337394321993026;0.01642198334078042;0.01642194475114908;0.7977157839254428;-0.015711995278318985;1.0451504416397077;0.7978687311558882
10.616384;1.0444605521391295;0.8333347041057542;0.7978728744037563;-4.118665207129481e-07;-3.9652825120040924e-07;10.000060702849193;0.8337394579938812;0.016421984442055438;0.016421946031936956;0.797715801545063;-0.01571199529474213;1.0451504938956826;0.7978686799950636
10.626384;1.044460386422101;0.8333346690612027;0.797872775285112;-4.118636776794049e-07;-3.96476773271527e-07;10.00006220620948;0.8337394884077611;0.016421985643897054;0.01642194724429423;0.7977158183579569;-0.015711995312988458;1.0451505499573424;0.7978686276677384
10.636384;1.0444602133196583;0.833334634649839;0.7978726761689995;-4.1186181204288776e-07;-3.964226918217762e-07;10.000063687875024;0.8337395236705717;0.016421986935304504;0.016421948382086066;0.7977158341342937;-0.015711995333182474;1.0451506094697383;0.7978685743280012
10.646384;1.0444600327442835;0.8333346008591178;0.7978725770673697;-4.118608351750107e-07;-3.9636602308279786e-07;10.000065149505488;0.8337395639798135;0.01642198830508977;0.0164219494404877;0.7977158487414125;-0.015711995355410194;1.0451506721574084;0.7978685202191864
10.656384;1.0444598445948208;0.8333345677385064;0.7978724779613972;-4.118606794704177e-07;-3.963068209452196e-07;10.00006659386148;0.8337396094647775;0.016421989743099528;0.016421950416379796;0.7977158621564621;-0.015711995379717094;1.0451507379027414;0.7978684656227719
10.666384;1.0444596487779256;0.8333345353853907;0.7978723788222173;-4.1186129413175954e-07;-3.962451707943398e-07;10.000068024868392;0.8337396602040994;0.01642199123984102;0.016421951308904052;0.7977158743854826;-0.01571199540611746;1.0451508066685393;0.7978684108411734
10.676384;1.044459445251917;0.8333345039268601;0.7978722796363795;-4.118626233561154e-07;-3.9618117374056674e-07;10.000069447098868;0.833739716249694;0.016421992785798336;0.016421952119768813;0.7977158853771865;-0.01571199543459586;1.0451508783467656;0.7978683562085247
10.686384;1.0444592341128647;0.8333344734834884;0.7978721804516751;-4.118645765811201e-07;-3.9611492899702147e-07;10.000070864981764;0.8337397776088379;0.016421994371399254;0.016421952852529793;0.7977158950139186;-0.015711995465102973;1.0451509527463452;0.7978683021012541
10.696384;1.0444590156440408;0.8333344441112226;0.7978720814038553;-4.118670199818334e-07;-3.960465287538591e-07;10.000072282090073;0.8337398442273013;0.01642199598680725;0.016421953510821503;0.797715903164562;-0.015711995497577617;1.0451510297055044;0.7978682489351553
10.706384;1.0444587903002853;0.8333344157594564;0.7978719827057869;-4.1186979289906966e-07;-3.9597606561916615e-07;10.000073700710734;0.8337399159955999;0.01642199762128912;0.016421954096884635;0.7977159097559121;-0.015711995531991617;1.0451511091015189;0.7978681971239321
10.716384;1.0444585586126252;0.8333343882810766;0.797871884624629;-4.1187273770113726e-07;-3.959036342279627e-07;10.000075121730648;0.8337399927276385;0.01642199926277034;0.01642195461071732;0.7977159148249862;-0.01571199556836602;1.0451511907336417;0.7978681470318175
10.726384;1.0444583210721026;0.8333343615049504;0.7978717874391235;-4.1187574613677563e-07;-3.958293243902725e-07;10.000076545337764;0.8337400741283875;0.016422000898236377;0.016421955049478704;0.7977159185582616;-0.01571199560674503;1.0451512742344873;0.7978680989637777
10.736384;1.0444580781172979;0.8333343353175532;0.7978716913579884;-4.118788024104151e-07;-3.9575322697257015e-07;10.00007797200286;0.8337401598219193;0.016422002515091544;0.01642195540730721;0.7977159212896573;-0.015711995647165394;1.045151359076587;0.7978680531556105
10.746384;1.044457830181768;0.8333343096813792;0.7978715964261894;-4.1188198996758614e-07;-3.956754543411099e-07;10.000079402049709;0.833740249464679;0.016422004102375095;0.01642195567636191;0.7977159233918576;-0.015711995689642027;1.0451514446766792;0.7978680097699216
10.756384;1.0444575777275047;0.8333342845763352;0.7978715025307649;-4.1188546191996917e-07;-3.955961511581621e-07;10.0000808343454;0.8337403428666721;0.01642200565114532;0.016421955849274986;0.7977159251646848;-0.015711995734168704;1.0451515304899828;0.7978679689385032
10.766384;1.0444573212907784;0.8333342599164003;0.7978714095371824;-4.118893927657825e-07;-3.955154949823692e-07;10.000082266360325;0.8337404399828489;0.01642200715426325;0.01642195592076;0.7977159268574937;-0.01571199578072471;1.0451516160024898;0.7978679307758012
10.776384;1.0444570614904454;0.8333342355298543;0.7978713174186484;-4.118939320169469e-07;-3.95433705386681e-07;10.000083695485465;0.8337405407827261;0.01642200860507755;0.01642195588748693;0.7977159287263944;-0.015711995829270697;1.0451517007374962;0.7978678953292392
10.786384;1.0444567989491549;0.8333342112180262;0.797871226291561;-4.1189918570453674e-07;-3.9535104530064236e-07;10.000085119524018;0.8337406451692155;0.016422009995845428;0.016421955748119547;0.7977159310227101;-0.015711995879738486;1.0451517843205562;0.7978678625856861
10.796384;1.0444565341560759;0.8333341868043019;0.7978711363997507;-4.1190522756360306e-07;-3.9526778334279283e-07;10.000086535848855;0.8337407530085218;0.016422011318361657;0.016421955503122018;0.7977159339901896;-0.01571199593203347;1.0451518664736974;0.797867832549795
10.806384;1.0444562673383018;0.8333341621272992;0.7978710480923196;-4.1191211515426983e-07;-3.951841351549513e-07;10.000087940650937;0.833740864160765;0.016422012565949832;0.016421955152856074;0.7977159379032204;-0.015711995986045335;1.0451519469124166;0.7978678052815943
10.816384;1.0444559984841937;0.8333341370101993;0.797870961780794;-4.119198889481612e-07;-3.951002277953272e-07;10.000089329168429;0.8337409784668616;0.01642201373349506;0.016421954696131356;0.7977159430512567;-0.01571199604165491;1.0451520252464737;0.797867780889608
10.826384;1.0444557275327433;0.8333341112767101;0.7978708778786582;-4.1192854994977464e-07;-3.9501610151432147e-07;10.000090696642143;0.8337410957688651;0.016422014815813405;0.016421954132208906;0.7977159496557966;-0.01571199609874318;1.0451521009704006;0.7978677595530724
10.836384;1.0444554545242706;0.8333340848817727;0.797870796767522;-4.119380460818103e-07;-3.949317391638625e-07;10.000092039222373;0.8337412159370848;0.01642201580738436;0.0164219534641579;0.7977159578543387;-0.015711996157208506;1.04515217352855;0.7978677415472872
10.846384;1.0444551796210408;0.8333340580697735;0.7978707187706904;-4.1194828530238854e-07;-3.948471047637177e-07;10.000093353774735;0.8337413388219832;0.01642201670340053;0.016421952699275398;0.7977159677894731;-0.01571199621697504;1.0451522423448794;0.7978677272056943
10.856384;1.0444549030684087;0.8333340313713226;0.7978706441044924;-4.1195914378809757e-07;-3.947621730238951e-07;10.00009463704054;0.8337414642212844;0.01642201749987982;0.016421951846885854;0.797715979658731;-0.015711996277976936;1.0451523067802828;0.7978677168660601
10.866384;1.0444546251320639;0.8333340054136752;0.7978705728594524;-4.1197046938258134e-07;-3.9467694003048133e-07;10.000095885753861;0.8337415919072367;0.016422018193193368;0.016421950916316333;0.7977159936460703;-0.015711996340132425;1.0451523661187296;0.7978677108571861
10.876384;1.044454346058739;0.8333339807352802;0.7978705050483552;-4.119821049197381e-07;-3.94591418369602e-07;10.000097097440744;0.8337417215942254;0.01642201878007372;0.016421949916320372;0.7977160098224583;-0.015711996403325452;1.0451524196504685;0.7978677095143626
10.886384;1.0444540660848758;0.8333339577785277;0.79787044067412;-4.11993903121789e-07;-3.9450563960824897e-07;10.000098270679496;0.8337418528702669;0.016422019257353104;0.01642194885561681;0.7977160281159298;-0.015711996467401464;1.0451524667913903;0.7978677132106065
10.896384;1.0444537854353932;0.8333339369945185;0.7978703797503017;-4.120057110059114e-07;-3.944196632138758e-07;10.000099404799686;0.8337419852083257;0.0164220196218927;0.016421947743162864;0.7977160483331114;-0.015711996532187585;1.0451525071401386;0.7978677223701316
10.906384;1.044453504324731;0.8333339188746971;0.7978703222944613;-4.1201736280382285e-07;-3.94333561572311e-07;10.000100499325539;0.8337421180166544;0.016422019871558374;0.016421946587788065;0.7977160701584688;-0.01571199659753172;1.0451525404885869;0.7978677374479041
10.916384;1.0444532229877632;0.8333339038815217;0.7978702683492535;-4.120287097950249e-07;-3.9424739638579466e-07;10.00010155337276;0.8337422506506637;0.016422020005850763;0.016421945397974883;0.7977160931402825;-0.015711996663328197;1.0451525668679327;0.7978677588770638
10.926384;1.044452941696012;0.8333338924102286;0.7978702179993545;-4.120396498256129e-07;-3.941612277753969e-07;10.000102565298281;0.8337423823992798;0.016422020025523194;0.016421944181962477;0.7977161167225906;-0.01571199672951651;1.0451525865429343;0.7978677869947958
10.936384;1.0444526607896507;0.8333338848450864;0.7978701713544053;-4.1205012307487735e-07;-3.940751334110396e-07;10.000103532553917;0.8337425124897179;0.016422019932664265;0.01642194294795681;0.7977161403407165;-0.015711996796076762;1.0451525998765354;0.7978678220259258
10.946384;1.0444523807444523;0.8333338816051775;0.7978701285332404;-4.1206009626780834e-07;-3.9398919214103514e-07;10.00010445178895;0.8337426401511361;0.01642201973172151;0.01642194170382252;0.7977161635156801;-0.01571199686302746;1.0451526071933916;0.7978678641379894
10.956384;1.0444521022019344;0.8333338831135357;0.7978700896539865;-4.12069553981382e-07;-3.939034667466523e-07;10.000105319581905;0.8337427647082949;0.016422019429964616;0.016421940455879896;0.7977161858697358;-0.015711996930403198;1.0451526087097098;0.7978679134742346
10.966384;1.044451825968788;0.8333338897697441;0.7978700548201325;-4.120784859864675e-07;-3.9381803493176475e-07;10.00010613344745;0.833742885599068;0.016422019036786983;0.016421939208543273;0.7977162070975957;-0.015711996998219718;1.045152604539584;0.7978679701399599
10.976384;1.044451552959178;0.8333339019530761;0.7978700241452967;-4.120868673812248e-07;-3.937330325435701e-07;10.000106892261819;0.8337430023050589;0.016422018562919766;0.01642193796642847;0.7977162269382317;-0.01571199706646251;1.0451525947959397;0.7978680341570789
10.986384;1.044451284033624;0.8333339199814674;0.7978699977898978;-4.1209465391529843e-07;-3.936486557254662e-07;10.000107596002065;0.8337431142968081;0.016422018019717887;0.016421936736845673;0.7977162451337044;-0.015711997135100315;1.0451525796477452;0.7978681054173111
10.996384;1.044451019913011;0.8333339440130192;0.7978699759158606;-4.121018048351959e-07;-3.9356512123625907e-07;10.000108244984805;0.8337432210536958;0.016422017418226093;0.01642193552961661;0.7977162614080388;-0.01571199720409495;1.0451525592202253;0.7978681837161362
11.006384;1.044450761280511;0.8333339739852959;0.7978699586267964;-4.121083003990873e-07;-3.934826251513505e-07;10.000108838887186;0.8337433221282571;0.016422016768679513;0.016421934355233866;0.7977162754810497;-0.015711997273408135;1.04515253345679;0.7978682688188771
11.016384;1.0444505088939406;0.8333340096306223;0.7978699459834626;-4.121141330119541e-07;-3.934013480147352e-07;10.000109376302948;0.8337434171568616;0.01642201608031081;0.0164219332237579;0.7977162870709003;-0.01571199734301385;1.045152502092674;0.7978683604756943
11.026384;1.044450263546898;0.8333340505094268;0.7978699379947519;-4.121192955601756e-07;-3.933214961063808e-07;10.00010985497821;0.8337435057880637;0.016422015360637098;0.016421932143821257;0.7977162958948644;-0.015711997412899525;1.0451524647466333;0.7978684584563308
11.036384;1.0444500259185836;0.8333340960613593;0.7978699345516679;-4.121237763955785e-07;-3.9324331405185546e-07;10.000110272498496;0.8337435876163085;0.016422014614643758;0.016421931121233635;0.7977163017088355;-0.015711997483056742;1.045152421042885;0.7978685625809362
11.046384;1.0444497964761892;0.8333341456986516;0.7978699354031358;-4.121275532149832e-07;-3.9316705361170874e-07;10.000110627731418;0.8337436621640919;0.016422013845420486;0.016421930158225503;0.7977163043450936;-0.015711997553476083;1.0451523706489363;0.797868672633152
11.056384;1.04444957548182;0.8333341989183253;0.7978699401681026;-4.1213059171745046e-07;-3.9309294814291016e-07;10.000110922028407;0.8337437289078482;0.01642201305641219;0.016421929253655706;0.7977163036943639;-0.01571199762414697;1.0451523132439833;0.7978687882470735
11.066384;1.0444493629815357;0.833334255325017;0.7978699483172483;-4.1213285284075595e-07;-3.930212156053903e-07;10.000111158588883;0.8337437873643304;0.01642201225300647;0.01642192840420916;0.7977162997018096;-0.015711997695067384;1.0451522485663376;0.7978689089242713
11.076384;1.0444491587637297;0.8333343145058816;0.7978699591460088;-4.1213429889690524e-07;-3.929520681138572e-07;10.000111341091094;0.8337438371986813;0.016422011441550838;0.016421927605762613;0.7977162924215354;-0.01571199776625319;1.045152176510107;0.7978690341296845
11.086384;1.0444489624071718;0.8333343759403345;0.7978699718184618;-4.1213489123736365e-07;-3.928857088329162e-07;10.000111473181624;0.8337438782447363;0.016422010626492622;0.01642192685360638;0.7977162820281011;-0.01571199783772094;1.0451520971182247;0.7978691633603008
11.096384;1.0444487734285703;0.8333344390369615;0.7978699854941252;-4.1213458943949823e-07;-3.9282231919414555e-07;10.000111558300123;0.8337439104182233;0.016422009808719294;0.0164219261421335;0.7977162687818428;-0.01571199790946392;1.0451520105268337;0.797869296211043
11.106384;1.044448591432911;0.8333345031458643;0.7978699994475907;-4.1213336316611676e-07;-3.927620606993148e-07;10.000111599279892;0.8337439336209232;0.01642200898701899;0.016421925465358318;0.797716253017995;-0.015711997981461705;1.0451519169827197;0.7978694324400357
11.116384;1.0444484161594458;0.8333345675489681;0.7978700130843762;-4.121312041224948e-07;-3.927050941818317e-07;10.0001115982138;0.8337439477252885;0.016422008160080215;0.01642192481791173;0.7977162351020979;-0.01571199805370207;1.0451518168750493;0.7978695719368388
11.126384;1.0444482474042678;0.8333346315606426;0.7978700258819734;-4.1212812438084803e-07;-3.926515868914598e-07;10.000111557121729;0.8337439526593146;0.01642200732636272;0.016421924195294053;0.7977162153733893;-0.015711998126178295;1.045151710683299;0.7978697145882503
11.136384;1.0444480849438758;0.8333346946552025;0.797870037386671;-4.1212415987616396e-07;-3.9260169697038886e-07;10.000111478635029;0.8337439484835586;0.01642200648399131;0.016421923593264914;0.7977161941906206;-0.01571199819888082;1.0451515988676845;0.7978698601863762
11.146384;1.044447928545344;0.8333347564792264;0.797870047264343;-4.1211938857907155e-07;-3.925555461172508e-07;10.000111365368811;0.8337439353535505;0.016422005632470545;0.016421923007084095;0.7977161719972623;-0.015711998271800563;1.045151481793114;0.7978700084466963
11.156384;1.0444477780346024;0.8333348168046704;0.7978700552862952;-4.121139327144253e-07;-3.9251319972186077e-07;10.000111218779722;0.8337439134558368;0.016422004773064856;0.016421922430959142;0.7977161492840732;-0.015711998344922568;1.0451513597037871;0.7978701590472066
11.166384;1.044447633375426;0.8333348754666694;0.7978700612491657;-4.121079393996662e-07;-3.9247468408402865e-07;10.000111039235332;0.8337438830403174;0.016422003906900434;0.016421921857706693;0.7977161265253235;-0.01571199841821103;1.0451512326954218;0.797870311638527
11.176384;1.0444474946772182;0.8333349322247355;0.797870064902861;-4.121015728932191e-07;-3.924400369223926e-07;10.000110826743196;0.8337438444663142;0.016422003034554718;0.016421921279393605;0.7977161041745691;-0.015711998491604668;1.0451511006953222;0.7978704658439062
11.186384;1.0444473620762464;0.8333349866279458;0.7978700659220246;-4.120950231464416e-07;-3.9240933224724586e-07;10.0001105810518;0.8337437981628752;0.016422002157459353;0.016421920689506164;0.7977160826908988;-0.015711998565013274;1.0451509634825666;0.7978706212339963
11.196384;1.044447235648074;0.8333350380380838;0.7978700639261957;-4.12088499083215e-07;-3.923826583515683e-07;10.000110301629794;0.8337437446125769;0.01642200127832159;0.016421920084734885;0.7977160625342812;-0.015711998638314496;1.0451508207278275;0.7978707773098213
11.206384;1.0444471155103834;0.8333350857569336;0.7978700585046302;-4.120822028366418e-07;-3.923600956592711e-07;10.00010998783351;0.8337436843878734;0.01642200040008144;0.016421919464793225;0.7977160441211393;-0.015711998711372285;1.0451506720141515;0.7978709335745827
11.216384;1.0444470019346466;0.8333351291067946;0.7978700492245722;-4.120763125974462e-07;-3.923417118797362e-07;10.000109638425013;0.8337436181218237;0.016421999524576753;0.016421918831450652;0.7977160277836528;-0.015711998784058632;1.0451505168294533;0.7978710896392333
11.226384;1.0444468952884516;0.833335167450327;0.7978700356699979;-4.1207097013135023e-07;-3.9232755829165743e-07;10.000109250653267;0.8337435464611637;0.016421998652437736;0.016421918187852987;0.7977160137442467;-0.01571199885624115;1.0451503545839864;0.7978712452552483
11.236384;1.0444467959493413;0.8333352002173755;0.7978700174779545;-4.12066265425635e-07;-3.923176651289511e-07;10.00010881982849;0.8337434700852826;0.016421997783851748;0.016421917538183447;0.7977160021031068;-0.015711998927763194;1.0451501846546296;0.7978714002986911
11.246384;1.0444467042874161;0.8333352269647692;0.7978699943114839;-4.120622389785745e-07;-3.9231204518292725e-07;10.000108339502324;0.8337433897242195;0.016421996918243385;0.016421916887458938;0.797715992851613;-0.01571199899846139;1.045150006428416;0.7978715547481849
11.256384;1.044446620626688;0.8333352474226231;0.7978699658371947;-4.120588995493879e-07;-3.923107109044049e-07;10.00010780220981;0.8337433061206797;0.016421996053877314;0.016421916241036394;0.7977159859238758;-0.015711999068191457;1.0451498193868722;0.7978717086190347
11.266384;1.0444465451805165;0.8333352614468323;0.7978699317557492;-4.120562386069749e-07;-3.9231368719289066e-07;10.000107200936956;0.8337432199755345;0.016421995188441077;0.016421915604007187;0.7977159812965656;-0.015711999136809887;1.0451496232205837;0.7978718618693206
11.276384;1.0444464780249443;0.833335268900281;0.7978698918300978;-4.120542424753577e-07;-3.9232100386350445e-07;10.000106530827427;0.8337431319333403;0.016421994319270033;0.016421914980331288;0.7977159790646965;-0.01571199920414503;1.0451494178889655;0.7978720143486125
11.286384;1.0444464191018175;0.8333352695739165;0.7978698458859321;-4.120529176514405e-07;-3.9233268279812496e-07;10.000105789816782;0.8337430426024587;0.016421993443729764;0.01642191437119223;0.7977159793890684;-0.015711999270020722;1.0451492035823313;0.7978721658047683
11.296384;1.0444463682471794;0.8333352631705625;0.7978697938219862;-4.120523186230366e-07;-3.9234873488219165e-07;10.000104977675523;0.8337429525544078;0.016421992560412536;0.0164219137743782;0.7977159823729308;-0.015711999334300966;1.0451489806586118;0.7978723159391528
11.306384;1.044446325227034;0.8333352493324665;0.7978697356428757;-4.1205253197053666e-07;-3.9236916477675907e-07;10.000104095012391;0.8337428622826906;0.016421991669849804;0.016421913186664323;0.7977159879951895;-0.015711999396897075;1.0451487496423937;0.7978724644665326
11.316384;1.044446289725888;0.8333352277245538;0.7978696714609679;-4.120536321544289e-07;-3.9239397404105537e-07;10.00010314355427;0.8337427721664337;0.016421990774390823;0.01642191260673755;0.7977159961080029;-0.015711999457747906;1.0451485112173844;0.7978726111517742
11.326384;1.0444462613399264;0.8333351981099815;0.797869601446877;-4.1205567659957316e-07;-3.924231517361602e-07;10.000102126811552;0.8337426824447943;0.01642198987852724;0.016421912034950078;0.7977160064788833;-0.015711999516800006;1.0451482661230906;0.7978727558320335
11.336384;1.0444462396305951;0.8333351603254214;0.7978695257953758;-4.1205872325308166e-07;-3.924566521007392e-07;10.000101049841534;0.8337425931696019;0.01642198899006419;0.01642191147096426;0.7977160188505108;-0.015711999573990637;1.0451480150424903;0.797872898367659
11.346384;1.0444462241359274;0.8333351142169648;0.7978694447343058;-4.1206282901220457e-07;-3.924943784311229e-07;10.000099918426368;0.8337425042103742;0.01642198812023466;0.016421910912703057;0.7977160329635993;-0.015711999629245934;1.0451477585867486;0.797873038541578
11.356384;1.0444462143065392;0.8333350596468906;0.7978693585129228;-4.1206805316127035e-07;-3.9253619208408686e-07;10.00009873889209;0.8337424153504825;0.016421987281761564;0.01642191035693981;0.7977160485776855;-0.01571199968250742;1.045147497330289;0.7978731760481915
11.366384;1.0444462094861486;0.833334996518893;0.7978692673593729;-4.1207447454456874e-07;-3.9258193213907053e-07;10.000097518419091;0.8337423263550169;0.016421986486190508;0.016421909800439324;0.7977160654985378;-0.015711999733762052;1.045147231805508;0.7978733105790647
11.376384;1.0444462089551372;0.8333349247811365;0.7978691714670705;-4.1208220236909023e-07;-3.9263143211063965e-07;10.000096264726455;0.8337422369748756;0.016421985741432304;0.016421909241322457;0.7977160835278357;-0.01571199978304677;1.0451469624787049;0.7978734418915862
11.386384;1.0444462119585074;0.8333348444803362;0.7978690710366566;-4.120913748902893e-07;-3.9268454262619844e-07;10.000094985385356;0.8337421469788266;0.016421985050393443;0.016421908679679503;0.7977161023541973;-0.015711999830431415;1.0451466897826218;0.7978735698443153
11.396384;1.0444462176981304;0.8333347558507216;0.7978689663533757;-4.1210214084461115e-07;-3.927411503478995e-07;10.00009368748374;0.833742056219841;0.016421984411461185;0.01642190811707321;0.7977161215106583;-0.015711999875995575;1.0451464141672093;0.7978736944271311
11.406384;1.0444462253200326;0.8333346593355955;0.7978688578116997;-4.1211462314600137e-07;-3.92801182988694e-07;10.00009237747146;0.8337419646436935;0.016421983819788464;0.016421907556232917;0.7977161404513585;-0.015711999919819232;1.0451461361012422;0.7978738157173173
11.416384;1.0444462339408254;0.833334555509272;0.7978687458367401;-4.121288864403054e-07;-3.928646040847363e-07;10.000091061350245;0.8337418722159434;0.016421983268907685;0.016421907001128496;0.7977161586594536;-0.015711999961988576;1.0451458560834277;0.7978739337518578
11.426384;1.0444462427035495;0.833334444996803;0.7978686308003745;-4.1214493683055995e-07;-3.929313893917334e-07;10.000089745509467;0.8337417789018227;0.016421982753317584;0.016421906456375313;0.7977161756691541;-0.015712000002596656;1.0451455747234097;0.7978740484490425
11.436384;1.044446250808119;0.8333343284623863;0.7978685129955917;-4.1216274976701536e-07;-3.9300149039941123e-07;10.000088437367951;0.8337416847710797;0.016421982270520843;0.01642190592618312;0.7977161910077157;-0.015712000041739282;1.0451452928261833;0.7978741596175485
11.446384;1.0444462575238525;0.8333342065882077;0.797868392629659;-4.121822884308416e-07;-3.930748107782351e-07;10.000087144840366;0.8337415900584875;0.016421981820104802;0.0164219054138633;0.7977162041743932;-0.015712000079515318;1.0451450113967085;0.7978742669738456
11.456384;1.044446262221942;0.8333340800347683;0.7978682698406914;-4.122035019847045e-07;-3.9315120250943533e-07;10.000085875013246;0.8337414950780464;0.016421981401284768;0.016421904922504785;0.7977162147054203;-0.01571200011602458;1.0451447315988178;0.7978743701632902
11.466384;1.044446264417686;0.833333949481638;0.7978681447494889;-4.1222633654109336e-07;-3.9323047273845105e-07;10.000084633288116;0.8337414001118586;0.016421981013010498;0.01642190445582125;0.7977162222225268;-0.01571200015135652;1.0451444547134219;0.7978744688369294
11.476384;1.0444462637759044;0.8333338156850942;0.7978680174919184;-4.1225076250545443e-07;-3.933124001652132e-07;10.0000834236881;0.8337413053912641;0.016421980656369857;0.016421904017170457;0.7977162263971712;-0.015712000185582903;1.0451441820845282;0.7978745627523932
11.486384;1.0444462600514945;0.8333336794031;0.7978678881726028;-4.122767848789783e-07;-3.933967554801694e-07;10.000082249487491;0.8337412111855171;0.016421980335183824;0.016421903607677583;0.7977162269283641;-0.015712000218769007;1.0451439150759079;0.7978746518145188
11.496384;1.0444462530216154;0.8333335412609907;0.7978677567747925;-4.1230443585345505e-07;-3.934833156569477e-07;10.00008111260346;0.8337411179031615;0.016421980053938735;0.01642190322628665;0.7977162235839252;-0.015712000250988477;1.04514365500537;0.7978747360415565
11.506384;1.044446242486115;0.8333334017414383;0.7978676231448452;-4.123337691979564e-07;-3.93571874719281e-07;10.000080012400794;0.8337410260877729;0.016421979815558183;0.016421902871693456;0.7977162162027419;-0.015712000282322898;1.0451434030237756;0.7978748154869842
11.516384;1.0444462283046758;0.8333332612622665;0.797867487077489;-4.1236485367823696e-07;-3.936622526364505e-07;10.000078946062851;0.8337409363069458;0.016421979621099835;0.016421902543688752;0.7977162046608474;-0.015712000312847998;1.0451431600328678;0.7978748901975791
11.526384;1.0444462103954186;0.8333331201909701;0.7978673484394533;-4.123977642578487e-07;-3.9375429803098273e-07;10.000077910045858;0.8337408490134662;0.016421979471317624;0.01642190224278498;0.7977161888862327;-0.015712000342611287;1.045142926673784;0.7978749602781392
11.536384;1.044446188702765;0.833332978817815;0.7978672072687131;-4.124325853953152e-07;-3.938478881218661e-07;10.000076900837199;0.8337407644762571;0.016421979368041427;0.016421901969292167;0.7977161688668296;-0.01571200037161191;1.0451427033495977;0.7978750259560498
11.546384;1.0444461631973958;0.8333328373645829;0.7978670637614549;-4.12469421950001e-07;-3.9394293322095934e-07;10.000075915057696;0.8337406828353399;0.016421979313996676;0.016421901723074457;0.7977161446172146;-0.0157120003998161;1.0451424902580095;0.797875087530359
11.556384;1.044446133937056;0.8333326960103525;0.7978669181666693;-4.1250839336982017e-07;-3.940393833905113e-07;10.000074949130827;0.8337406042135406;0.01642197931177355;0.016421901503548095;0.7977161161663627;-0.015712000427216197;1.0451422873986753;0.7978751452763985
11.566384;1.0444461011408064;0.8333325549162144;0.7978667707235301;-4.125496083819465e-07;-3.94137223197334e-07;10.000073998544801;0.8337405287902229;0.016421979362791654;0.01642190130884111;0.7977160835761528;-0.01571200045387723;1.0451420946207164;0.797875199418248
11.576384;1.0444460651522975;0.8333324142547193;0.7978666216952066;-4.125931307878787e-07;-3.9423645516846677e-07;10.00007305803051;0.833740456800509;0.01642197946653888;0.016421901134513184;0.7977160469612762;-0.015712000479928927;1.0451419117375;0.7978752501516816
11.586384;1.044446026271755;0.8333322742481984;0.7978664714346775;-4.1263895137789647e-07;-3.9433709353827574e-07;10.00007212334739;0.8337403884683674;0.016421979620809594;0.016421900973005558;0.7977160064703511;-0.015712000505526683;1.0451417385475232;0.7978752976465271
11.596384;1.0444459846507097;0.8333321351957302;0.7978663203853555;-4.126869912061249e-07;-3.944391790073426e-07;10.000071192683958;0.83374032395103;0.016421979822953785;0.016421900814629135;0.7977159622439852;-0.01571200053081719;1.0451415747261183;0.7978753420434856
11.606384;1.0444459403549697;0.8333319974565865;0.7978661690130461;-4.127371277271636e-07;-3.945427935828448e-07;10.000070265785473;0.8337402633827958;0.0164219800710345;0.016421900650147658;0.797715914426035;-0.01571200055592721;1.0451414197969437;0.7978753834543942
11.616384;1.0444458934682805;0.8333318614087485;0.797866017749861;-4.1278921074458646e-07;-3.94648039943299e-07;10.000069342051999;0.8337402069785381;0.01642198036391237;0.01642190047250882;0.7977158632024322;-0.01571200058098339;1.045141273263342;0.7978754219189478
11.626384;1.0444458441112165;0.8333317274120932;0.7978658669781672;-4.128430560447866e-07;-3.9475498841695435e-07;10.000068419789049;0.8337401550742077;0.016421980700241045;0.01642190027591073;0.7977158088057862;-0.015712000606137973;1.045141134711077;0.797875457349227
11.636384;1.0444457924116886;0.8333315957638887;0.7978657170190908;-4.1289842761871104e-07;-3.9486364413699033e-07;10.000067496917154;0.8337401080880478;0.01642198107816854;0.016421900054509046;0.7977157515048944;-0.015712000631556082;1.0451410037866469;0.7978754895463465
11.646384;1.0444457385224057;0.8333314666452606;0.797865568104686;-4.129550384829084e-07;-3.94973957688764e-07;10.000066572171045;0.8337400664538424;0.01642198149682268;0.016421899802821608;0.7977156915997967;-0.015712000657366304;1.0451408801670556;0.7978755182734817
11.656384;1.0444456826573358;0.833331340118386;0.797865420373475;-4.1301258358924595e-07;-3.9508583232271e-07;10.000065645750935;0.8337400305385518;0.016421981957523524;0.016421899517355034;0.7977156294209223;-0.015712000683612448;1.0451407635808603;0.7978755433127973
11.666384;1.044445625079886;0.8333312162212738;0.797865273911655;-4.130707835976286e-07;-3.951991009747338e-07;10.00006471903115;0.8337400005942069;0.016421982462972443;0.01642189919772304;0.7977155653076081;-0.015712000710230767;1.0451406538477857;0.7978755644895287
11.676384;1.0444455660711656;0.8333310950933831;0.7978651287901857;-4.1312941571250965e-07;-3.953135243763858e-07;10.00006379397608;0.8337399767670927;0.016421983015989034;0.016421898845560497;0.7977154995547155;-0.015712000737073285;1.0451405509157976;0.7978755816623642
11.686384;1.044445505916921;0.8333309770082321;0.7978649850925866;-4.131883187099807e-07;-3.954288429799398e-07;10.000062872942298;0.8337399590922415;0.016421983619689287;0.016421898462485308;0.7977154323760108;-0.015712000763964715;1.0451404548595171;0.7978755947048607
11.696384;1.0444454448936413;0.8333308622835393;0.7978648429613161;-4.1324737351918686e-07;-3.9554483204114855e-07;10.000061958781703;0.8337399474654855;0.016421984278559548;0.01642189804944945;0.797715363902638;-0.015712000790732553;1.0451403658305434;0.797875603541256
11.706384;1.0444453832058231;0.8333307511648391;0.7978647026284169;-4.133064814721687e-07;-3.956613095907965e-07;10.000061055048636;0.8337399416514472;0.016421984998834238;0.016421897607486274;0.7977152942055238;-0.015712000817199;1.0451402840259707;0.7978756082318471
11.716384;1.0444453209132887;0.8333306438096582;0.7978645644201056;-4.133655662443313e-07;-3.957781098227991e-07;10.000060166212576;0.8337399413045081;0.016421985787132814;0.016421897138525713;0.7977152233451689;-0.01571200084318418;1.045140209672808;0.7978756090346328
11.726384;1.0444452579856565;0.8333305403851242;0.7978644287617448;-4.1342458654034653e-07;-3.958950584741761e-07;10.000059297540053;0.8337399459534712;0.016421986648314017;0.016421896645172487;0.7977151514147965;-0.015712000868530713;1.0451401429930303;0.797875606396005
11.736384;1.0444451944442368;0.8333304411331801;0.7978642961652072;-4.134835182170362e-07;-3.9601197501578925e-07;10.000058454319872;0.8337399549985238;0.016421987584642368;0.016421896129595166;0.7977150785576033;-0.015712000893116924;1.045140084254036;0.7978756008791323
11.746384;1.0444451303990636;0.833330346322721;0.797864167168049;-4.1354232049597996e-07;-3.961287000501949e-07;10.000057640608095;0.8337399677723489;0.016421988596398575;0.016421895592752606;0.7977150049764322;-0.015712000916851442;1.0451400339224957;0.7978755930678638
11.756384;1.0444450659929854;0.8333302561539672;0.7978640422344578;-4.1360093986321765e-07;-3.9624511972417087e-07;10.000056858572545;0.8337399836091807;0.016421989682734207;0.01642189503502103;0.7977149309246947;-0.015712000939671112;1.0451399927025733;0.7978755834764781
11.766384;1.0444450013861697;0.8333301706753854;0.7978639216825341;-4.1365934396278806e-07;-3.963611606333366e-07;10.000056109419592;0.8337400018739249;0.0164219908426818;0.016421894457610785;0.7977148567072777;-0.015712000961545423;1.0451399613625576;0.7978755725080243
11.776384;1.0444449367750024;0.8333300897734123;0.7978638057028953;-4.137175431887885e-07;-3.9647676284117076e-07;10.000055394594085;0.833740021992876;0.016421992076287785;0.016421893862812453;0.7977147827206694;-0.015712000982463965;1.0451399405411441;0.7978755604944926
11.786384;1.044444872382571;0.8333300132472697;0.7978636944338301;-4.137755879569601e-07;-3.9659187017291583e-07;10.00005471541781;0.8337400435100965;0.016421993384488198;0.016421893253152606;0.7977147094536055;-0.015712001002409347;1.0451399307158529;0.7978755477316296
11.796384;1.0444448084230114;0.833329940870628;0.7978635879826617;-4.1383354479166895e-07;-3.9670644981838316e-07;10.000054072160168;0.8337400661479463;0.01642199476750475;0.016421892631280757;0.7977146374275328;-0.015712001021336262;1.0451399323030661;0.7978755344325841
11.806384;1.0444447450776606;0.833329872379756;0.7978634863968547;-4.1389146630995385e-07;-3.9682051130057534e-07;10.00005346410229;0.8337400898516217;0.016421996223608577;0.01642189200044165;0.7977145671658799;-0.015712001039155207;1.0451399456967467;0.7978755207273409
11.816384;1.0444446824922737;0.8333298074456043;0.7978633896780364;-4.1394938017135365e-07;-3.9693409921400143e-07;10.000052889974825;0.833740114759724;0.01642199774942183;0.016421891364123392;0.7977144992074909;-0.01571200105573856;1.045139971155358;0.7978755067586861
11.826384;1.0444446207318834;0.8333297457290372;0.7978632977821488;-4.140072943292838e-07;-3.970472665853372e-07;10.000052347748756;0.8337401410797449;0.01642199934099558;0.01642189072474038;0.7977144340990565;-0.01571200107096819;1.0451400087040894;0.797875492694967
11.836384;1.0444445596560954;0.8333296870026998;0.7978632105530192;-4.1406519867175123e-07;-3.971600648901568e-07;10.00005183445644;0.833740168974712;0.016422000994219373;0.0164218900821545;0.7977143723735732;-0.015712001084781005;1.0451400581587147;0.7978754786444991
11.846384;1.0444444988344024;0.8333296311763143;0.7978631277133139;-4.1412306569672156e-07;-3.9727255136393586e-07;10.000051347085611;0.8337401985618759;0.016422002704598745;0.016421889432792113;0.7977143145808536;-0.015712001097170948;1.0451401191794256;0.7978754646410595
11.856384;1.0444444376541422;0.8333295781878364;0.7978630489442338;-4.14180856754042e-07;-3.9738477141602407e-07;10.000050883334595;0.8337402299628658;0.01642200446746522;0.01642188877009643;0.7977142613020325;-0.01571200110816101;1.0451401913059348;0.7978754506990094
11.866384;1.0444443755562645;0.8333295279125327;0.7978629739356359;-4.1423852188993407e-07;-3.974967305876949e-07;10.000050440883912;0.8337402632781445;0.016422006278168703;0.01642188808687452;0.7977142130499659;-0.015712001117768614;1.0451402740194777;0.7978754368383483
11.876384;1.0444443121509084;0.8333294801825785;0.797862902390285;-4.1429599328265756e-07;-3.976084074776488e-07;10.000050016708142;0.8337402985493844;0.01642200813179048;0.016421887378322703;0.7977141701749143;-0.015712001125982977;1.0451403668626726;0.7978754230472286
11.886384;1.0444442471602178;0.8333294348561061;0.797862834084296;-4.143531952352684e-07;-3.977197960756802e-07;10.000049607518175;0.8337403358394558;0.0164220100238692;0.016421886642835545;0.7977141328992392;-0.015712001132768945;1.04514046950897;0.797875409211172
11.896384;1.044444180381105;0.8333293918073996;0.7978627689801143;-4.144100646937286e-07;-3.978309305770874e-07;10.000049210188632;0.8337403753523174;0.016422011951890608;0.01642188588023128;0.7977141013884168;-0.015712001138086056;1.0451405816658301;0.7978753951206341
11.906384;1.0444441117164205;0.8333293508609803;0.79786270726049;-4.144665582921961e-07;-3.979418727253357e-07;10.000048821951218;0.8337404174757795;0.01642201391485316;0.016421885090043453;0.7977140757762632;-0.015712001141892088;1.0451407029407078;0.7978753806015837
11.916384;1.0444440411604157;0.8333293117982242;0.7978626492496335;-4.145226504559962e-07;-3.98052673982537e-07;10.000048440693043;0.8337404627236992;0.016422015911052548;0.016421884271454006;0.7977140561867918;-0.015712001144132216;1.0451408327935168;0.7978753656217112
11.926384;1.0444439687065183;0.8333292744067294;0.7978625953089812;-4.1457832434664575e-07;-3.981633363612764e-07;10.000048064906348;0.8337405116093977;0.016422017937222498;0.01642188342481471;0.7977140427341697;-0.01571200114474331;1.0451409705153138;0.7978753502478181
11.936384;1.0444438942308163;0.8333292385169121;0.7978625457485261;-4.146335648612706e-07;-3.9827378347752636e-07;10.00004769328108;0.8337405645602624;0.01642201999013039;0.016421882552895617;0.7977140354303986;-0.0157120011436653;1.0451411152465295;0.7978753345042686
11.946384;1.044443817413816;0.8333292040240302;0.7978625007449163;-4.1468836766326557e-07;-3.983838666576505e-07;10.000047324318684;0.8337406219057603;0.01642202206842675;0.01642188166061038;0.7977140340770575;-0.01571200114083774;1.0451412660628618;0.7978753182493727
11.956384;1.044443737744836;0.8333291708372382;0.7978624603213175;-4.147427406201111e-07;-3.984934208810761e-07;10.000046956417211;0.8337406838577806;0.016422024172541454;0.01642188075535603;0.7977140382855031;-0.01571200113619264;1.045141422035068;0.7978753011630324
11.966384;1.0444436546239944;0.8333291388006999;0.7978624244655436;-4.1479669492765625e-07;-3.9860231702122873e-07;10.000046588522878;0.8337407504873129;0.016422026302961305;0.01642187984751336;0.7977140475838816;-0.01571200112965268;1.0451415822444083;0.797875282850167
11.976384;1.0444435674953743;0.8333291077234386;0.7978623932909552;-4.1485025260704586e-07;-3.987104626752131e-07;10.000046220455463;0.8337408217657489;0.016422028458919494;0.0164218789486341;0.7977140614881028;-0.01571200112113302;1.0451417458048213;0.7978752629349041
11.986384;1.0444434759063281;0.8333290774723682;0.7978623670528986;-4.149034575096185e-07;-3.9881777103332273e-07;10.000045852167851;0.8337408976596631;0.016422030638312077;0.01642187806908601;0.7977140795444756;-0.0157120011105489;1.0451419118773007;0.7978752410401811
11.996384;1.044443379513167;0.8333290479742419;0.7978623460356805;-4.149563720653402e-07;-3.9892413405581136e-07;10.00004548246763;0.8337409781741317;0.016422032837642462;0.016421877217608065;0.7977141013462306;-0.015712001097823804;1.045142079710169;0.7978752167469775
12.006384;1.0444432781089321;0.8333290191279334;0.7978623304693301;-4.150090692948763e-07;-3.9902941684964625e-07;10.000045108764665;0.8337410632827824;0.016422035051672473;0.01642187640255089;0.79771412647968;-0.015712001082890364;1.0451422487354982;0.797875189635495
12.016384;1.0444431716339848;0.8333289907561612;0.7978623205460801;-4.150616164137923e-07;-3.9913347025818696e-07;10.00004472834898;0.8337411528254122;0.016422037274626336;0.01642187563330445;0.7977141544542486;-0.015712001065685266;1.0451424185993656;0.7978751593273216
12.026384;1.0444430601224153;0.8333289626390143;0.7978623164877876;-4.151140534064093e-07;-3.9923615172005597e-07;10.000044339443292;0.8337412464780629;0.01642203950296177;0.016421874920600696;0.7977141846872421;-0.01571200104615367;1.0451425890741965;0.7978751254913758
12.036384;1.044442943656841;0.8333289345504812;0.797862318596858;-4.1516639968699533e-07;-3.9933734746024704e-07;10.00004394095386;0.8337413438173066;0.016422041736390364;0.01642187427506616;0.7977142165583249;-0.015712001024275103;1.045142759969975;0.7978750878455458
12.046384;1.044442822358376;0.8333289062696377;0.797862327260592;-4.152186882381733e-07;-3.9943698326117054e-07;10.000043531728657;0.8337414444079583;0.016422043976421195;0.016421873704675707;0.7977142495213791;-0.01571200100008344;1.0451429310919922;0.7978750461327635
12.056384;1.0444426963247586;0.8333288775992186;0.7978623429047383;-4.1527097799119466e-07;-3.9953501612868206e-07;10.000043110182535;0.8337415478222159;0.016422046225166183;0.016421873214173224;0.7977142831730891;-0.015712000973656062;1.045143102226264;0.7978750000811732
12.066384;1.0444425655220768;0.8333288483926129;0.7978623659182914;-4.1532333540350994e-07;-3.996314263812332e-07;10.000042674534496;0.8337416536182634;0.016422048485565867;0.01642187280747091;0.7977143172014575;-0.01571200094509009;1.0451432731689623;0.7978749493448971
12.076384;1.0444424297525623;0.8333288186029187;0.797862396602288;-4.1537582237331917e-07;-3.997262209525868e-07;10.000042223219682;0.8337417613495443;0.016422050762377582;0.01642187248956596;0.7977143512957077;-0.015712000914478528;1.045143443770568;0.7978748934562205
12.086384;1.0444422887441382;0.8333287883213927;0.7978624351993266;-4.154284875475055e-07;-3.99819420809088e-07;10.000041755285604;0.8337418705717062;0.016422053062747737;0.016421872266329848;0.7977143851156312;-0.01571200088189801;1.0451436139370498;0.7978748318891409
12.096384;1.0444421422584993;0.8333287577369439;0.7978624819530437;-4.15481346778462e-07;-3.999110231115357e-07;10.000041270725806;0.8337419808174575;0.01642205539549945;0.01642187214389287;0.7977144183265386;-0.015712000847433762;1.0451437836088877;0.797874764195682
12.106384;1.0444419901360744;0.833328727088959;0.7978625370877692;-4.1553437910453405e-07;-4.000009793911485e-07;10.000040770163302;0.8337420915863708;0.01642205776932191;0.016421872128220574;0.7977144506254555;-0.015712000811220435;1.0451439527674946;0.7978746900868084
12.116384;1.0444418322922528;0.8333286966828561;0.7978626007204066;-4.155875523807673e-07;-4.000892195036125e-07;10.000040254272553;0.8337422023419742;0.01642206019092836;0.01642187222404881;0.797714481711702;-0.015712000773447053;1.0451441214573374;0.7978746094108528
12.126384;1.0444416686827982;0.8333286669086466;0.7978626728016859;-4.156408485234325e-07;-4.001756943439871e-07;10.000039723615858;0.8337423124743294;0.01642206266485152;0.016421872433842313;0.7977145112479964;-0.015712000734332418;1.0451442897743144;0.797874522072308
12.136384;1.0444414992702267;0.8333286382229679;0.7978627531439175;-4.1569425613980815e-07;-4.002604016789362e-07;10.000039178537222;0.833742421281048;0.01642206519479817;0.01642187275816443;0.7977145388416503;-0.015712000694105915;1.0451444577795173;0.7978744279700692
12.146384;1.0444413240079844;0.8333286111076963;0.7978628414677726;-4.157477423800082e-07;-4.003433935846917e-07;10.000038618910981;0.833742528023408;0.016422067784313595;0.01642187319618281;0.7977145640612882;-0.015712000652993593;1.0451446254056993;0.7978743269756685
12.156384;1.0444411428536418;0.8333285860493551;0.7978629373901699;-4.15801231402286e-07;-4.004247729837417e-07;10.000038043669509;0.8337426320105773;0.01642207043579281;0.016421873745044436;0.7977145864985336;-0.015712000611201784;1.0451447924773003;0.7978742189192803
12.166384;1.0444409558276837;0.833328563550197;0.7978630404392554;-4.1585460571829493e-07;-4.005046694972726e-07;10.000037450285241;0.8337427326363201;0.016422073149397313;0.0164218744001336;0.7977146058185526;-0.01571200056890163;1.0451449588171193;0.7978741035713175
12.176384;1.044440763079989;0.833328544113695;0.7978631501541166;-4.1590773420724054e-07;-4.005831974857662e-07;10.000036835206663;0.8337428293616426;0.01642207592352932;0.016421875156214974;0.797714621751642;-0.01571200052622486;1.0451451243638994;0.7978739806543401
12.186384;1.0444405649456325;0.8333285282023414;0.7978632661537546;-4.1596048889680465e-07;-4.0066043604655577e-07;10.000036195472347;0.8337429216964216;0.016422078756438432;0.01642187600668427;0.7977146340678613;-0.015712000483285426;1.0451452892547402;0.7978738499062514
12.196384;1.0444403619573164;0.8333285161927646;0.7978633881139796;-4.1601273301181817e-07;-4.0073644737556425e-07;10.000035529824848;0.8337430092190985;0.016422081647277008;0.016421876941858593;0.7977146425964652;-0.015712000440214008;1.045145453771789;0.7978737111178918
12.206384;1.0444401547230704;0.8333285083302115;0.7978635157227676;-4.160643205327375e-07;-4.0081129615707595e-07;10.000034837951208;0.8337430916100296;0.016422084596161013;0.016421877949125595;0.7977146472476214;-0.015712000397166633;1.0451456181674572;0.7978735641026171
12.216384;1.0444399437466811;0.8333285047331703;0.7978636486498568;-4.1611511159920656e-07;-4.0088504810102617e-07;10.00003411907457;0.833743168667623;0.016422087604391223;0.01642187901455638;0.7977146479795406;-0.01571200035429882;1.0451457825422128;0.7978734086893061
12.226384;1.0444397294016412;0.8333285054377552;0.797863786516423;-4.161649756773729e-07;-4.009577746782369e-07;10.000033371505804;0.8337432403279933;0.016422090674635684;0.01642188012458854;0.7977146447577097;-0.015712000311742594;1.0451459468188702;0.7978732447784751
12.236384;1.044439512025531;0.8333285104138279;0.7978639288833936;-4.162137914697782e-07;-4.0102958017905244e-07;10.000032592829315;0.8337433066493272;0.01642209380959194;0.016421881267120627;0.7977146375559935;-0.015712000269616732;1.0451461107454214;0.7978730723787991
12.246384;1.0444392919803425;0.8333285196008936;0.7978640752893003;-4.162614575432426e-07;-4.0110061251484844e-07;10.0000317799657;0.8337433677144003;0.016422097010571207;0.016421882431146534;0.7977146263994042;-0.01571200022804005;1.0451462739557318;0.7978728915865116
12.256384;1.0444390697261021;0.8333285329707858;0.7978642252968131;-4.16307898930667e-07;-4.011710393852344e-07;10.000030929149569;0.8337434235476342;0.01642210027805443;0.016421883605905675;0.7977146114011681;-0.015712000187111906;1.0451464360440474;0.7978727025576091
12.266384;1.044438845917679;0.8333285504982962;0.7978643784657108;-4.163530594460701e-07;-4.0124103259376845e-07;10.000030036259657;0.8337434741025285;0.016422103612329427;0.016421884781375084;0.7977145927445339;-0.015712000146896613;1.0451465965530842;0.79787250551318
12.276384;1.04443862138477;0.8333285720401267;0.7978645343067519;-4.1639689272130673e-07;-4.0131076412192203e-07;10.000029097499905;0.8337435192790514;0.016422107013020944;0.016421885949631284;0.7977145706511853;-0.015712000107438655;1.045146754999824;0.7978723007618553
12.286384;1.0444383970322844;0.8333285972447062;0.7978646923281355;-4.1643935519022203e-07;-4.0138037895294574e-07;10.000028109618128;0.833743558965216;0.016422110479384352;0.01642188710576495;0.7977145453698593;-0.015712000068772266;1.0451469109745786;0.7978720886731776
12.296384;1.0444381738037012;0.8333286255745208;0.7978648521158077;-4.164803893081468e-07;-4.0144996028809316e-07;10.000027069316;0.8337435930312721;0.016422114011195657;0.016421888247212746;0.7977145171611192;-0.01571200003091625;1.04514706411518;0.7978718696118507
