time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.306384;1.044437952671827;0.8333286564425213;0.7978650133465022;-4.165199089015333e-07;-4.0151951278359626e-07;10.000025972902206;0.8337436212736279;0.016422117608384124;0.016421889371351736;0.7977144863017018;-0.015711999993885607;1.0451472139930973;0.7978716439288172
12.316384;1.0444377346103144;0.833328689370328;0.7978651757368753;-4.1655780539725194e-07;-4.015889631670913e-07;10.000024817086764;0.8337436434744079;0.01642212127003489;0.01642189047324083;0.7977144531278754;-0.015711999957714717;1.0451473600856147;0.7978714120061887
12.326384;1.0444375205957974;0.8333287240549158;0.7978653390001017;-4.1659396999697594e-07;-4.0165818206041217e-07;10.00002359999291;0.8337436595221087;0.01642212499485049;0.01642189154512903;0.7977144180652886;-0.015711999922451626;1.0451475018321397;0.7978711742902423
12.336384;1.0444373116098975;0.833328760335606;0.7978655028804151;-4.166283105431416e-07;-4.017270091189079e-07;10.000022321120358;0.8337436694213551;0.01642212878302103;0.016421892577806112;0.7977143815946797;-0.015711999888135642;1.0451476387286984;0.7978709312855418
12.346384;1.0444371085867872;0.8333287981329416;0.7978656671948975;-4.166607471110768e-07;-4.017952575709378e-07;10.000020980810984;0.8337436732637122;0.016422132637678614;0.01642189356281472;0.7977143441810498;-0.01571199985479616;1.0451477703913519;0.7978706835260496
12.356384;1.0444369123842927;0.8333288374078355;0.7978658317904659;-4.166912040982113e-07;-4.018627153849097e-07;10.0000195802704;0.8337436712301591;0.016422136564113114;0.016421894493528145;0.7977143062415929;-0.015711999822451868;1.0451478964950576;0.7978704315680165
12.366384;1.0444367237953012;0.8333288781631635;0.7978659964955335;-4.1671961757153863e-07;-4.019291551606283e-07;10.00001812185354;0.8337436635753513;0.016422140566571958;0.016421895364305675;0.7977142681555354;-0.015711999791101317;1.045148016636566;0.7978701759953254
12.376384;1.0444365434794933;0.8333289204767234;0.7978661611585511;-4.1674593774600897e-07;-4.019943446522317e-07;10.000016608900662;0.8337436506096579;0.016422144646310564;0.016421896169482468;0.7977142302603811;-0.015711999760734927;1.045148130282562;0.7978699174404714
12.386384;1.044436371906561;0.83332896450204;0.797866325744088;-4.167701150990355e-07;-4.0205806220825475e-07;10.000015045241565;0.833743632703838;0.016422148802959474;0.01642189690351302;0.7977141928331856;-0.015711999731356997;1.0451482368556886;0.7978696566405138
12.396384;1.044436209467262;0.8333290104286049;0.7978664903760547;-4.167920938991144e-07;-4.0212012098044716e-07;10.0000134348223;0.8337436102748353;0.01642215303594527;0.016421897561198724;0.7977141560700675;-0.015711999702998473;1.0451483358496394;0.7978693944351316
12.406384;1.044436056613708;0.8333290584626087;0.7978666552585406;-4.1681182812613125e-07;-4.021803929800962e-07;10.00001178149155;0.8337435837537468;0.01642215734431549;0.016421898137345518;0.797714120051576;-0.015711999675731933;1.0451484268916562;0.7978691316824781
12.416384;1.0444359138939088;0.8333291088092761;0.7978668205644561;-4.16829303873147e-07;-4.022388135150257e-07;10.000010089021423;0.83374355356487;0.016422161726786573;0.01642189862740793;0.7977140847209288;-0.01571199964967139;1.0451485097554762;0.7978688691936303
12.426384;1.0444357818992227;0.8333291616179719;0.7978669864082156;-4.168445451065312e-07;-4.0229536369128144e-07;10.000008361255798;0.8337435201010588;0.01642216618281823;0.0164218990289846;0.7977140499439017;-0.015711999624942366;1.045148584316569;0.7978686076995034
12.436384;1.0444356611341141;0.8333292169531399;0.79786715288078;-4.168576040831185e-07;-4.023500570208705e-07;10.000006601725286;0.8337434837121094;0.01642217071302522;0.01642189934141625;0.7977140156566409;-0.015711999601646282;1.0451486504732328;0.7978683478233983
12.446384;1.0444355519239579;0.833329274809473;0.7978673200806837;-4.168685508641792e-07;-4.0240293374234174e-07;10.000004812931264;0.8337434447434589;0.016422175317535027;0.016421899563818777;0.797713981979652;-0.015711999579831673;1.0451487080911122;0.7978680900718484
12.456384;1.0444354544605046;0.8333293351118217;0.7978674881103008;-4.1687746050106807e-07;-4.024540448720849e-07;10.000002996056812;0.8337434035646087;0.016422179993977628;0.016421899695102167;0.7977139491936667;-0.015711999559488644;1.0451487570050657;0.797867834851252
12.466384;1.0444353688192227;0.8333293976792618;0.7978676570371013;-4.168844050288861e-07;-4.025034310859533e-07;10.000001150820768;0.8337433604856566;0.016422184736763986;0.016421899736085183;0.7977139176339774;-0.015711999540579284;1.045148797087791;0.7978675825010532
12.476384;1.04443529488858;0.833329462183996;0.79786782689794;-4.168894646642992e-07;-4.025511156850691e-07;9.999999275284413;0.833743315661675;0.016422189537184592;0.01642189969045432;0.7977138876088128;-0.01571199952307422;1.0451488283043353;0.7978673333053247
12.486384;1.044435232405583;0.8333295281921768;0.7978679977878578;-4.16892741098577e-07;-4.025971162415673e-07;9.999997366426486;0.8337432691581439;0.016422194384128518;0.016421899563942154;0.7977138593618652;-0.015711999506970057;1.0451488506816358;0.7978670874547855
12.496384;1.0444351810870132;0.833329595288001;0.7978681699121275;-4.1689435452761903e-07;-4.0264145960545964e-07;9.999995421513661;0.8337432210498954;0.016422199265319803;0.016421899363480225;0.7977138330553827;-0.015711999492283264;1.0451488642684403;0.7978668450094079
12.506384;1.0444351406918109;0.8333296631750415;0.7978683435174079;-4.168944331694842e-07;-4.026841905710405e-07;9.999993438643616;0.8337431713756942;0.01642220416801295;0.016421899096761918;0.7977138087865554;-0.015711999479023967;1.0451488691534199;0.7978666059462834
12.516384;1.044435110995704;0.8333297317150741;0.7978685188003615;-4.1689311396564936e-07;-4.027253736149988e-07;9.999991415788806;0.8337431200681722;0.016422209078621616;0.01642189877231637;0.7977137866313848;-0.015711999467172638;1.0451488655063987;0.7978663702633529
12.526384;1.044435091732933;0.8333298008810212;0.7978686958722763;-4.1689055978319836e-07;-4.0276507008354626e-07;9.999989350094184;0.8337430669942121;0.016422213982420362;0.016421898400553997;0.7977137666588482;-0.015711999456673863;1.0451488535785274;0.7978661380246637
12.536384;1.0444350825863244;0.8333298706728894;0.7978688747408447;-4.168869684951094e-07;-4.0280329812379406e-07;9.999987238600646;0.8337430120231561;0.016422218864594648;0.016421897993837684;0.797713748930167;-0.015711999447440964;1.0451488336378223;0.7978659093381891
12.546384;1.0444350832482132;0.8333299411179266;0.7978690553133031;-4.168825607773245e-07;-4.0284002675016257e-07;9.999985079327205;0.8337429550128604;0.01642222371174961;0.016421897563913816;0.7977137335436448;-0.01571199943937754;1.0451488058995562;0.7978656843141961
12.556384;1.044435093448821;0.833330012305516;0.7978692374385654;-4.1687756187738024e-07;-4.0287520280102035e-07;9.999982871759153;0.8337428957610719;0.016422228512211482;0.016421897119833787;0.7977137206895609;-0.015711999432411174;1.0451487705176186;0.7978654630272501
12.566384;1.0444351129222482;0.8333300843624314;0.7978694209253614;-4.168721825103799e-07;-4.029087644685438e-07;9.999980616736208;0.8337428340393175;0.016422233255487858;0.01642189666897684;0.7977137106463809;-0.015711999426508503;1.0451487276353475;0.797865245525345
12.576384;1.0444351413737483;0.8333301573959551;0.7978696055181367;-4.1686660938457036e-07;-4.0294065035135303e-07;9.99997831579741;0.833742769696097;0.01642223793184298;0.016421896218842942;0.7977137037503479;-0.015711999421661214;1.045148677462243;0.7978650318620579
12.586384;1.0444351784234338;0.8333302314432854;0.797869790882087;-4.1686101853213953e-07;-4.029708174246181e-07;9.999975970820493;0.833742702703652;0.016422242532011477;0.016421895777339542;0.7977137003899692;-0.01571199941786072;1.0451486203141118;0.7978648221061981
12.596384;1.0444352235185528;0.8333303064299112;0.7978699766340286;-4.1685557874235036e-07;-4.0299924223152904e-07;9.999973584611139;0.8337426331127608;0.016422247047057914;0.01642189535214235;0.7977137009744785;-0.015711999415086105;1.045148556586184;0.7978646163639516
12.606384;1.044435275930698;0.8333303821153704;0.7978701624077081;-4.1685042065109217e-07;-4.0302591824806476e-07;9.999971161261723;0.8337425610138457;0.01642225146835514;0.016421894950621678;0.7977137058758922;-0.015711999413305828;1.0451484867548941;0.7978644148041654
12.616384;1.044435334849799;0.833330458073438;0.7978703478728622;-4.1684560992825704e-07;-4.0305086951809625e-07;9.99996870540842;0.8337424865432896;0.0164222557876242;0.0164218945808037;0.7977137154239299;-0.015711999412469823;1.0451484114459546;0.7978642176469045
12.626384;1.0444353994570827;0.8333305337700417;0.7978705327097432;-4.168411531807531e-07;-4.030741423359735e-07;9.999966221538143;0.833742409852254;0.01642225999706555;0.01642189425213083;0.797713729911155;-0.015711999412496423;1.0451483314255965;0.7978640251309916
12.636384;1.044435468971312;0.8333306086559125;0.7978707166283455;-4.1683703132920237e-07;-4.0309576690061974e-07;9.999963714415355;0.8337423310533996;0.016422264089395573;0.016421893975125217;0.7977137495469739;-0.015711999413269756;1.0451482474777045;0.7978638374786508
12.646384;1.0444355427178973;0.8333306822143347;0.7978708993936303;-4.1683324190767957e-07;-4.031157391798256e-07;9.999961189913797;0.8337422502507397;0.016422268057567115;0.016421893760206127;0.7977137744176938;-0.015711999414645055;1.0451481603166948;0.7978636548761884
12.656384;1.0444356201660612;0.8333307539859599;0.7978710808236392;-4.168298084833771e-07;-4.031340336861834e-07;9.999958655256146;0.8337421676038884;0.016422271894579978;0.016421893616576345;0.7977138044908578;-0.015711999416463177;1.04514807059268;0.7978634774796665
12.666384;1.04443570088068;0.8333308235626289;0.7978712608146049;-4.1682674994830534e-07;-4.0315061515202104e-07;9.999956118542428;0.8337420833091523;0.016422275593912836;0.016421893552196386;0.7977138396366048;-0.015711999418573507;1.045147978900338;0.7978633054300536
12.676384;1.0444357844553303;0.8333308905777795;0.7978714393630107;-4.168240572538409e-07;-4.0316544160936123e-07;9.999953587840126;0.8337419975284119;0.016422279149741086;0.016421893574446886;0.7977138796503119;-0.015711999420843784;1.045147885763457;0.79786313889611
12.686384;1.0444358704985341;0.8333309546791662;0.7978716165388844;-4.1682170370834637e-07;-4.0317847467071384e-07;9.99995107054038;0.8337419103699237;0.016422282556960092;0.016421893690682407;0.7977139242722444;-0.015711999423145266;1.0451477916451424;0.7978629781429335
12.696384;1.044435958640694;0.8333310154386243;0.7978717924192623;-4.168196753434559e-07;-4.0318969088114724e-07;9.999948573381742;0.8337418219099625;0.016422285812396468;0.016421893907867195;0.7977139731869027;-0.015711999425346117;1.0451476969483382;0.7978628235525602
12.706384;1.0444360485141124;0.8333310722901902;0.7978719670064401;-4.1681799986632946e-07;-4.031990759659041e-07;9.99994610254429;0.8337417321769732;0.016422288915262893;0.01642189423128503;0.7977140260125587;-0.015711999427340258;1.0451476019702233;0.7978626755626657
12.716384;1.0444361397255273;0.8333311245994739;0.7978721401851029;-4.1681674755782805e-07;-4.032066141078363e-07;9.999943663677312;0.8337416411262822;0.01642229186470083;0.01642189466412889;0.7977140823112677;-0.01571199942908645;1.0451475068919418;0.7978625345812347
12.726384;1.044436231861666;0.8333311718130545;0.797872311743704;-4.168159939516227e-07;-4.032122888990391e-07;9.999941262421162;0.8337415486922853;0.016422294657435516;0.016421895207651017;0.7977141416098602;-0.015711999430621255;1.0451474118549016;0.7978624009449277
12.736384;1.0444363245174515;0.8333312135498407;0.7978724814402571;-4.1681577918410524e-07;-4.032160815593324e-07;9.999938905043399;0.833741454895575;0.016422297288238522;0.016421895860410523;0.7977142034341183;-0.015711999432035172;1.0451473170739989;0.7978622749328107
12.746384;1.0444364173179699;0.8333312495732359;0.7978726491047675;-4.1681609798572705e-07;-4.032179620921085e-07;9.999936598243659;0.8337413598836563;0.01642229975175393;0.01642189661824459;0.7977142673447872;-0.01571199943343335;1.0451472228793612;0.7978621567836346
12.756384;1.0444365099565958;0.8333312797306777;0.7978728147364412;-4.1681691394049554e-07;-4.032178892120271e-07;9.999934348168443;0.8337412638651472;0.01642230204363568;0.01642189747591056;0.7977143329238285;-0.01571199943489625;1.0451471295982935;0.7978620466639309
12.766384;1.0444366022365172;0.8333313039332308;0.7978729785194197;-4.1681818116203223e-07;-4.032158169769812e-07;9.999932159691152;0.8337411670335271;0.016422304160685814;0.016421898428104324;0.7977143997491286;-0.01571199943644343;1.0451470373652076;0.7978619446379828
12.776384;1.0444366940306664;0.8333313221214281;0.7978731407835704;-4.168198572855027e-07;-4.0321170388301544e-07;9.999930036609502;0.8337410695470657;0.016422306101229602;0.01642189946898844;0.7977144673998323;-0.01571199943803418;1.0451469460544838;0.7978618507046934
12.786384;1.0444367851881295;0.833331334228545;0.7978733020084235;-4.168218952239838e-07;-4.032055260055483e-07;9.99992798194394;0.8337409715223486;0.01642230786564813;0.01642190059239087;0.7977145354670547;-0.015711999439606265;1.0451468553649426;0.7978617648408215
12.796384;1.0444368754911624;0.8333313402110474;0.797873462844044;-4.168242298987318e-07;-4.031972864992734e-07;9.999925997569017;0.8337408730259428;0.016422309455811707;0.016421901793551297;0.7977146035922476;-0.015711999441109015;1.045146764911146;0.7978616870154718
12.806384;1.044436964660551;0.8333313400653384;0.7978736240545372;-4.1682678700808456e-07;-4.031870127066805e-07;9.999924083979952;0.8337407741192968;0.016422310874207407;0.01642190307009331;0.7977146715198425;-0.015711999442527432;1.045146674262901;0.7978616172290557
12.816384;1.0444370523839603;0.8333313337857022;0.7978737864117679;-4.1682950048420055e-07;-4.0317473744282126e-07;9.999922240901729;0.8337406749406132;0.016422312123438993;0.016421904420496396;0.7977147391098245;-0.015711999443905205;1.0451465829906827;0.7978615555452182
12.826384;1.0444371383456514;0.8333313213818333;0.7978739506278454;-4.168323149073708e-07;-4.031604746170028e-07;9.999920468195732;0.8337405757271935;0.016422313205258596;0.016421905841902982;0.7977148063341964;-0.01571199944534647;1.0451464907213273;0.7978615020682256
12.836384;1.0444372222281808;0.833331302950814;0.7978741173416004;-4.1683518459481816e-07;-4.0314421271960116e-07;9.999918766361663;0.8337404767465386;0.016422314119776606;0.016421907329384408;0.7977148732762454;-0.01571199944699338;1.0451463971747337;0.797861456917923
12.846384;1.0444373037204995;0.83333127869131;0.7978742871097613;-4.16838069101883e-07;-4.0312592923143903e-07;9.99991713641911;0.8337403782222695;0.01642231486616201;0.016421908876527783;0.7977149401154854;-0.015711999448995817;1.045146302200176;0.7978614202140959
12.856384;1.044437382565953;0.8333312488822398;0.7978744603593746;-4.168409224829766e-07;-4.0310560431098794e-07;9.999915579476461;0.8337402803482813;0.016422315443786063;0.016421910477138448;0.7977150071134725;-0.015711999451485204;1.0451462058079153;0.7978613920303136
12.866384;1.0444374586131884;0.8333312138399933;0.7978746373377661;-4.1684369954229446e-07;-4.0308323314515456e-07;9.999914096451462;0.8337401833631798;0.016422315852647487;0.016421912127240736;0.7977150745910007;-0.015711999454567915;1.0451461081235016;0.7978613723409288
12.876384;1.044437531803996;0.8333311738281004;0.7978748181184928;-4.1684637180998007e-07;-4.0305884637374175e-07;9.99991268803016;0.8337400875926859;0.01642231609378889;0.016421913825170626;0.7977151428548162;-0.015711999458335547;1.0451460092654998;0.7978613610145068
12.886384;1.044437602122022;0.8333311289908979;0.7978750026500258;-4.168489302914215e-07;-4.030325291736674e-07;9.999911354653968;0.8337399934416071;0.016422316169499355;0.01642191556961282;0.7977152121080621;-0.01571199946287066;1.0451459092478996;0.7978613578438498
12.896384;1.0444376695816486;0.8333310793347409;0.7978751908267475;-4.1685138239507296e-07;-4.030044244651165e-07;9.999910096340875;0.8337399013762291;0.01642231608302999;0.01642191735790678;0.7977152824258282;-0.01571199946824702;1.0451458079525553;0.7978613625650278
12.906384;1.044437734236378;0.8333310247273885;0.7978753825639506;-4.1685374820723124e-07;-4.0297471009505674e-07;9.999908912463788;0.8337398119155215;0.016422315839047356;0.016421919185687476;0.7977153538040772;-0.01571199947451985;1.0451457051684916;0.7978613748888898
12.916384;1.0444377961562032;0.8333309649317545;0.7978755778383015;-4.168560415397162e-07;-4.029435657478158e-07;9.999907801750476;0.8337397256455468;0.016422315444580376;0.016421921046849378;0.7977154262027454;-0.015711999481699705;1.0451456006897335;0.7978613945528126
12.926384;1.044437855405137;0.8333308996818692;0.7978757767015728;-4.1685824253031226e-07;-4.0291115254989077e-07;9.999906762472692;0.8337396432209067;0.016422314908764522;0.01642192293366953;0.7977154995153717;-0.015711999489739552;1.045145494413035;0.7978614213406146
12.936384;1.0444379120385827;0.8333308287798195;0.7978759792861451;-4.1686029348026937e-07;-4.028776012471351e-07;9.999905792713182;0.8337395652450063;0.016422314241434057;0.016421924837908303;0.7977155734954218;-0.015711999498553904;1.0451453863458056;0.7978614550884491
12.946384;1.0444379660768508;0.8333307521565521;0.7978761857860267;-4.1686212394908894e-07;-4.0284300599594475e-07;9.999904890968715;0.8337394921049556;0.01642231345222061;0.016421926752295084;0.7977156477306941;-0.015711999508045606;1.0451452765499896;0.7978614956636751
12.956384;1.0444380174851413;0.8333306698774406;0.7978763964300252;-4.168636747801474e-07;-4.028074310751655e-07;9.999904057143434;0.8337394239652308;0.016422312550333214;0.016421928671390962;0.7977157217265088;-0.01571199951811131;1.0451451651456998;0.7978615428724343
12.966384;1.0444380662027912;0.8333305821497712;0.79787661147078;-4.168648928285685e-07;-4.02770929731741e-07;9.999903292867904;0.8337393608712346;0.01642231154416769;0.016421930592145854;0.7977157950349303;-0.01571199952863026;1.0451450523047041;0.7978615964002659
12.976384;1.0444381121289237;0.8333304893196123;0.7978768311642005;-4.1686571190820715e-07;-4.0273356092760834e-07;9.999902600473487;0.8337393027970836;0.016422310441490215;0.016421932514918955;0.7977158673246643;-0.015711999539466878;1.0451449381347253;0.797861655874177
12.986384;1.044438155083571;0.8333303917930845;0.7978770557244985;-4.168660587453095e-07;-4.026953928060122e-07;9.999901982218748;0.8337392496483577;0.016422309250263407;0.01642193444458025;0.7977159384102344;-0.01571199955048249;1.045144822611266;0.7978617209474647
12.996384;1.0444381949079398;0.8333302899256133;0.797877285270861;-4.168658863764431e-07;-4.026565061053371e-07;9.999901441109266;0.8337392013131057;0.016422307978240198;0.016421936389897758;0.7977160082839222;-0.01571199956153481;1.045144705663508;0.7978617913114182
13.006384;1.0444382316286758;0.833330183973057;0.7978775197813565;-4.1686520595624797e-07;-4.026170060047046e-07;9.999900981857529;0.8337391577670786;0.01642230663184149;0.016421938360547755;0.797716077103515;-0.01571199957247559;1.045144587307696;0.7978618666725917
13.016384;1.0444382654679292;0.8333300741215183;0.7978777590698951;-4.1686409963039854e-07;-4.025770243767693e-07;9.99990061043504;0.8337391191249182;0.0164223052167624;0.016421940363474465;0.7977161451085197;-0.01571199958315222;1.0451444676801616;0.7978619467671972
13.026384;1.0444382967373274;0.8333299605445712;0.7978780028075272;-4.1686271942274404e-07;-4.0253669778695405e-07;9.999900332790205;0.8337390855807233;0.01642230373946931;0.016421942400276272;0.7977162125453509;-0.015711999593416126;1.045144346945912;0.7978620314092203
13.036384;1.0444383258278571;0.8333298434568351;0.7978782505979515;-4.168612669679235e-07;-4.024961334348222e-07;9.999900153748735;0.8337390573312025;0.01642230220746443;0.01642194446647914;0.7977162796856171;-0.015711999603145493;1.0451442252351146;0.7978621204998648
13.046384;1.0444383532841803;0.8333297231597291;0.7978785020663007;-4.1685994810388754e-07;-4.0245539156600645e-07;9.99990007624443;0.8337390345497798;0.01642230062884415;0.016421946553185504;0.7977163468799833;-0.015711999612261975;1.0451441027080268;0.7978622139990624
13.056384;1.0444383797648988;0.833329600063146;0.7978787568974101;-4.168589423178369e-07;-4.0241450188456337e-07;9.999900100653912;0.8337390173814118;0.01642229901192087;0.016421948649816668;0.7977164145263546;-0.015711999620721444;1.0451439796552773;0.7978623119256031
13.066384;1.0444384059152299;0.8333294746893485;0.7978790148178773;-4.1685841610682077e-07;-4.0237350400488375e-07;9.999900224411586;0.8337390059460273;0.01642229736468284;0.01642195074555452;0.7977164829716256;-0.015711999628494535;1.0451438564970656;0.7978624143467167
13.076384;1.0444384323252158;0.8333293476346794;0.7978792755437616;-4.168585412803013e-07;-4.0233247438885324e-07;9.999900442179506;0.8337390003589022;0.016422295694084786;0.016421952829334483;0.7977165524717574;-0.015711999635555383;1.0451437336825928;0.7978625213116687
13.086384;1.0444384595618768;0.8333292194755638;0.7978795387056337;-4.168594893777202e-07;-4.0229151262751294e-07;9.999900746630491;0.8337390007406478;0.016422294005276186;0.016421954890050272;0.7977166232382757;-0.015711999641875522;1.0451436115911847;0.7978626328171798
13.096384;1.0444384881512565;0.833329090698354;0.7978798038015213;-4.168614207734078e-07;-4.022507098006816e-07;9.999901129857935;0.8337390071957588;0.016422292301251893;0.016421956916918366;0.7977166954892415;-0.0157119996474213;1.0451434904521217;0.7978627488528865
13.106384;1.044438518504207;0.8333289616926909;0.7978800702406049;-4.1686447824850563e-07;-4.022101322868042e-07;9.999901584682087;0.8337390197943633;0.016422290582947585;0.016421958899350147;0.797716769447273;-0.015711999652153842;1.0451433702715207;0.7978628694162081
13.116384;1.0444385509077887;0.8333288328031844;0.7978803374469186;-4.1686878379010225e-07;-4.0216981978740107e-07;9.999902105112541;0.8337390385866541;0.016422288849024903;0.01642196082726094;0.7977168453045085;-0.01571199965602947;1.045143250810499;0.7978629944254332
13.126384;1.0444385855764935;0.8333287044140756;0.797880604900897;-4.168744322774304e-07;-4.021297815057982e-07;9.99990268630767;0.8337390635977049;0.016422287095706943;0.016421962692295292;0.7977169232070277;-0.015711999658999776;1.0451431316516975;0.7978631236458645
13.136384;1.0444386226245823;0.8333285769666805;0.797880872094156;-4.1688147158417777e-07;-4.020899912716373e-07;9.99990332426105;0.8337390947625716;0.016422285317531333;0.01642196448862164;0.7977170032983764;-0.015711999660999194;1.0451430123710117;0.7978632567483709
13.146384;1.044438661983578;0.8333284508646549;0.797881138518168;-4.1688989497417377e-07;-4.020503972254265e-07;9.999904015104947;0.8337391318722329;0.016422283508542534;0.01642196621258619;0.7977170857744121;-0.015711999661933332;1.045142892708885;0.7978633934163402
13.156384;1.0444387033867466;0.8333283263956971;0.7978814037308987;-4.168996687423648e-07;-4.020109437213545e-07;9.999904754740221;0.8337391745805023;0.016422281663126367;0.01642196786254791;0.7977171708397598;-0.01571199966168761;1.0451427725838027;0.7978635333507879
13.166384;1.0444387464395488;0.8333282038174344;0.7978816673915696;-4.1691076104627235e-07;-4.019715890155664e-07;9.999905539334046;0.8337392224260523;0.016422279776628367;0.016421969438370747;0.7977172586205854;-0.015711999660132665;1.0451426520076288;0.7978636762280452
13.176384;1.0444387907285526;0.8333280835059842;0.7978819292002141;-4.169231411846412e-07;-4.019323175743938e-07;9.999906365893937;0.8337392748633542;0.016422277845841413;0.016421970938886147;0.797717349180814;-0.015711999657117906;1.0451425310291858;0.7978638217278877
13.186384;1.0444388358822532;0.8333279659385237;0.79788218882887;-4.169367653800271e-07;-4.018931460932902e-07;9.999907232384942;0.8337393313076392;0.01642227586918323;0.016421972359320462;0.797717442612348;-0.015711999652474645;1.045142409691415;0.7978639695665105
13.196384;1.0444388815340189;0.8333278515632244;0.7978824458948361;-4.1695157502653096e-07;-4.0185411479067684e-07;9.999908137430843;0.8337393911635319;0.01642227384673863;0.016421973691306116;0.797717539093567;-0.01571199964602965;1.0451422879756223;0.7978641194534167
13.206384;1.0444389272449692;0.8333277407826608;0.7978826999529643;-4.169675045116889e-07;-4.018152726138033e-07;9.999909079722318;0.8337394538713879;0.016422271779781037;0.016421974925105044;0.7977176388652594;-0.015711999637618202;1.0451421657610254;0.7978642710362104
13.216384;1.0444389724537788;0.833327634012041;0.7978829505192219;-4.169844836181545e-07;-4.017766788868259e-07;9.999910057758786;0.8337395189779522;0.01642226966971365;0.016421976052147545;0.7977177421623536;-0.015711999627098485;1.0451420428545464;0.797864423918394
13.226384;1.044439016477801;0.8333275316648389;0.7978831971085093;-4.170024450864918e-07;-4.017384140377845e-07;9.999911069971722;0.833739586181064;0.016422267517845906;0.01642197706639415;0.7977178492087256;-0.01571199961437165;1.0451419190773041;0.7978645777083107
13.236384;1.0444390585863064;0.8333274341365214;0.7978834392838693;-4.1702133399870397e-07;-4.0170057180250724e-07;9.999912114782264;0.8337396553331683;0.016422265326062446;0.01642197796412149;0.7977179602370892;-0.01571199959939439;1.045141794302219;0.7978647319896675
13.246384;1.0444390981503562;0.8333273418409227;0.7978836766921009;-4.170410977150277e-07;-4.016632441572879e-07;9.999913190581582;0.833739726381136;0.016422263097113515;0.016421978742838437;0.7977180754375213;-0.015711999582174098;1.0451416684286918;0.7978648862364163
13.256384;1.0444391347766693;0.8333272552123163;0.7978839089955975;-4.170616839810255e-07;-4.0162651538055913e-07;9.999914295709189;0.8337397992669937;0.016422260834883632;0.01642197940090428;0.7977181948853989;-0.01571199956275769;1.0451415413709815;0.7978650397854989
13.266384;1.044439168299962;0.833327174654179;0.7978841358090837;-4.1708306414457584e-07;-4.015904567189828e-07;9.999915428430052;0.8337398738827532;0.016422258544775584;0.01642197993757286;0.7977183184974591;-0.015711999541216097;1.045141413091049;0.7978651918994297
13.276384;1.0444391986637356;0.8333271004671777;0.7978843567689899;-4.1710523093276816e-07;-4.0155512749825184e-07;9.99991658677014;0.8337399500808819;0.01642225623321254;0.016421980352112595;0.797718446009249;-0.01571199951762607;1.0451412836483323;0.7978653418609574
13.286384;1.0444392258358408;0.8333270327999406;0.7978845715872491;-4.171281559308087e-07;-4.0152057845151175e-07;9.999917768118848;0.8337400276814686;0.016422253906450142;0.016421980643239967;0.7977185769981482;-0.01571199949206613;1.0451411532075299;0.7978654890194307
13.296384;1.0444392498235975;0.8333269717088713;0.7978847800153175;-4.171517575621626e-07;-4.0148684934445885e-07;9.999918968897463;0.8337401065197521;0.01642225156973526;0.016421980810010277;0.7977187109540754;-0.015711999464622938;1.0451410220225608;0.797865632791467
13.306384;1.0444392707132906;0.8333269172858775;0.7978849818033433;-4.1717590940264655e-07;-4.014539758967067e-07;9.999920184554508;0.8337401865048585;0.01642224922780899;0.016421980852970756;0.7977188473440597;-0.015711999435388438;1.0451408904712869;0.7978657726824333
13.316384;1.0444392886776892;0.8333268696858444;0.7978851766526529;-4.172004799205775e-07;-4.014220051075363e-07;9.999921409759095;0.8337402675563452;0.01642224688622037;0.01642198077430119;0.7977189856550635;-0.015711999404445082;1.0451407590971757;0.7978659083185503
13.326384;1.0444393039771747;0.833326829037359;0.7978853641979579;-4.1722537074160246e-07;-4.0139101031138443e-07;9.999922638791672;0.8337403495423;0.016422244551213955;0.016421980576783346;0.7977191254663224;-0.015711999371855495;1.045140628610747;0.7978660394229923
13.336384;1.0444393169067878;0.8333267953611283;0.7978855440885759;-4.172505176274901e-07;-4.0136109468034887e-07;9.999923866177078;0.8337404323659985;0.016422242228526403;0.016421980262822496;0.797719266522567;-0.015711999337677456;1.045140499904345;0.7978661657454238
13.346384;1.0444393276843522;0.8333267685535282;0.7978857160764415;-4.1727587025385534e-07;-4.013323758189034e-07;9.999925087205067;0.8337405160276657;0.01642223992328098;0.016421979834915463;0.7977194086991176;-0.015711999301988896;1.0451403740397374;0.7978662870310034
13.356384;1.04443933643482;0.8333267484325839;0.7978858800088205;-4.1730138569749633e-07;-4.013049657554621e-07;9.9999262979636;0.8337406005432302;0.016422237640797033;0.016421979297025935;0.7977195518936268;-0.015711999264884445;1.0451402521162336;0.7978664030500981
13.366384;1.0444393432629233;0.8333267348332459;0.7978860357907115;-4.1732701732747863e-07;-4.012789583338634e-07;9.999927495019811;0.8337406858460112;0.01642223538695956;0.016421978655307496;0.7977196959912722;-0.015711999226456295;1.0451401351325416;0.7978665136296595
13.376384;1.044439348256748;0.8333267276748844;0.7978861833995949;-4.1735268429549015e-07;-4.012544334217438e-07;9.999928675300808;0.8337407718029627;0.01642223316763022;0.016421977917579315;0.7977198409185189;-0.015711999186788457;1.0451400240232702;0.7978666186469121
13.386384;1.0444393514884593;0.8333267269144539;0.7978863228936146;-4.173782601299818e-07;-4.0123146807446254e-07;9.99992983597889;0.8337408583178432;0.016422230987594957;0.016421977091971875;0.7977199866880665;-0.01571199914594915;1.0451399197851607;0.7978667180062976
13.396384;1.0444393531074097;0.833326732454051;0.7978864543353686;-4.1740359646312166e-07;-4.012101374354972e-07;9.999930974027015;0.8337409453677221;0.01642222884981116;0.01642197618576255;0.7977201333875725;-0.015711999103979402;1.0451398234972362;0.7978668116474409
13.406384;1.0444393533770937;0.8333267441364346;0.7978865777193082;-4.1742855076004566e-07;-4.011905162983138e-07;9.99993208613783;0.8337410329369449;0.016422226755904202;0.01642197520513582;0.7977202811331567;-0.015711999060898197;1.0451397362206836;0.7978668995590759
13.416384;1.0444393525645064;0.8333267618081572;0.7978866930114416;-4.1745300077098855e-07;-4.0117268123966127e-07;9.999933168936842;0.8337411209769664;0.01642222470804432;0.016421974155401146;0.7977204299892527;-0.01571199901671663;1.045139658866719;0.7978669817525578
13.426384;1.044439350836156;0.8333267853610268;0.797886800212355;-4.174768532658894e-07;-4.0115669929238594e-07;9.999934218849038;0.8337412094515252;0.01642222270946107;0.016421973041549798;0.7977205798611281;-0.015711998971456972;1.0451395921517086;0.7978670582484751
13.436384;1.0444393483160246;0.8333268147373567;0.7978868993476309;-4.1750005470467827e-07;-4.0114261160741606e-07;9.999935232100816;0.8337412983892931;0.01642222076273367;0.016421971869642348;0.7977207304526573;-0.01571199892517495;1.0451395366833194;0.7978671291130145
13.446384;1.0444393452094325;0.8333268499058225;0.7978869904673047;-4.1752260158165335e-07;-4.0113042828514513e-07;9.999936205090055;0.8337413878825166;0.016422218868777726;0.01642197064719901;0.7977208813363216;-0.01571199887795951;1.0451394930569822;0.7978671945038636
13.456384;1.044439341784749;0.8333268908029058;0.7978870737120687;-4.17544537172852e-07;-4.0112012891674473e-07;9.999937134576914;0.8337414780859461;0.016422217027636448;0.0164219693812641;0.7977210320604629;-0.01571199882991932;1.0451394618734213;0.7978672547218754
13.466384;1.044439338244646;0.833326937282015;0.7978871493705667;-4.1756593614325257e-07;-4.011116473528261e-07;9.999938017835037;0.8337415692270908;0.016422215239805752;0.016421968077065845;0.7977211822318536;-0.015711998781182665;1.0451394436885786;0.7978673102394271
13.476384;1.0444393346447889;0.8333269891297118;0.7978872178613022;-4.1758689615154736e-07;-4.0110485266151874e-07;9.99993885300701;0.8337416615599972;0.016422213506152993;0.01642196673846933;0.7977213315492256;-0.015711998731885616;1.0451394389546023;0.7978673616060681
13.486384;1.0444393308879893;0.833327046116799;0.797887279644862;-4.1760752746669956e-07;-4.010995666130322e-07;9.999939639096047;0.833741755300825;0.01642221182621755;0.016421965367882804;0.797721479765131;-0.015711998682137004;1.0451394479916494;0.7978674092590893
13.496384;1.044439326784977;0.8333271080072788;0.7978873351207713;-4.1762793012347975e-07;-4.0109561138399204e-07;9.999940375632947;0.8337418505869421;0.016422210197819094;0.016421963966379762;0.7977216266296744;-0.015711998632000748;1.0451394709642736;0.7978674534117384
13.506384;1.0444393221476074;0.8333271745380258;0.7978873846029482;-4.176481779958005e-07;-4.0109284322316464e-07;9.999941062905878;0.8337419474415421;0.016422208618721554;0.01642196253642434;0.7977217719092905;-0.015711998581511188;1.045139507882961;0.7978674940775773
13.516384;1.0444393168530097;0.8333272454281622;0.7978874284108932;-4.1766831211355665e-07;-4.010911514915778e-07;9.99994170250768;0.8337420457849978;0.016422207087691366;0.01642196108520379;0.7977219154285913;-0.015711998530693713;1.0451395586588812;0.7978675311400227
13.526384;1.0444393108634493;0.8333273204024108;0.7978874669667636;-4.1768834547640765e-07;-4.010904377416361e-07;9.999942296909369;0.833742145493998;0.016422205604499942;0.016421959624848843;0.7977220570395722;-0.01571199847957265;1.0451396231581378;0.7978675644049508
13.536384;1.0444393041869369;0.833327399173956;0.7978875007828267;-4.1770828492582434e-07;-4.010906046614325e-07;9.999942848305887;0.8337422464285138;0.016422204170286718;0.01642195817021969;0.7977221965909675;-0.015711998428176253;1.0451397012025674;0.7978675936264155
13.546384;1.044439296823168;0.8333274814021582;0.7978875303742801;-4.177281495834967e-07;-4.010915620130848e-07;9.999943358207439;0.8337423484046815;0.016422202787331412;0.016421956737200087;0.7977223339474749;-0.015711998376549397;1.0451397924990562;0.7978676185339526
13.556384;1.0444392887810203;0.8333275666857879;0.797887556199277;-4.1774798330572885e-07;-4.0109322434031814e-07;9.999943827889634;0.8337424511812536;0.01642220145684414;0.016421955340814667;0.7977224689686907;-0.015711998324771843;1.04513989655864;0.7978676388907753
13.566384;1.0444392801088396;0.8333276546185789;0.7978875786654073;-4.177678588335622e-07;-4.010954912118093e-07;9.999944258929215;0.8337425544953689;0.016422200177018904;0.01642195399247178;0.7977226014591622;-0.01571199827297655;1.0451400126985761;0.7978676545305649
13.576384;1.044439270832117;0.8333277448902385;0.7978875981484171;-4.1778785682775997e-07;-4.0109824097093574e-07;9.999944653480663;0.8337426580999102;0.01642219894379621;0.01642195269936298;0.7977227312070319;-0.015711998221356764;1.0451401401069313;0.7978676653663528
13.586384;1.0444392608747095;0.8333278373430715;0.7978876149612207;-4.178080398598907e-07;-4.011013521441117e-07;9.99994501394192;0.833742761756161;0.016422197752233667;0.0164219514669807;0.7977228580846443;-0.01571199817014381;1.0451402779137287;0.7978676714272854
13.596384;1.0444392500871793;0.8333279319110227;0.7978876293224484;-4.1782844127219995e-07;-4.011047163483528e-07;9.99994534207758;0.8337428651946694;0.016422196596699752;0.01642195030218441;0.7977229820639866;-0.015711998119567645;1.045140425209715;0.797867672862202
13.606384;1.0444392383464434;0.833328028527043;0.7978876413810374;-4.17849064395246e-07;-4.011082168765275e-07;9.999945638927166;0.8337429681149435;0.016422195471548436;0.016421949214514554;0.7977231031188998;-0.01571199806984562;1.0451405809722043;0.7978676698382062
13.616384;1.0444392256146924;0.8333281271177425;0.7978876512310097;-4.1786989130535013e-07;-4.0111171023664907e-07;9.999945906071508;0.833743070246159;0.016422194372100136;0.016421948214830274;0.7977232211377501;-0.015711998021188955;1.0451407440079652;0.7978676624168958
13.626384;1.0444392118972048;0.8333282276940728;0.7978876588825476;-4.178908921684238e-07;-4.011150583322641e-07;9.999946146509128;0.833743171379201;0.016422193294226946;0.016421947312308907;0.797723335952567;-0.01571199797376826;1.0451409130190963;0.7978676505382745
13.636384;1.0444391971682614;0.8333283304317359;0.7978876642637567;-4.179120354613001e-07;-4.0111817963567154e-07;9.999946363906592;0.833743271318676;0.016422192233973103;0.016421946512316092;0.7977234474281965;-0.015711997927666147;1.0451410867533861;0.7978676341093354
13.646384;1.0444391813863936;0.8333284356066916;0.7978876672671535;-4.179333026978709e-07;-4.011210519200442e-07;9.999946561436209;0.8337433698303953;0.016422191188477035;0.016421945817006275;0.7977235554652579;-0.015711997882887536;1.045141264132325;0.7978676130810295
13.656384;1.0444391645500954;0.8333285434052404;0.797887667793415;-4.1795468837531397e-07;-4.011236749528869e-07;9.99994674158537;0.8337434666643725;0.016422190155885804;0.016421945227662566;0.797723659920714;-0.01571199783940508;1.0451414442537965;0.7978675874763299
13.666384;1.0444391466951999;0.833328653780584;0.797887665810497;-4.179761896757327e-07;-4.0112604908826513e-07;9.99994690677687;0.8337435615940588;0.016422189133477132;0.016421944745995242;0.797723760578089;-0.015711997797184976;1.045141626288668;0.7978675574304961
13.676384;1.0444391278883864;0.8333287664731368;0.7978876614312402;-4.179978042781124e-07;-4.0112817411884305e-07;9.999947059867903;0.8337436543795844;0.016422188116203343;0.016421944373863892;0.7977238572220114;-0.015711997756192492;1.0451418093650604;0.797867523257584
13.686384;1.0444391082507487;0.8333288811391971;0.7978876549120693;-4.1801952517462125e-07;-4.011300357698288e-07;9.999947203992075;0.8337437447272031;0.016422187096685328;0.016421944112839114;0.7977239497466548;-0.015711997716391077;1.0451419925140042;0.7978674854894081
13.696384;1.0444390879424077;0.8333289974665206;0.797887646551273;-4.180413367454233e-07;-4.0113159030312227e-07;9.999947342092332;0.8337438323011478;0.016422186066410712;0.016421943964179397;0.7977240381771855;-0.015711997677738156;1.0451421747588867;0.7978674448158309
13.706384;1.0444390671050552;0.8333291152090754;0.7978876366142105;-4.1806322717642874e-07;-4.011327740334566e-07;9.999947476525046;0.8337439167227148;0.01642218501728192;0.01642194392870758;0.7977241226245568;-0.015711997640183554;1.0451423552945136;0.7978674019138678
13.716384;1.0444390458677417;0.8333292341610619;0.7978876253201087;-4.180851897401269e-07;-4.0113352074434e-07;9.999947609019626;0.8337439975692176;0.01642218394211624;0.016421944005858575;0.7977242033030842;-0.015711997603672687;1.0451425335584124;0.7978673573112546
13.726384;1.044439024424384;0.8333293541528106;0.7978876128043532;-4.181072030616772e-07;-4.011337715512589e-07;9.999947741345315;0.833744074390176;0.016422182834178487;0.016421944192762564;0.7977242805642482;-0.015711997568147285;1.0451427091480223;0.7978673114073235
13.736384;1.044439003013944;0.8333294750646376;0.7978875990691876;-4.1812922971637066e-07;-4.0113348491607797e-07;9.999947875847216;0.8337441467156503;0.016422181687014762;0.016421944485068566;0.7977243548415378;-0.015711997533543895;1.0451428817102122;0.7978672645541182
13.746384;1.044438981782088;0.8333295968017715;0.7978875839725436;-4.181512363814394e-07;-4.011326374276358e-07;9.999948015014146;0.8337442141038522;0.01642218049517242;0.016421944878563646;0.797724426591419;-0.015711997499791897;1.0451430508801598;0.7978672170762723
13.756384;1.044438960750201;0.8333297192703372;0.7978875672171822;-4.1817320287109044e-07;-4.0113121383324156e-07;9.999948160877224;0.8337442762090597;0.016422179255340466;0.016421945369705208;0.7977244963215019;-0.01571199746680642;1.0451432162794694;0.7978671692511833
13.766384;1.044438939956634;0.8333298423745134;0.7978875483408852;-4.1819510489459417e-07;-4.011292148411899e-07;9.999948315232631;0.8337443327675609;0.016422177967121046;0.016421945955806115;0.7977245646182254;-0.01571199743448429;1.0451433775408854;0.7978671213376937
13.776384;1.0444389195688462;0.8333299659768036;0.7978875267526704;-4.1821688767809226e-07;-4.011266795290237e-07;9.9999484806259;0.8337443835379239;0.016422176633453554;0.016421946635809676;0.7977246320734804;-0.01571199740271758;1.0451435342955282;0.7978670736480776
13.786384;1.0444388998772343;0.8333300898495797;0.7978875018078292;-4.182384712842045e-07;-4.011236879927332e-07;9.999948660913896;0.8337444282712356;0.016422175260687233;0.01642194741050636;0.7977246991807333;-0.015711997371415022;1.0451436861480436;0.7978670265560313
13.796384;1.0444388812691607;0.8333302136812653;0.7978874729029573;-4.182597835586687e-07;-4.011203515591037e-07;9.999948860516323;0.8337444666726249;0.01642217385804775;0.01642194828105928;0.797724766319312;-0.01571199734050942;1.0451438327204015;0.7978669804188341
13.806384;1.0444388642482645;0.833330337090023;0.7978874395419352;-4.1828077863453496e-07;-4.0111681461371636e-07;9.999949083132684;0.8337444983900072;0.01642217243717119;0.016421949246328258;0.7977248337956278;-0.015711997309957617;1.0451439737560617;0.7978669354943922
13.816384;1.0444388494462957;0.8333304596259717;0.7978874013244536;-4.18301436261564e-07;-4.0111325605063455e-07;9.999949330841181;0.8337445230995839;0.01642217101151618;0.01642195030099725;0.7977249018644076;-0.015711997279737745;1.0451441091721696;0.7978668919251908
13.826384;1.0444388375344213;0.8333305808139676;0.7978873578988346;-4.183217565778415e-07;-4.0110986818094405e-07;9.999949603911059;0.8337445405874402;0.01642216959480472;0.01642195143596644;0.7977249707506197;-0.01571199724983371;1.0451442390048378;0.7978668497821718
13.836384;1.0444388291411684;0.833330700202855;0.7978873089380861;-4.1834175829502157e-07;-4.0110681177172324e-07;9.999949901811577;0.833744550730939;0.016422168199145434;0.01642195263993485;0.7977250406869331;-0.01571199722022597;1.0451443633401387;0.7978668090986039
13.846384;1.0444388248933627;0.8333308173919748;0.7978872541755031;-4.18361480499219e-07;-4.0110418057097033e-07;9.999950224723413;0.8337445534412551;0.01642216683337585;0.016421953900659512;0.7977251119209924;-0.015711997190899205;1.0451444822840017;0.797866769891908
13.856384;1.0444388254137944;0.8333309320713217;0.7978871934875027;-4.183809725330607e-07;-4.011020081068104e-07;9.999950573920337;0.8337445486594901;0.01642216550190986;0.016421955205444285;0.7977251846897048;-0.015711997161848817;1.0451445959301078;0.7978667321946012
13.866384;1.0444388312357495;0.8333310440382896;0.7978871269132582;-4.184002730573883e-07;-4.011002848068713e-07;9.999950950894055;0.8337445363953041;0.016422164205253286;0.01642195654084721;0.7977252591904392;-0.015711997133070466;1.0451447043323283;0.797866696046475
13.876384;1.0444388427662998;0.8333311531576977;0.7978870545679003;-4.184194039477175e-07;-4.0109895037121093e-07;9.99995135633035;0.8337445167323734;0.01642216294188402;0.01642195789244546;0.7977253355416638;-0.015711997104527798;1.0451448074860912;0.7978666614727049
13.886384;1.0444388602456618;0.8333312593092058;0.7978869765653279;-4.184383839834579e-07;-4.0109789162802923e-07;9.999951789749334;0.8337444898312171;0.016422161709776468;0.01642195924542362;0.7977254137637914;-0.015711997076134472;1.0451449052875497;0.7978666285220386
13.896384;1.0444388836784009;0.8333313623595735;0.7978868930190826;-4.184572399945792e-07;-4.010969643036348e-07;9.99995224990365;0.8337444559849478;0.0164221605074212;0.0164219605859892;0.797725493842202;-0.015711997047787505;1.0451449975156348;0.7978665973079437
13.906384;1.0444389128113614;0.8333314621803566;0.7978868040626904;-4.184759941504028e-07;-4.0109601338559137e-07;9.99995273558867;0.8337444156296732;0.016422159334917863;0.01642196190266538;0.7977255758375736;-0.01571199701941305;1.0451450838809773;0.797866568018933
13.916384;1.0444389471348816;0.8333315586570705;0.7978867098531075;-4.1849462907089893e-07;-4.010948814717465e-07;9.999953246245079;0.8337443692271672;0.01642215819448942;0.016421963186025644;0.7977256599553162;-0.015711996990978624;1.0451451640832958;0.7978665409580238
13.926384;1.0444389859482024;0.8333316516236915;0.7978866105978921;-4.1851306725935e-07;-4.010934126864247e-07;9.999953781641599;0.8337443171148654;0.016422157089533623;0.016421964427760293;0.7977257465262644;-0.01571199696248563;1.0451452378117003;0.7978665165471756
13.936384;1.0444390285662541;0.8333317408286101;0.7978865065842242;-4.1853119362223587e-07;-4.010914540871123e-07;9.999954340928731;0.8337442594551706;0.016422156023447466;0.01642196562064139;0.797725835891467;-0.015711996933951373;1.045145304741827;0.7978664952528762
13.946384;1.0444390745183174;0.8333318260232933;0.7978863981142634;-4.18548899375671e-07;-4.010888613591432e-07;9.999954922108538;0.8337441962719871;0.01642215499958199;0.016421966758796383;0.797725928247707;-0.0157119969053913;1.0451453646136337;0.7978664775361508
13.956384;1.0444391235505008;0.8333319070563394;0.7978862853933086;-4.1856610870113807e-07;-4.0108550821288544e-07;9.999955522401818;0.8337441274808056;0.016422154020457557;0.016421967837472507;0.7977260235671497;-0.01571199687682598;1.0451454173025247;0.797866463846162
13.966384;1.0444391754875193;0.833331983874774;0.7978861684881233;-4.185827725154981e-07;-4.0108128871662434e-07;9.99995613947687;0.833744052930066;0.016422153086379582;0.016421968852341567;0.7977261216549862;-0.015711996848290156;1.0451454628176757;0.7978664546187691
13.976384;1.044439230123866;0.8333320564813054;0.7978860473435281;-4.185988438331264e-07;-4.0107612585608144e-07;9.999956772911046;0.8337439725109582;0.016422152196102727;0.01642196979907297;0.7977262222642637;-0.015711996819830997;1.0451455012924775;0.7978664502942436
13.986384;1.044439287200448;0.833332124910147;0.7978859218231409;-4.186142689603505e-07;-4.0106999721315755e-07;9.999957424477886;0.8337438862337279;0.016422151348118974;0.01642197067391307;0.7977263251462531;-0.015711996791510523;1.0451455329537276;0.7978664513354803
13.996384;1.044439346411469;0.8333321892283767;0.7978857917705172;-4.1862900389806125e-07;-4.010629430947373e-07;9.999958096762604;0.8337437941536735;0.01642215054074652;0.016421971474271383;0.7977264300392535;-0.015711996763396886;1.0451455580555007;0.7978664582084843
14.006384;1.0444394074165615;0.8333322495325307;0.7978856570622848;-4.186430238702696e-07;-4.0105502176594205e-07;9.999958791753317;0.8337436962609386;0.016422149772611323;0.016421972197766657;0.7977265366534586;-0.015711996735550685;1.0451455768251865;0.7978664713167531
14.016384;1.0444394698886827;0.8333323059332671;0.7978855176315447;-4.186563200222698e-07;-4.0104625473671143e-07;9.999959510701055;0.8337435924934875;0.016422149043962452;0.016421972840527373;0.7977266446718329;-0.01571199670803397;1.0451455894555721;0.7978664908968927
14.026384;1.0444395335840624;0.8333323585508782;0.79788537347414;-4.18668903275231e-07;-4.010366329716626e-07;9.999960254273223;0.833743482806001;0.016422148356682122;0.01642197339668682;0.7977267537721258;-0.015711996680931168;1.0451455961573424;0.797866516963641
14.036384;1.0444395983740091;0.8333324075081516;0.797885224680129;-4.186807988781306e-07;-4.0102616577634286e-07;9.999961022365701;0.833743367164663;0.01642214771256043;0.016421973859429485;0.7977268636470871;-0.015711996654354174;1.0451455972255523;0.7978665493945024
14.046384;1.0444396642108988;0.8333324529078131;0.797885071477249;-4.186920202107726e-07;-4.010149101213197e-07;9.999961814136949;0.833743245513604;0.016422147112063374;0.01642197422239965;0.7977269739972921;-0.015711996628435847;1.0451455930578508;0.7978665880413837
14.056384;1.0444397310412283;0.8333324948239829;0.797884914210237;-4.1870254668615485e-07;-4.010029658901618e-07;9.999962627939631;0.833743117801489;0.016422146554086896;0.016421974480483652;0.7977270845235297;-0.015711996603328372;1.0451455841044952;0.7978666327333176
14.066384;1.0444397987447884;0.8333325333095782;0.7978847532433508;-4.1871232294653145e-07;-4.0099045323689833e-07;9.999963460905546;0.8337429840250659;0.016422146035467003;0.016421974630139172;0.7977271949277928;-0.015711996579189997;1.0451455707847133;0.7978666832127181
14.076384;1.0444398671783819;0.8333325684023739;0.7978845888763854;-4.187212712771633e-07;-4.009774900752641e-07;9.999964308955851;0.8337428442498837;0.0164221455509619;0.01642197466948618;0.7977273048771589;-0.015711996556152928;1.0451455534823317;0.7978667390725395
