time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
14.086384;1.04443993624462;0.8333326001315009;0.7978844213617127;-4.187292984468403e-07;-4.009641751982349e-07;9.999965167400182;0.8337426986266226;0.016422145094628665;0.016421974597969336;0.7977274139502198;-0.015711996534311053;1.0451455326396593;0.7978667997446202
14.096384;1.0444400059126915;0.8333326284913579;0.7978842509623046;-4.1873629166632487e-07;-4.009505809499927e-07;9.999966031613102;0.8337425473745869;0.016422144661244576;0.016421974415818018;0.7977275216411144;-0.01571199651374511;1.0451455088193542;0.7978668645737452
14.106384;1.0444400762430701;0.8333326533726475;0.7978840779308011;-4.1874211591685064e-07;-4.0093676685461655e-07;9.999966897289804;0.8337423907373803;0.016422144246805114;0.016421974124185508;0.7977276274290774;-0.015711996494536584;1.0451454826760325;0.7978669329099038
14.116384;1.04444014736221;0.8333326745561109;0.7978839024443106;-4.1874661468985896e-07;-4.009227909607356e-07;9.999967760084823;0.8337422289640251;0.016422143848653224;0.016421973726600324;0.7977277308388923;-0.01571199647674053;1.0451454548431058;0.7978670041550292
14.126384;1.0444402193328017;0.8333326918350498;0.7978837245889127;-4.187496066936314e-07;-4.009086942371717e-07;9.999968615267417;0.8337420622956091;0.016422143465355723;0.016421973230089402;0.7977278314444288;-0.015711996460371018;1.0451454257719819;0.7978670777760121
14.136384;1.0444402920925657;0.8333327051391903;0.7978835443880876;-4.187508849781855e-07;-4.008944860647986e-07;9.99996945764435;0.8337418909008855;0.01642214309634513;0.01642197264368698;0.7977279288906075;-0.015711996445427777;1.0451453956621841;0.7978671532894684
14.146384;1.044440365552411;0.8333327145360819;0.7978833618579186;-4.1875023026342757e-07;-4.0088015319145126e-07;9.999970281335534;0.8337417148004665;0.016422142741496122;0.016421971975731607;0.7977280229625863;-0.015711996431913424;1.0451453645625002;0.7978672302088924
14.156384;1.0444404397161005;0.8333327201579235;0.7978831770473234;-4.187474433232845e-07;-4.0086567445526305e-07;9.999971079940433;0.8337415338930547;0.016422142400153564;0.01642197123298001;0.797728113589035;-0.015711996419825798;1.0451453325132718;0.7978673079924603
14.166384;1.0444405147448108;0.8333327221287689;0.7978829899993446;-4.1874237211103906e-07;-4.008510262416575e-07;9.999971847267163;0.8337413480756766;0.016422142070205287;0.016421970421395763;0.797728200747809;-0.015711996409161;1.0451452995792996;0.7978673860724566
14.176384;1.0444405909706276;0.8333327205111307;0.7978828007020721;-4.1873489812157043e-07;-4.008361857052392e-07;9.999972577642724;0.8337411573255947;0.016422141748572334;0.01642196954690428;0.7977282843790593;-0.015711996399925893;1.0451452658137708;0.7978674639255905
14.186384;1.0444406688755057;0.8333327152741045;0.7978826091204361;-4.1872491444225434e-07;-4.008211368915331e-07;9.999973265831219;0.8337409616963687;0.016422141432227477;0.016421968615846525;0.7977283643744901;-0.01571199639214259;1.0451452312451681;0.7978675410599492
14.196384;1.044440749078449;0.8333327062991243;0.7978824152753994;-4.187123434631847e-07;-4.0080587209905066e-07;9.999973907179578;0.8337407612961331;0.01642214111784603;0.01642196763508502;0.7977284406255412;-0.01571199638585453;1.0451451958874864;0.7978676169723989
14.206384;1.0444408322794005;0.8333326934387874;0.7978822192946997;-4.186971597960441e-07;-4.007903817541637e-07;9.999974498016034;0.833740556272923;0.016422140800469234;0.016421966611578954;0.7977285130863495;-0.015711996381135563;1.0451451597226238;0.7978676912047977
14.216384;1.044440919140442;0.8333326765820637;0.7978820214004261;-4.1867937712050447e-07;-4.007746330390011e-07;9.999975036386223;0.8337403467623489;0.016422140472889358;0.016421965552438286;0.7977285817997881;-0.015711996378083605;1.0451451226401045;0.797867763448879
14.226384;1.0444410102654322;0.8333326556832422;0.7978818218427071;-4.186590167451903e-07;-4.0075854840539904e-07;9.999975522223453;0.8337401328135087;0.016422140125992957;0.016421964465891368;0.7977286468536948;-0.015711996376802255;1.0451450843814494;0.7978678335763493
14.236384;1.044441106285279;0.8333326307786943;0.7978816208560479;-4.186360805511852e-07;-4.0074200284284e-07;9.99997595576041;0.8337399143631102;0.016422139749473992;0.016421963361594665;0.7977287082880213;-0.015711996377394497;1.0451450445404182;0.7978679015938984
14.246384;1.0444412078336764;0.8333326020256921;0.7978814187316059;-4.186105334705687e-07;-4.007248502949751e-07;9.999976335806837;0.8337396912763756;0.016422139333088528;0.016421962249376094;0.797728766038344;-0.015711996379957207;1.0451450026623235;0.7978679675963081
14.256384;1.0444413154206815;0.8333325697567707;0.7978812159213898;-4.1858230333151723e-07;-4.007069505925401e-07;9.99997665968428;0.8337394634229354;0.016422138868000574;0.016421961137600815;0.7977288199807583;-0.0157119963845525;1.0451449583851893;0.7978680317354491
14.266384;1.0444414293917545;0.8333325344619837;0.7978810130245543;-4.1855129879474195e-07;-4.006881578395468e-07;9.999976924107468;0.833739230763142;0.016422138346976894;0.01642196003281212;0.797728870020807;-0.01571199639118351;1.0451449114753513;0.7978680941804799
14.276384;1.0444415499746176;0.8333324966708872;0.7978808106895948;-4.185174338519697e-07;-4.00668299646666e-07;9.999977126479143;0.833738993407985;0.0164221377638463;0.016421958941494973;0.7977289161653256;-0.015711996399813365;1.0451448617524841;0.7978681550857336
14.286384;1.0444416773109684;0.8333324568703704;0.7978806095533194;-4.1848064434036656e-07;-4.006471865284763e-07;9.999977266339487;0.8337387515909286;0.01642213711405373;0.016421957872813895;0.797728958566743;-0.015711996410406385;1.0451448090468285;0.7978682146173878
14.296384;1.0444418114486285;0.8333324155163941;0.7978804102604555;-4.184408852959849e-07;-4.006246273763316e-07;9.999977345787762;0.8337385055542672;0.01642213639617519;0.016421956839500533;0.7977289974917292;-0.015711996422938024;1.0451447532450628;0.7978682730284405
14.306384;1.0444419523401387;0.8333323730591403;0.7978802134701165;-4.183981244617991e-07;-4.006004345773187e-07;9.999977368496475;0.8337382554305311;0.016422135611621366;0.01642195585584871;0.7977290332298823;-0.015711996437369154;1.0451446943219924;0.797868330680997
14.316384;1.044442099865142;0.8333323299345219;0.7978800197660001;-4.183523551910542e-07;-4.0057442633957996e-07;9.99997733842942;0.8337380011978096;0.016422134762009998;0.01642195493529772;0.7977290660396061;-0.015711996453626472;1.0451446322908715;0.7978683879655871
14.326384;1.044442253828765;0.8333322865041168;0.7978798295751812;-4.183036219710342e-07;-4.0054642415057823e-07;9.999977258810098;0.8337377427356333;0.016422133847368847;0.016421954089521004;0.7977290961591869;-0.015711996471603512;1.0451445671741004;0.7978684452014819
14.336384;1.0444424139431434;0.8333322429702241;0.797879643186702;-4.182520251768255e-07;-4.0051626017369017e-07;9.99997713165023;0.8337374799208098;0.016422132866482593;0.016421953328029645;0.7977291238296256;-0.015711996491167512;1.0451444990849545;0.7978685026147655
14.346384;1.0444425798635995;0.833332199374909;0.7978794608192028;-4.1819768882077885e-07;-4.00483802779272e-07;9.999976958904039;0.8337372126566474;0.016422131818267655;0.016421952658049695;0.7977291492613818;-0.015711996512173265;1.045144428315061;0.7978685604289197
14.356384;1.044442751295605;0.8333321557220813;0.7978792826631624;-4.181407374579668e-07;-4.0044897108406054e-07;9.999976744218152;0.8337369408475368;0.01642213070361777;0.016421952084900698;0.7977291725800597;-0.015711996534485403;1.0451443552807878;0.7978686189826644
14.366384;1.0444429280558256;0.8333321120829434;0.7978791088465785;-4.180813118306431e-07;-4.00411724332399e-07;9.999976492940124;0.8337366644125386;0.01642212952720576;0.016421951611812168;0.7977291938500234;-0.015711996557985098;1.045144280395138;0.797868678718078
14.376384;1.0444431099955838;0.8333320685723923;0.7978789393549639;-4.180195681398606e-07;-4.003720510480164e-07;9.99997621086925;0.8337363833371318;0.01642212829838606;0.01642195123943945;0.7977292131208686;-0.015711996582548196;1.0451442040388395;0.7978687400781773
14.386384;1.0444432969221287;0.8333320253098705;0.797878773979998;-4.1795563746478934e-07;-4.00329974635305e-07;9.999975903988801;0.8337360977306209;0.016422127030293204;0.016421950966768573;0.7977292303911951;-0.01571199660802127;1.0451441266019221;0.7978688034610033
14.396384;1.0444434885963252;0.833331982459215;0.797878612337544;-4.178896067287305e-07;-4.002855650179509e-07;9.999975579452437;0.833735807830368;0.016422125737502465;0.016421950793059026;0.7977292455501864;-0.015711996634224765;1.045144048462638;0.7978688692097016
14.406384;1.044443684706044;0.8333319402417295;0.7978784539650556;-4.178215433866762e-07;-4.002389485145476e-07;9.999975246152616;0.8337355139022432;0.016422124433872462;0.01642195071818697;0.7977292584184824;-0.015711996660977338;1.0451439699528637;0.7978689375686168
14.416384;1.0444438848640267;0.8333318988819589;0.7978782984363592;-4.1775151524710686e-07;-4.0019030781062995e-07;9.999974913979562;0.8337352161582364;0.016422123131411514;0.01642195074148734;0.7977292688689097;-0.015711996688120553;1.0451438914087066;0.7978690086352237
14.426384;1.044444088716356;0.8333318585601489;0.7978781454229559;-4.176795892452357e-07;-4.001398573514372e-07;9.999974592462495;0.8337349147931306;0.016422121840489322;0.01642195086132149;0.797729276892909;-0.015711996715538138;1.0451438132435502;0.7978690823763758
14.436384;1.0444442960609643;0.8333318194055706;0.7978779947160238;-4.1760584619614e-07;-4.000878113274195e-07;9.999974290126625;0.8337346100628903;0.016422120571128542;0.016421951074778784;0.7977292825908615;-0.0157119967431696;1.045143735950161;0.7978691587082927
14.446384;1.0444445068888084;0.8333317815421775;0.7978778462373657;-4.175304130467406e-07;-4.0003436363116296e-07;9.999974014602541;0.8337343023332419;0.016422119334235562;0.01642195137713725;0.7977292861729641;-0.01571199677101418;1.0451436600507735;0.7978692375581723
14.456384;1.0444447213318644;0.8333317451357316;0.797877699998606;-4.1745345882208626e-07;-3.999796561901277e-07;9.999973772133353;0.8337339920903291;0.016422118141363694;0.016421951762562274;0.7977292879699113;-0.01571199679911538;1.0451435860599083;0.7978693188777543
14.466384;1.044444939503387;0.833331710389867;0.7978775559858288;-4.173751539223202e-07;-3.9992374760224994e-07;9.99997356677049;0.8337336799022316;0.016422117002636096;0.01642195222527907;0.7977292884036057;-0.015711996827523486;1.0451435144864052;0.7978694026487194
14.476384;1.0444451613593013;0.8333316775406733;0.7978774140709057;-4.172956539648796e-07;-3.9986663566948697e-07;9.999973400697096;0.8337333663517167;0.016422115924792844;0.01642195275963774;0.7977292878993478;-0.01571199685627113;1.045143445853819;0.7978694888656208
14.486384;1.0444453867225891;0.8333316468942525;0.7978772740455948;-4.1721510960372265e-07;-3.9980831353112804e-07;9.999973275339874;0.8337330520057608;0.016422114910881344;0.01642195336002624;0.7977292867704823;-0.015711996885381847;1.0451433807100134;0.797869577499907
14.496384;1.0444456153536588;0.8333316188705093;0.7978771357257691;-4.1713366488535355e-07;-3.9974879258238357e-07;9.999973191774497;0.8337327374194633;0.016422113960766635;0.016421954021672062;0.7977292851811814;-0.01571199691488015;1.045143319643392;0.7978696685279509
14.506384;1.044445846966884;0.8333315939768898;0.7978769990309689;-4.1705146292107745e-07;-3.9968809216364996e-07;9.99997315028226;0.8337324231006741;0.016422113071794642;0.01642195474109028;0.7977292832189771;-0.015711996944789013;1.0451432633180908;0.7978697619928381
14.516384;1.0444460812425242;0.8333315727056753;0.7978768639980546;-4.16968672116116e-07;-3.9962623728087914e-07;9.999973150065752;0.8337321094599772;0.01642211224030572;0.016421955514897533;0.7977292809812798;-0.015711996975124827;1.0451432124481266;0.7978698579900375
14.526384;1.0444463177922976;0.8333315554429829;0.7978767307086566;-4.1688548069080056e-07;-3.995632693741586e-07;9.99997318937705;0.833731796822522;0.016422111464088975;0.01642195633836387;0.7977292786056723;-0.01571199700588677;1.0451431677036993;0.797869956604657
14.536384;1.0444465561217064;0.8333315424536363;0.7978765991872876;-4.1680204978502044e-07;-3.9949925314202433e-07;9.999973266179275;0.8337314854730449;0.016422110743912477;0.0164219572058338;0.7977292762392025;-0.015711997037043294;1.0451431296986784;0.7978700578631335
14.546384;1.0444467957015757;0.8333315339105786;0.7978764693942133;-4.1671849226788584e-07;-3.994342685842451e-07;9.999973379236083;0.8337311756845567;0.016422110082613146;0.016421958112103906;0.7977292739780647;-0.01571199706854327;1.0451430990734805;0.7978701616855632
14.556384;1.0444470360301346;0.8333315299187624;0.7978763412954192;-4.166349022607273e-07;-3.993683831493621e-07;9.999973528407981;0.8337308677568922;0.016422109482973592;0.016421959052936502;0.7977292718184472;-0.01571199710035762;1.0451430765054501;0.7978702678726507
14.566384;1.044447276586132;0.8333315305548356;0.797876214879429;-4.1655140281813606e-07;-3.9930162184841264e-07;9.999973714117623;0.8337305620534622;0.016422108946772325;0.016421960024886075;0.7977292696437278;-0.015711997132512267;1.0451430625850815;0.7978703761724788
14.576384;1.0444475167848317;0.8333315359170745;0.797876090122246;-4.16468184882404e-07;-3.992339615426306e-07;9.9999739371071;0.8337302589670302;0.01642210847537536;0.01642196102495334;0.7977292672545135;-0.0157119971650904;1.0451430576881802;0.7978704863758141
14.586384;1.0444477560041021;0.8333315461306634;0.797875966979289;-4.1638551510513915e-07;-3.9916535084952975e-07;9.999974198352088;0.8337299588500064;0.016422108070594035;0.016421962050880066;0.7977292644170546;-0.015711997198209805;1.0451430619597661;0.7978705983724456
14.596384;1.04444799363187;0.833331561307711;0.797875845410548;-4.1630370593801576e-07;-3.9909573593954685e-07;9.999974498800364;0.8337296620169761;0.01642210773532947;0.016421963102799506;0.7977292608681176;-0.01571199723198461;1.045143075375605;0.7978707121145753
14.606384;1.0444482291304655;0.8333315814929213;0.7978757253913913;-4.162230699157865e-07;-3.9902506886874033e-07;9.999974839190697;0.8337293688070065;0.016422107474241904;0.016421964184229115;0.7977292562292544;-0.015711997266500976;1.0451430978296465;0.7978708274924822
14.616384;1.0444484621145773;0.8333316066312905;0.7978756068761754;-4.161438717307027e-07;-3.989533023025708e-07;9.999975219881073;0.8337290795944081;0.01642210729397388;0.016421965300038456;0.7977292499408002;-0.015711997301824217;1.045143129249251;0.7978709442478646
14.626384;1.0444486923531733;0.8333316365823387;0.7978754897416378;-4.160663024339297e-07;-3.9888039425500703e-07;9.999975640780734;0.833728794760748;0.016422107201842784;0.01642196645367977;0.7977292413548963;-0.015711997338006687;1.04514316967627;0.7978710619985275
14.636384;1.044448919699894;0.8333316711487739;0.7978753737690267;-4.1599050768244586e-07;-3.988063276585611e-07;9.999976101666174;0.8337285147227742;0.016422107203596874;0.016421967646846395;0.7977292298649202;-0.015711997375085208;1.0451432192303292;0.797871180319389
14.646384;1.0444491440495698;0.8333317100510836;0.7978752587105363;-4.159166223396985e-07;-3.9873113244521227e-07;9.999976602559107;0.8337282399581435;0.016422107302560194;0.01642196887972432;0.7977292149162585;-0.01571199741309617;1.0451432780476335;0.7978712988098401
14.656384;1.044449365325661;0.8333317528734547;0.7978751443787707;-4.15844759256855e-07;-3.986548926354518e-07;9.999977143508307;0.8337279709398601;0.016422107500708615;0.016421970150517783;0.7977291959834532;-0.015711997452106573;1.0451433463047703;0.7978714171042715
14.666384;1.0444495834640104;0.833331799096537;0.7978750306331776;-4.1577499529604345e-07;-3.9857773744889534e-07;9.999977723812043;0.8337277080617631;0.016422107799746115;0.01642197145622638;0.7977291726157486;-0.01571199749223721;1.0451434242250066;0.7978715348519358
14.676384;1.0444497983720968;0.8333318482121714;0.7978749172891376;-4.1570737778794745e-07;-3.9849982994014293e-07;9.999978341561045;0.8337274516551101;0.016422108201283692;0.01642197279378831;0.7977291445156706;-0.015711997533664028;1.0451435120076682;0.7978716516981428
14.686384;1.0444500098750487;0.8333318998134106;0.7978748040894074;-4.1564191657411835e-07;-3.984213525416232e-07;9.99997899396067;0.8337272020308383;0.01642210870689854;0.01642197415951125;0.7977291115564739;-0.015711997576593348;1.045143609789269;0.7978717672421992
14.696384;1.0444502177176185;0.8333319536033423;0.7978746907791878;-4.155785688540821e-07;-3.9834248822311804e-07;9.999979677978232;0.8337269594480521;0.016422109317803437;0.016421975547880958;0.7977290736982607;-0.0157119976212214;1.0451437176779985;0.7978718810194221
14.706384;1.04445042163248;0.8333320093432813;0.797874577217223;-4.155172505630466e-07;-3.98263406229632e-07;9.999980390728698;0.8337267240513464;0.016422110033841142;0.016421976951300384;0.7977290308980329;-0.01571199766770306;1.0451438357887353;0.797871992569051
14.716384;1.0444506214288698;0.8333320668127496;0.7978744634577243;-4.154578619911696e-07;-3.981842587557323e-07;9.999981129400757;0.833726495865589;0.016422110852640545;0.01642197836066861;0.7977289830992993;-0.015711997716150325;1.045143964257108;0.7978721015361117
14.726384;1.0444508170471383;0.8333321258060953;0.7978743497476863;-4.1540029599993043e-07;-3.981051840952415e-07;9.9999818908427;0.8337262748329227;0.01642211176950499;0.016421979766304433;0.797728930255093;-0.01571199776665409;1.0451441032790438;0.7978722076983851
14.736384;1.0444510084924357;0.8333321861308216;0.7978742364581376;-4.153444319787096e-07;-3.980263063747625e-07;9.999982671004716;0.8337260608486308;0.016422112778129657;0.01642198115874491;0.7977288723393855;-0.015711997819295807;1.0451442531157047;0.7978723108801884
14.746384;1.0444511957043083;0.8333322476137618;0.7978741240601216;-4.1529014114758537e-07;-3.979477333446599e-07;9.999983464748016;0.8337258538020351;0.016422113871680463;0.016421982528588428;0.7977288093417515;-0.015711997874115993;1.0451444140000796;0.797872410894034
14.756384;1.0444513785328302;0.833332310128021;0.7978740131137495;-4.152373108256849e-07;-3.978695522126624e-07;9.99998426662257;0.8337256535915925;0.01642211504366602;0.0164219838657309;0.7977287412325774;-0.01571199793107097;1.0451445860929411;0.7978725075973618
14.766384;1.044451556818721;0.8333323736135728;0.797873904151971;-4.151858632482556e-07;-3.977918132596445e-07;9.999985071922294;0.8337254600856262;0.016422116288004832;0.016421985159587527;0.7977286679286972;-0.015711997990044375;1.0451447695487737;0.7978726009142713
14.776384;1.044451730498452;0.8333324380853393;0.7978737975444963;-4.151357486933901e-07;-3.9771451860215663e-07;9.999985876680142;0.8337252730992338;0.016422117598340707;0.016421986400362045;0.7977285892861393;-0.015711998050897746;1.045144964540918;0.7978726907829755
14.786384;1.0444518996601528;0.8333325036275883;0.7978736935035045;-4.150869326136881e-07;-3.9763764608668333e-07;9.999986676888032;0.8337250924475966;0.01642211896786051;0.016421987580074536;0.7977285050884834;-0.015711998113500058;1.0451451712267634;0.7978727771661669
14.796384;1.0444520644459605;0.8333325703693697;0.7978735922083461;-4.15039397222203e-07;-3.975611966152384e-07;9.999987467929543;0.833724918005091;0.016422120389807043;0.016421988692344788;0.7977284150489697;-0.015711998177727324;1.0451453897048575;0.7978728600870698
14.806384;1.0444522249266102;0.8333326384792676;0.7978734938998073;-4.149931333642142e-07;-3.974852255570752e-07;9.999988244485557;0.8337247496663543;0.0164221218580136;0.016421989730699044;0.7977283188809582;-0.01571199824344851;1.0451456199515097;0.7978729395772166
14.816384;1.0444523811305446;0.8333327081865833;0.7978733988516994;-4.1494810730557493e-07;-3.974098395118207e-07;9.999989001252903;0.8337245872465522;0.01642212336686486;0.016421990686981705;0.7977282164036184;-0.015711998310506216;1.045145861781283;0.7978730156112442
14.826384;1.044452533122191;0.8333327797659247;0.7978733072697928;-4.1490424056447617e-07;-3.9733518596368875e-07;9.999989733965466;0.8337244304560735;0.0164221249101016;0.01642199155146585;0.7977281075905698;-0.015711998378707306;1.0451461148674568;0.7978730881168528
14.836384;1.044452681014731;0.8333328534930877;0.797873219236721;-4.1486142541510123e-07;-3.972614545305988e-07;9.999990439322051;0.8337242789714115;0.016422126480271027;0.01642199231352906;0.7977279925156492;-0.015711998447835978;1.0451463787462414;0.7978731569970744
14.846384;1.0444528249460985;0.8333329296353094;0.7978731347506917;-4.148195478671022e-07;-3.9718885658523005e-07;9.999991114224914;0.8337241324988865;0.016422128070539277;0.016421992961396566;0.7977278712770048;-0.01571199851767089;1.0451466527425983;0.7978732221077915
14.856384;1.0444529650091274;0.83333300844275;0.797873053812719;-4.1477850619194295e-07;-3.9711757906991823e-07;9.999991755563023;0.8337239907933806;0.016422129675879592;0.016421993481821686;0.7977277440046591;-0.015711998587995313;1.0451469359194396;0.7978732832212138
14.866384;1.0444531011795675;0.8333330900900268;0.7978729764659411;-4.147382393562444e-07;-3.9704775919508725e-07;9.999992360690369;0.8337238536719977;0.016422131291491084;0.016421993861432557;0.7977276109131416;-0.015711998658619622;1.0451472271585183;0.7978733400223039
14.876384;1.0444532333812904;0.8333331746071347;0.7978729027458046;-4.1469874443562404e-07;-3.9697949754074327e-07;9.999992928598106;0.8337237210154089;0.016422132911254016;0.016421994089272234;0.7977274722988249;-0.01571199872941372;1.0451475253250473;0.79787339215746
14.886384;1.0444533616090295;0.833333261878141;0.7978728326067784;-4.146600575930532e-07;-3.969128881176526e-07;9.999993460981567;0.8337235927333259;0.016422134527902563;0.01642199415760312;0.7977273284608737;-0.01571199880031845;1.0451478294174577;0.7978734393108726
14.896384;1.0444534859127081;0.8333333517094311;0.7978727658828187;-4.1462222322826326e-07;-3.968480435803854e-07;9.999993961725975;0.8337234687326663;0.016422136133466787;0.016421994060156115;0.7977271796238258;-0.015711998871319202;1.0451481386559558;0.7978734812658083
14.906384;1.0444536062870584;0.8333334438741982;0.7978727023186641;-4.1458527508569704e-07;-3.967850963656162e-07;9.999994435365911;0.8337233489471222;0.016422137718999447;0.01642199379059425;0.7977270259450413;-0.015711998942400503;1.0451484524792374;0.797873517927912
14.916384;1.0444537225856;0.8333335381122011;0.7978726416481003;-4.1454921995512223e-07;-3.9672417957669374e-07;9.999994886449299;0.8337232334220276;0.016422139274453827;0.01642199334294757;0.7977268675648841;-0.015711999013519;1.045148770407472;0.7978735493161218
14.926384;1.0444538344834202;0.8333336341588823;0.7978725836208989;-4.14514028118627e-07;-3.966654282493338e-07;9.999995320047756;0.8337231223500488;0.016422140789932118;0.016421992712714287;0.7977267046031283;-0.015711999084605098;1.0451490918803867;0.7978735755344143
14.936384;1.0444539414904197;0.8333337318171532;0.7978725279784694;-4.144796469630787e-07;-3.9660901075731396e-07;9.999995742198237;0.8337230159808358;0.016422142257614368;0.016421991896444586;0.7977265371275021;-0.015711999155574054;1.0451494162598223;0.7978735967417866
14.946384;1.044454043023485;0.8333338309907654;0.7978724744412342;-4.1444602051522793e-07;-3.9655514074893287e-07;9.999996159410326;0.8337229144907435;0.01642214367251097;0.016421990890260387;0.7977263651862837;-0.01571199922633826;1.0451497429289298;0.7978736131434644
14.956384;1.0444541385259978;0.8333339316017141;0.797872422732458;-4.144130954347251e-07;-3.9650403945125413e-07;9.99999657746915;0.8337228179477161;0.016422145031394622;0.016421989689984522;0.7977261888711589;-0.0157119992968193;1.0451500713142876;0.7978736249687658
14.966384;1.044454227567838;0.8333340334775561;0.797872372626897;-4.143808228035882e-07;-3.9645589766793036e-07;9.999997000929573;0.8337227263980375;0.0164221463312505;0.0164219882928708;0.7977260083324341;-0.015711999366953746;1.0451504008632904;0.7978736323952412
14.976384;1.0444543098751966;0.8333341363717732;0.7978723239677465;-4.143491549088357e-07;-3.9641089142106007e-07;9.999997433906078;0.8337226399723365;0.01642214756896758;0.016421986698809503;0.7977258237838526;-0.015711999436699167;1.045150731037687;0.7978736354836827
14.986384;1.0444543852928818;0.8333342400590725;0.7978722766524827;-4.143180415211284e-07;-3.9636921182902624e-07;9.999997880782889;0.833722558892092;0.01642214874258843;0.01642198491060523;0.7977256355043051;-0.015711999506048475;1.0451510613074508;0.797873634199788
14.996384;1.0444544536970601;0.8333343443616772;0.7978722306240299;-4.1428745214131856e-07;-3.9633105836806406e-07;9.999998346060273;0.8337224833819131;0.016422149852905417;0.01642198293401358;0.7977254438039497;-0.015711999575040044;1.045151391171333;0.7978736284845696
15.006384;1.0444545149643802;0.8333344491424443;0.7978721858206889;-4.1425740469903407e-07;-3.9629661538439146e-07;9.999998834179962;0.8337224135884794;0.01642215090319294;0.016421980777851296;0.7977252490012046;-0.01571199964374373;1.0451517201796214;0.7978736182802089
15.016384;1.0444545690703257;0.8333345543045203;0.7978721420855862;-4.1422795313351093e-07;-3.962660303632698e-07;9.999999349645856;0.8337223495728429;0.016422151896783824;0.01642197845360689;0.7977250514137308;-0.015711999712236455;1.0451520479086158;0.7978736035075441
15.026384;1.0444546161717503;0.8333346597527238;0.797872099119069;-4.141991500529954e-07;-3.962393838580938e-07;9.999999896665411;0.8337222913456575;0.01642215283517988;0.01642197597401367;0.7977248513580522;-0.015711999780597424;1.0451523739082589;0.797873584056101
15.036384;1.044454656585089;0.8333347653576487;0.7978720565017532;-4.1417102751544435e-07;-3.962166618336599e-07;10.000000478118242;0.8337222389221651;0.016422153717783865;0.016421973351983185;0.7977246491857609;-0.015711999848915047;1.0451526976388128;0.7978735597856123
15.046384;1.044454690739481;0.8333348709834535;0.797872013759216;-4.141435888407973e-07;-3.961977616259976e-07;10.000001094870422;0.8337221923957793;0.016422154542082037;0.016421970601088312;0.7977244452878466;-0.0157119999172842;1.0451530184523548;0.7978735305595155
15.056384;1.0444547190958813;0.8333349765139257;0.797871970386632;-4.1411679474821207e-07;-3.961825317986172e-07;10.00000174597446;0.8337221519437251;0.016422155304496595;0.016421967735880283;0.7977242400348185;-0.01571199998579055;1.0451533356749356;0.7978734963655048
15.066384;1.0444547420192196;0.8333350818160257;0.7978719258054314;-4.140905649689778e-07;-3.9617081630680727e-07;10.000002429278801;0.8337221177429964;0.016422156001719826;0.01642196477067779;0.797724033739467;-0.015712000054492446;1.0451536487134383;0.7978734574301739
15.076384;1.04445475972378;0.83333518670739;0.7978718793743106;-4.1406480395175517e-07;-3.9616247895053027e-07;10.000003141988524;0.8337220899158407;0.01642215663091455;0.01642196171894828;0.7977238266923881;-0.01571200012342214;1.0451539570985753;0.7978734141833614
15.086384;1.0444547723319912;0.8333352909754185;0.7978718304900229;-4.1403941745661177e-07;-3.9615739616180966e-07;10.000003881213393;0.8337220685337103;0.01642215718936993;0.016421958594122432;0.7977236192550069;-0.015712000192591117;1.045154260483849;0.7978733670951871
15.096384;1.0444547799387045;0.8333353943896312;0.7978717786812124;-4.140143054542873e-07;-3.961554382209764e-07;10.000004644950844;0.8337220535837689;0.016422157674763953;0.0164219554092069;0.7977234119462512;-0.015712000261975903;1.0451545586522741;0.7978733165352636
15.106384;1.0444547826157495;0.8333354966960607;0.7978717236691382;-4.1398935276943784e-07;-3.9615647111238913e-07;10.00000543285826;0.8337220448909669;0.016422158085291017;0.016421952175024117;0.7977232054374316;-0.01571200033150771;1.0451548515157325;0.797873262753531
15.116384;1.044454780352836;0.8333355976419051;0.7978716653649193;-4.1396443176360636e-07;-3.961603728382947e-07;10.00000624570709;0.8337220420909809;0.01642215841934855;0.016421948899434408;0.797723000467955;-0.01571200040107082;1.0451551390857023;0.7978732059230912
15.126384;1.0444547729928115;0.8333356969897858;0.7978716037761262;-4.139394251361333e-07;-3.961670340109415e-07;10.00000708420087;0.8337220446903606;0.016422158675548165;0.01642194558770421;0.7977227977592399;-0.015712000470493034;1.0451554214302679;0.7978731461571765
15.136384;1.044454760285678;0.8333357944850466;0.797871538936157;-4.139142639671289e-07;-3.9617634366620736e-07;10.000007948289666;0.8337220521622332;0.01642215885359044;0.016421942242901527;0.7977225979544539;-0.015712000539534775;1.0451556985967747;0.7978730835348791
15.146384;1.044454742021705;0.8333358898460151;0.7978714709315274;-4.1388894369732526e-07;-3.9618818660380393e-07;10.000008837318637;0.8337220640036611;0.016422158955328697;0.016421938866821913;0.7977224015983423;-0.015712000607893722;1.0451559705297806;0.7978730181779838
15.156384;1.0444547180842607;0.83333598280253;0.7978713999457198;-4.1386350579794314e-07;-3.962024512466953e-07;10.000009750750324;0.8337220797378209;0.016422158985411033;0.016421935461910876;0.7977222091795145;-0.015712000675231763;1.0451562370928427;0.7978729503351696
15.166384;1.044454688425978;0.8333360731246673;0.797871326263794;-4.1383802574321004e-07;-3.9621904712438654e-07;10.000010688576282;0.8337220989109779;0.0164221589519923;0.016421932032026364;0.7977220212004146;-0.015712000741212588;1.0451564981830386;0.7978728803916301
15.176384;1.04445465307687;0.8333361606081949;0.7978712502701756;-4.1381262056116245e-07;-3.9623793593350647e-07;10.000011651198394;0.8337221211003654;0.016422158866555455;0.01642192858124688;0.7977218381928685;-0.01571200080552349;1.0451567538030109;0.7978728087688076
15.186384;1.0444546121874836;0.8333362450432198;0.7978711724347902;-4.137874381844511e-07;-3.9625913417113e-07;10.00001263951716;0.8337221459300461;0.01642215874133601;0.016421925113197306;0.7977216606767433;-0.0157120008678624;1.0451570040644076;0.7978727358290799
15.196384;1.0444545660178841;0.8333363262048711;0.7978710932712498;-4.1376262259382325e-07;-3.9628266212459534e-07;10.000013655434449;0.8337221731238001;0.01642215858592833;0.016421921631324075;0.7977214891285643;-0.01571200092791606;1.0451572492076024;0.7978726618784545
15.206384;1.044454514856657;0.8333364038494794;0.7978710133209607;-4.13738296923143e-07;-3.963084888429806e-07;10.000014701805839;0.833722202567788;0.01642215840606073;0.016421918138980224;0.797721323985519;-0.01571200098537616;1.0451574896158786;0.7978725871780277
15.216384;1.0444544589219427;0.8333364777027936;0.7978709331524831;-4.137145783878262e-07;-3.9633651779694464e-07;10.00001578155439;0.8337222343307454;0.016422158204580567;0.016421914640212924;0.7977211656939475;-0.015712001039992617;1.0451577257176474;0.7978725119505629
15.226384;1.044454398302371;0.8333365474732314;0.7978708533210966;-4.136915889599212e-07;-3.963666038947715e-07;10.000016897258934;0.8337222686421619;0.01642215798222382;0.01642191114107856;0.7977210147809797;-0.015712001091602413;1.0451579578186438;0.7978724364369078
15.236384;1.0444543329988363;0.8333366128880881;0.7978707743816268;-4.1366943847107255e-07;-3.963985884022086e-07;10.000018051278616;0.8337223058402528;0.016422157737958982;0.01642190764882352;0.797720871897172;-0.015712001140094266;1.0451581860616244;0.7978723609047852
15.246384;1.044454263034124;0.8333366737210256;0.7978706970045303;-4.1364820446649836e-07;-3.964323467862664e-07;10.00001924551088;0.8337223463386326;0.01642215747039306;0.01642190416866822;0.7977207378035637;-0.015712001185359876;1.0451584105528455;0.797872285585587
15.256384;1.0444541885266656;0.8333367298004909;0.7978706220118464;-4.136279316271442e-07;-3.964678246989171e-07;10.000020481287265;0.8337223906476782;0.016422157179539494;0.016421900701515623;0.7977206132984519;-0.01571200122728271;1.045158631426268;0.7978722106491616
15.266384;1.0444541097005706;0.8333367809770973;0.7978705502254559;-4.1360863495334377e-07;-3.9650503165513924e-07;10.00002175937275;0.8337224393819446;0.0164221568673722;0.016421897244477797;0.797720499123217;-0.015712001265745026;1.04515884873265;0.7978721361998374
15.276384;1.0444540268628855;0.8333368270787042;0.7978704822850188;-4.135902982072009e-07;-3.965439989746283e-07;10.000023079261954;0.8337224932212957;0.016422156536817063;0.016421893792969027;0.7977203959115649;-0.015712001300637574;1.0451590623497333;0.7978720622398648
15.286384;1.0444539403665731;0.8333368679599318;0.7978704185948646;-4.135728798691688e-07;-3.965847449365347e-07;10.000024438631595;0.8337225528811446;0.016422156190052654;0.01642189034262058;0.7977203041937256;-0.015712001331867627;1.0451592720216805;0.7978719886417626
15.296384;1.044453850599388;0.8333369035894226;0.7978703593776422;-4.13556313982212e-07;-3.966272678372658e-07;10.000025834052494;0.8337226190852824;0.016422155827519262;0.016421886890267128;0.7977202244057492;-0.015712001359347;1.0451594773783672;0.7978719151706182
15.306384;1.044453757983771;0.8333369340168573;0.7978703047356356;-4.1354050081460397e-07;-3.9667156046203356e-07;10.000027262284362;0.8337226925106622;0.016422155448397875;0.01642188343402246;0.7977201568938624;-0.015712001382975873;1.0451596778728067;0.7978718415413677
15.316384;1.0444536629023353;0.8333369592828227;0.7978702546713228;-4.135253106188494e-07;-3.9671763667806223e-07;10.00002872094668;0.8337227737544882;0.01642215505204835;0.01642187997277702;0.7977201019407706;-0.015712001402652987;1.0451598727894937;0.7978717674734594
15.326384;1.0444535656264893;0.8333369794117956;0.7978702090823651;-4.135106015258392e-07;-3.96765529619335e-07;10.00003020816283;0.83372286337407;0.01642215463858296;0.016421876506246755;0.797720059788958;-0.015712001418307014;1.0451600614110805;0.7978716927374849
15.336384;1.0444534663698384;0.8333369944792411;0.7978701677744314;-4.134962427862179e-07;-3.968152459988089e-07;10.00003172185876;0.8337229619477585;0.01642215420816044;0.01642187303643899;0.7977200306471274;-0.015712001429926042;1.045160243186862;0.7978716171668325
15.346384;1.0444533653567918;0.8333370046626317;0.7978701305276109;-4.1348213796817194e-07;-3.968667298845685e-07;10.000033259656576;0.8337230700692886;0.01642215376044585;0.01642186956904961;0.7977200146762455;-0.015712001437562663;1.0451604177900327;0.7978715406134159
15.356384;1.0444532627656502;0.8333370102114053;0.7978700971739182;-4.134682235964937e-07;-3.969198528200674e-07;10.000034819096813;0.8337231882921231;0.016422153294273375;0.01642186611267365;0.7977200119391012;-0.015712001441304912;1.0451605851331316;0.7978714629176255
15.366384;1.0444531585950123;0.8333370113944851;0.7978700675962078;-4.134544358235335e-07;-3.9697441696707506e-07;10.000036397370343;0.833723317066919;0.0164221528070524;0.016421862676539865;0.7977200223672773;-0.015712001441251615;1.0451607453161096;0.7978713839308781
15.376384;1.0444530526197413;0.8333370085104108;0.7978700416766624;-4.134406888836535e-07;-3.970301933679767e-07;10.000037990727652;0.8337234566435421;0.016422152294818547;0.016421859268881036;0.7977200457897831;-0.01571200143753372;1.0451608984766745;0.7978713035250155
15.386384;1.04445294450568;0.8333370018934514;0.7978700192834892;-4.134268917654697e-07;-3.970869813449139e-07;10.000039594638677;0.8337236069950111;0.016422151753780406;0.016421855895808128;0.7977200819746333;-0.015712001430337623;1.0451610446751554;0.7978712215533023
15.396384;1.0444528339284864;0.8333369918794862;0.7978700002726651;-4.1341296400058805e-07;-3.971446373203825e-07;10.000041204827738;0.833723767866267;0.01642215118214944;0.016421852560593427;0.797720130639379;-0.015712001419886174;1.0451611838880523;0.79787113783769
15.406384;1.0444527205577396;0.8333369788236209;0.7978699844933922;-4.133988283909438e-07;-3.9720306858397156e-07;10.000042817679843;0.8337239388693239;0.016422150580700276;0.01642184926468521;0.7977201914331011;-0.0157120014064206;1.0451613160582445;0.7978710522125194
15.416384;1.0444526040179964;0.8333369631218901;0.7978699718380391;-4.1338441587269523e-07;-3.972622113150042e-07;10.000044429776063;0.8337241194974492;0.01642214995288477;0.016421846009525114;0.797720263922636;-0.01571200139020662;1.0451614411566268;0.797870964533196
15.426384;1.0444524839520086;0.8333369451267446;0.797869962276885;-4.1336969740618646e-07;-3.973219932943466e-07;10.000046038016636;0.8337243090934559;0.016422149304362848;0.016421842797039107;0.7977203476186822;-0.015712001371534216;1.0451615592355394;0.7978708746491416
15.436384;1.0444523601132725;0.8333369250630306;0.7978699558346913;-4.133547055588215e-07;-3.973822997049745e-07;10.000047640356678;0.8337245068718814;0.01642214864060435;0.016421839628676743;0.7977204420006112;-0.0157120013507055;1.0451616704688598;0.7978707824461194
15.446384;1.0444522324159393;0.8333369030860328;0.7978699525332797;-4.133395284404164e-07;-3.974429769192065e-07;10.000049236122127;0.8337247120059182;0.016422147964574092;0.0164218365044451;0.7977205464962979;-0.015712001328028455;1.0451617751676936;0.7978706879251242
15.456384;1.04445210093181;0.8333368794094592;0.7978699522902252;-4.1332429752254365e-07;-3.975038712512732e-07;10.000050825955594;0.8337249237038484;0.016422147276841798;0.01642183342370171;0.7977206604811908;-0.015712001303818602;1.0451618737192887;0.7978705912375241
15.466384;1.0444519658289584;0.8333368543440219;0.7978699548176134;-4.1330917312593893e-07;-3.975648607906138e-07;10.000052411469039;0.8337251412001246;0.016422146576340786;0.016421830387620316;0.7977207833229754;-0.01571200127839412;1.0451619664698784;0.7978704927030755
15.476384;1.044451827298245;0.8333368282181012;0.7978699596047898;-4.132943351082684e-07;-3.9762586643167825e-07;10.000053994277755;0.8337253636995797;0.01642214585962103;0.016421827400812376;0.7977209143943197;-0.015712001252061767;1.045162053653477;0.7978703927779741
15.486384;1.0444516855102626;0.8333368012884736;0.7978699660023553;-4.1327998953125935e-07;-3.976868556212629e-07;10.000055575272608;0.8337255903946322;0.01642214511963833;0.016421824470974938;0.7977210530368045;-0.01571200122509866;1.0451621353675877;0.7978702919394209
15.496384;1.0444515406294996;0.833336773745777;0.7978699733498494;-4.132663612685059e-07;-3.9774783325309297e-07;10.000057154991353;0.8337258205246648;0.016422144345539343;0.016421821607971704;0.7977211985171114;-0.015712001197737697;1.0451622115552301;0.7978701905966276
15.506384;1.044451392865234;0.833336745793947;0.7978699810524574;-4.1325365646474104e-07;-3.978088317511154e-07;10.000058734476646;0.8337260533653913;0.016422143523552587;0.016421818823124226;0.7977213499858886;-0.01571200117017289;1.0451622820171322;0.7978700890980263
15.516384;1.0444512424741605;0.8333367176894612;0.7978699885786693;-4.132420200981182e-07;-3.978699121537952e-07;10.000060315900145;0.8337262881972353;0.01642214263852208;0.016421816128355325;0.7977215064611788;-0.015712001142564862;1.045162346458827;0.7978699877944454
15.526384;1.0444510897092862;0.8333366897011991;0.797869995427334;-4.1323152611217e-07;-3.979311510164688e-07;10.000061902974512;0.8337265243223447;0.01642214167518056;0.016421813534558804;0.797721666858487;-0.0157120011150203;1.0451624045611323;0.79786988710046
15.536384;1.0444509347996456;0.8333366620648477;0.7978700011076902;-4.1322221031237036e-07;-3.9799261199131874e-07;10.000063501206572;0.8337267610932264;0.016422140619307572;0.01642181104916161;0.797721830049233;-0.015712001087580665;1.0451624560482435;0.7978697874916661
15.546384;1.0444507779832253;0.83333663499339;0.7978700051591161;-4.1321409128869164e-07;-3.980543320353602e-07;10.000065117602373;0.833726997935619;0.016422139459323214;0.016421808674479507;0.7977219949316254;-0.015712001060253746;1.0451625007018952;0.7978696894304177
15.556384;1.0444506195295453;0.833336608711145;0.7978700072152995;-4.132071530368656e-07;-3.9811633384407697e-07;10.000066759521168;0.8337272343677494;0.016422138186978946;0.01642180640802736;0.7977221605052192;-0.015712001033056987;1.0451625383315029;0.7978695933050013
15.566384;1.044450459736109;0.833336583444202;0.7978700070815602;-4.132013352392422e-07;-3.981786434567421e-07;10.000068433278265;0.8337274699729256;0.016422136796144047;0.0164218042442933;0.7977223259007287;-0.015712001006032674;1.0451625687559196;0.7978694994208465
15.576384;1.0444502989456006;0.8333365593797494;0.7978700047573232;-4.131965492939218e-07;-3.982412875624167e-07;10.000070143778828;0.8337277043612369;0.016422135281392743;0.016421802176805663;0.7977224903640974;-0.015712000979244328;1.0451625918072696;0.7978694079709044
15.586384;1.0444501375697821;0.8333365366650777;0.7978700003628824;-4.1319270487471496e-07;-3.9830428203974796e-07;10.000071895249357;0.833727937222047;0.016422133637911118;0.01642180019919651;0.7977226532875885;-0.015712000952782357;1.0451626073025062;0.7978693189933433
15.596384;1.044449976078731;0.8333365154295427;0.7978699940385928;-4.1318973834350385e-07;-3.983676321873374e-07;10.000073691785046;0.833728168384366;0.01642213186190637;0.01642179830537881;0.7977228142501028;-0.01571200092677672;1.0451626149782014;0.7978692323915959
15.606384;1.0444498149782138;0.8333364957662783;0.7978699859003362;-4.1318763555114264e-07;-3.984313415215648e-07;10.000075537426804;0.8337283977419084;0.0164221299503956;0.016421796489868492;0.79772297295784;-0.0157120009013925;1.045162614499547;0.7978691479590243
15.616384;1.0444496547584485;0.8333364777014297;0.7978699760675905;-4.13186447082682e-07;-3.9849542989807893e-07;10.000077435994898;0.8337286251365129;0.01642212790050458;0.01642179474823156;0.7977231291843971;-0.015712000876805996;1.0451626055771894;0.7978690653844961
15.626384;1.0444494957918369;0.8333364611786107;0.7978699647417123;-4.1318628663544463e-07;-3.9855995583869373e-07;10.000079390399183;0.8337288503583078;0.01642212570934339;0.016421793077039566;0.7977232827810826;-0.015712000853187205;1.0451625880683395;0.7978689843403627
15.636384;1.0444493382882718;0.8333364460493375;0.797869952243467;-4.131873020884507e-07;-3.98625018807688e-07;10.000081401825062;0.8337290732300896;0.016422123374308043;0.016421791473135185;0.7977234336495787;-0.01571200083069512;1.0451625619608573;0.7978689046419415
15.646384;1.0444491823459374;0.8333364321037915;0.7978699389373198;-4.131896430063552e-07;-3.986907339588414e-07;10.000083469580547;0.8337292936315818;0.016422120892524286;0.01642178993274738;0.7977235816967411;-0.015712000809467032;1.0451625272874059;0.7978688263520349
15.656384;1.0444490280000707;0.8333364191634149;0.7978699251164006;-4.131934483993241e-07;-3.987571972175546e-07;10.000085591530258;0.8337295114359431;0.0164221182594228;0.01642178845124211;0.7977237268728853;-0.01571200078961138;1.0451624840957128;0.7978687497592547
15.666384;1.0444488752638255;0.8333364071918766;0.797869910927229;-4.1319884095976424e-07;-3.9882446072659487e-07;10.000087764193818;0.8337297264726742;0.016422115467674542;0.016421787023342575;0.7977238692332169;-0.015712000771233813;1.0451624325062279;0.7978686752645734
15.676384;1.04444872419382;0.8333363963243571;0.7978698963273202;-4.132059168906903e-07;-3.988925314942478e-07;10.000089982294911;0.8337299385481735;0.016422112508211812;0.016421785643138197;0.7977240089207639;-0.015712000754476478;1.0451623727588548;0.79786860328372
15.686384;1.0444485749071597;0.8333363867709035;0.7978698811279782;-4.1321473350304026e-07;-3.989613798122595e-07;10.000092239110574;0.8337301474503568;0.016422109372683173;0.01642178430466342;0.7977241460976225;-0.015712000739526392;1.0451623051675738;0.7978685342435473
15.696384;1.0444484275265085;0.8333363787171957;0.7978698651491299;-4.132253018944379e-07;-3.9903093660109423e-07;10.000094528018415;0.8337303529399022;0.016422106054430896;0.01642178300341341;0.797724280892623;-0.015712000726603528;1.0451622300475956;0.797868468636552
15.706384;1.0444482821899905;0.8333363723239448;0.7978698483104075;-4.1323760858777143e-07;-3.9910109680138197e-07;10.000096843294141;0.8337305547631602;0.01642210254790825;0.016421781737115948;0.7977244133639595;-0.015712000715957783;1.045162147729067;0.7978684070356391
15.716384;1.0444481391604594;0.8333363677678297;0.7978698305432279;-4.132516448711661e-07;-3.9917173771994295e-07;10.000099179359392;0.8337307526625543;0.01642209884814028;0.01642178050523137;0.7977245434948884;-0.01571200070785848;1.0451620586040098;0.7978683500348193
15.726384;1.0444479988818394;0.8333363652609292;0.7978698116757025;-4.1326738961749575e-07;-3.9924273927543325e-07;10.00010153002765;0.8337309464040649;0.016422094950553117;0.016421779307658903;0.7977246712557532;-0.015712000702556267;1.0451619630919577;0.7978682981637705
15.736384;1.0444478619198643;0.8333363650775707;0.7978697914354846;-4.1328477119614393e-07;-3.993140074401016e-07;10.000103888656191;0.8337311358417148;0.016422090851622873;0.01642177814341007;0.7977247966569604;-0.01571200070023819;1.0451618615829028;0.7978682518102331
15.746384;1.0444477288631;0.8333363676225776;0.7978697695523106;-4.1330365860440344e-07;-3.9938548648072033e-07;10.00010624900381;0.8337313209380635;0.01642208655015266;0.016421777010723764;0.797724919725097;-0.015712000701012686;1.0451617544379168;0.7978682111782419
15.756384;1.0444476002543965;0.833336373452883;0.7978697458619081;-4.133238656365037e-07;-3.9945714227789654e-07;10.000108606286322;0.833731501717006;0.016422082047501108;0.016421775908125;0.7977250404482582;-0.01571200070493695;1.0451616420081298;0.7978681763115363
15.766384;1.0444474765296092;0.8333363831775158;0.7978697203060601;-4.133451561397182e-07;-3.9952893595996296e-07;10.000110957662038;0.8337316782309389;0.016422077346698507;0.016421774834932113;0.7977251587387256;-0.015712000712055488;1.0451615246563248;0.7978681471341461
15.776384;1.0444473579438982;0.8333363973317301;0.7978696928397098;-4.133672814962772e-07;-3.996008037763393e-07;10.000113301697555;0.833731850555865;0.016422072452345105;0.01642177379130114;0.7977252744229433;-0.015712000722412106;1.0451614028060379;0.7978681234566827
15.786384;1.0444472445799877;0.8333364162993573;0.7978696633519499;-4.1339004126651226e-07;-3.996726287420523e-07;10.000115637011016;0.8337320187673888;0.0164220673709681;0.016421772778084445;0.7977253872526929;-0.015712000736041672;1.045161276978324;0.7978681049686883
15.796384;1.0444471364367351;0.8333364402759229;0.7978696316633053;-4.1341330383965525e-07;-3.997442178610099e-07;10.000117961078317;0.8337321829292997;0.01642206210989421;0.016421771795654735;0.7977254969026903;-0.015712000752961027;1.045161147763709;0.797868091247378
15.806384;1.044447033486103;0.8333364692944645;0.797869597592393;-4.134369830729697e-07;-3.9981531569119354e-07;10.00012027001952;0.8337323431252037;0.01642205667577966;0.0164217708420968;0.7977256029830672;-0.01571200077315878;1.0451610157330986;0.7978680817799351
15.816384;1.0444469356838315;0.8333365032800625;0.7978695610349075;-4.134610279590907e-07;-3.9988563898956146e-07;10.00012255891648;0.8337324994589673;0.016422051075043742;0.016421769913502;0.7977257051212313;-0.015712000796593236;1.0451608813597253;0.797868075980761
15.826384;1.0444468429902516;0.8333365420789941;0.7978695219828589;-4.134854235270347e-07;-3.9995491887139444e-07;10.000124822355449;0.8337326519927328;0.016422045314996116;0.016421769006544348;0.7977258030330753;-0.015712000823203807;1.0451607450612959;0.7978680732032577
15.836384;1.044446755451838;0.8333365854808661;0.7978694804823016;-4.135101700214214e-07;-4.0002294148808694e-07;10.00012705532891;0.8337328007200612;0.016422039403657;0.016421768120320347;0.7977258965263417;-0.015712000852918104;1.0451606072888515;0.7978680727635528
15.846384;1.0444466732626756;0.8333366332334934;0.7978694365889839;-4.135352743463611e-07;-4.000895459182839e-07;10.00012925371204;0.833732945634779;0.01642203334899318;0.01642176725641504;0.7977259854885722;-0.01571200088565068;1.0451604684643165;0.7978680739703785
15.856384;1.0444465967022445;0.8333366850512288;0.7978693903405757;-4.1356077971450117e-07;-4.00154581687026e-07;10.000131413913662;0.8337330868189581;0.01642202715901379;0.01642176641842258;0.7977260698530676;-0.015712000921301556;1.0451603288064588;0.7978680761127589
