time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.866384;1.044446526040028;0.8333367406569416;0.7978693417353678;-4.1358678268072794e-07;-4.0021788091208477e-07;10.00013353246812;0.8337332244820802;0.0164220208427689;0.01642176561156953;0.7977261495423028;-0.015712000959756157;1.0451601882786952;0.7978680784408946
15.876384;1.044446461482569;0.8333367998334396;0.7978692907147076;-4.1361341019610294e-07;-4.0027926528682337e-07;10.000135605884003;0.8337333589717317;0.016422014411007387;0.016421764842490177;0.7977262244599238;-0.01571200100089001;1.0451600467586724;0.7978680802441934
15.886384;1.0444464031491514;0.833336862413275;0.7978692371691325;-4.136407853017417e-07;-4.00338569549108e-07;10.000137630516111;0.8337334907654669;0.016422007875693655;0.01642176411926681;0.7977262945437638;-0.015712001044574167;1.0451599042706712;0.7978680809632535
15.896384;1.0444463510644044;0.8333369282373482;0.7978691809973038;-4.136689987729748e-07;-4.0039566545841366e-07;10.000139602529888;0.8337336204216723;0.01642200124916209;0.016421763450770368;0.7977263598135975;-0.015712001090668944;1.045159761062918;0.7978680801927508
15.906384;1.0444463051217676;0.8333369971532201;0.7978691221503094;-4.136981007695331e-07;-4.004504749846909e-07;10.000141517731315;0.8337337484944098;0.016421994543569424;0.01642176284502146;0.7977264203625828;-0.015712001139018356;1.0451596174871791;0.7978680776032449
15.916384;1.0444462650261719;0.8333370690236787;0.7978690605982305;-4.137281275069382e-07;-4.0050296526641487e-07;10.000143371161464;0.8337338754579967;0.01642198777069908;0.0164217623086422;0.7977264763123094;-0.015712001189474502;1.0451594738237426;0.7978680729221819
15.926384;1.044446230279231;0.8333371437549574;0.7978689962946316;-4.137591303220845e-07;-4.005531267543248e-07;10.000145157750092;0.8337340016804623;0.016421980941905306;0.016421761847424082;0.797726527770147;-0.015712001241934847;1.0451593302247044;0.7978680659800454
15.936384;1.0444462002434785;0.8333372213617694;0.79786892919734;-4.1379116246062814e-07;-4.0060095457388144e-07;10.000146874121901;0.8337341274480907;0.01642197406786535;0.016421761465814776;0.7977265747932788;-0.015712001296344032;1.0451591868015953;0.7978680566983751
15.946384;1.0444461742239868;0.8333373019641261;0.7978688593075243;-4.138242498330973e-07;-4.006464623683663e-07;10.000148519283016;0.8337342529939551;0.01642196715816947;0.016421761165926144;0.7977266173569951;-0.015712001352662354;1.04515904376471;0.7978680450504776
15.956384;1.0444461514697247;0.8333373857280524;0.7978687866828645;-4.13858397751553e-07;-4.0068971752465396e-07;10.000150093740217;0.833734378487778;0.016421960220580734;0.016421760948023868;0.7977266553509492;-0.015712001410833475;1.0451589014688143;0.7978680310776923
15.966384;1.0444461311945035;0.8333374728491939;0.7978687114042547;-4.1389361640182396e-07;-4.0073086101612297e-07;10.000151598606498;0.8337345040269393;0.01642195326071773;0.01642176081185123;0.7977266886451051;-0.015712001470760354;1.0451587602896302;0.7978680148720589
15.976384;1.044446112694201;0.8333375635652466;0.7978686335187077;-4.1392991933746007e-07;-4.0077010125836787e-07;10.000153035070673;0.8337346296401488;0.016421946283350034;0.016421760757257025;0.7977267171827164;-0.015712001532304065;1.0451586204952956;0.7978679965226435
15.986384;1.0444460953982342;0.8333376581731343;0.7978685530074382;-4.1396729597630116e-07;-4.0080768129829674e-07;10.000154404007517;0.8337347552806507;0.01642193929442798;0.016421760784376405;0.7977267409938139;-0.015712001595312167;1.0451584822991231;0.7978679761202289
15.996384;1.0444460787925642;0.8333377570330843;0.7978684697916344;-4.140056884208478e-07;-4.0084383093958935e-07;10.000155705275613;0.8337348808553111;0.01642193230229402;0.01642176089367509;0.7977267601255779;-0.015712001659639402;1.0451583460394078;0.7978679537647911
16.006384;1.044446062352745;0.8333378605283722;0.7978683837867622;-4.140449928284484e-07;-4.0087873396176434e-07;10.000156936292345;0.83373500628213;0.01642192531766416;0.01642176108581132;0.7977267745798051;-0.01571200172514784;1.0451582122608467;0.7978679295436722
16.016384;1.0444460455842473;0.8333379689853224;0.7978682949888573;-4.1408508061269076e-07;-4.009125072620913e-07;10.000158091677589;0.8337351315078926;0.01642191835298503;0.016421761362489202;0.797726784329554;-0.01571200179171312;1.045158081587421;0.7978679035370547
16.026384;1.0444460281043315;0.8333380825960447;0.7978682035071951;-4.1412582332412796e-07;-4.0094518607561194e-07;10.000159165351393;0.8337352565054152;0.01642191142151187;0.016421761727972956;0.7977267893946142;-0.01571200185924573;1.0451579545404932;0.7978678758286178
16.036384;1.0444460096477122;0.8333382013873404;0.7978681095360405;-4.141671072649061e-07;-4.0097674791956405e-07;10.00016015280227;0.8337353812894729;0.016421904536057307;0.016421762188883596;0.7977267898869634;-0.0157120019277162;1.0451578314763585;0.7978678465105566
16.046384;1.0444459900127674;0.8333383252384348;0.7978680133659896;-4.1420882453794467e-07;-4.010071596667475e-07;10.000161051462165;0.833735505924907;0.016421897708751784;0.016421762752339066;0.7977267859840376;-0.015712001997153408;1.0451577126409586;0.7978678156953383
16.056384;1.044445969034127;0.833338453947608;0.7978679154415749;-4.1425085463908585e-07;-4.0103639311720357e-07;10.00016185990961;0.833735630490952;0.01642189095242513;0.01642176342467056;0.7977267778846401;-0.01571200206759945;1.0451575982175283;0.7978677834796705
16.066384;1.0444459465953955;0.8333385873349153;0.7978678163463645;-4.1429306885442336e-07;-4.0106441592548037e-07;10.000162576690586;0.8337357550171456;0.016421884281349337;0.016421764211344825;0.7977267658332962;-0.01571200213906439;1.0451574883334316;0.7978677498670059
16.076384;1.0444459226746012;0.8333387253120939;0.7978677166991629;-4.143353463509845e-07;-4.01091185933886e-07;10.000163199353159;0.8337358794636079;0.016421877710048157;0.0164217651170339;0.7977267501590447;-0.01571200221151889;1.0451573831113707;0.7978677147274692
16.086384;1.0444458973850845;0.8333388678627519;0.7978676170469541;-4.14377566293863e-07;-4.011166435693915e-07;10.000163724852346;0.8337360037702699;0.016421871252117203;0.01642176614508028;0.7977267312012166;-0.0157120022849096;1.045157282739263;0.7978676778311615
16.096384;1.0444458709509101;0.8333390149600313;0.7978675178015084;-4.144195809031965e-07;-4.0114070456705956e-07;10.000164150703775;0.8337361279180954;0.01642186492043802;0.016421767296614164;0.7977267091989698;-0.015712002359173704;1.0451571874674885;0.7978676389307233
16.106384;1.0444458436690884;0.8333391664920238;0.7978674192494792;-4.144612048840485e-07;-4.011632735255338e-07;10.000164475325771;0.8337362519587752;0.016421858727621322;0.016421768570053685;0.7977266842756195;-0.015712002434239165;1.0451570975168565;0.797867597812311
16.116384;1.0444458158918566;0.8333393222289198;0.7978673215782701;-4.145022314741168e-07;-4.011842770100436e-07;10.000164697905682;0.8337363760222134;0.01642185268590581;0.016421769961304036;0.7977266564722644;-0.015712002510011095;1.0451570129740777;0.7978675543042826
16.126384;1.0444457879634679;0.8333394818255334;0.7978672248496611;-4.145424446486055e-07;-4.0120368347958406e-07;10.000164818512363;0.8337365003294088;0.01642184680717331;0.016421771464241355;0.7977266257904819;-0.015712002586358745;1.045156933750806;0.7978675083280392
16.136384;1.0444457601458637;0.8333396448237527;0.797867129004738;-4.145816135245489e-07;-4.01221491373062e-07;10.00016483843864;0.8337366251508429;0.01642184110298963;0.016421773071294752;0.7977265922570548;-0.015712002663120037;1.0451568595824146;0.7978674599690505
16.146384;1.0444457326073964;0.8333398106455052;0.7978670339508123;-4.1461949973693055e-07;-4.0123770288773e-07;10.000164760361129;0.8337367506624399;0.01642183558403197;0.016421774774602545;0.7977265559479682;-0.015712002740125658;1.045156790076828;0.7978674094942902
16.156384;1.044445705456607;0.8333399786153702;0.7978669396444678;-4.146558836764035e-07;-4.0125229614401756e-07;10.000164587747667;0.8337368768646284;0.01642183025935815;0.01642177656743428;0.7977265169622647;-0.015712002817210097;1.0451567248327858;0.7978673573341485
16.166384;1.0444456788025989;0.8333401479896695;0.7978668461114583;-4.1469057833039737e-07;-4.0126520406987187e-07;10.000164324162224;0.8337370036762572;0.016421825135791882;0.016421778444801593;0.7977264754175417;-0.015712002894198007;1.0451566635530327;0.797867304028365
16.176384;1.0444456528395583;0.8333403179623762;0.7978667534212256;-4.14723428603427e-07;-4.0127632006571837e-07;10.0001639731408;0.833737131023532;0.016421820216844466;0.01642178040328184;0.7977264314145548;-0.01571200297091008;1.0451566060714896;0.7978672501271104
16.186384;1.0444456278850014;0.8333404876864354;0.7978666616485699;-4.147543107734343e-07;-4.0128551588308145e-07;10.00016353811859;0.8337372587794044;0.01642181550145961;0.016421782440685196;0.7977263849439172;-0.0157120030472039;1.0451565522850064;0.7978671961417164
16.196384;1.044445604352823;0.8333406563035717;0.7978665708538689;-4.147831401187597e-07;-4.0129265066273117e-07;10.000163022373577;0.8337373866771521;0.016421810983823275;0.016421784555910323;0.7977263358916866;-0.01571200312299589;1.0451565020981568;0.7978671426091254
16.206384;1.0444455827147225;0.8333408229791089;0.7978664810745102;-4.1480989246483286e-07;-4.0129759514879636e-07;10.00016242904818;0.8337375143560605;0.016421806655022072;0.01642178674933299;0.7977262841683176;-0.01571200319823816;1.0451564554673436;0.7978670901609506
16.216384;1.0444455634010794;0.8333409869817359;0.7978663922997821;-4.1483460756530476e-07;-4.0130026536904763e-07;10.000161760654345;0.8337376414935489;0.016421802506138315;0.016421789023138043;0.7977262297692441;-0.015712003272900572;1.045156412441565;0.7978670394559418
16.226384;1.044445546661174;0.8333411477610729;0.7978663044844483;-4.1485735135309174e-07;-4.0130061961514094e-07;10.000161018410685;0.8337377678719559;0.01642179853082207;0.016421791381198432;0.7977261726825742;-0.01571200334697567;1.0451563730735594;0.7978669910448112
16.236384;1.0444455325528417;0.8333413049377631;0.7978662176457969;-4.148781800511877e-07;-4.012986256225228e-07;10.000160202495465;0.8337378933201817;0.016421794725399945;0.016421793829261486;0.7977261127790393;-0.01571200342046414;1.0451563372595463;0.7978669453438098
16.246384;1.0444455210890493;0.8333414582295045;0.7978661319310708;-4.148971332162557e-07;-4.012942478526224e-07;10.000159312834521;0.8337380176115922;0.01642179108724744;0.016421796374599156;0.797726049843419;-0.015712003493344343;1.0451563046473087;0.7978669026949842
16.256384;1.0444455123817116;0.8333416074010337;0.7978660475565531;-4.149142390618327e-07;-4.0128746358513615e-07;10.000158349465456;0.8337381404225622;0.01642178761360703;0.016421799023914625;0.7977259837244667;-0.015712003565564472;1.045156274629806;0.7978668633977838
16.266384;1.0444455066332115;0.8333417522638674;0.7978659647124275;-4.149295304114383e-07;-4.012782663791231e-07;10.000157312995636;0.8337382613457233;0.016421784301789106;0.01642180178162496;0.7977259144397773;-0.015712003637061996;1.045156246382446;0.7978668277225213
16.276384;1.0444455039818326;0.8333418927061483;0.7978658835258442;-4.149430694158399e-07;-4.012666390400354e-07;10.00015620512023;0.8337383799171646;0.01642178114988442;0.016421804650328088;0.7977258421635156;-0.015712003707782904;1.0451562189875283;0.7978667959207446
16.286384;1.0444455043633816;0.8333420287021815;0.7978658040381826;-4.149549534908894e-07;-4.0125253128067537e-07;10.000155027942549;0.8337384956496062;0.01642177815634287;0.01642180763161532;0.7977257671548885;-0.015712003777676724;1.0451561916313075;0.7978667682006224
16.296384;1.0444455075075318;0.8333421602247901;0.7978657261968783;-4.149652912416084e-07;-4.0123587187120257e-07;10.000153782715014;0.8337386080739153;0.01642177531873389;0.01642181072616194;0.7977256897013683;-0.015712003846683212;1.0451561637348286;0.7978667446955716
16.306384;1.0444455130120245;0.8333422870950236;0.797865649920582;-4.1497418019373897e-07;-4.0121660438631363e-07;10.00015246969963;0.833738716799577;0.016421772634084987;0.016421813933614776;0.7977256101180535;-0.015712003914728465;1.045156134974218;0.7978667254567925
16.316384;1.0444455204006915;0.8333424089280228;0.7978655751971616;-4.1498171199950654e-07;-4.01194712724532e-07;10.00015108880132;0.8337388215383432;0.016421770100868555;0.016421817252231425;0.7977255287598657;-0.015712003981717505;1.045156105262821;0.7978667104448867
16.326384;1.044445529170718;0.833342525265864;0.7978655021064943;-4.149879807645245e-07;-4.011702116957685e-07;10.000149639969415;0.833738922047994;0.016421767719123435;0.016421820679095617;0.7977254459946084;-0.01571200404752986;1.0451560746981965;0.7978666995343009
16.336384;1.0444455388727818;0.8333426357553501;0.7978654307256685;-4.1499306933916555e-07;-4.011431187179194e-07;10.000148123952588;0.8337390180960226;0.016421765487916174;0.016421824210919995;0.797725362181992;-0.015712004112038814;1.0451560434029044;0.7978666925505375
16.346384;1.044445549193959;0.8333427401582466;0.7978653610279791;-4.1499704508157803e-07;-4.0111343969223456e-07;10.000146543518753;0.8337391095096016;0.016421763404261495;0.01642182784388639;0.7977252776885796;-0.015712004175137326;1.0451560113377736;0.7978666892864478
16.356384;1.0444455599775773;0.8333428382355069;0.797865292913552;-4.1499999325836625e-07;-4.0108117109998e-07;10.000144903642386;0.833739196240935;0.01642176146481894;0.016421831572672862;0.7977251928799262;-0.015712004236739983;1.0451559782958908;0.7978666894935391
16.366384;1.0444455711713372;0.8333429296992707;0.7978652263255477;-4.1500203963928465e-07;-4.0104630284357646e-07;10.000143210056144;0.8337392783756565;0.0164217596678173;0.016421835389950908;0.7977251080694462;-0.015712004296780834;1.0451559440347533;0.7978666929106015
16.376384;1.0444455827458112;0.8333430142588667;0.7978651613112605;-4.150033211528749e-07;-4.010088196931905e-07;10.000141467311817;0.8337393560678712;0.01642175801380502;0.016421839286750662;0.7977250234791917;-0.01571200435523655;1.0451559083125572;0.7978666993213626
16.386384;1.0444455946608977;0.8333430916480471;0.7978650979798882;-4.150039458252804e-07;-4.009687089822074e-07;10.000139677817403;0.833739429438294;0.016421756504841085;0.01642184325315272;0.79772493924662;-0.015712004412137475;1.0451558708552477;0.7978667085706496
16.396384;1.0444456068938903;0.8333431616023972;0.7978650364521858;-4.15003974183902e-07;-4.009259685089652e-07;10.00013784210285;0.8337394984775753;0.016421755143126278;0.01642184727852758;0.7977248554801961;-0.01571200446752899;1.0451558314099325;0.7978667205232578
16.406384;1.0444456194728324;0.8333432238466544;0.7978649769011361;-4.150034064369398e-07;-4.008805991565389e-07;10.000135959503778;0.8337395629830426;0.01642175393016599;0.016421851351105014;0.7977247723119871;-0.015712004521426917;1.04515578980986;0.7978667350252581
16.416384;1.0444456325310232;0.8333432781138762;0.7978649196129287;-4.150021762259267e-07;-4.008325963960008e-07;10.000134028772388;0.8337396225965554;0.016421752865790645;0.016421855457062335;0.7977246898773581;-0.015712004573814855;1.0451557459667975;0.797866751890892
16.426384;1.0444456463475211;0.833343324160218;0.7978648649731991;-4.1500016971607946e-07;-4.007819610671533e-07;10.000132048345604;0.8337396769310058;0.01642175194742017;0.016421859580066683;0.7977246082703844;-0.015712004624665682;1.04515569987927;0.7978667709022602
16.436384;1.0444456612906943;0.8333433617528972;0.7978648134037559;-4.149972585849264e-07;-4.007287088132407e-07;10.000130016378206;0.8337397256507963;0.016421751170593045;0.016421863702100286;0.797724527524785;-0.015712004673959272;1.045155651673574;0.7978667918296217
16.446384;1.0444456777693178;0.8333433906476237;0.7978647653065736;-4.1499331223188944e-07;-4.006728652995703e-07;10.00012793144935;0.8337397685050255;0.016421750529847647;0.01642186780498461;0.7977244475944381;-0.01571200472169537;1.0451556015796037;0.7978668144545741
16.456384;1.0444456962849034;0.8333434105655276;0.7978647210465762;-4.1498820414360007e-07;-4.006144719835052e-07;10.000125793753226;0.8337398054029683;0.01642175001893925;0.016421871871537118;0.7977243683766208;-0.015712004767896456;1.045155549840941;0.7978668385906071
16.466384;1.0444457174810329;0.8333434211813283;0.7978646809555185;-4.149818420633837e-07;-4.005536013970195e-07;10.000123605287587;0.8337398364315771;0.016421749630902663;0.01642187588547031;0.7977242897950444;-0.015712004812581615;1.0451554966820256;0.7978668641109735
16.476384;1.0444457421332132;0.8333434221394591;0.797864645330153;-4.149741815470611e-07;-4.0049035795592357e-07;10.000121369301118;0.8337398617407822;0.016421749358306863;0.016421879831086797;0.7977242118452866;-0.01571200485572472;1.0451554423568437;0.7978668909432252
16.486384;1.044445771056768;0.8333434130535844;0.7978646144644205;-4.1496519571260067e-07;-4.0042487421149733e-07;10.000119090253625;0.8337398814729269;0.01642174919369749;0.016421883694731694;0.7977241345740876;-0.015712004897238185;1.0451553871590344;0.7978669190294021
16.496384;1.0444458048888396;0.8333433934578658;0.7978645887295672;-4.149548437457936e-07;-4.003573105008072e-07;10.000116773744999;0.8337398958308135;0.0164217491303884;0.016421887466692018;0.7977240580691751;-0.015712004936993103;1.045155331378865;0.7978669483029147
16.506384;1.0444458439263293;0.833343362784718;0.7978645686063589;-4.149430738199752e-07;-4.0028783772443026e-07;10.000114425819213;0.8337399051442987;0.016421749162484234;0.016421891141867834;0.797723982458309;-0.01571200497485885;1.0451552752845716;0.7978669786900084
16.516384;1.0444458881972507;0.8333433204143929;0.7978645545956791;-4.1492985800260445e-07;-4.002166120176987e-07;10.00011205249301;0.8337399098369604;0.016421749283646432;0.016421894719459842;0.7977239078571815;-0.015712005010726754;1.045155219101843;0.7978670101309814
16.526384;1.0444459376217958;0.8333432657493903;0.7978645470863823;-4.149152256795626e-07;-4.0014377317428503e-07;10.000109659882003;0.8337399103434353;0.016421749486906098;0.016421898201302455;0.7977238343470124;-0.015712005044488126;1.0451551629598888;0.7978670425884877
16.536384;1.0444459920875993;0.8333431982738279;0.7978645463324324;-4.148992537336108e-07;-4.000694602919072e-07;10.000107253965092;0.8337399070711096;0.01642174976644659;0.016421901589925257;0.7977237620589065;-0.015712005076000447;1.0451551068861609;0.7978670759860249
16.546384;1.0444460514452492;0.8333431175798688;0.7978645525545709;-4.148820199934426e-07;-3.9999381771735543e-07;10.000104839905974;0.8337399004352622;0.016421750119268403;0.01642190488817558;0.7977236912385679;-0.015712005105088106;1.0451550508875815;0.7978671101345349
16.556384;1.0444461154865805;0.8333430233618226;0.797864566014208;-4.1486357937273945e-07;-3.9991699734705995e-07;10.000102422193974;0.8337398908834284;0.016421750545425984;0.016421908099292833;0.7977236222119345;-0.015712005131559355;1.0451549949929293;0.7978671447502682
16.566384;1.044446183947082;0.8333429154181566;0.7978645869932607;-4.1484398810467637e-07;-3.998391695993878e-07;10.00010000525551;0.8337398788350483;0.01642175104652532;0.016421911226474004;0.7977235553414926;-0.015712005155217135;1.045154939205591;0.7978671795318107
16.576384;1.0444462565506243;0.833342793702495;0.7978646157954553;-4.14823321931025e-07;-3.997605251862533e-07;10.00009759339733;0.8337398645970323;0.016421751622930848;0.016421914272716987;0.7977234910203124;-0.01571200517588366;1.0451548835005149;0.7978672141916068
16.586384;1.0444463330384561;0.8333426583689958;0.7978646527982323;-4.1480165938352785e-07;-3.9968126035723054e-07;10.000095190303497;0.8337398483509617;0.01642175227262983;0.01642191724110381;0.7977234296730168;-0.01571200519343275;1.0451548279114662;0.7978672484273038
16.596384;1.0444464131412041;0.8333425097115762;0.7978646983890899;-4.1477906668732336e-07;-3.9960156852075504e-07;10.000092798274132;0.8337398302065864;0.016421752993254494;0.016421920135496957;0.7977233717452529;-0.015712005207791636;1.0451547726001922;0.7978672819048354
16.606384;1.0444464965839342;0.8333423480442395;0.7978647527454605;-4.1475559395175596e-07;-3.995216575281085e-07;10.00009041747879;0.8337398102572569;0.016421753783751564;0.01642192296137975;0.7977233176870316;-0.015712005218913368;1.0451547178375826;0.7978673142769133
16.616384;1.0444465831208687;0.8333421736599379;0.797864815695752;-4.147312815187971e-07;-3.9944177136532e-07;10.000088045869653;0.83373978858329;0.01642175464331139;0.016421925726079596;0.7977232679435861;-0.01571200522675254;1.0451546639384657;0.7978673452251555
16.626384;1.0444466724961885;0.8333419868898511;0.7978648868226902;-4.1470618521152654e-07;-3.9936217225267796e-07;10.000085679616744;0.8337397651893613;0.01642175556985956;0.016421928438353238;0.7977232229438075;-0.015712005231265088;1.0451546112115078;0.7978673745157676
16.636384;1.0444467643884396;0.8333417881459825;0.7978649656551576;-4.1468037765506065e-07;-3.9928308928490434e-07;10.000083313781827;0.8337397399723364;0.016421756560076824;0.016421931107561818;0.797723183067269;-0.015712005232431183;1.0451545599331045;0.7978674020178
16.646384;1.0444468584189843;0.8333415778614643;0.7978650517689592;-4.146539065928934e-07;-3.992046789760189e-07;10.000080943297126;0.833739712799063;0.01642175761074333;0.016421933742862528;0.7977231486281;-0.015712005230268146;1.0451545103444766;0.7978674276896837
16.656384;1.0444469541847603;0.8333413564295821;0.7978651448139512;-4.146267679357069e-07;-3.991270267155542e-07;10.000078563990035;0.8337396835910093;0.016421758720104394;0.0164219363531582;0.7977231198981732;-0.015712005224819862;1.0451544626634943;0.7978674515826599
16.666384;1.0444470512812416;0.8333411242647825;0.7978652444918337;-4.1459891507071e-07;-3.990501756719608e-07;10.00007617284344;0.8337396523218109;0.0164217598875663;0.016421938946832384;0.7977230971015284;-0.015712005216155515;1.0451544171020608;0.797867473812052
16.676384;1.0444471493096636;0.8333408819168822;0.797865350501872;-4.1457028157751834e-07;-3.9897414245252144e-07;10.000073767124587;0.8337396189784909;0.016421761112182586;0.016421941530002582;0.7977230803764115;-0.015712005204387137;1.0451543738762068;0.7978674944602646
16.686384;1.0444472478731968;0.8333406301128837;0.7978654625457648;-4.14540808638625e-07;-3.988989192663987e-07;10.000071343765129;0.8337395835676102;0.016421762391952945;0.01642194410501328;0.7977230697581752;-0.01571200518967533;1.0451543331471722;0.7978675135109928
16.696384;1.0444473465929318;0.8333403697208649;0.7978655803378024;-4.145104584815155e-07;-3.988244847519664e-07;10.000068900099492;0.8337395461613016;0.01642176372418022;0.01642194667114732;0.7977230651596118;-0.015712005172205865;1.045154294938575;0.7978675308969789
16.706384;1.0444474451270809;0.8333401016766541;0.7978657035302363;-4.1447920567388037e-07;-3.9875082273436593e-07;10.000066434525149;0.8337395068653646;0.016421765105830995;0.016421949226871183;0.7977230663543783;-0.015712005152157336;1.0451542591507723;0.7978675465953804
16.716384;1.044447543145697;0.8333398268900978;0.7978658316699769;-4.1444703710213693e-07;-3.9867794057378744e-07;10.000063946378818;0.8337394657153434;0.016421766534117983;0.016421951771679898;0.7977230730168685;-0.01571200512968106;1.0451542256265722;0.7978675606306892
16.726384;1.0444476402965819;0.8333395461619366;0.7978659642583715;-4.1441396998860864e-07;-3.98605875426438e-07;10.00006143633919;0.8337394226766823;0.016421768007683326;0.016421954306003444;0.7977230848031807;-0.015712005104898195;1.0451541941800224;0.7978675729684844
16.736384;1.0444477361773061;0.8333392601566681;0.7978661008412409;-4.1438006229281537e-07;-3.9853468415066356e-07;10.000058906814658;0.8337393777585133;0.016421769526376417;0.01642195682999787;0.7977231014078333;-0.01571200507790669;1.0451541646045344;0.797867583449022
16.746384;1.0444478302736535;0.8333389694394112;0.7978662410651642;-4.143454061223026e-07;-3.984644243548461e-07;10.000056361151405;0.8337393310739833;0.016421771088706287;0.016421959343042285;0.7977231225743842;-0.015712005048782365;1.0451541366726154;0.797867591814652
16.756384;1.0444479219165927;0.8333386745107743;0.7978663846456787;-4.1431010786818693e-07;-3.983951366835141e-07;10.000053802711342;0.8337392828112214;0.016421772690413814;0.016421961843166036;0.7977231480810691;-0.015712005017578825;1.0451541101229702;0.7978675977641954
16.766384;1.0444480103383247;0.8333383758033389;0.7978665312814684;-4.1427427419583053e-07;-3.983268415877668e-07;10.000051234336457;0.8337392332228447;0.01642177432593939;0.01642196432572169;0.7977231777111933;-0.015712004984337356;1.0451540846730478;0.7978676009982895
16.776384;1.044448094803227;0.8333380737135739;0.7978666806483857;-4.142380232178586e-07;-3.9825955559801923e-07;10.000048657880392;0.8337391826268831;0.016421775990205816;0.01642196678322027;0.797723211228162;-0.015712004949105025;1.0451540600557752;0.7978676012194895
16.786384;1.0444481746943872;0.8333377686992929;0.7978668324935099;-4.1420149020934366e-07;-3.981933062912055e-07;10.000046074416327;0.833739131318868;0.01642177767951107;0.01642196920732956;0.7977232483626173;-0.015712004911958607;1.0451540360105018;0.7978675981390072
16.796384;1.0444482494744718;0.8333374613612333;0.7978669867112812;-4.141648051106615e-07;-3.981281308568586e-07;10.000043484845486;0.8337390794309247;0.01642177939233449;0.016421971591461332;0.7977232887998391;-0.01571200487302117;1.0451540122271386;0.7978675915585863
16.806384;1.044448318575905;0.8333371524590746;0.7978671432936857;-4.1412807015503287e-07;-3.980640785182873e-07;10.000040890053103;0.8337390268645379;0.01642178112981058;0.016421973931406528;0.7977233321950706;-0.015712004832458056;1.0451539883221472;0.7978675814253577
16.816384;1.0444483813732393;0.8333368428914355;0.7978673021768429;-4.1409135626839766e-07;-3.9800122390322975e-07;10.000038290618608;0.8337389733387709;0.016421782895102502;0.01642197622376071;0.7977233782284661;-0.015712004790458665;1.045153963854486;0.7978675677775448
16.826384;1.0444484372824723;0.8333365336814061;0.797867463178206;-4.140547083698146e-07;-3.9793967130594e-07;10.000035686305415;0.833738918495045;0.016421784692408483;0.016421978465072828;0.7977234266610895;-0.015712004747213935;1.0451539383500519;0.7978675506337737
16.836384;1.0444484858053258;0.8333362259623809;0.7978676260901812;-4.140181398327381e-07;-3.9787954136495753e-07;10.0000330763457;0.8337388619850045;0.01642178652729073;0.01642198065230992;0.7977234773592633;-0.015712004702899775;1.0451539113764654;0.7978675299293959
16.846384;1.0444485264392969;0.8333359209335598;0.7978677907246496;-4.1398161924605804e-07;-3.9782094759192806e-07;10.00003046058318;0.8337388035001979;0.016421788408021706;0.016421982782480818;0.7977235302830809;-0.01571200465767341;1.0451538827003104;0.7978675055426064
16.856384;1.0444485586297518;0.8333356198219586;0.7978679568288582;-4.139450832732669e-07;-3.9776398004795707e-07;10.000027839624005;0.8337387427508259;0.016421790346140965;0.016421984851713603;0.7977235854495021;-0.015712004611673946;1.045153852460356;0.7978674772987387
16.866384;1.0444485818505873;0.8333353238831428;0.7978681240111907;-4.139084711692074e-07;-3.977087090612209e-07;10.000025214128781;0.833738679445454;0.016421792355555805;0.016421986855264272;0.7977236428524886;-0.015712004565019897;1.0451538212237441;0.7978674449203164
16.876384;1.0444485956857537;0.8333350343680774;0.7978682917744782;-4.1387174602775687e-07;-3.976552044656303e-07;10.00002258456241;0.8337386133141363;0.016421794450907284;0.016421988788336485;0.797723702375921;-0.01571200451780928;1.0451537898488783;0.7978674080469127
16.886384;1.0444485998318203;0.8333347524266472;0.7978684596326663;-4.138349072921567e-07;-3.9760355618461077e-07;10.000019951324827;0.833738544182273;0.016421796646240147;0.016421990646851556;0.7977237638337746;-0.015712004470123726;1.0451537592301123;0.7978673663152013
16.896384;1.0444485940881527;0.83333447902795;0.79786862718283;-4.1379799608181687e-07;-3.9755387462424304e-07;10.000017315352348;0.8337384720552793;0.016421798954114736;0.016421992427517653;0.7977238271202329;-0.015712004422029604;1.0451537301107747;0.7978673193949627
16.906384;1.0444485783648738;0.8333342149455396;0.7978687940672251;-4.1376107067607516e-07;-3.9750625581269263e-07;10.00001467876875;0.8337383971408002;0.016421801384741995;0.016421994127202126;0.7977238922853553;-0.015712004373575846;1.0451537030758362;0.7978672670076031
16.916384;1.044448552692283;0.8333339607904705;0.7978689599172737;-4.1372417823936663e-07;-3.974607347449159e-07;10.000012044369747;0.8337383198051005;0.016421803945352188;0.01642199574265207;0.7977239594912091;-0.015712004324785832;1.045153678601562;0.7978672089853711
16.926384;1.0444485172507032;0.8333337170605296;0.7978691243518197;-4.1368736576959504e-07;-3.974172785643676e-07;10.000009414259669;0.833738240530802;0.01642180664031569;0.016421997271498057;0.7977240289359492;-0.01571200427564415;1.0451536570214877;0.7978671452808092
16.936384;1.0444484724033893;0.8333334841427379;0.7978692870114334;-4.136507035992754e-07;-3.97375826273077e-07;10.000006789036835;0.8337381598825462;0.016421809471998;0.016421998713354338;0.7977241007731423;-0.01571200422609706;1.0451536384239684;0.7978670758663728
16.946384;1.0444484187094365;0.8333332622330447;0.7978694475991815;-4.136142846073136e-07;-3.973363259664561e-07;10.000004168005672;0.8337380784465424;0.016421812441692763;0.01642200006950497;0.7977241750483599;-0.015712004176069414;1.0451536225679845;0.7978670006802373
16.956384;1.0444483569374179;0.8333330512649643;0.7978696059004038;-4.1357821499609344e-07;-3.9729874334983836e-07;10.000001549556856;0.8337379967711991;0.016421815549459776;0.016422001341882833;0.7977242517240049;-0.015712004125489173;1.0451536089409574;0.7978669197103234
16.966384;1.0444482880608186;0.8333328509288783;0.7978697617642366;-4.135426042735901e-07;-3.972630562976266e-07;9.999998931092994;0.8337379153534205;0.01642181879274785;0.016422002532354443;0.7977243307588935;-0.015712004074310323;1.0451535969458063;0.7978668330804458
16.976384;1.0444482131764095;0.8333326607375856;0.7978699150783589;-4.1350754972614245e-07;-3.9722925483282456e-07;9.999996309383945;0.8337378346597868;0.016421822165745465;0.016422003642240297;0.7977244121452168;-0.015712004022501107;1.0451535860171597;0.7978667410508062
16.986384;1.044448133356899;0.8333324800971676;0.79787006578756;-4.134731263073936e-07;-3.971973476427165e-07;9.999993681756095;0.8337377551309548;0.01642182566030982;0.01642200467223085;0.7977244959173962;-0.015712003970003854;1.0451535755763521;0.7978666439808509
16.996384;1.0444480495386614;0.8333323083502512;0.7978702139291299;-4.134393807158671e-07;-3.9716736210332104e-07;9.999991046962519;0.8337376771560872;0.016421829266898832;0.01642200562316842;0.7977245821577781;-0.01571200391672694;1.045153564947541;0.7978665422854214
17.006384;1.0444479625093708;0.8333321447849441;0.7978703596007809;-4.134063308618722e-07;-3.9713934249609885e-07;9.999988405178925;0.8337376010787717;0.01642183297408495;0.016422006496870516;0.7977246709673127;-0.01571200386256901;1.0451535533523109;0.7978664364182765
17.016384;1.0444478729615312;0.8333319887134301;0.7978705028902477;-4.133739721602671e-07;-3.9711335265942867e-07;9.999985757768169;0.8337375272451282;0.016421836767124616;0.016422007295513692;0.797724762434842;-0.015712003807435725;1.0451535399648337;0.7978663269039808
17.026384;1.0444477815178714;0.8333318396143834;0.7978706438616088;-4.133422789126261e-07;-3.9708946772395524e-07;9.99998310721573;0.8337374560235287;0.016421840628048637;0.016422008020201325;0.7977248566322519;-0.01571200375124197;1.045153523961843;0.797866214358452
17.036384;1.0444476886808283;0.8333316971835545;0.7978707825720708;-4.1331121074559523e-07;-3.9706775540484194e-07;9.999980456951217;0.8337373877937945;0.01642184453858566;0.016422008670665275;0.7977249535869513;-0.015712003693900068;1.0451535045865068;0.7978660994579991
17.046384;1.0444475947894374;0.8333315612537318;0.797870919075878;-4.132807225523197e-07;-3.9704826155745866e-07;9.999977811134455;0.8337373229328465;0.016421848483343354;0.016422009245971873;0.7977250532451613;-0.015712003635312905;1.0451534812214662;0.7978659828639828
17.056384;1.0444475000394582;0.8333314316727244;0.7978710534427935;-4.1325074680308023e-07;-3.970310017728209e-07;9.999975174619987;0.8337372617696523;0.016421852450411875;0.016422009744512585;0.7977251554923355;-0.015712003575386616;1.0451534533370128;0.7978658651427549
17.066384;1.0444474045160443;0.8333313082487129;0.7978711857972954;-4.1322116069548384e-07;-3.970159667228512e-07;9.999972552443712;0.8337372045329144;0.016421856429921642;0.01642201016359856;0.797725260236515;-0.015712003514038758;1.045153420385764;0.7978657467457798
17.076384;1.0444473082123573;0.8333311908027697;0.7978713163634324;-4.1319178656148e-07;-3.970031466343653e-07;9.99996994894539;0.8337371513524761;0.01642186041259558;0.016422010500235496;0.7977253674756574;-0.01571200345120212;1.0451533818619367;0.797865628050352
17.086384;1.0444472110542176;0.8333310792230361;0.7978714454518079;-4.1316243637422304e-07;-3.969925477182144e-07;9.999967367831257;0.8337371022802619;0.016421864389283558;0.016422010752577477;0.79772547727883;-0.015712003386839125;1.0451533374259165;0.7978655094371189
17.096384;1.0444471129378337;0.8333309734441533;0.7978715733348211;-4.131329618977254e-07;-3.969841845857833e-07;9.999964813170228;0.8337370572900772;0.016421868351146753;0.01642201092079421;0.7977255897165297;-0.015712003320941827;1.0451532869102227;0.7978653913685508
17.106384;1.044447013738639;0.8333308734427928;0.7978717001121104;-4.131032682683997e-07;-3.969780790482096e-07;9.999962289847183;0.833737016322969;0.016421872289707786;0.016422011007073495;0.7977257047846559;-0.015712003253502062;1.0451532302487203;0.7978652743593934
17.116384;1.0444469132890388;0.8333307792798694;0.7978718257078721;-4.130732966214854e-07;-3.969742646901677e-07;9.999959803129029;0.8337369793811704;0.016421876196480736;0.016422011014935473;0.797725822351106;-0.015712003184488708;1.0451531674231587;0.7978651588616327
17.126384;1.0444468113595768;0.8333306910911386;0.7978719500091281;-4.130430072415619e-07;-3.969727637382704e-07;9.999957358474852;0.8337369465902966;0.016421880062452734;0.016422010948784465;0.7977259421427021;-0.015712003113865274;1.0451530984699764;0.7978650452340466
17.136384;1.044446707652588;0.8333306090341662;0.7978720730107371;-4.130123617472732e-07;-3.969735665815082e-07;9.99995496147746;0.8337369182149198;0.01642188387758764;0.01642201081438674;0.7977260637409048;-0.015712003041622215;1.0451530235215372;0.7978649337992552
17.146384;1.0444466018968965;0.8333305332685069;0.7978721948040417;-4.1298130096095357e-07;-3.96976644478463e-07;9.999952617147557;0.8337368946086998;0.016421887630765995;0.016422010619188954;0.7977261866333664;-0.0157120029677819;1.0451529428262472;0.79786482487564
17.156384;1.0444464940258875;0.8333304639756322;0.797872315428734;-4.129497535087521e-07;-3.9698195701965064e-07;9.999950329460871;0.8337368761117029;0.016421891310473908;0.016422010371259267;0.7977263103399289;-0.015712002892384516;1.0451528567499975;0.7978647187596742
17.166384;1.0444463842175455;0.8333304013667897;0.7978724347914862;-4.129176854032899e-07;-3.969894387504911e-07;9.999948101581465;0.8337368629905824;0.016421894905370882;0.016422010077663727;0.797726434463827;-0.015712002815480006;1.0451527657263069;0.7978646156992598
17.176384;1.0444462727682875;0.8333303456101248;0.7978725527388945;-4.128851399473517e-07;-3.9699899384525473e-07;9.999945935618392;0.8337368554295271;0.01642189840439525;0.016422009743936556;0.79772655862728;-0.015712002737124392;1.0451526701362293;0.7978645158929902
17.186384;1.044446160016348;0.8333302967476264;0.7978726691551747;-4.128522301687999e-07;-3.970105091975333e-07;9.999943831807341;0.8337368535061478;0.016421901797440956;0.016422009374420347;0.7977266824248155;-0.01571200265738766;1.0451525702485864;0.7978644194904582
17.196384;1.0444460463928984;0.8333302547501201;0.7978727839972503;-4.128191092098225e-07;-3.9702387197655864e-07;9.999941788225232;0.833736857165664;0.016421905076563763;0.0164220089721176;0.7977268054365254;-0.0157120025763742;1.0451524662700826;0.7978643265783827
17.206384;1.0444459324254916;0.833330219642312;0.7978728973039569;-4.1278596187341563e-07;-3.9703898074717747e-07;9.999939801667852;0.8337368662440247;0.016421908236678304;0.016422008538456455;0.7977269272542257;-0.01571200249422625;1.0451523584284617;0.7978642371800522
17.216384;1.0444458185924081;0.8333301915062372;0.7978730091663501;-4.1275301487464597e-07;-3.9705574266134913e-07;9.999937869232168;0.8337368805440732;0.016421911275964336;0.016422008073632498;0.7977270475133893;-0.015712002411114864;1.0451522470825918;0.7978641512578781
17.226384;1.0444457052149188;0.8333301703747166;0.7978731196640788;-4.1272052813928585e-07;-3.9707406148179134e-07;9.999935989745037;0.8337368999376374;0.01642191419605171;0.016422007577056134;0.7977271659053686;-0.015712002327250937;1.045152132823884;0.7978640687320382
17.236384;1.0444455925180012;0.8333301561950205;0.7978732288485413;-4.126887649966107e-07;-3.9709384101040895e-07;9.999934164394281;0.8337369244250535;0.016421917000825997;0.01642200704812761;0.7977272821398215;-0.015712002242898218;1.0451520164472694;0.7978639895674798
17.246384;1.0444454807065198;0.8333301488969478;0.7978733367370592;-4.126579795627105e-07;-3.9711500230716175e-07;9.999932396223585;0.8337369540929568;0.01642191969457569;0.016422006487112468;0.7977273959148108;-0.015712002158352868;1.0451518987706578;0.797863913884801
17.256384;1.044445369954719;0.8333301484182575;0.7978734432788767;-4.1262843227837466e-07;-3.9713749056763465e-07;9.999930688738857;0.8337369890241872;0.016421922281538912;0.01642200589547452;0.7977275069468232;-0.01571200207391006;1.0451517804936332;0.797863841963364
17.266384;1.044445260396262;0.8333301546514247;0.7978735483690004;-4.1260040579286425e-07;-3.971612677451721e-07;9.999929044687452;0.8337370292614212;0.016421924766350723;0.01642200527607627;0.7977276150050664;-0.015712001989846708;1.045151662235395;0.7978637741053529
17.276384;1.0444451521718257;0.8333301674416931;0.7978736518663402;-4.1257420335144376e-07;-3.9718629737943914e-07;9.999927465962303;0.8337370748402549;0.016421927153906737;0.01642200463298468;0.797727719893404;-0.0157120019064067;1.0451515446026993;0.7978637105011968
17.286384;1.0444450455000471;0.8333301866609198;0.7978737535456139;-4.1255013773527234e-07;-3.972125302275335e-07;9.999925954057279;0.8337371258148445;0.016421929448917336;0.016422003970377606;0.7977278214103316;-0.015712001823786806;1.0451514281544174;0.7978636512105093
17.296384;1.0444449406699126;0.8333302122463702;0.7978738530828745;-4.1252851717341175e-07;-3.9723990275804826e-07;9.999924510097829;0.8337371822554733;0.016421931656016613;0.01642200329133342;0.7977279193420741;-0.01571200174214055;1.0451513133331398;0.7978635962148589
17.306384;1.0444448379442983;0.8333302441897937;0.797873950123865;-4.1250962971317306e-07;-3.9726834350327017e-07;9.999923134654193;0.833737244280149;0.016421933780256647;0.016422002597893875;0.7977280135106898;-0.01571200166158843;1.0451512004396204;0.7978635454497948
17.316384;1.0444447375508934;0.8333302825309463;0.7978740443477512;-4.124937384942218e-07;-3.9729776397555604e-07;9.999921827720616;0.8337373120898801;0.016421935826831994;0.016422001892943842;0.797728103839546;-0.015712001582227957;1.0451510896600589;0.7978634987917884
17.326384;1.0444446397986544;0.8333303273509849;0.7978741354524818;-4.1248108748151216e-07;-3.9732803810693876e-07;9.999920588787164;0.8337373859114253;0.01642193780011872;0.016422001181705996;0.7977281903881263;-0.01571200150415485;1.0451509811207382;0.7978634560615755
17.336384;1.0444445451428492;0.8333303787451193;0.7978742230822459;-4.124718870144375e-07;-3.9735899984871704e-07;9.999919417015724;0.8337374658734065;0.01642193970270697;0.016422000470719886;0.7977282733356624;-0.015712001427475742;1.0451508749254297;0.7978634170684836
17.346384;1.0444444541057718;0.8333304367603077;0.7978743068058466;-4.124662755577006e-07;-3.973904582806746e-07;9.999918311402373;0.8337375519499081;0.016421941534448682;0.016421999766183512;0.7977283528962865;-0.015712001352308554;1.0451507711291346;0.797863381635238
17.356384;1.0444443671301173;0.8333305013258723;0.7978743861704457;-4.1246430956058143e-07;-3.9742221306510915e-07;9.999917270969176;0.8337376440121483;0.016421943293331836;0.01642199907356354;0.7977284292089558;-0.015712001278796316;1.0451506696675343;0.7978633496098668
17.366384;1.0444442844890847;0.8333305722377984;0.797874460727985;-4.1246599617410267e-07;-3.974540718115934e-07;9.9999162952175;0.8337377418957972;0.016421944978662832;0.016421998398078654;0.7977285022956868;-0.015712001207112376;1.0451505703394337;0.7978633209056493
17.376384;1.044444206328528;0.8333306491768292;0.7978745300164767;-4.1247132155880597e-07;-3.974858698957818e-07;9.99991538415095;0.8337378454265941;0.016421946593108507;0.016421997745832275;0.7977285721240495;-0.015712001137431885;1.0451504728590786;0.7978632955116004
17.386384;1.0444441328008385;0.8333307317151585;0.797874593582995;-4.1248025953220714e-07;-3.975174802944596e-07;9.999914537662391;0.8337379544075681;0.01642194814216608;0.016421997124286297;0.797728638722707;-0.015712001069902462;1.0451503769011814;0.7978632734431208
17.396384;1.0444440641377755;0.833330819347561;0.7978746510313779;-4.124927808781322e-07;-3.975488011705652e-07;9.999913755509805;0.8337380685865228;0.016421949633133988;0.016421996541093335;0.7977287022549628;-0.015712001004633422;1.045150282125471;0.7978632546848955
17.406384;1.044444000592266;0.8333309115520066;0.7978747020120126;-4.1250887071920436e-07;-3.975797300789884e-07;9.999913037752052;0.8337381876642231;0.016421951074483514;0.016421996003381987;0.7977287629812128;-0.01571200094168957;1.0451501882368146;0.7978632391500252
17.416384;1.0444439423348562;0.8333310078053088;0.7978747462005968;-4.125285436188521e-07;-3.9761015833288693e-07;9.999912384470415;0.8337383113570032;0.016421952474813362;0.016421995518914396;0.7977288211364248;-0.015712000881095933;1.045150095056795;0.797863226679118
17.426384;1.0444438894075998;0.8333311075635849;0.7978747832928579;-4.125518292213186e-07;-3.9763999042509706e-07;9.999911795225357;0.8337384394327382;0.01642195384152994;0.01642199509775322;0.7977288768429551;-0.015712000822867507;1.0451500025197962;0.7978632171110014
17.436384;1.0444438417842847;0.8333312102929048;0.7978748129707444;-4.1257873270523334e-07;-3.976691570918995e-07;9.999911269026448;0.8337385716602538;0.016421955179979054;0.016421994752785243;0.7977289301300353;-0.015712000767045434;1.0451499106314783;0.797863210366947
17.446384;1.0444437994924871;0.8333313155448588;0.7978748349276134;-4.126092232084735e-07;-3.9769761369721896e-07;9.99991080452616;0.833738707712103;0.016421956493572802;0.016421994498916355;0.7977289809828446;-0.015712000713705924;1.045149819492587;0.7978632064562435
17.456384;1.0444437626567165;0.8333314229957868;0.7978748489801897;-4.1264325960633947e-07;-3.977253292585351e-07;9.999910400302124;0.8337388471501459;0.01642195778569055;0.01642199435166455;0.7977290293182439;-0.0157120006629379;1.045149729344754;0.797863205444476
17.466384;1.0444437314016912;0.8333315323991131;0.7978748551175875;-4.1268080535124833e-07;-3.9775226796305993e-07;9.999910055297818;0.8337389895420557;0.016421959061733032;0.016421994325295088;0.7977290749237694;-0.0157120006148067;1.045149640530389;0.7978632074813473
17.476384;1.0444437057418825;0.8333316435052425;0.7978748534489258;-4.1272181677230985e-07;-3.9777838326925437e-07;9.999909768903608;0.8337391345446067;0.016421960328487233;0.01642199443089626;0.7977291174807286;-0.015712000569322454;1.0451495533914341;0.7978632128237302
17.486384;1.044443685557811;0.8333317560433714;0.7978748441548184;-4.1276623000039746e-07;-3.978036314487576e-07;9.999909540475093;0.8337392818511524;0.016421961592020865;0.01642199467612921;0.7977291566689665;-0.015712000526441075;1.0451494681627758;0.7978632217687656
17.496384;1.0444436706331732;0.8333318697248661;0.7978748275040094;-4.1281396559077153e-07;-3.9782797360296656e-07;9.99990936890011;0.8337394311392091;0.01642196285666642;0.01642199506669751;0.797729192260538;-0.015712000486097662;1.045149384867763;0.7978632346140175
17.506384;1.044443660727692;0.8333319842230998;0.7978748038948379;-4.128649487038673e-07;-3.9785135476660126e-07;9.999909252653788;0.8337395820565056;0.016421964124823413;0.016421995606793024;0.7977292241694717;-0.015712000448223466;1.045149303310242;0.7978632517324314
17.516384;1.0444436556539805;0.8333320991998359;0.7978747738468667;-4.1291912557443103e-07;-3.9787369459990696e-07;9.999909190320889;0.8337397341549536;0.016421965396650307;0.016421996298183014;0.7977292524306214;-0.015712000412733754;1.0451492232099222;0.7978632736221116
17.526384;1.044443655298695;0.8333322143519861;0.7978747379343883;-4.1297646455699507e-07;-3.9789490353684103e-07;9.999909181159293;0.8337398868655667;0.01642196666968729;0.016421997140443557;0.79772927709945;-0.015712000379528468;1.0451491443609104;0.7978633008136872
17.536384;1.0444436596069426;0.8333323294112215;0.7978746967080446;-4.130369438249874e-07;-3.9791489890759567e-07;9.999909225158618;0.8337400395579747;0.016421967939447203;0.016421998131854895;0.7977292981709263;-0.015712000348510693;1.0451490667343128;0.797863333748916
17.546384;1.0444436685734357;0.8333324441492297;0.797874650618749;-4.1310053400625147e-07;-3.9793360935913576e-07;9.99990932273961;0.8337401915487775;0.016421969201555645;0.016421999268607577;0.7977293156029553;-0.01571200031959716;1.0451489905130287;0.7978633728022713
17.556384;1.0444436821845222;0.833332558418637;0.7978745999541987;-4.1316718611490086e-07;-3.9795097622385554e-07;9.999909474450618;0.8337403420946404;0.016421970454061657;0.016422000543368846;0.7977293293706708;-0.015712000292720126;1.0451489160223515;0.7978634183783754
17.566384;1.0444437003516613;0.8333326721676448;0.79787454485632;-4.132368203163497e-07;-3.979669557642333e-07;9.999909680619034;0.8337404904434461;0.016421971698087724;0.016422001945908312;0.7977293394383811;-0.015712000267835414;1.0451488435960214;0.7978634709045108
17.576384;1.0444437229733532;0.8333327853844754;0.7978744854182859;-4.133093207512913e-07;-3.9798151230288855e-07;9.999909941403457;0.8337406358687846;0.016421972935936023;0.016422003465624772;0.797729345697319;-0.015712000244927967;1.045148773509939;0.7978635307688381
17.586384;1.0444437500291286;0.8333328980273241;0.7978744217375322;-4.1338455623184416e-07;-3.9799460677249385e-07;9.999910257549734;0.8337407776999743;0.016421974168077218;0.016422005093721468;0.7977293479792531;-0.015712000223982954;1.0451487060341471;0.7978635983186594
17.596384;1.0444437815551146;0.8333330100417838;0.7978743539003958;-4.1346240818095885e-07;-3.980062098422689e-07;9.999910630915567;0.8337409153758287;0.01642197539183807;0.016422006823839205;0.7977293461294395;-0.015712000204943552;1.0451486415286007;0.797863673872592
17.606384;1.044443817602991;0.8333331214547262;0.7978742819946727;-4.135427604946943e-07;-3.9801632392644913e-07;9.999911064360502;0.8337410484725262;0.01642197660199317;0.01642200865155249;0.7977293400471727;-0.01571200018770937;1.0451485804928606;0.7978637577071955
17.616384;1.0444438582574147;0.8333332324321411;0.7978742061649895;-4.136254513040341e-07;-3.9802497896266985e-07;9.999911561444417;0.8337411767090402;0.016421977791615732;0.01642201057369771;0.7977293296698829;-0.01571200017216728;1.0451485235272393;0.7978638500369362
17.626384;1.044443903617869;0.8333333432804355;0.7978741266526066;-4.137102350815322e-07;-3.9803222431475124e-07;9.999912125848628;0.8337412999275857;0.016421978952913075;0.01642201258811448;0.7977293149399715;-0.01571200015822053;1.045148471236383;0.7978639509992946
