time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.636384;1.0444439537544763;0.8333334544428812;0.7978740437699178;-4.1379677908939864e-07;-3.980381407601397e-07;9.999912760888646;0.8337414180184112;0.016421980078124142;0.01642201469369719;0.7977292957676713;-0.01571200014580749;1.0451484241592455;0.7978640606482719
17.646384;1.0444440086898756;0.8333335664804521;0.7978739578122047;-4.1388468921848766e-07;-3.9804285775674556e-07;9.999913469660578;0.8337415308257196;0.01642198115976794;0.01642201689069779;0.7977292720166406;-0.015712000134900726;1.045148382750995;0.7978641789416832
17.656384;1.0444440683342275;0.8333336800191059;0.7978738690194572;-4.1397356309693525e-07;-3.980465564373016e-07;9.999914255071758;0.8337416381413776;0.016421982190739953;0.01642201918081376;0.7977292435264728;-0.015712000125480678;1.0451483473918697;0.7978643057394427
17.666384;1.0444441323655982;0.8333337956612571;0.7978737776576342;-4.1406303778493087e-07;-3.9804945543629606e-07;9.999915119051492;0.8337417397890108;0.016421983165441627;0.01642202156599288;0.797729210121085;-0.01571200011750512;1.045148318455466;0.7978644408606105
17.676384;1.0444442001863163;0.8333339138871328;0.7978736840853023;-4.141527972531811e-07;-3.9805178422369537e-07;9.999916061725866;0.8337418356415761;0.01642198408082133;0.016422024047202843;0.7977291715983439;-0.015712000110906024;1.0451482964067818;0.7978645841578543
17.686384;1.0444442710267705;0.8333340350454471;0.7978735886743576;-4.1424256754176124e-07;-3.9805374890498634e-07;9.999917081757866;0.8337419255657574;0.016421984936049447;0.016422026625215733;0.7977291277313754;-0.01571200010561593;1.045148281796198;0.7978647355318356
17.696384;1.044444344125286;0.8333341594289427;0.7978734917124163;-4.143321284470614e-07;-3.9805551010081436e-07;9.99991817718577;0.8337420094375062;0.016421985731694365;0.016422029301524102;0.7977290782998663;-0.01571200010159391;1.045148275146479;0.797864894908101
17.706384;1.0444444188759179;0.8333342873274321;0.7978733934425473;-4.144213109054933e-07;-3.980571904230481e-07;9.999919345082084;0.8337420871787061;0.016421986468998936;0.016422032077537146;0.7977290231441455;-0.01571200009883281;1.0451482768615825;0.797865062163921
17.716384;1.044444494867528;0.8333344190578086;0.797873294123658;-4.14509962781159e-07;-3.980589122576252e-07;9.999920580631471;0.8337421586773698;0.016421987149094378;0.016422034954065377;0.7977289621898568;-0.015712000097352376;1.0451482871789923;0.7978652369790996
17.726384;1.0444445718245168;0.8333345549519307;0.7978731940302386;-4.1459792189794566e-07;-3.9806084101984316e-07;9.999921877355792;0.8337422236888504;0.01642198777245213;0.016422037932146426;0.7977288954545212;-0.015712000097183872;1.0451483061326121;0.7978654187608616
17.736384;1.0444446495405135;0.8333346952507823;0.797873093479113;-4.146850257215854e-07;-3.9806318812242027e-07;9.999923228230537;0.8337422819003985;0.016421988338987694;0.016422041013222467;0.7977288230623424;-0.01571200009834795;1.0451483335717702;0.7978656067430918
17.746384;1.0444447278264815;0.8333348400089547;0.7978729928178439;-4.1477114878823444e-07;-3.9806617508808387e-07;9.999924626018293;0.8337423331135649;0.016421988848570598;0.01642204419766286;0.7977287452426661;-0.015712000100838983;1.045148369216207;0.7978658001458717
17.756384;1.044444806458067;0.8333349891288615;0.797872892306428;-4.1485623181096076e-07;-3.980699960935164e-07;9.999926062510205;0.8337423773642068;0.016421989301760608;0.016422047483277077;0.7977286623248536;-0.015712000104627782;1.0451484126993869;0.7978659982366709
17.766384;1.0444448851728567;0.8333351424619361;0.7978727920382114;-4.1494026546669783e-07;-3.98074793896473e-07;9.999927528532277;0.8337424148922677;0.016421989701002792;0.016422050865639654;0.7977285747117248;-0.015712000109675568;1.0451484636238215;0.7978662002464681
17.776384;1.0444449637214934;0.8333352998317732;0.7978726919778321;-4.1502325173436624e-07;-3.980806592776082e-07;9.999929015477742;0.8337424460171283;0.01642199005152311;0.01642205433963806;0.7977284827864574;-0.015712000115957785;1.0451485215826237;0.7978664052738096
17.786384;1.0444450418834146;0.8333354609991073;0.7978725920249232;-4.151051845278018e-07;-3.9808764188745855e-07;9.999930516460632;0.8337424710411073;0.016421990360613516;0.016422057899597466;0.7977283868137193;-0.015712000123482037;1.0451485861202223;0.7978666122958756
17.796384;1.0444451194212951;0.833335625693806;0.7978724920502841;-4.151860417080555e-07;-3.98095750484587e-07;9.999932025961233;0.8337424902292828;0.01642199063526352;0.01642206153779578;0.7977282869358572;-0.015712000132274816;1.0451486567459862;0.7978668202371674
17.806384;1.0444451960474264;0.8333357936974255;0.7978723919202059;-4.152657776799761e-07;-3.981049594623495e-07;9.999933538784203;0.833742503836498;0.016421990880125317;0.01642206524431066;0.7977281832578992;-0.01571200014236162;1.0451487330213072;0.7978670280469694
17.816384;1.0444452714379644;0.8333359648688086;0.7978722915253086;-4.153443282696438e-07;-3.981152258697126e-07;9.99993504889705;0.8337425121381459;0.016421991097458538;0.01642206900872474;0.7977280759204137;-0.015712000153763186;1.0451488145878702;0.7978672347801068
17.826384;1.0444453452811373;0.833336139112563;0.7978721908183839;-4.15421630475059e-07;-3.98126497485504e-07;9.999936548692915;0.8337425153951001;0.0164219912876596;0.016422072821302872;0.7977279651008045;-0.01571200016649293;1.0451489011178163;0.7978674396256273
17.836384;1.0444454173172477;0.833336316388066;0.7978720898255953;-4.154976331626948e-07;-3.981387167713769e-07;9.999938029192384;0.8337425137914216;0.016421991448944857;0.0164220766728875;0.7977278509802416;-0.01571200018055176;1.0451489922753376;0.7978676418564701
17.846384;1.044445487317697;0.8333364967209258;0.7978719885871228;-4.155722751438712e-07;-3.9815182684886255e-07;9.99993948045469;0.8337425074756313;0.01642199157715294;0.016422080555160895;0.7977277337248044;-0.015712000195921127;1.0451490876702736;0.7978678407610851
17.856384;1.0444455550477654;0.8333366801104863;0.79787188707567;-4.156454516387543e-07;-3.981657714730823e-07;9.999940892005146;0.8337424966238831;0.016421991666341673;0.016422084461787945;0.7977276134672631;-0.015712000212562555;1.045149186774095;0.7978680356135958
17.866384;1.044445620268439;0.8333368664284486;0.797871785180163;-4.1571701597272633e-07;-3.9818048519070036e-07;9.999942254300057;0.8337424814037137;0.016421991709375888;0.01642208838861494;0.7977274902742042;-0.015712000230441874;1.0451492889279648;0.7978682256776254
17.876384;1.0444456827315522;0.8333370554220549;0.7978716827447551;-4.15786823505133e-07;-3.9819587718371497e-07;9.999943560749973;0.833742461970759;0.016421991698068693;0.01642209233243051;0.797727364162046;-0.015712000249554;1.0451493934915443;0.7978684102362983
17.886384;1.0444457421695683;0.8333372467694984;0.7978715795918186;-4.1585476823381444e-07;-3.9821182073385976e-07;9.999944808420544;0.8337424385509467;0.01642199162307426;0.016422096290144704;0.7977272351933493;-0.015712000269909637;1.0451494999609987;0.7978685886202199
17.896384;1.044445798355755;0.833337440142183;0.7978714755053331;-4.159207776018517e-07;-3.9822816262653216e-07;9.999945997262698;0.8337424114747946;0.016421991473481595;0.016422100258801618;0.7977271035529104;-0.015712000291503044;1.0451496079584843;0.7978687601674971
17.906384;1.0444458511868133;0.833337635262719;0.7978713702122434;-4.159847893811266e-07;-3.98244742659146e-07;9.999947128904122;0.8337423811689613;0.016421991237473166;0.01642210423525979;0.797726969543533;-0.015712000314295455;1.0451497171862214;0.797868924183627
17.916384;1.0444459006632323;0.8333378319147416;0.7978712633933225;-4.160467393485206e-07;-3.982613989239371e-07;9.99994820522119;0.833742348154274;0.016421990904851507;0.01642210821576379;0.7977268335679591;-0.015712000338207934;1.0451498274520878;0.7978690799876375
17.926384;1.0444459468106553;0.833338029917688;0.7978711547310073;-4.1610655334804613e-07;-3.9827795869784614e-07;9.999949227465825;0.833742312989499;0.016421990468037443;0.016422112195680946;0.7977266961302943;-0.015712000363115614;1.045149938725222;0.7978692269448522
17.936384;1.0444459896405518;0.8333382291178055;0.7978710439886703;-4.1616413933833876e-07;-3.982942252259019e-07;9.999950196577645;0.8337422761834421;0.016421989920245697;0.016422116168972118;0.7977265578303558;-0.015712000388854355;1.0451500510770009;0.7978693644513632
17.946384;1.0444460291584232;0.8333384293720353;0.79787093105226;-4.1621938575485506e-07;-3.98309977302935e-07;9.999951113601565;0.833742238168316;0.016421989254604908;0.016422120128417782;0.7977264193334924;-0.015712000415244523;1.0451501645173145;0.7978694919429095
17.956384;1.044446065415922;0.8333386305007332;0.7978708158989706;-4.162721513180665e-07;-3.983249984539476e-07;9.999951979621555;0.833742199303348;0.016421988465072555;0.016422124066945487;0.7977262813255996;-0.015712000442123168;1.0451502789068068;0.7978696089058848
17.966384;1.0444460985378943;0.8333388322745133;0.7978706985711789;-4.1632225966377393e-07;-3.983391132750853e-07;9.99995279589754;0.8337421598423961;0.016421987546927964;0.01642212797819627;0.7977261445061683;-0.015712000469362334;1.045150394019503;0.7978697148785715
17.976384;1.0444461286725828;0.8333390344707591;0.7978705791917197;-4.163695371894654e-07;-3.983521983729524e-07;9.999953564341412;0.833742119906584;0.016421986497550358;0.016422131856003542;0.797726009627912;-0.015712000496867568;1.0451505096410458;0.7978698094924415
17.986384;1.0444461559753058;0.8333392369444542;0.7978704579906698;-4.1641386403210784e-07;-3.9836416706450363e-07;9.99995428761387;0.8337420795121835;0.016421985317880472;0.016422135694313576;0.7977258775042563;-0.015712000524575387;1.0451506256038774;0.7978698924988562
17.996384;1.044446180690438;0.833339439653836;0.7978703353159785;-4.1645518733163523e-07;-3.983749510701719e-07;9.999954968413824;0.8337420386167501;0.016421984011805994;0.01642213948719973;0.7977257489518358;-0.01571200055245312;1.0451507418123231;0.7978699636879235
18.006384;1.0444462032077095;0.8333396425944057;0.7978702115975906;-4.1649350618333907e-07;-3.9838449258330854e-07;9.999955608334462;0.8337419971533339;0.016421982583878923;0.016422143228089568;0.7977256247219603;-0.015712000580500478;1.0451508582754787;0.7978700227855049
18.016384;1.0444462240099168;0.833339845701938;0.797870087282191;-4.165288480529054e-07;-3.9839273316458673e-07;9.999956207231014;0.8337419551077649;0.01642198103900924;0.0164221469093306;0.7977255054663507;-0.015712000608758395;1.0451509750502654;0.7978700694434917
18.026384;1.0444462435743043;0.833340048858023;0.797869962794673;-4.1656124275942165e-07;-3.98399600613509e-07;9.999956763578655;0.833741912651238;0.016421979383655458;0.016422150522795463;0.7977253917392401;-0.01571200063731277;1.0451510921193548;0.7978701033139355
18.036384;1.0444462623320372;0.8333402519279479;0.7978698385266922;-4.165907025982604e-07;-3.9840501683003697e-07;9.999957275189654;0.8337418702255653;0.016421977625148347;0.016422154061022116;0.7977252840203091;-0.015712000666281027;1.0451512093407849;0.7978701241695401
18.046384;1.0444462807274957;0.8333404546878045;0.7978697148175223;-4.166172018993657e-07;-3.984089254533407e-07;9.999957739707689;0.8337418284911673;0.016421975769099907;0.016422157518021636;0.7977251827526008;-0.01571200069579766;1.0451513265000305;0.7978701319719981
18.056384;1.0444462992473182;0.8333406567037036;0.7978695919351622;-4.166406576533195e-07;-3.9841130549126053e-07;9.999958154976365;0.8337417881745728;0.016421973817399686;0.016422160888750148;0.7977250883798043;-0.015712000726014117;1.0451514433882558;0.7978701268424899
18.066384;1.044446318348101;0.8333408573004446;0.7978694700855944;-4.1666092872603e-07;-3.984121492254532e-07;9.99995851916505;0.8337417499362713;0.016421971768025883;0.016422164168067938;0.7977250013350394;-0.015712000757101025;1.0451515598542611;0.7978701090444652
18.076384;1.0444463384002567;0.8333410556454252;0.7978693494540177;-4.166778358436287e-07;-3.9841143820891957e-07;9.999958830365383;0.8337417143056324;0.016421969616614494;0.01642216735067659;0.7977249219719867;-0.01571200078924004;1.0451516758170207;0.7978700790189104
18.086384;1.0444463596579785;0.8333412508788559;0.797869230248729;-4.166911920967574e-07;-3.9840915298571355e-07;9.999959086314846;0.8337416816481114;0.016421967359032417;0.016422170431518685;0.7977248505031118;-0.01571200082260944;1.045151791236357;0.7978700373926205
18.096384;1.0444463822320047;0.8333414422163145;0.7978691127102044;-4.167008266705416e-07;-3.9840529535205713e-07;9.999959284768533;0.8337416521599577;0.01642196499291123;0.01642217340570895;0.7977247870079542;-0.015712000857375112;1.045151906107575;0.7978699849099272
18.106384;1.0444464061491234;0.8333416289694552;0.7978689970685553;-4.167065941714823e-07;-3.983998937100558e-07;9.999959423588827;0.8337416259060972;0.01642196251680417;0.01642217626805799;0.7977247314885856;-0.015712000893683915;1.045152020510483;0.7978699223273739
18.116384;1.044446431468032;0.8333418104789302;0.7978688834893451;-4.1670838212929273e-07;-3.983929891400814e-07;9.999959500325867;0.8337416028776811;0.016421959928738333;0.016422179012824327;0.7977246839012238;-0.01571200093164069;1.045152134651741;0.7978698503463559
18.126384;1.0444464583761965;0.8333419860228277;0.7978687720852603;-4.1670612205037834e-07;-3.9838462528398563e-07;9.999959512101896;0.8337415830334554;0.01642195722654899;0.016422181634073184;0.797724644172847;-0.015712000971288425;1.0451522488810052;0.7978697695998392
18.136384;1.0444464872583243;0.8333421547836097;0.7978686629615082;-4.1669978706397353e-07;-3.983748616224695e-07;9.999959455651041;0.8337415663352451;0.01642195440937508;0.01642218412572156;0.7977246122219445;-0.01571200101262255;1.0451523636521955;0.7978696806633768
18.146384;1.044446518656543;0.8333423159174334;0.7978685562084585;-4.1668937980078117e-07;-3.983637858726256e-07;9.999959327645904;0.8337415527817654;0.01642195147811242;0.016422186480757887;0.7977245879477732;-0.015712001055617243;1.0451524794262532;0.7978695840696949
18.156384;1.0444465531368698;0.833342468656925;0.7978684518832947;-4.166749426814378e-07;-3.9835150265275177e-07;9.99995912557497;0.8337415423941448;0.01642194843520698;0.016422188691076908;0.7977245712125582;-0.01571200110024113;1.0451525966139061;0.7978694803135827
18.166384;1.0444465912185483;0.8333426123287154;0.7978683500296073;-4.166565795714298e-07;-3.983381190255376e-07;9.999958848139475;0.833741535154274;0.01642194528530606;0.016422190748674716;0.797724561830708;-0.015712001146461634;1.0451527155931333;0.7978693698419133
18.176384;1.0444466333707296;0.8333427463061791;0.7978682506848244;-4.1663445469990756e-07;-3.983237471479958e-07;9.99995849514941;0.8337415309763971;0.016421942035542026;0.016422192646641312;0.7977245595316443;-0.015712001194232272;1.0451528367631489;0.7978692530721125
18.186384;1.0444466800194494;0.8333428700117965;0.797868153867317;-4.1660877048300233e-07;-3.983085013517103e-07;9.99995806785817;0.8337415297263692;0.016421938694680983;0.016422194378787194;0.7977245639372834;-0.01571200124347878;1.0451529605806418;0.7978691304529288
18.196384;1.044446731605094;0.8333429829645318;0.7978680595985669;-4.165797362243085e-07;-3.9829247062052306e-07;9.999957569058305;0.8337415312005073;0.016421935272273435;0.016422195938808143;0.7977245746052396;-0.015712001294097683;1.0451530874773722;0.7978690024493524
18.206384;1.044446788655432;0.8333430847999244;0.7978679679505108;-4.165475441023321e-07;-3.98275698480933e-07;9.99995700208347;0.8337415350567692;0.016421931777801935;0.016422197320004585;0.7977245910884926;-0.015712001345956662;1.0451532176868363;0.7978688694514159
18.216384;1.04444685173539;0.8333431752652037;0.7978678790358442;-4.165123647532916e-07;-3.9825819344472504e-07;9.99995636977869;0.8337415408087759;0.0164219282201233;0.016422198515377108;0.7977246129536286;-0.015712001398898206;1.0451533511599185;0.7978687317996092
18.226384;1.0444469212699439;0.8333432542107236;0.7978677929260564;-4.164743463729799e-07;-3.9823994749108293e-07;9.999955674765573;0.8337415479122483;0.01642192460830685;0.016422199517946337;0.7977246398103602;-0.0157120014527549;1.0451534876338755;0.7978685899101259
18.236384;1.0444469974381996;0.8333433215630026;0.7978677096135786;-4.164336169332597e-07;-3.982209398638201e-07;9.999954920557485;0.8337415558499888;0.01642192095299075;0.016422200322091473;0.797724671370431;-0.015712001507368286;1.045153626768543;0.7978684442747748
18.246384;1.0444470802203782;0.8333433772481053;0.7978676290672555;-4.163903032526456e-07;-3.982011300550347e-07;9.999954112116253;0.8337415641652604;0.016421917266518392;0.016422200925788503;0.7977247074582443;-0.01571200156258892;1.0451537682263399;0.7978682953151005
18.256384;1.0444471694540742;0.8333434211133183;0.7978675512564535;-4.163445429443991e-07;-3.981804482291135e-07;9.999953255421;0.8337415724698324;0.01642191356162148;0.01642220133137693;0.7977247479937548;-0.015712001618254038;1.0451539116369042;0.7978681432936682
18.266384;1.0444472648387004;0.8333434529444245;0.7978674761224964;-4.162964705546646e-07;-3.9815879715211673e-07;9.999952356661634;0.83374158044142;0.016421909849311776;0.016422201544177506;0.797724793020452;-0.01571200167417232;1.0451540565266153;0.7978679883886867
18.276384;1.0444473659710065;0.8333434725443554;0.7978674036150731;-4.162461972225843e-07;-3.981360823667663e-07;9.999951421508124;0.8337415878231725;0.016421906137685523;0.01642220157136847;0.7977248427578905;-0.01571200173013573;1.045154202296007;0.7978678308314815
18.286384;1.0444474724288069;0.8333434797802394;0.7978673337560085;-4.161938034339522e-07;-3.9811224093714146e-07;9.99995045456427;0.8337415944274261;0.01642190243313312;0.016422201421704342;0.7977248975828436;-0.015712001785942068;1.0451543482417456;0.7978676709650142
18.296384;1.0444475838273994;0.8333434745862057;0.7978672666289355;-4.1613935137830296e-07;-3.9808723953682394e-07;9.999949459105567;0.8337416001242641;0.01642189874203227;0.01642220110455382;0.7977249579020103;-0.015712001841402756;1.0451544936000747;0.7978675092014078
18.306384;1.0444476997989034;0.8333434569666769;0.7978672023417495;-4.160829112150619e-07;-3.980610585469559e-07;9.999948437009792;0.8337416048493578;0.01642189507070957;0.01642220062823022;0.7977250240351155;-0.015712001896341744;1.0451546375908929;0.7978673459638319
18.316384;1.0444478199404184;0.8333434270204402;0.7978671410315092;-4.1602458919948157e-07;-3.980336725785191e-07;9.999947388667282;0.8337416086497366;0.016421891425061015;0.016422199998977975;0.7977250961947193;-0.01571200195060565;1.0451547794613492;0.7978671816635265
18.326384;1.0444479437849323;0.8333433849510301;0.7978670829031964;-4.159645504126457e-07;-3.980050423098387e-07;9.999946313469229;0.8337416116927638;0.016421887811093643;0.016422199221645967;0.7977251744895583;-0.015712002004067773;1.0451549185550892;0.7978670166789648
18.336384;1.0444480708024566;0.8333433310496059;0.7978670282529627;-4.1590302341390484e-07;-3.979751355151382e-07;9.999945211259787;0.8337416142021126;0.01642188423540856;0.01642219830146366;0.7977252589018281;-0.01571200205661014;1.045155054383269;0.797866851337409
18.346384;1.044448200490018;0.8333432656444314;0.7978669774324324;-4.1584027348189857e-07;-3.979439551947364e-07;9.999944083094869;0.8337416163694312;0.01642188070454584;0.01642219724536351;0.7977253492922495;-0.01571200210811046;1.0451551866036792;0.7978666859562711
18.356384;1.0444483325059806;0.8333431890390294;0.7978669307768782;-4.1577655637360996e-07;-3.9791155266965293e-07;9.999942930221275;0.8337416183063145;0.016421877222835342;0.016422196062565942;0.7977254454198363;-0.015712002158450873;1.0451553149104647;0.7978665209127983
18.366384;1.0444484666534626;0.8333431015021858;0.7978668885623443;-4.1571208074386913e-07;-3.9787802980177863e-07;9.999941753002881;0.8337416200706833;0.016421873790884983;0.01642219476441582;0.7977255469099117;-0.01571200220754343;1.0451554389755353;0.7978663566421621
18.376384;1.0444486027357047;0.8333430032764859;0.7978668510305852;-4.156469963998979e-07;-3.978435319712019e-07;9.999940551296508;0.8337416217117689;0.01642187040705642;0.016422193362901023;0.7977256532420225;-0.015712002255354234;1.0451555584851728;0.7978661935732837
18.386384;1.0444487404549516;0.833342894535785;0.797866818465083;-4.1558140634867024e-07;-3.9780823925920966e-07;9.999939325342993;0.8337416232527215;0.01642186706918656;0.016422191868780193;0.7977257638161704;-0.01571200230189061;1.045155673169713;0.7978660321025006
18.396384;1.0444488793929392;0.8333427753717108;0.7978667912497572;-4.155153915527561e-07;-3.97772367472524e-07;9.999938075821692;0.8337416246468397;0.01642186377361672;0.016422190290958448;0.7977258779825243;-0.01571200234716686;1.0451557828300075;0.7978658726392889
18.406384;1.0444490190556548;0.8333426459013068;0.7978667698750768;-4.154490460989966e-07;-3.97736161297937e-07;9.999936803508236;0.8337416257736822;0.01642186051408168;0.01642218863681176;0.7977259950039022;-0.015712002391196106;1.0451558874369105;0.7978657156646052
18.416384;1.0444491589217162;0.8333425063604778;0.7978667548928868;-4.1538251945764357e-07;-3.9769986564514916e-07;9.999935509649944;0.8337416264689064;0.016421857283180158;0.016422186912522983;0.7977261140605276;-0.01571200243399213;1.0451559871942475;0.7978655617380013
18.426384;1.044449298440001;0.8333423570504231;0.7978667467923506;-4.15316040324482e-07;-3.976637027826766e-07;9.999934196457513;0.83374162662785;0.016421854074796665;0.01642218512370069;0.7977262343035972;-0.015712002475559542;1.0451560824536916;0.7978654114163868
18.436384;1.04444943702484;0.8333421982541381;0.7978667458572033;-4.1524989462536374e-07;-3.976278715461023e-07;9.999932866658671;0.8337416263663071;0.016421850884824347;0.016422183275714534;0.7977263549177518;-0.015712002515891867;1.0451561735864388;0.797865265133455
18.446384;1.044449574094296;0.8333420302476617;0.7978667521304387;-4.15184377282195e-07;-3.9759255597535844e-07;9.999931522795746;0.833741626071358;0.016421847710519754;0.01642218137322395;0.7977264751929073;-0.01571200255497041;1.0451562609000102;0.7978651231776016
18.456384;1.0444497091194611;0.8333418533683116;0.7978667654734715;-4.151197662297429e-07;-3.9755794183940226e-07;9.99993016680598;0.8337416263046563;0.01642184455026099;0.016422179420054535;0.7977265945428405;-0.015712002592744197;1.0451563445864158;0.7978649857702635
18.466384;1.0444498416412524;0.8333416680610993;0.7978667856438489;-4.150563215997265e-07;-3.975242252635367e-07;9.999928799448078;0.8337416276564867;0.016421841404129594;0.016422177419586324;0.7977267124371301;-0.01571200262910339;1.045156424714637;0.7978648531250732
18.476384;1.0444499712549697;0.833341474880721;0.7978668123690318;-4.149942788708454e-07;-3.9749158834235265e-07;9.999927420062443;0.8337416305945733;0.016421838274431864;0.01642217537517808;0.7977268283322825;-0.015712002663866947;1.0451565012958692;0.7978647254649864
18.486384;1.044450097561443;0.8333412744887794;0.7978668453859792;-4.149338312291837e-07;-3.9746017636653743e-07;9.999926027108854;0.8337416353776388;0.0164218351646635;0.01642217329056084;0.797726941673;-0.015712002696803642;1.0451565744100968;0.7978646030359207
18.496384;1.0444502201188182;0.8333410676524684;0.7978668844571394;-4.148751247357025e-07;-3.9743011948087716e-07;9.999924618941051;0.8337416421160304;0.016421832077029467;0.016422171169905173;0.7977270519346435;-0.01571200272767925;1.0451566442897484;0.7978644861081206
18.506384;1.044450338472725;0.8333408551902679;0.7978669294351692;-4.1481827702203265e-07;-3.974015683595187e-07;9.999923194591965;0.833741650899256;0.01642182901117549;0.016422169018144254;0.7977271586661353;-0.015712002756292965;1.0451567112543991;0.7978643749414802
18.516384;1.04445045224093;0.8333406379031512;0.7978669803217511;-4.147633938969288e-07;-3.973746924580078e-07;9.999921754146897;0.8337416618336497;0.01642182596574963;0.01642216684139465;0.7977272615221882;-0.01571200278248999;1.0451567755710651;0.7978642697583204
18.526384;1.0444505611450747;0.8333404165534841;0.7978670371918579;-4.1471056089714766e-07;-3.973496450976267e-07;9.999920298356427;0.833741675012601;0.016421822940715553;0.016422164645972064;0.7977273602389309;-0.015712002806152956;1.0451568373618592;0.7978641707565474
18.536384;1.0444506649532472;0.8333401918368859;0.7978671000521195;-4.14659822617035e-07;-3.9732654549918673e-07;9.999918828530154;0.8337416905158253;0.016421819937941427;0.016422162437151226;0.7977274545684133;-0.015712002827183647;1.0451568965384133;0.7978640781249976
18.546384;1.0444507634091544;0.8333399643423741;0.7978671687887428;-4.1461117197846016e-07;-3.973054978022462e-07;9.999917347014133;0.8337417083986458;0.016421816960844167;0.01642216022020687;0.7977275442731725;-0.015712002845496446;1.0451569527749627;0.7978639920705566
18.556384;1.044450856204995;0.8333397345518138;0.7978672432079761;-4.1456456044472877e-07;-3.972866207845728e-07;9.999915856996672;0.833741728647614;0.016421814014153706;0.016422158001995115;0.7977276291722531;-0.01571200286102641;1.0451570056001402;0.797863912850775
18.566384;1.0444509429836868;0.8333395028359424;0.79786732307651;-4.145199230932517e-07;-3.97270064059222e-07;9.999914361870058;0.8337417511471398;0.016421811102898268;0.016422155789431053;0.7977277091250802;-0.015712002873742477;1.045157054528674;0.7978638407243149
18.576384;1.0444510233778361;0.8333392694379198;0.7978674081361427;-4.1447720072523384e-07;-3.972559982285237e-07;9.999912865560486;0.8337417756796646;0.01642180823124179;0.016422153586608715;0.7977277839392382;-0.015712002883635213;1.0451570991139887;0.797863775873302
18.586384;1.0444510970526215;0.83333903453375;0.7978674981300858;-4.1443635660389983e-07;-3.9724458291860456e-07;9.999911373320352;0.8337418019696817;0.016421805403083564;0.016422151394890075;0.7977278533497995;-0.015712002890676993;1.0451571389504528;0.7978637184475259
18.596384;1.0444511636937364;0.833338798349708;0.7978675928201124;-4.14397381601554e-07;-3.9723594706507515e-07;9.999909891569338;0.8337418297140864;0.016421802622852786;0.016422149215093558;0.7977279171508266;-0.015712002894813;1.0451571736639704;0.7978636686641819
18.606384;1.0444512229648029;0.8333385611721134;0.7978676919744511;-4.143602727470378e-07;-3.972301983182057e-07;9.999908426846364;0.8337418585436964;0.016421799894009867;0.016422147048430633;0.7977279753249499;-0.015712002895994864;1.0451572028748854;0.7978636268073599
18.616384;1.0444512744737726;0.833338323254075;0.7978677953723973;-4.14325011309464e-07;-3.9722742700496504e-07;9.999906984662637;0.8337418879915196;0.016421797217221208;0.016422144896349702;0.7977280280171012;-0.015712002894213668;1.0451572261472237;0.7978635931501432
18.626384;1.0444513177830055;0.8333380848448868;0.7978679028415638;-4.1429156973774236e-07;-3.9722769358178173e-07;9.999905568843921;0.8337419175406252;0.01642179459118435;0.016422142760882146;0.7977280754357886;-0.015712002889505357;1.0451572429979699;0.7978635678872715
18.636384;1.044451352476223;0.8333378463153814;0.7978680143103049;-4.142599230780848e-07;-3.9723103361491776e-07;9.999904181892763;0.8337419466977877;0.016421792015082853;0.01642214064518051;0.7977281178196953;-0.015712002881922014;1.0451572530030238;0.7978635511010725
18.646384;1.044451378220751;0.8333376081272199;0.797868129837665;-4.142300416941901e-07;-3.9723747913859835e-07;9.999902826053619;0.8337419750448776;0.01642178948942739;0.016422138553245234;0.7977281554297173;-0.01571200287149973;1.0451572558989728;0.7978635427592937
18.656384;1.0444513947779477;0.8333373707168271;0.7978682495723601;-4.142018841641482e-07;-3.97247063011791e-07;9.999901503713314;0.8337420023078296;0.01642178701513051;0.01642213648897925;0.797728188496114;-0.015712002858270735;1.045157251626571;0.7978635427539139
18.666384;1.0444514020060418;0.8333371344987851;0.7978683736784148;-4.1417541061149944e-07;-3.972597994064955e-07;9.999900217110154;0.8337420284270943;0.016421784593564248;0.016422134455320342;0.797728217176158;-0.015712002842302057;1.0451572403591978;0.7978635509712169
18.676384;1.0444513999113232;0.833336899890174;0.797868502286856;-4.1415060406154134e-07;-3.972756560798549e-07;9.99989896844846;0.8337420535381479;0.016421782227551113;0.01642213245388861;0.7977282415974468;-0.015712002823698504;1.045157222438911;0.7978635673330928
18.686384;1.0444513887329023;0.8333366672392011;0.7978686354674688;-4.141274660635069e-07;-3.972945434765578e-07;9.999897759876449;0.8337420778846746;0.016421779920999597;0.016422130485483827;0.7977282619433618;-0.01571200280256568;1.0451571981806214;0.797863591786283
18.696384;1.044451368985652;0.8333364367939584;0.7978687732093401;-4.1410598433911725e-07;-3.9731632995641374e-07;9.999896592816256;0.8337421017788672;0.016421777677221982;0.01642212855085334;0.7977282784575549;-0.015712002778988737;1.0451571677343237;0.797863624295428
18.706384;1.0444513413961372;0.8333362087855742;0.7978689154128127;-4.140861201612929e-07;-3.9734084315665136e-07;9.999895467406958;0.8337421255940057;0.016421775497752634;0.016422126650697658;0.7977282913881422;-0.0157120027530482;1.045157131155667;0.7978636648663809
18.716384;1.044451306791906;0.8333359834780305;0.7978690619029639;-4.140678282907167e-07;-3.9736784360552276e-07;9.999894382517898;0.83374214970882;0.016421773382958554;0.016422124785011222;0.7977283009802936;-0.015712002724838206;1.0451570885874144;0.797863713548716
18.726384;1.0444512660480747;0.8333357611294409;0.7978692124566857;-4.14051065835282e-07;-3.9739702551593757e-07;9.999893336235976;0.8337421744590606;0.01642177133381384;0.01642212295253718;0.7977283074755268;-0.015712002694479074;1.0451570403771737;0.7978637703696158
18.736384;1.0444512200670648;0.8333355419541709;0.7978693668105126;-4.140357876534714e-07;-3.974280690897826e-07;9.999892326258458;0.833742200172421;0.016421769352594918;0.016422121151567305;0.7977283110727952;-0.015712002662137667;1.0451569870833053;0.7978638352589812
18.746384;1.0444511697287189;0.8333353261121659;0.7978695246466614;-4.1402195770195415e-07;-3.974607069530199e-07;9.99989135027901;0.8337422272253948;0.01642176744190856;0.016422119381842473;0.7977283119145134;-0.015712002628029315;1.045156929418188;0.7978639080646128
18.756384;1.04445111583476;0.8333351137414152;0.7978696855884279;-4.1400955992907066e-07;-3.974947557547381e-07;9.999890406695817;0.8337422560251846;0.016421765603446718;0.016422117644757005;0.7977283101284298;-0.01571200259239214;1.0451568681630994;0.7978639886197216
18.766384;1.0444510590982987;0.8333349050342144;0.7978698492105741;-4.139985853095076e-07;-3.9753009121956783e-07;9.999889494927295;0.8337422869274032;0.016421763837677957;0.016422115941963876;0.797728305898491;-0.015712002555469028;1.045156804107118;0.7978640767635791
18.776384;1.0444510001755765;0.8333347002731958;0.7978700150640657;-4.139890188263468e-07;-3.975666009472948e-07;9.999888615120923;0.8337423201874572;0.016421762144917838;0.01642211427595536;0.7977282994980983;-0.015712002517506166;1.04515673805496;0.7978641723127322
18.786384;1.0444509396833759;0.8333344998151792;0.7978701827442155;-4.1398085248445216e-07;-3.9760415798379505e-07;9.99988776781766;0.8337423559915575;0.016421760526048847;0.01642211265157617;0.7977282912578199;-0.015712002478742364;1.0451566708140008;0.7978642750272709
18.796384;1.044450878140851;0.8333343040599626;0.7978703519841159;-4.139740937502929e-07;-3.9764261352180364e-07;9.999886953857715;0.8337423945279094;0.01642175898132378;0.016422111074378607;0.7977282815110546;-0.015712002439393337;1.0451566030984798;0.7978643845970749
18.806384;1.0444508158768475;0.8333341133858012;0.7978705226968935;-4.139687366556082e-07;-3.976817949050339e-07;9.999886174169413;0.8337424360409195;0.016421757509618506;0.016422109547339383;0.7977282705522146;-0.015712002399657324;1.0451565354551215;0.7978645006491978
18.816384;1.04445075300932;0.8333339281111981;0.7978706949418739;-4.1396473813493607e-07;-3.9772151002881777e-07;9.999885429002099;0.8337424808208426;0.01642175610983368;0.016422108069676356;0.797728258653659;-0.01571200235972627;1.0451564682796548;0.7978646227677791
18.826384;1.0444506895182444;0.8333337485310021;0.797870868866544;-4.139620342301007e-07;-3.9776155910622913e-07;9.999884717451794;0.8337425291307875;0.016421754782738336;0.016422106637425368;0.7977282461102344;-0.0157120023197744;1.045156401885709;0.7978647505177421
18.836384;1.0444506253512351;0.8333335749399359;0.7978710446480871;-4.1396055884232174e-07;-3.9780175171325317e-07;9.999884038326641;0.8337425811349057;0.01642175353201038;0.01642210524480922;0.7977282332036526;-0.015712002279936143;1.045156336570237;0.797864883438259
18.846384;1.0444505604836516;0.8333334076086826;0.7978712224370353;-4.1396025236695214e-07;-3.9784192781273015e-07;9.999883391399067;0.8337426369067341;0.016421752363779997;0.01642210388676733;0.7977282201361896;-0.015712002240301285;1.0451562726044399;0.7978650210035293
18.856384;1.0444504949077866;0.8333332467713072;0.7978714023245473;-4.139610768504487e-07;-3.978819727408992e-07;9.999882777480787;0.8337426965141782;0.01642175128523305;0.016422102560882463;0.7977282070290201;-0.015712002200933505;1.0451562101366714;0.7978651626212799
18.866384;1.0444504285936798;0.833333092618703;0.7978715843125413;-4.139630125643576e-07;-3.9792181971892206e-07;9.999882198048047;0.8337427600488172;0.01642175030415053;0.01642210126639312;0.7977281939556105;-0.015712002161894056;1.0451561491317891;0.7978653076813809
18.876384;1.0444503614814116;0.8333329452365229;0.7978717683047365;-4.13966026737647e-07;-3.979614471415421e-07;9.999881655627679;0.8337428275426297;0.01642174942827719;0.016422100002018353;0.7977281809744367;-0.015712002123254513;1.045156089439514;0.7978654555863234
18.886384;1.044450293552696;0.8333328045431702;0.7978719541486183;-4.139700579972462e-07;-3.9800086245308803e-07;9.999881153842042;0.8337428988994804;0.0164217486636279;0.016422098765235836;0.7977281681343179;-0.015712002085103163;1.045156030871542;0.79786560575698
18.896384;1.0444502249436467;0.8333326703286649;0.7978721416411133;-4.1397503785702354e-07;-3.9804006666467126e-07;9.999880696628239;0.8337429739205803;0.016421748014432122;0.016422097552117938;0.7977281554432997;-0.015712002047546428;1.0451559732016418;0.7978657576468211
18.906384;1.044450155989644;0.8333325423496736;0.7978723304786912;-4.1398092223105806e-07;-3.98079032060525e-07;9.99988028806379;0.8337430523579632;0.016421747484788144;0.016422096357005558;0.7977281428513595;-0.015712002010688727;1.0451559162271062;0.7978659107485735
18.916384;1.0444500871554032;0.8333324203999413;0.7978725202603127;-4.139877049899471e-07;-3.9811770739992884e-07;9.999879932887492;0.8337431339619278;0.016421747078878945;0.016422095173430254;0.7977281302648535;-0.01571200197459973;1.045155859897909;0.7978660645827341
18.926384;1.0444500188875783;0.8333323043460076;0.7978727105474661;-4.139954113803577e-07;-3.98156025309737e-07;9.999879636910812;0.8337432185497672;0.016421746800100487;0.016422093995845943;0.7977281175545331;-0.015712001939305036;1.0451558043243536;0.7978662186956973
18.936384;1.04444995148057;0.8333321941154492;0.7978729008759278;-4.1400408024071555e-07;-3.9819391095439616e-07;9.999879407120208;0.8337433060508821;0.016421746651581488;0.016422092820288028;0.7977281045219229;-0.015712001904808776;1.0451557496361759;0.7978663726796801
18.946384;1.0444498850520239;0.8333320896476121;0.7978730906938117;-4.140137555357415e-07;-3.9823130762784747e-07;9.999879250756083;0.8337433964766968;0.016421746637272975;0.01642209164398887;0.7977280908504778;-0.015712001871117716;1.0451556958466386;0.7978665262121022
18.956384;1.0444498196155927;0.8333319908830842;0.7978732793190626;-4.140244958944961e-07;-3.9826819700863863e-07;9.999879173504894;0.8337434898595512;0.016421746761587808;0.016422090464879767;0.7977280761266297;-0.015712001838240532;1.045155642834802;0.7978666790957817
18.966384;1.0444497551467768;0.8333318977960645;0.7978734659847411;-4.140363609976293e-07;-3.9830457562010926e-07;9.999879178504724;0.833743586219044;0.016421747028175688;0.01642208928094638;0.7977280599358478;-0.015712001806174075;1.0451555904156729;0.7978668312371943
18.976384;1.044449691613701;0.8333318104098767;0.7978736499120564;-4.1404938179340926e-07;-3.9834041042555106e-07;9.999879266598056;0.8337436855600251;0.016421747439279773;0.016422088089667983;0.7977280419503673;-0.015712001774896647;1.04515553839915;0.7978669825620787
18.986384;1.0444496290264909;0.833331728832897;0.797873830341987;-4.1406358285682593e-07;-3.9837563493957144e-07;9.999879436642889;0.8337437878555364;0.01642174799540298;0.01642208688846445;0.7977280219568609;-0.01571200174437441;1.045155486592078;0.7978671329598584
18.996384;1.0444495674761252;0.8333316532901984;0.7978740065796213;-4.1407902762453336e-07;-3.984101767301122e-07;9.999879685520346;0.8337438930114179;0.01642174869511712;0.016422085675875314;0.797727999815883;-0.015712001714588166;1.0451554347750107;0.7978672823074939
19.006384;1.0444495071015372;0.8333315840339945;0.7978741780579203;-4.1409581321211546e-07;-3.984439624467367e-07;9.99988000900045;0.8337440008608576;0.01642174953569024;0.01642208445264483;0.7977279754169923;-0.01571200168556454;1.0451553826682771;0.797867430559153
19.016384;1.0444494480271926;0.8333315212246588;0.7978743443091639;-4.1411403777299795e-07;-3.9847689658624063e-07;9.999880403659438;0.8337441111455883;0.016421750513346274;0.01642208322212283;0.7977279486757066;-0.015712001657371105;1.045155329892568;0.7978675778091612
19.026384;1.0444493903418024;0.8333314649147868;0.7978745048715484;-4.141337922353263e-07;-3.9850884231386093e-07;9.999880867840961;0.8337442234412676;0.01642175162197487;0.016422081989412158;0.7977279195176867;-0.015712001630078402;1.0451552760142897;0.7978677242366132
19.036384;1.044449334112415;0.8333314150655329;0.7978746592639168;-4.1415517222576436e-07;-3.985396275379253e-07;9.999881400537355;0.833744337108174;0.016421752852286697;0.016422080760503468;0.7977278878687867;-0.015712001603738094;1.045155220664394;0.7978678700064421
19.046384;1.0444492793696323;0.8333313715412375;0.7978748070423193;-4.141782787240033e-07;-3.985690881125002e-07;9.999882000159204;0.8337444513232846;0.016421754193203828;0.016422079542431918;0.7977278536973851;-0.01571200157839752;1.0451551635631469;0.7978680152303275
19.056384;1.0444492260872988;0.8333313340971885;0.7978749478703344;-4.142032013233751e-07;-3.985971193579028e-07;9.99988266527538;0.8337445651665242;0.016421755634479694;0.016422078343331988;0.7977278170413139;-0.01571200155412076;1.04515510444309;0.7978681599866425
19.066384;1.0444491742265996;0.8333313023733782;0.797875081545795;-4.142300073994761e-07;-3.9862368893458e-07;9.999883395557768;0.8337446777091178;0.016421757169047972;0.0164220771718572;0.7977277779744559;-0.015712001530984485;1.0451550430350625;0.7978683043392284
19.076384;1.0444491237862923;0.8333312759083948;0.797875207974641;-4.142587567623558e-07;-3.9864881173327506e-07;9.999884190700614;0.8337447880544769;0.01642175879373644;0.01642207603684053;0.7977277365515411;-0.015712001509052068;1.0451549791615293;0.7978684482858422
19.086384;1.044449074802525;0.8333312541433984;0.7978753271156253;-4.1428951747245167e-07;-3.98672524061634e-07;9.99988504931566;0.833744895341099;0.016421760507879406;0.016422074947635805;0.7977276927562691;-0.015712001488348948;1.0451549128008526;0.7978685916995562
19.096384;1.0444490273272324;0.8333312364291895;0.7978754389281835;-4.1432234132640943e-07;-3.986948722410967e-07;9.99988596953936;0.8337449987366229;0.01642176231155188;0.016422073913264456;0.7977276464731693;-0.0157120014688608;1.0451548440204934;0.7978687343873667
19.106384;1.0444489814025752;0.833331222071621;0.7978755433637329;-4.143572267625564e-07;-3.98715907248414e-07;9.99988694987619;0.833745097438763;0.016421764204276854;0.01642207293957919;0.7977275975089297;-0.01571200145055776;1.0451547728982902;0.7978688762099805
19.116384;1.0444489370949468;0.8333312103690586;0.7978756403910802;-4.1439412679773566e-07;-3.987356774205323e-07;9.999887989481278;0.8337451907034563;0.016421766183571166;0.01642207202800699;0.7977275456323131;-0.01571200143342807;1.0451546995872072;0.797869017138603
19.126384;1.044448894618173;0.8333312006280216;0.797875729994809;-4.144329889528151e-07;-3.987542128389061e-07;9.999889088094807;0.8337452778723294;0.016421768244640478;0.01642207117724567;0.79772749059192;-0.01571200141751297;1.045154624414001;0.7978691572360946
19.136384;1.0444488543675878;0.8333311921894687;0.7978758121226623;-4.144737766518706e-07;-3.987715206047774e-07;9.999890245559978;0.8337453583805667;0.016421770381948725;0.016422070384906385;0.7977274321012375;-0.015712001402925113;1.0451545478419182;0.7978692965683454
19.146384;1.0444488167651884;0.8333311844423699;0.7978758866559476;-4.1451646097369376e-07;-3.987876130751172e-07;9.99989146140295;0.833745431781912;0.016421772590261924;0.016422069648187317;0.7977273698031784;-0.015712001389830237;1.045154470359005;0.7978694350902599
19.156384;1.044448782119607;0.8333311767979228;0.797875953463612;-4.145610099247897e-07;-3.9880253741060816e-07;9.999892734647508;0.833745497768575;0.01642177486442566;0.016422068964441195;0.7977273032656256;-0.015712001378409876;1.045154392420175;0.7978695726151043
19.166384;1.0444487506334217;0.8333311686451135;0.7978760124704564;-4.1460738832218855e-07;-3.988163780985471e-07;9.999894063313773;0.8337455561321369;0.016421777199886717;0.016422068331418547;0.7977272320032848;-0.015712001368821345;1.0451543144633584;0.7978697088448237
19.176384;1.044448722433253;0.8333311593243953;0.7978760637060917;-4.1465555749437926e-07;-3.988292443503962e-07;9.999895443912125;0.8337456067119405;0.016421779594076792;0.01642206774782134;0.7977271554676452;-0.015712001361164202;1.045154236933478;0.797869843370631
19.186384;1.044448697558358;0.833331148150439;0.7978761073723326;-4.147054784489343e-07;-3.988412426160758e-07;9.999896871647309;0.8337456493966034;0.016421782046461282;0.01642206721465533;0.7977270730322863;-0.015712001355473806;1.0451541602468621;0.797869975688186
19.196384;1.0444486759915392;0.8333311344689925;0.7978761438757475;-4.147571209828279e-07;-3.9885244734536676e-07;9.999898341053647;0.8337456841655951;0.01642178455754361;0.01642206673578807;0.7977269840106965;-0.015712001351729492;1.0451540847659755;0.7978701052801763
19.206384;1.0444486577281642;0.8333311176740752;0.797876173780118;-4.148104669204632e-07;-3.9886289910955936e-07;9.999899846752177;0.8337457111204195;0.01642178712923471;0.016422066316768052;0.7977268876824396;-0.015712001349859474;1.0451540108657318;0.7978702316862785
19.216384;1.0444486428054343;0.8333310971634746;0.7978761977172802;-4.1486551550635613e-07;-3.988726200179753e-07;9.99990138412237;0.8337457304543836;0.016421789765697206;0.016422065962845813;0.7977267833285889;-0.015712001349762833;1.0451539389748654;0.7978703544881751
19.226384;1.0444486312725667;0.8333310723357649;0.7978762163020162;-4.149222921684892e-07;-3.988816284479375e-07;9.999902949292277;0.8337457423991083;0.016421792472903644;0.016422065677274503;0.7977266702897177;-0.01571200135134177;1.0451538695067784;0.7978704732847887
19.236384;1.0444486231085452;0.8333310426911252;0.7978762300858526;-4.149808285765534e-07;-3.988899442299416e-07;9.999904538642015;0.8337457472201569;0.016421795257759504;0.016422065460693074;0.7977265480329069;-0.015712001354497886;1.0451538027592797;0.7978705877470876
19.246384;1.0444486181294355;0.8333310079339179;0.7978762395549596;-4.150411185497396e-07;-3.988975853337718e-07;9.999906148520303;0.8337457452160026;0.016421798127253476;0.016422065311546732;0.7977264161900269;-0.015712001359101974;1.04515373885359;0.7978706976687397
19.256384;1.0444486159660915;0.8333309679593291;0.7978762451576261;-4.151031049384695e-07;-3.9890457998684155e-07;9.999907775469831;0.833745736691818;0.01642180108745623;0.016422065226430586;0.797726274534545;-0.01571200136499673;1.045153677780045;0.7978708029211478
19.266384;1.0444486161525253;0.8333309227298029;0.7978762473032044;-4.151667001262027e-07;-3.9891097331015514e-07;9.999909416842808;0.8337457219552628;0.016421804142597904;0.016422065200065363;0.7977261229296527;-0.01571200137203477;1.0451536195154303;0.797870903407992
19.276384;1.0444486182605444;0.8333308721564838;0.7978762462973189;-4.152317976924088e-07;-3.9891680325751953e-07;9.999911071176406;0.8337457013054304;0.016421807294137947;0.016422065225614187;0.7977259613036287;-0.015712001380102338;1.0451535640512826;0.7978709990863089
19.286384;1.0444486219742157;0.8333308160738572;0.7978762423355411;-4.152982726847515e-07;-3.989220882282503e-07;9.99991273784033;0.8337456750017708;0.01642181054021621;0.016422065295228314;0.7977257896580147;-0.01571200138910914;1.0451535113393613;0.7978710899751338
19.296384;1.0444486270806228;0.8333307542615379;0.7978762355933394;-4.1536597980587553e-07;-3.989268327082004e-07;9.99991441611967;0.8337456432674077;0.016421813876137368;0.016422065400192757;0.7977256080901141;-0.015712001398953807;1.0451534612638615;0.7978711760968539
19.306384;1.0444486334215215;0.8333306864679251;0.7978762262460708;-4.154347568950227e-07;-3.989310195594201e-07;9.999916104437046;0.8337456063001571;0.016421817295682917;0.016422065531102256;0.7977254168220227;-0.015712001409485993;1.0451534136705707;0.7978712574095592
19.316384;1.0444486408402749;0.8333306124747563;0.7978762144169432;-4.1550444482727316e-07;-3.98934596139807e-07;9.999917800302452;0.8337455642615906;0.016421820792183118;0.016422065678851502;0.7977252162042489;-0.015712001420504884;1.0451533684246832;0.7978713338364449
19.326384;1.0444486491451785;0.8333305321826983;0.7978762001894333;-4.1557489613361763e-07;-3.9893746683427114e-07;9.999919500931874;0.8337455173020303;0.016421824358380164;0.016422065835519306;0.7977250066614683;-0.01571200143180247;1.0451533254483452;0.7978714053682974
19.336384;1.04444865814002;0.8333304456686403;0.7978761836694039;-4.1564595818459854e-07;-3.989394970030715e-07;9.99992120399124;0.8337454656567322;0.016421827986155445;0.0164220659936246;0.7977247886213085;-0.0157120014432116;1.0451532847889846;0.7978714721020419
19.346384;1.044448667732586;0.8333303532307481;0.7978761650125471;-4.157174726151518e-07;-3.989405285230085e-07;9.999922907645784;0.8337454097327347;0.016421831667491865;0.016422066144666368;0.7977245624758862;-0.015712001454621403;1.0451532467320395;0.7978715342044574
19.356384;1.04444867802999;0.833330255377617;0.7978761443673947;-4.157892968678073e-07;-3.9894039765071624e-07;9.999924610008346;0.8337453500618707;0.016421835395662894;0.01642206627884171;0.7977243285943151;-0.015712001465960836;1.0451532117979476;0.797871591908076
19.366384;1.0444486893252767;0.8333301527258894;0.7978761218115822;-4.158613111452556e-07;-3.9893895259831105e-07;9.99992630888845;0.8337452871615902;0.01642183916545126;0.016422066386006535;0.7977240873902675;-0.01571200147719133;1.0451531806096355;0.7978716455287864
19.376384;1.0444487019448234;0.8333300459171634;0.7978760974139939;-4.1593341445669766e-07;-3.9893607615459013e-07;9.999928002106738;0.8337452214563386;0.016421842972574357;0.01642206645689915;0.7977238393845906;-0.015712001488321983;1.0451531538229826;0.7978716954074041
19.386384;1.0444487160603966;0.83332993557943;0.7978760713170142;-4.1600552693176457e-07;-3.989317075841259e-07;9.99992968806288;0.833745153286253;0.016421846813557957;0.01642206648362271;0.7977235852204996;-0.015712001499414822;1.045153132167385;0.7978717418187045
19.396384;1.044448731636282;0.8333298222350334;0.7978760436900422;-4.160775841118902e-07;-3.989258473164826e-07;9.999931365752026;0.8337450829429615;0.01642185068668504;0.016422066459014777;0.797723325654994;-0.015712001510572237;1.0451531164571108;0.7978717849509442
19.406384;1.0444487485085914;0.8333297062262133;0.797876014649815;-4.161495207779234e-07;-3.9891854681250857e-07;9.999933033597744;0.8337450107219635;0.016421854592186893;0.016422066375780454;0.7977230615184352;-0.01571200152191838;1.0451531074755527;0.7978718249331737
