time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.416384;1.0444487664524498;0.8333295877919297;0.7978759842552828;-4.162212641404701e-07;-3.9890988374424874e-07;9.999934688359303;0.8337449369960961;0.01642185853091129;0.01642206622660132;0.7977227936630548;-0.015712001533565677;1.045153105807941;0.7978718618495821
19.426384;1.0444487851814892;0.8333294671956016;0.7978759525548835;-4.1629273060814687e-07;-3.988999211759022e-07;9.99993632580521;0.8337448622449641;0.016421862503381044;0.016422066005134635;0.7977225229373056;-0.015712001545577847;1.0451531117853923;0.7978718957564324
19.436384;1.0444488043505924;0.8333293447298136;0.7978759196453389;-4.163638112977418e-07;-3.98888683193699e-07;9.999937941852124;0.8337447869922328;0.01642186650957644;0.01642206570617666;0.7977222501570704;-0.01571200155797038;1.0451531255459527;0.7978719267174053
19.446384;1.0444488235707923;0.8333292206486972;0.7978758857021302;-4.1643436388239327e-07;-3.9887615615603497e-07;9.999939532079283;0.8337447117100256;0.01642187054833985;0.01642206532446892;0.7977219760909534;-0.015712001570743695;1.045153147108575;0.7978719548224951
19.456384;1.044448842354191;0.8333290951771163;0.7978758509487266;-4.1650421904625807e-07;-3.9886229773285553e-07;9.999941090620382;0.8337446367853748;0.01642187461695887;0.0164220648539707;0.7977217014819123;-0.015712001583904876;1.045153176442787;0.797871980185834
19.466384;1.0444488600381379;0.8333289685770331;0.7978758155843831;-4.1657318695908974e-07;-3.988470552339145e-07;9.99994261007628;0.8337445625805606;0.01642187871159456;0.016422064288187162;0.7977214270639477;-0.01571200159746319;1.0451532135205643;0.7978720029612272
19.476384;1.0444488757905255;0.833328841162052;0.7978757797266434;-4.1664107545875573e-07;-3.9883039288339827e-07;9.999944082220907;0.8337444894809503;0.016421882827721165;0.01642206362086203;0.7977211535467899;-0.015712001611410918;1.0451532583159755;0.7978720233787031
19.486384;1.0444488886649208;0.8333287132297957;0.7978757433989007;-4.167077284465745e-07;-3.9881232330993567e-07;9.99994549897459;0.8337444178554293;0.01642188695958987;0.016422062847277725;0.7977208815413744;-0.015712001625711753;1.0451533108142443;0.7978720417392082
19.496384;1.0444488976598227;0.8333285849576444;0.7978757065422369;-4.1677304518526143e-07;-3.987929226405367e-07;9.999946853558681;0.8337443480329397;0.01642189109873016;0.016422061965522157;0.7977206114894045;-0.01571200164031299;1.045153371059759;0.7978720583519667
19.506384;1.044448901747349;0.8333284563261676;0.7978756690135589;-4.168369493857792e-07;-3.987723097224672e-07;9.99994814153581;0.8337442803312303;0.016421895232951712;0.01642206097657393;0.7977203437124573;-0.015712001655159357;1.0451534391435273;0.7978720734945518
19.516384;1.0444488998652839;0.8333283270921161;0.7978756305872962;-4.1689934152728714e-07;-3.987506181568209e-07;9.999949361199702;0.8337442150467007;0.01642189934691527;0.01642205988346496;0.7977200785043277;-0.015712001670184567;1.045153515136981;0.7978720874128379
19.526384;1.044448890981419;0.8333281968116966;0.7978755910090973;-4.1696008528631946e-07;-3.9872799200447344e-07;9.99995051285588;0.8337441524194253;0.016421903423618482;0.016422058690238443;0.797719816174115;-0.01571200168529611;1.0451535990819312;0.7978721002996935
19.536384;1.0444488742527158;0.8333280649105668;0.7978755500699373;-4.170190332332052e-07;-3.9870458943749645e-07;9.999951597119175;0.8337440926657738;0.016421907446221035;0.016422057401360476;0.7977195570708997;-0.015712001700379428;1.045153691016729;0.7978721122769261
19.546384;1.0444488491354431;0.8333279307611698;0.7978755076381238;-4.1707606502208013e-07;-3.986805712410487e-07;9.999952613562698;0.8337440360430182;0.016421911399390754;0.016422056021287882;0.7977193015651752;-0.015712001715328026;1.045153790961547;0.7978721234185899
19.556384;1.0444488153844058;0.8333277937501347;0.7978754636553977;-4.1713111222340376e-07;-3.9865608586895933e-07;9.999953561267061;0.8337439828326162;0.016421915269193663;0.016422054553418962;0.7977190500089347;-0.015712001730075125;1.0451538988621296;0.7978721337643333
19.566384;1.044448772969398;0.8333276533413552;0.7978754181195296;-4.171841593582807e-07;-3.986312712965942e-07;9.99995444062778;0.8337439332508122;0.016421919042481938;0.016422052999414252;0.7977188027622596;-0.015712001744592568;1.0451540145745022;0.7978721433392003
19.576384;1.0444487219234448;0.8333275091103783;0.7978753710702078;-4.1723522950835884e-07;-3.9860626950992036e-07;9.999955254256552;0.8337438874080726;0.016421922706769676;0.016422051359754337;0.7977185602499874;-0.01571200175886381;1.0451541379344635;0.7978721521947175
19.586384;1.04444866223143;0.8333273607283584;0.7978753226006429;-4.172843758004477e-07;-3.9858123542569027e-07;9.999956006570555;0.8337438453790909;0.016421926250161544;0.01642204963442594;0.7977183229598798;-0.01571200177288104;1.045154268798691;0.7978721603940557
19.596384;1.044448593855413;0.8333272078909087;0.7978752728758534;-4.173316926097484e-07;-3.9855632473852643e-07;9.999956703042644;0.8337438072810774;0.016421929661099878;0.016422047823323932;0.7977180913600055;-0.01571200178667585;1.045154407026553;0.7978721679711882
19.606384;1.0444485168312336;0.8333270502411321;0.7978752221318456;-4.173773183030963e-07;-3.98531670426403e-07;9.999957349139502;0.8337437732593662;0.01642193292809518;0.016422045927051758;0.7977178657964888;-0.015712001800320157;1.0451545524942016;0.797872174937288
19.616384;1.0444484313351725;0.8333268873799567;0.7978751706597429;-4.174214088484034e-07;-3.985073794546334e-07;9.999957949010195;0.8337437434558242;0.016421936040139386;0.016422043947851794;0.7977176464637461;-0.015712001813877326;1.0451547050741017;0.7978721813059543
19.626384;1.0444483376460452;0.8333267189455663;0.7978751188076202;-4.1746412134206753e-07;-3.984835494979971e-07;9.999958504978116;0.8337437180471566;0.016421938988017342;0.01642204188973236;0.7977174334555157;-0.015712001827369874;1.0451548645327708;0.7978721871068688
19.636384;1.0444482360182283;0.8333265446595762;0.7978750670260852;-4.175056183193508e-07;-3.984602770964395e-07;9.999959018564196;0.8337436972976664;0.016421941765357623;0.016422039756945818;0.7977172268287152;-0.0157120018407978;1.0451550304893176;0.7978721923880373
19.646384;1.0444481265966743;0.833326364326429;0.797875015909311;-4.175460572678732e-07;-3.984376495635604e-07;9.999959492396513;0.8337436815577923;0.016421944369077155;0.016422037551906053;0.7977170266336829;-0.015712001854170425;1.0451552025321744;0.7978721972143056
19.656384;1.044448009444919;0.8333261778468131;0.7978749661999094;-4.1758557440541634e-07;-3.9841573489441367e-07;9.99995993122172;0.8337436712315611;0.01642194679995927;0.016422035275027905;0.7977168329173874;-0.015712001867518182;1.0451553804059068;0.7978722016800988
19.666384;1.044447884616844;0.8333259852588499;0.7978749187660827;-4.1762429488561076e-07;-3.983945838406238e-07;9.999960341133361;0.8337436667133388;0.016421949062818145;0.016422032925524067;0.7977166457123364;-0.01571200188088819;1.0451555640544041;0.7978722059276575
19.676384;1.0444477521731637;0.8333257867420617;0.7978748745288295;-4.176623540641918e-07;-3.9837423510900255e-07;9.999960728045702;0.8337436682648394;0.016421951164444316;0.01642203050126636;0.797716465011459;-0.015712001894341913;1.0451557534745042;0.7978722101443523
19.686384;1.0444476121607924;0.8333255825618707;0.7978748343592416;-4.1769989443738693e-07;-3.9835470937183846e-07;9.999961096550768;0.833743675893874;0.01642195311032512;0.016422027999730346;0.7977162907420693;-0.015712001907955356;1.0451559485884536;0.7978722145112992
19.696384;1.0444474646517092;0.8333253730280493;0.797874799008608;-4.1773704354287295e-07;-3.9833600379944776e-07;9.999961449490026;0.833743689315321;0.016421954903409648;0.016422025420361842;0.7977161227515279;-0.015712001921800403;1.0451561492498063;0.7978722191330109
19.706384;1.044447309832192;0.833325158495832;0.7978747690930239;-4.1777389851703544e-07;-3.9831810209334465e-07;9.999961788260444;0.8337437080152914;0.016421956544943495;0.01642202276498085;0.7977159608204637;-0.01571200193590819;1.045156355298286;0.797872224037594
19.716384;1.0444471480427995;0.8333249393492165;0.7978747450995669;-4.178105190254881e-07;-3.983009991090985e-07;9.999962113470726;0.8337437313994076;0.01642195803560372;0.016422020035833537;0.7977158047155704;-0.015712001950253046;1.0451565665380638;0.7978722292311843
19.726384;1.0444469797364593;0.833324715929024;0.7978747274054071;-4.1784692229401155e-07;-3.9828472326917624e-07;9.999962425441584;0.8337437589483666;0.016421959376657625;0.016422017234244225;0.7977156542222633;-0.015712001964771457;1.045156782650017;0.7978722347317537
19.736384;1.044446805412608;0.8333244884626965;0.7978747163383336;-4.178830806571832e-07;-3.982693465268945e-07;9.99996272463201;0.8337437902778564;0.016421960570951306;0.016422014360903184;0.7977155091054887;-0.015712001979391967;1.0451570031827244;0.7978722405696289
19.746384;1.0444466255933063;0.833324257088687;0.797874712228432;-4.1791893176816196e-07;-3.982549896951288e-07;9.999963012197673;0.8337438250810801;0.016421961623109653;0.01642201141610807;0.7977153690811334;-0.015712001994049703;1.0451572276063823;0.7978722467555054
19.756384;1.0444464408569851;0.8333240219724102;0.7978747154098972;-4.1795440490625616e-07;-3.9824181158142036e-07;9.99996329043506;0.8337438630227827;0.016421962538827495;0.016422008399659065;0.7977152338692561;-0.015712002008678456;1.0451574553072913;0.7978722532386706
19.766384;1.0444462518679987;0.8333237833999196;0.7978747262188012;-4.1798943129234495e-07;-3.982299759250361e-07;9.999963562773297;0.8337439036865896;0.016421963323670612;0.016422005311772757;0.7977151032683312;-0.0157120020232069;1.0451576855586022;0.7978722598771817
19.776384;1.0444460593366673;0.8333235417671948;0.7978747449782342;-4.1802392582152733e-07;-3.9821962717435765e-07;9.999963833165918;0.833743946630902;0.016421963981571617;0.016422002153977502;0.7977149772005732;-0.01571200203757045;1.045157917511934;0.7978722664317662
19.786384;1.0444458639573917;0.833323297523444;0.7978747719553367;-4.1805777744020266e-07;-3.982108887795203e-07;9.999964105148468;0.8337439914818103;0.016421964513472862;0.01642199892828916;0.7977148557185918;-0.0157120020517109;1.0451581501817346;0.7978722725905891
19.796384;1.0444456663952157;0.8333230511732801;0.7978748073229276;-4.180908662524391e-07;-3.982038692069166e-07;9.999964381135776;0.833744037980077;0.016421964917426535;0.016421995636266496;0.7977147389339121;-0.01571200206556527;1.0451583824608621;0.7978722779992987
19.806384;1.0444454672998218;0.8333228033262986;0.7978748511162852;-4.181230820616756e-07;-3.981986653144727e-07;9.999964661983844;0.8337440859640404;0.016421965190062515;0.016421992279570936;0.7977146269102957;-0.015712002079069167;1.0451586131674597;0.797872282328935
19.816384;1.0444452673165132;0.8333225547149068;0.7978749032004172;-4.181543186406625e-07;-3.9819535601808833e-07;9.999964946856375;0.8337441352937536;0.016421965328052065;0.01642198886056806;0.7977145196369423;-0.015712002092164744;1.0451588410451909;0.7978722853855351
19.826384;1.0444450670740837;0.8333223061646046;0.7978749633025027;-4.1818445722458965e-07;-3.981939939641084e-07;9.99996523384265;0.8337441857763713;0.016421965329587045;0.01642198538196323;0.7977144170724724;-0.01571200210478531;1.0451590647527522;0.7978722871249906
19.836384;1.0444448671308184;0.8333220585596384;0.7978750310881376;-4.182133675080295e-07;-3.9819461329117763e-07;9.999965520519794;0.83374423714305;0.01642196519552632;0.01642198184632791;0.7977143191590819;-0.01571200211682596;1.0451592829286036;0.7978722875403641
19.846384;1.0444446679408026;0.8333218128164972;0.7978751062350478;-4.1824091961729227e-07;-3.981972373987622e-07;9.999965803714522;0.8337442890419077;0.016421964929010793;0.01642197825652719;0.7977142257887351;-0.015712002128145993;1.045159494284916;0.7978722865768477
19.856384;1.0444444698878856;0.8333215698190132;0.7978751885013785;-4.1826699114903867e-07;-3.9820187113484586e-07;9.999966079523817;0.8337443410146501;0.016421964534217764;0.01642197461715158;0.7977141367765238;-0.015712002138606455;1.04515969765209;0.7978722841561062
19.866384;1.044444273334001;0.8333213303431486;0.7978752777630785;-4.182914777159152e-07;-3.9820850569767414e-07;9.999966343976583;0.8337443924981393;0.01642196401547037;0.016421970935267465;0.7977140518848558;-0.015712002148092877;1.0451598919621878;0.7978722802282269
19.876384;1.0444440786335738;0.833321095056141;0.7978753740074945;-4.1831431371886815e-07;-3.9821714022624703e-07;9.999966593463665;0.83374444289455;0.01642196337717118;0.0164219672195822;0.7977139709045403;-0.01571200215651365;1.045160076201759;0.7978722747571718
19.886384;1.0444438861167014;0.8333208645670328;0.7978754773317467;-4.183354789519428e-07;-3.9822778483075964e-07;9.999966824876477;0.8337444916974873;0.016421962624670546;0.016421963479155057;0.7977138937137769;-0.015712002163805125;1.045160249421155;0.7978722676698038
19.896384;1.0444436960616452;0.833320639477304;0.7978755879356565;-4.1835497413545076e-07;-3.982404358927977e-07;9.99996703592692;0.8337445385977214;0.01642196176506182;0.016421959722860924;0.7977138202500672;-0.015712002169939017;1.0451604108005421;0.7978722588748608
19.906384;1.044443508648758;0.8333204204140399;0.7978757060648376;-4.183728023533927e-07;-3.982550416251347e-07;9.999967225286577;0.8337445834753959;0.01642196080696249;0.01642195596047183;0.7977137504771513;-0.015712002174915973;1.0451605596497422;0.7978722483197531
19.916384;1.0444433239101842;0.8333202080039742;0.7978758319651863;-4.1838897764230987e-07;-3.982714857039619e-07;9.99996739171683;0.8337446263050621;0.016421959759712886;0.01642195220452827;0.7977136844104513;-0.015712002178761505;1.0451606953390549;0.7978722359775997
19.926384;1.0444431417494615;0.8333200027957186;0.7978759658788441;-4.1840352390179353e-07;-3.9828960577450633e-07;9.999967532870649;0.8337446670893428;0.016421958632413556;0.016421948470615764;0.797713622145213;-0.01571200218153335;1.0451608172525149;0.7978722218098616
19.936384;1.0444429620315978;0.8333198052076454;0.7978761079880536;-4.1841645284714375e-07;-3.9830922953935e-07;9.999967645493502;0.8337447058400981;0.01642195743291652;0.016421944775675424;0.7977135638471757;-0.015712002183320035;1.0451609247873277;0.7978722057680834
19.946384;1.0444427846702664;0.8333196155276602;0.7978762583160314;-4.1842775110549294e-07;-3.983302086848356e-07;9.999967726671787;0.8337447425490038;0.01642195616769397;0.016421941136873473;0.7977135097106386;-0.015712002184216808;1.0451610173790296;0.7978721878045543
19.956384;1.0444426096736878;0.8333194339326128;0.797876416690553;-4.184373827083197e-07;-3.98352427293873e-07;9.999967774657598;0.8337447771555548;0.016421954842636567;0.01642193757186121;0.7977134598809916;-0.015712002184307596;1.0451610945262972;0.7978721679077242
19.966384;1.04444243717281;0.8333192605142459;0.7978765827528636;-4.184452881256041e-07;-3.983757720561545e-07;9.99996778892852;0.8337448095596635;0.01642195346335855;0.016421934097779096;0.7977134143805525;-0.015712002183689483;1.0451611558022609;0.7978721461788382
19.976384;1.0444422674756295;0.8333190952969363;0.7978767559677584;-4.184513699405016e-07;-3.984001106493093e-07;9.999967769700206;0.8337448396595585;0.016421952035299708;0.016421930728928263;0.7977133731261462;-0.015712002182510003;1.0451612008510704;0.7978721228712683
19.986384;1.0444421011016318;0.8333189382698947;0.7978769356682563;-4.1845548715514106e-07;-3.9842530513620636e-07;9.999967717964191;0.8337448673546236;0.01642195056428207;0.016421927476105113;0.7977133360181929;-0.015712002180951045;1.0451612293836399;0.7978720983399089
19.996384;1.0444419387241934;0.8333187894702672;0.7978771211126456;-4.18457489076114e-07;-3.9845122175560845e-07;9.999967636174134;0.8337448925156477;0.016421949056355682;0.016421924347770088;0.7977133029862683;-0.015712002179166247;1.045161241209034;0.7978720729464761
20.006384;1.0444417810624458;0.8333186490157487;0.7978773114683243;-4.1845725814030736e-07;-3.984777224731859e-07;9.99996752756349;0.8337449149515723;0.016421947517283663;0.016421921351062182;0.797713273995261;-0.015712002177256643;1.04516123629887;0.797872046988962
20.016384;1.0444416288201563;0.8333185170169917;0.7978775057459847;-4.184547175399438e-07;-3.985046631945164e-07;9.999967394177064;0.8337449343917217;0.016421945952881455;0.01642191849197036;0.7977132490605102;-0.015712002175310363;1.0451612148250506;0.7978720206825446
20.026384;1.0444414826818393;0.8333183934731802;0.797877702817207;-4.184498202299175e-07;-3.98531907493774e-07;9.999967236168889;0.8337449505352045;0.016421944369865087;0.016421915775478586;0.7977132282325828;-0.015712002173437996;1.0451611771456935;0.7978719941667932
20.036384;1.0444413432541704;0.8333182782387513;0.7978779015275504;-4.1844253390550687e-07;-3.985593320488574e-07;9.999967053117576;0.8337449631426422;0.01642194277717742;0.01642191320617973;0.7977132115555867;-0.015712002171757677;1.0451611237690817;0.7978719674919841
20.046384;1.0444412109309422;0.8333181710781955;0.7978781007955096;-4.1843281930524715e-07;-3.9858680455857204e-07;9.99996684558011;0.8337449720455072;0.016421941187060026;0.01642191078840252;0.7977131990359299;-0.0157120021703459;1.0451610553208066;0.7978719405760318
20.056384;1.04444108583868;0.833318071755142;0.797878299670909;-4.1842061964753327e-07;-3.986141653618166e-07;9.99996661516174;0.8337449770263617;0.01642193961395175;0.016421908525548205;0.7977131906235245;-0.01571200216920255;1.0451609725473592;0.7978719131908214
20.066384;1.0444409679305877;0.8333179800802154;0.7978784973639894;-4.1840586797558125e-07;-3.9864124732791075e-07;9.999966363548568;0.8337449777250787;0.01642193807216641;0.016421906419523572;0.797713186243533;-0.01571200216826254;1.0451608763293752;0.7978718850304485
20.076384;1.0444408571152703;0.8333178959065679;0.7978786932022411;-4.183884965265597e-07;-3.9866790257634586e-07;9.999966092107227;0.8337449737588833;0.016421936574307072;0.016421904470242346;0.7977131858726089;-0.015712002167418856;1.04516076760336;0.797871855811665
20.086384;1.0444407533242914;0.8333178190576422;0.79787888653539;-4.1836844266475576e-07;-3.986939958335117e-07;9.99996580264747;0.833744964914074;0.0164219351295145;0.016421902675255697;0.7977131895599212;-0.01571200216651805;1.0451606472539676;0.797871825314606
20.096384;1.0444406565218445;0.8333177492364043;0.7978790766885618;-4.183456560038401e-07;-3.987193862874639e-07;9.999965498393244;0.8337449511618327;0.016421933742159413;0.016421901030357476;0.7977131973667007;-0.01571200216535233;1.0451605161159434;0.7978717933602645
20.106384;1.0444405667091863;0.8333176860376293;0.7978792629782939;-4.1832010102037686e-07;-3.9874392890431164e-07;9.999965183542068;0.8337449325884169;0.01642193241344918;0.01642189953089096;0.7977132092914688;-0.01571200216368203;1.045160375031808;0.7978717597926247
20.116384;1.044440483950989;0.8333176290444667;0.797879444735482;-4.1829175102834645e-07;-3.987674912434232e-07;9.999964861625644;0.8337449093796314;0.016421931144504513;0.01642189817247633;0.7977132252262797;-0.015712002161279836;1.0451602248494616;0.7978717245064686
20.126384;1.0444404083721146;0.8333175778764733;0.7978796213303149;-4.182605729256453e-07;-3.9878997116587667e-07;9.999964534469713;0.833744881813378;0.016421929938017835;0.016421896950727995;0.7977132449633777;-0.015712002157971593;1.0451600663369782;0.7978716874948042
20.136384;1.0444403401260054;0.8333175321520034;0.7978797921901731;-4.182264939391011e-07;-3.9881129681021465e-07;9.999964202114363;0.8337448502427436;0.016421928798657517;0.016421895861000055;0.7977132682647474;-0.015712002153660493;1.0451599001076146;0.7978716488503992
20.146384;1.0444402794005;0.8333174914593414;0.7978799567958285;-4.181893865881076e-07;-3.9883140915732547e-07;9.999963863328702;0.8337448150752931;0.016421927732643973;0.0164218948985705;0.7977132949632089;-0.015712002148322027;1.0451597266648485;0.7978716086997849
20.156384;1.0444402264018962;0.8333174553921469;0.7978801146690798;-4.1814911949960635e-07;-3.9885026298011543e-07;9.999963516434477;0.8337447767053507;0.016421926745776926;0.01642189405872556;0.797713325004605;-0.0157120021419801;1.0451595464895806;0.7978715671545533
20.166384;1.0444401812757915;0.8333174235821394;0.797880265353662;-4.1810561381087734e-07;-3.988678507753687e-07;9.999963159532314;0.833744735424998;0.016421925841331158;0.01642189333682053;0.7977133583925035;-0.015712002134699924;1.0451593600567222;0.7978715243358039
20.176384;1.0444401440544568;0.8333173956967533;0.7978804084465709;-4.18058846973525e-07;-3.988841996358284e-07;9.999962789846158;0.8337446914100843;0.016421925020637176;0.01642189272773377;0.7977133950826842;-0.015712002126588524;1.0451591678596;0.7978714803721692
20.186384;1.0444401146607698;0.8333173714514026;0.7978805436971462;-4.180088479012122e-07;-3.9889933013663447e-07;9.999962402823577;0.8337446447929926;0.016421924285363956;0.016421892224635425;0.7977134348908482;-0.015712002117770067;1.0451589704702533;0.7978714353491806
20.196384;1.044440092966777;0.8333173506148126;0.7978806710517693;-4.179556956598773e-07;-3.9891322065281374e-07;9.99996199197376;0.8337445957518651;0.016421923637858965;0.01642189181902452;0.7977134774970102;-0.015712002108347892;1.045158768491212;0.7978713892982136
20.206384;1.044440078885388;0.8333173329651915;0.7978807906110558;-4.178994960122154e-07;-3.989257991612969e-07;9.999961549859222;0.8337445445549126;0.016421923079904185;0.01642189150247829;0.7977135225247761;-0.015712002098393144;1.0451585624297652;0.7978713421699509
20.216384;1.044440072402525;0.833317318248642;0.7978809025805197;-4.178403573306385e-07;-3.989369628299129e-07;9.999961069100147;0.8337444915172656;0.01642192261257165;0.01642189126772485;0.7977135695852106;-0.015712002087967112;1.045158352668284;0.7978712937910347
20.226384;1.0444400735301307;0.8333173061667608;0.7978810072262171;-4.1777838882049223e-07;-3.989466132129482e-07;9.999960542694842;0.8337444369023872;0.016421922236853216;0.0164218911074283;0.7977136183015905;-0.015712002077129368;1.045158139515312;0.797871243953548
20.236384;1.0444400822350373;0.8333172963858142;0.7978811048122403;-4.177137080280747e-07;-3.9895467676555455e-07;9.999959964215412;0.8337443808692119;0.01642192195406421;0.01642189101204758;0.7977136683426765;-0.01571200206591984;1.0451579232799553;0.7978711925766047
20.246384;1.0444400983929387;0.8333172885740822;0.7978811955290935;-4.176464375437274e-07;-3.989611071525211e-07;9.999959327558553;0.8337443235106333;0.016421921766004294;0.016421890968662117;0.7977137194022775;-0.01571200205436524;1.0451577043399864;0.7978711397520817
20.256384;1.0444401217801291;0.8333172824283996;0.7978812794467731;-4.175766927660923e-07;-3.9896589044106387e-07;9.99995862626154;0.833744264956978;0.01642192167442386;0.01642189096170128;0.7977137711465334;-0.015712002042519012;1.045157483116502;0.7978710857039463
20.266384;1.0444401520648325;0.8333172776711083;0.7978813565405449;-4.175045782361972e-07;-3.9896905321152645e-07;9.999957853621787;0.8337442054838321;0.01642192168007091;0.01642189097582914;0.797713823208888;-0.01571200203049964;1.0451572600122843;0.7978710307840207
20.276384;1.0444401887924193;0.8333172740201011;0.7978814267577323;-4.1743019782509355e-07;-3.9897066693627905e-07;9.999957003418055;0.833744145518485;0.01642192178215465;0.01642189099875988;0.797713875216332;-0.015712002018493296;1.0451570354061248;0.7978709755118243
20.286384;1.0444402313836294;0.8333172711343373;0.7978814900234984;-4.173536711174621e-07;-3.989708441249598e-07;9.99995607030484;0.8337440855042145;0.01642192197808149;0.016421891021349506;0.7977139267976767;-0.01571200200671048;1.0451568096270678;0.7978709205871631
20.296384;1.0444402791542409;0.8333172686139791;0.7978815462044104;-4.172751369131746e-07;-3.9896970886856546e-07;9.999955050109493;0.8337440257577499;0.016421922263669002;0.016421891035829795;0.7977139775752932;-0.01571200199534155;1.0451565828936715;0.7978708668109893
20.306384;1.0444403313649084;0.833317266069118;0.7978815951255614;-4.1719473239448824e-07;-3.9896734456409533e-07;9.999953940137193;0.8337439664678034;0.016421922634215252;0.01642189103442616;0.7977140271512703;-0.015712001984546777;1.0451563553106948;0.7978708149530426
20.316384;1.044440387244134;0.8333172631436961;0.7978816366208333;-4.171125720930695e-07;-3.989637663506623e-07;9.9999527394185;0.8337439077947627;0.016421923084820874;0.01642189100925994;0.7977140751064914;-0.015712001974448768;1.045156126938937;0.7978707656808505
20.326384;1.0444404459644443;0.8333172594850269;0.7978816705530551;-4.1702874595124354e-07;-3.9895894709726274e-07;9.999951449245758;0.8337438499370958;0.016421923609209386;0.016421890953241335;0.7977141210343032;-0.015712001965115515;1.0451558978788642;0.7978707195711582
20.336384;1.0444405066710514;0.8333172547635929;0.7978816968216748;-4.1694332075304405e-07;-3.9895286031092664e-07;9.999950073597939;0.8337437931028511;0.016421924199175434;0.016421890860982776;0.797714164570827;-0.015712001956568376;1.0451556682972418;0.7978706771498691
20.346384;1.0444405685813967;0.8333172487297519;0.7978817154091867;-4.168563314989365e-07;-3.98945502056415e-07;9.999948618838452;0.8337437374279852;0.016421924845744337;0.01642189072949928;0.7977142053907899;-0.01571200194880458;1.045155438391081;0.7978706389440251
20.356384;1.044440631064445;0.8333172411904567;0.7978817264489905;-4.167677744508514e-07;-3.9893688978330636e-07;9.999947092938639;0.8337436829484713;0.016421925540460198;0.016421890558695196;0.7977142432297464;-0.01571200194180179;1.04515520836891;0.7978706055042497
20.366384;1.044440693672028;0.8333172319359917;0.7978817302308795;-4.166776129954344e-07;-3.9892704945757056e-07;9.999945504257797;0.8337436296367609;0.016421926275449472;0.016421890351120735;0.797714277925727;-0.015712001935511973;1.0451549784880094;0.797870577357183
20.376384;1.0444407561664613;0.8333172207474049;0.7978817271335663;-4.1658579365663877e-07;-3.989160077830867e-07;9.999943859853337;0.8337435774069055;0.016421927043168135;0.01642189011181616;0.7977143093993828;-0.015712001929860865;1.0451547491109225;0.7978705549449896
20.386384;1.0444408185347285;0.8333172074653559;0.7978817175247163;-4.164922786717125e-07;-3.989037943781234e-07;9.99994216436507;0.8337435260980633;0.016421927837479193;0.016421889848937703;0.7977143376108167;-0.015712001924751553;1.0451545207223465;0.7978705385997569
20.396384;1.0444408809332868;0.8333171920247915;0.7978817016410679;-4.1639708265737825e-07;-3.988904391881357e-07;9.999940420200181;0.8337434754898655;0.016421928655567786;0.016421889573840647;0.7977143625689807;-0.015712001920066415;1.0451542938598275;0.7978705285321116
20.406384;1.0444409435872897;0.8333171744585356;0.7978816795235534;-4.16300269012363e-07;-3.9887595450372273e-07;9.999938628439093;0.8337434253457126;0.016421929498495278;0.016421889299624525;0.7977143843969121;-0.01571200191566935;1.0451540690144314;0.7978705248234386
20.416384;1.0444410067312777;0.8333171549010533;0.7978816510614826;-4.1620191952109235e-07;-3.9886031380166383e-07;9.999936790247668;0.8337433754812815;0.01642193036973697;0.016421889039088068;0.7977144033823308;-0.015712001911401013;1.0451538466052677;0.7978705274360196
20.426384;1.0444410706177412;0.833317133547577;0.7978816160782263;-4.1610212415592426e-07;-3.988434465934926e-07;9.99993490853877;0.8337433258243141;0.016421931273457726;0.016421888804165213;0.7977144199262562;-0.01571200190706563;1.0451536270496324;0.7978705362400639
20.436384;1.044441135523332;0.8333171105661422;0.7978815744113787;-4.1600096932177685e-07;-3.988252533617979e-07;9.999932988377997;0.8337432764531562;0.016421932213539544;0.01642188860703839;0.7977144344619592;-0.015712001902439356;1.0451534108350053;0.7978705510291857
20.446384;1.0444412017020699;0.8333170860531638;0.7978815259907234;-4.1589851203418674e-07;-3.988056268198627e-07;9.999931035988308;0.8337432276227952;0.016421933192268423;0.01642188846046494;0.7977144474673546;-0.015712001897300893;1.0451531984434441;0.7978705715340874
20.456384;1.0444412693561294;0.8333170600368467;0.7978814708751012;-4.1579478198722995e-07;-3.987844685052731e-07;9.999929057655544;0.8337431797285644;0.016421934208865202;0.01642188837693643;0.7977144595048838;-0.01571200189144493;1.0451529902086862;0.7978705974560415
20.466384;1.044441338668212;0.8333170324981288;0.797881409215476;-4.1568981369718096e-07;-3.987617050499042e-07;9.999927058963705;0.8337431332102244;0.01642193525924833;0.016421888368458263;0.7977144711743102;-0.015712001884669355;1.0451527863449577;0.7978706284558259
20.476384;1.0444414098110117;0.8333170034313544;0.7978813411901531;-4.155836783190745e-07;-3.987373017429011e-07;9.999925044949268;0.833743088462397;0.016421936337028587;0.01642188844646084;0.7977144830344376;-0.015712001876761608;1.0451525870574507;0.7978706641078194
20.486384;1.0444414828924955;0.8333169729002451;0.7978812669570398;-4.1547649825545864e-07;-3.9871126636442384e-07;9.999923021337159;0.8337430457797003;0.016421937435509383;0.0164218886211567;0.7977144956198378;-0.015712001867509803;1.0451523925209132;0.7978707039361987
20.496384;1.0444415578891906;0.8333169410434111;0.7978811866331849;-4.153684432263255e-07;-3.9868364594925437e-07;9.999920995269843;0.8337430053434675;0.01642193854974448;0.01642188890097713;0.7977145094956278;-0.01571200185673601;1.0451522028325066;0.7978707474957893
20.506384;1.0444416346173764;0.8333169080499514;0.7978811003290859;-4.1525973224399537e-07;-3.986545298127894e-07;9.999918974666318;0.8337429672384129;0.016421939676606274;0.01642188929183727;0.797714525201253;-0.01571200184431952;1.045152018054892;0.7978707943984242
20.516384;1.0444417127692254;0.8333168741376973;0.7978810082179317;-4.1515062888272677e-07;-3.986240620528363e-07;9.999916967246735;0.8337429314807903;0.01642194081295405;0.016421889796404732;0.7977145431425626;-0.0157120018301911;1.0451518382629639;0.7978708443250379
20.526384;1.0444417920036542;0.833316839565109;0.7978809105585011;-4.150413884588763e-07;-3.9859242860284446e-07;9.999914980142766;0.8337428980525493;0.016421941954263906;0.01642189041406324;0.7977145635846316;-0.015712001814306976;1.0451516635593787;0.7978708970821908
20.536384;1.0444418720409474;0.8333168046394629;0.7978808076272056;-4.1493220872740954e-07;-3.9855980748372583e-07;9.999913020111308;0.833742866911897;0.016421943095002056;0.016421891141481796;0.7977145867365089;-0.015712001796614486;1.0451514940700215;0.7978709526638733
20.546384;1.0444419527177564;0.8333167696625655;0.7978806996218322;-4.1482323957877957e-07;-3.9852632927469107e-07;9.999911094224377;0.8337428379728992;0.01642194422990186;0.016421891973687035;0.7977146128244306;-0.01571200177702122;1.0451513298913442;0.7978710112356816
20.556384;1.0444420339728824;0.8333167348569686;0.7978805866508398;-4.1471460823595937e-07;-3.984920725027907e-07;9.999909210400336;0.8337428111067486;0.016421945354853678;0.016421892905371806;0.7977146420918585;-0.015712001755390736;1.0451511710238048;0.7978710730381177
20.566384;1.0444421157605548;0.8333167003310233;0.7978804687851765;-4.14606430426761e-07;-3.9845707740667864e-07;9.999907377041275;0.8337427861821448;0.016421946466724242;0.016421893932005886;0.7977146747531851;-0.015712001731570262;1.0451510173649352;0.7978711382884737
20.576384;1.0444421979836245;0.8333166660817212;0.7978803460775956;-4.1449881555463913e-07;-3.9842137341779963e-07;9.99990560264489;0.8337427631166074;0.01642194756271015;0.01642189505060091;0.7977147109775564;-0.015712001705424763;1.0451508687419448;0.7978712071415821
20.586384;1.0444422805170124;0.8333166320274186;0.7978802185736286;-4.143918629261367e-07;-3.983850165595583e-07;9.999903896069142;0.8337427419053334;0.01642194864056354;0.01642189625998306;0.797714750893679;-0.015712001676862965;1.0451507249270189;0.7978712796763183
20.596384;1.0444423632543651;0.8333165980471846;0.7978800863231106;-4.142856507081598e-07;-3.983480928103864e-07;9.999902266552242;0.8337427225897994;0.01642194969911162;0.016421897560743668;0.797714794547063;-0.015712001645846768;1.0451505856713537;0.797871355849801
20.606384;1.0444424460898711;0.8333165640144925;0.7978799493487793;-4.1418022845565666e-07;-3.9831067071670954e-07;9.999900723268182;0.8337427052189478;0.0164219507380715;0.016421898955286306;0.7977148418543915;-0.015712001612359677;1.0451504507727032;0.7978714354771786
20.616384;1.0444425288203247;0.8333165298187364;0.7978798076290312;-4.140756314040234e-07;-3.9827277175827964e-07;9.999899274756789;0.8337426898937904;0.01642195175811925;0.01642190044762034;0.7977148926458364;-0.015712001576361934;1.0451503200941856;0.7978715182832167
20.626384;1.044442611082347;0.8333164953348321;0.7978796611660043;-4.139719091027388e-07;-3.9823439461416765e-07;9.999897928641756;0.8337426768282306;0.016421952760925868;0.01642190204193859;0.7977149467391372;-0.015712001537794052;1.0451501934970147;0.7978716039623985
20.636384;1.0444426924265935;0.8333164604003309;0.7978795100866555;-4.1386912676298445e-07;-3.9819554666263683e-07;9.999896691798622;0.8337426663268009;0.01642195374778263;0.01642190374066522;0.7977150039555096;-0.0157120014966109;1.0451500707833277;0.7978716922160692
20.646384;1.0444427723997163;0.8333164248893492;0.7978793546410404;-4.137673506627949e-07;-3.98156256594786e-07;9.999895569917488;0.8337426587232526;0.016421954718400997;0.016421905543940286;0.797715064136655;-0.01571200145280524;1.0451499517294034;0.7978717827760867
20.656384;1.0444428505179801;0.8333163887899978;0.7978791950607889;-4.1366666634236865e-07;-3.9811657307414315e-07;9.999894566718872;0.8337426543336446;0.01642195567189211;0.01642190745009514;0.7977151271780568;-0.01571200140641608;1.0451498361136993;0.7978718754177649
20.666384;1.0444429262362815;0.8333163521772504;0.7978790314423873;-4.1356719169215037e-07;-3.98076552304345e-07;9.999893684311113;0.8337426534352332;0.0164219566084172;0.01642190945557316;0.7977151929824543;-0.015712001357506042;1.0451497236582727;0.7978719699479279
20.676384;1.044442998995383;0.8333163151477809;0.7978788637991743;-4.1346903785640014e-07;-3.980362525435384e-07;9.999892924221312;0.8337426562854662;0.016421957529667637;0.016421911554923868;0.7977152613712185;-0.01571200130611639;1.0451496139592757;0.7978720661459936
20.686384;1.044443068313168;0.833316277798939;0.797878692161622;-4.1337227569210236e-07;-3.9799573937729335e-07;9.999892287927217;0.8337426631583419;0.016421958438479062;0.016421913741843402;0.7977153320712992;-0.01571200125223812;1.0451495064985672;0.7978721637040675
20.696384;1.0444431338938958;0.833316240224775;0.7978785165659079;-4.1327694586083947e-07;-3.9795508494611876e-07;9.999891776875224;0.833742674334289;0.01642195933775483;0.016421916010400925;0.7977154047765994;-0.01571200119582222;1.045149400736958;0.7978722622398201
20.706384;1.0444431957218332;0.8333162025301535;0.7978783370149881;-4.131830796899497e-07;-3.979143667963577e-07;9.99989139241338;0.8337426900250204;0.016421960229292095;0.01642191835504131;0.7977154791665483;-0.015712001136818855;1.0451492962002429;0.7978723613681697
20.716384;1.0444432540575777;0.8333161649011894;0.7978781534974637;-4.130907183822686e-07;-3.978736729365792e-07;9.999891135923548;0.8337427103275177;0.016421961114402864;0.01642192077000303;0.797715554850676;-0.01571200107520092;1.0451491924594885;0.7978724607394302
20.726384;1.0444433093179402;0.8333161276697111;0.7978779660048857;-4.1299992666192327e-07;-3.9783309413114824e-07;9.999891008867062;0.8337427352515846;0.01642196199561438;0.016421923249633874;0.7977156313878344;-0.01571200101095657;1.0451490890138038;0.7978725599913202
20.736384;1.0444433619417943;0.8333160913172433;0.7978777745692166;-4.129107919821205e-07;-3.977926982537806e-07;9.999891012282937;0.8337427647629964;0.016421962876670432;0.01642192578890856;0.7977157084007348;-0.01571200094407698;1.045148985245274;0.7978726586956788
20.746384;1.044443412331701;0.8333160564392373;0.7978775793568056;-4.1282342007769265e-07;-3.9775252385244016e-07;9.999891146340138;0.8337427988169293;0.016421963761660777;0.01642192838305325;0.7977157856228154;-0.015712000874553187;1.045148880540455;0.797872756386466
20.756384;1.0444434608731663;0.8333160236575199;0.797877380707554;-4.1273792987294086e-07;-3.97712615137897e-07;9.999891410643855;0.8337428373594705;0.01642196465569637;0.01642193102698582;0.7977158628562376;-0.015712000802386387;1.045148774454088;0.7978728525914739
20.766384;1.0444435080041863;0.8333159935047442;0.7978771790410355;-4.126544407701575e-07;-3.9767305507747117e-07;9.999891804600592;0.8337428802972338;0.016421965565754662;0.016421933715632532;0.7977159399123409;-0.015712000727612065;1.0451486667936505;0.7978729468132966
20.776384;1.044443554262926;0.8333159663656623;0.7978769747267052;-4.1257306303224013e-07;-3.976339633462707e-07;9.999892327242543;0.8337429274954467;0.01642196649944121;0.016421936444776842;0.7977160165317373;-0.015712000650314525;1.045148557550472;0.797873038585034
20.786384;1.0444436002587862;0.8333159424970206;0.7978767680623731;-4.1249389851917213e-07;-3.97595484890334e-07;9.999892977030253;0.8337429788406411;0.016421967463080507;0.016421939211695036;0.7977160923501185;-0.01571200057060684;1.0451484467122563;0.7978731275865613
20.796384;1.0444436466435572;0.8333159221073202;0.7978765593628698;-4.124170347472076e-07;-3.9755778930065455e-07;9.999893751707875;0.8337430343074713;0.016421968461235684;0.016421942015685715;0.7977161669676438;-0.015712000488590477;1.0451483341730068;0.7978732136319319
20.806384;1.044443694115526;0.8333159054441985;0.7978763490082054;-4.1234252641436863e-07;-3.9752107274255773e-07;9.999894647924405;0.8337430939291733;0.016421969497260682;0.016421944857875972;0.7977162400049933;-0.015712000404340593;1.0451482198039488;0.7978732965686591
20.816384;1.0444437433374318;0.8333158928123238;0.7978761373949614;-4.122703826656788e-07;-3.9748555301262964e-07;9.999895661420748;0.833743157693349;0.01642197057441845;0.01642194774052196;0.7977163110987572;-0.015712000317933857;1.045148103501832;0.7978733762389344
20.826384;1.0444437947766807;0.8333158845539211;0.7978759249203606;-4.122005706086088e-07;-3.9745144707946647e-07;9.99989678802849;0.833743225482374;0.016421971697130295;0.016421950667246405;0.7977163799212567;-0.015712000229479467;1.045147985137677;0.7978734524625989
20.836384;1.044443848684576;0.8333158810594716;0.7978757120398591;-4.121330366506651e-07;-3.9741893324221914e-07;9.999898023967582;0.8337432971050794;0.016421972870548713;0.016421953642893672;0.7977164462141232;-0.015712000139116115;1.0451478645009877;0.7978735249939359
20.846384;1.0444439052525318;0.8333158827706746;0.7978754992806302;-4.12067733287866e-07;-3.9738813521078664e-07;9.999899365068407;0.8337433723456061;0.01642197409851225;0.01642195667224769;0.7977165097862752;-0.015712000046982037;1.045147741293379;0.7978735935131059
20.856384;1.0444439646984003;0.833315890138753;0.7978752871904603;-4.1200462261812496e-07;-3.9735915284640985e-07;9.999900806328055;0.8337434509660805;0.0164219753823172;0.016421959759427757;0.7977165704839173;-0.015711999953190187;1.0451476151980643;0.7978736576507192
20.866384;1.04444402717692;0.8333159035949365;0.7978750762967054;-4.119436689444908e-07;-3.9733210495792987e-07;9.99990234200162;0.8337435326992932;0.016421976721288853;0.01642196290767581;0.7977166281351858;-0.015711999857831793;1.0451474860415453;0.7978737169782635
20.876384;1.0444440926726095;0.8333159235595511;0.797874867072079;-4.118848562886361e-07;-3.973071397445269e-07;9.999903965554768;0.833743617250612;0.016421978114619953;0.01642196611887683;0.7977166824867803;-0.015711999760999223;1.045147353909642;0.797873771003431
20.886384;1.0444441609929964;0.8333159504280993;0.7978746599123172;-4.118282135512463e-07;-3.9728442111678193e-07;9.99990566999562;0.833743704294566;0.016421979563275634;0.01642196939383123;0.7977167331899137;-0.015711999662803535;1.045147219096646;0.7978738192365721
20.896384;1.0444442318457765;0.8333159845361707;0.7978744551695636;-4.117738074303173e-07;-3.9726412970192217e-07;9.999907448655174;0.8337437934800104;0.016421981069471302;0.016421972732812967;0.7977167798720142;-0.015711999563371423;1.0451470820025581;0.7978738612707643
20.906384;1.044444304934239;0.8333160261715928;0.7978742531880139;-4.11721699981084e-07;-3.9724647384100716e-07;9.999909295231966;0.8337438844195876;0.016421982633196316;0.016421976135413276;0.797716822217369;-0.0157119994628311;1.0451469430837335;0.7978738968313258
20.916384;1.0444443799956822;0.8333160755935003;0.7978740542839927;-4.116719007781966e-07;-3.972316636122162e-07;9.999911202842986;0.8337439766577954;0.016421984249371288;0.0164219796001372;0.7977168599538171;-0.01571199936131182;1.0451468028251096;0.7978739258145446
20.926384;1.0444444567576756;0.8333161329898284;0.7978738587111203;-4.1162434405421356e-07;-3.9721986327451685e-07;9.999913163296354;0.8337440697052617;0.016421985908595425;0.016421983123888387;0.7977168928193413;-0.0157119992589607;1.0451466616976108;0.797873948290047
20.936384;1.0444445348686209;0.833316198452047;0.7978736666768921;-4.115789038557263e-07;-3.972111994416487e-07;9.999915167584504;0.83374416313454;0.016421987600076182;0.016421986701975522;0.7977169206183252;-0.0157119991559626;1.0451465201093026;0.7978739644635123
20.946384;1.0444446138993144;0.8333162720304361;0.7978734784147138;-4.1153543915600623e-07;-3.9720581624526396e-07;9.99991720676844;0.833744256618994;0.016421989314095144;0.016421990329354375;0.7977169432905301;-0.015711999052539814;1.0451463784268886;0.7978739746456684
20.956384;1.0444446934247402;0.8333163537902029;0.7978732942239035;-4.1149383288119693e-07;-3.9720389955371443e-07;9.999919272047567;0.8337443499121204;0.016421991043407354;0.01642199400139442;0.7977169608810178;-0.015711998948929183;1.045146237040947;0.7978739792308702
20.966384;1.0444447730639441;0.8333164438139969;0.7978731144475759;-4.114540038307533e-07;-3.972056602817107e-07;9.999921354679882;0.8337444428195396;0.016421992783472273;0.016421997713537785;0.7977169734559943;-0.015711998845359305;1.0451460963588834;0.7978739786701919
20.976384;1.0444448524429168;0.8333165421915543;0.7978729394525048;-4.1141591071839225e-07;-3.9721130591200923e-07;9.999923446559425;0.833744535139749;0.016421994531280085;0.01642200146101277;0.7977169810522946;-0.01571199874202612;1.0451459568099;0.7978739734338647
20.986384;1.0444449312001411;0.8333166490004223;0.7978727696227365;-4.1137954674767155e-07;-3.9722101346750144e-07;9.999925540540636;0.8337446266113029;0.01642199628401372;0.016422005237819885;0.7977169836642132;-0.015711998639076186;1.0451458189730811;0.7978739639765378
20.996384;1.0444450090693893;0.8333167642654361;0.797872605342034;-4.1134491027763014e-07;-3.9723491860773456e-07;9.999927630004715;0.8337447169605099;0.01642199803906707;0.016422009034742304;0.7977169812602076;-0.015711998536619084;1.0451456836969975;0.7978739507289873
21.006384;1.0444450859370444;0.8333168879802382;0.7978724469856228;-4.1131198217432477e-07;-3.972531216264394e-07;9.99992970871412;0.8337448059910251;0.016421999795313877;0.016422012839135778;0.7977169737996866;-0.015711998434751046;1.0451455520648825;0.7978739340833578
21.016384;1.0444451618232136;0.8333170201803133;0.7978722949495313;-4.112807387931997e-07;-3.9727568568737125e-07;9.999931771410218;0.833744893563935;0.016422001554449242;0.016422016637305657;0.7977169612104175;-0.01571199833357115;1.045145425262337;0.7978739143587655
21.026384;1.044445236834585;0.833317160924522;0.7978721496688091;-4.112511671523586e-07;-3.973026167578249e-07;9.9999338141843;0.8337449794956309;0.016422003321198947;0.01642202041599452;0.7977169433971568;-0.015711998233184345;1.0451453044759582;0.7978738917899869
21.036384;1.0444453111114704;0.8333173102002376;0.7978720115672493;-4.112232411022817e-07;-3.9733384985371044e-07;9.999935833784077;0.833745063505027;0.016422005102132205;0.016422024161652265;0.7977169203162446;-0.015711998133691726;1.045145190846991;0.7978738665554558
21.046384;1.044445384754426;0.833317467879387;0.7978718809947953;-4.1119689147274404e-07;-3.973692556791814e-07;9.99993782673396;0.8337451452167574;0.016422006904019376;0.0164220278602619;0.7977168919967634;-0.01571199803519387;1.0451450853879067;0.797873838842037
21.056384;1.0444454577817726;0.8333176337375765;0.7978717582265282;-4.111720292417638e-07;-3.9740866206359044e-07;9.999939789464033;0.8337452241831842;0.01642200873210494;0.01642203149849444;0.7977168584631396;-0.015711997937817093;1.0451449888434317;0.7978738088771118
21.066384;1.0444455301854925;0.8333178074812704;0.7978716435107942;-4.111486029266328e-07;-3.9745188689056786e-07;9.999941718578128;0.8337452999223065;0.016422010587913677;0.016422035064473997;0.7977168196740141;-0.01571199784172414;1.0451449016341223;0.7978737768498543
21.076384;1.0444456020241888;0.8333179887743254;0.7978715370953362;-4.1112662319479464e-07;-3.9749876115090036e-07;9.999943610351503;0.8337453719449907;0.016422012468072917;0.016422038547988467;0.7977167755662427;-0.015711997747086665;1.0451448239461483;0.797873742808409
21.086384;1.0444456734358747;0.8333181772684184;0.7978714391633747;-4.111061373913779e-07;-3.9754912323089965e-07;9.999945460211123;0.83374543975817;0.016422014366268417;0.016422041940766928;0.7977167261615246;-0.0157119976540537;1.0451447558708604;0.7978737066532962
21.096384;1.0444457445843334;0.8333183726221557;0.7978713497476744;-4.1108719327804586e-07;-3.976028017783896e-07;9.999947262713698;0.8337455028713641;0.01642201627674468;0.01642204523612353;0.7977166716022518;-0.015711997562748138;1.0451446974881722;0.7978736682040961
21.106384;1.044445815615383;0.8333185745183549;0.7978712687648535;-4.110698246579838e-07;-3.9765960978738625e-07;9.99994901185602;0.8337455608117209;0.016422018196032458;0.016422048427137435;0.797716612062852;-0.01571199747328514;1.0451446488679574;0.7978736272703398
21.116384;1.0444458866015873;0.833318782667948;0.7978711961218581;-4.110540536770352e-07;-3.97719351378058e-07;9.999950701202463;0.8337456131385411;0.01642202012285354;0.016422051503950767;0.79771654766628;-0.015711997385786738;1.045144610034973;0.7978735837158636
21.126384;1.0444459574848406;0.8333189967505502;0.7978711317401893;-4.1103989697147553e-07;-3.97781833327197e-07;9.999952323448085;0.833745659454382;0.016422022057414182;0.01642205445221369;0.7977164785181519;-0.015711997300373915;1.0451445809546542;0.7978735375216994
21.136384;1.0444460280891597;0.8333192163415966;0.7978710754981309;-4.110273786846282e-07;-3.9784687442770486e-07;9.999953870433538;0.8337456994111297;0.016422024000196298;0.016422057254611072;0.7977164048056328;-0.015711997217145626;1.0451445615793318;0.7978734888219641
21.146384;1.0444460981733403;0.8333194409222812;0.7978710271839919;-4.1101654843647603e-07;-3.979143177740825e-07;9.999955334409341;0.8337457327541282;0.016422025951304025;0.016422059894541124;0.7977163268525417;-0.015711997136169695;1.0451445519244673;0.7978734378954147
21.156384;1.044446167494203;0.8333196699488934;0.7978709864940843;-4.1100748099851033e-07;-3.9798405448931437e-07;9.999956709230903;0.8337457593925268;0.016422027910405333;0.016422062358836392;0.7977162450864966;-0.01571199705749175;1.0451445520800757;0.7978733851343629
21.166384;1.04444623583857;0.8333199029089171;0.7978709530550344;-4.1100024707225324e-07;-3.9805604184018203e-07;9.999957990205386;0.8337457794072437;0.016422029875564306;0.016422064638127336;0.7977161599768557;-0.015711996981143648;1.045144562134144;0.797873330999708
21.176384;1.0444463029557665;0.8333201393241622;0.7978709264603714;-4.1099487842989624e-07;-3.981302899561463e-07;9.999959173240601;0.8337457929986244;0.01642203184202945;0.016422066725290584;0.7977160720142245;-0.01571199690713873;1.0451445820711558;0.7978732759421022
21.186384;1.0444463685341716;0.8333203787375275;0.7978709063327544;-4.1099135969214224e-07;-3.982068182228974e-07;9.999960254501502;0.8337458004333248;0.01642203380324599;0.01642206861308819;0.7977159817231712;-0.01571199683547;1.0451446117370053;0.79787322031947
