time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.196384;1.044446432325526;0.8333206207877434;0.7978708923919359;-4.1098966090752115e-07;-3.9828561469008e-07;9.999961230770424;0.8337458020431832;0.01642203575286922;0.016422070293225406;0.7977158896610046;-0.015711996766128958;1.0451446509148172;0.7978731643691989
21.206384;1.0444464942305454;0.8333208653010528;0.7978708844850289;-4.109897762858659e-07;-3.9836662454589343e-07;9.999962099967645;0.8337457982628451;0.016422037684884278;0.01642207175772148;0.7977157963888774;-0.015711996699119594;1.0451446993954026;0.7978731082373702
21.216384;1.044446554254457;0.83332111220698;0.797870882557717;-4.1099172122957637e-07;-3.9844976043743307e-07;9.99996286134072;0.8337457895850624;0.016422039591883243;0.016422073000628833;0.7977157024568784;-0.015711996634441856;1.0451447569437147;0.7978730520245392
21.226384;1.0444466124698357;0.8333213613728112;0.7978708865677351;-4.10995498805092e-07;-3.9853492592283205e-07;9.999963515189325;0.8337457764389257;0.01642204146410749;0.016422074018345407;0.7977156084140776;-0.01571199657207376;1.0451448232582332;0.797872995800636
21.236384;1.0444466690323981;0.8333216126200461;0.7978708963834003;-4.110010757522909e-07;-3.9862203036678354e-07;9.999964062273152;0.833745759128923;0.016422043290105787;0.016422074809242203;0.7977155147913378;-0.01571199651198222;1.0451448979869218;0.7978729395916001
21.246384;1.0444467241968565;0.8333218658640186;0.7978709117471935;-4.1100837650494393e-07;-3.9871096929725697e-07;9.999964503088943;0.8337457378558384;0.016422045058199806;0.01642207537392271;0.7977154220397196;-0.015711996454147073;1.0451449807508029;0.7978728833829013
21.256384;1.0444467783424356;0.8333221211087103;0.797870932323464;-4.110172870717438e-07;-3.9880159809611396e-07;9.999964837662386;0.833745712741223;0.016422046758171178;0.016422075715841252;0.7977153304869071;-0.015711996398570096;1.0451450711532628;0.7978728271380499
21.266384;1.0444468319761653;0.8333223783187074;0.7978709577375293;-4.110276686468421e-07;-3.988937380388286e-07;9.999965066256006;0.8337456838079524;0.016422048382045577;0.016422075841272404;0.7977152403693852;-0.015711996345264195;1.0451451687830153;0.7978727707970764
21.276384;1.0444468856657023;0.8333226373748469;0.7978709875461569;-4.110393751163064e-07;-3.9898720202446826e-07;9.999965190279172;0.8337456509718804;0.01642204992334459;0.01642207575780816;0.7977151518892988;-0.015711996294239992;1.0451452732410347;0.7978727142685803
21.286384;1.0444469399743235;0.8333228981125993;0.7978710212234424;-4.1105226346492063e-07;-3.9908180592780324e-07;9.999965212814338;0.8337456141057694;0.016422051375968617;0.016422075472213905;0.7977150652164718;-0.015711996245503488;1.045145384158075;0.7978726574604058
21.296384;1.0444469954592648;0.8333231603386894;0.7978710582384041;-4.1106619460658586e-07;-3.991773631206278e-07;9.99996513841868;0.8337455730968256;0.016422052733995517;0.016422074989981453;0.7977149804537751;-0.01571199619905939;1.0451455011248996;0.7978726003268394
21.306384;1.0444470526730985;0.8333234238299615;0.7978710981454679;-4.110810289649851e-07;-3.992736798077372e-07;9.999964972107469;0.8337455278209569;0.016422053992204366;0.01642207431648228;0.7977148976458107;-0.015711996154909983;1.0451456236190884;0.7978725428776365
21.316384;1.0444471121117092;0.8333236883818987;0.7978711405726149;-4.110966228866206e-07;-3.993705481552914e-07;9.999964718358632;0.8337454781142868;0.01642205514686895;0.016422073457653404;0.7977148168729561;-0.01571199611305205;1.045145751024354;0.7978724851810088
21.326384;1.0444471741516672;0.8333239538867462;0.797871185125017;-4.111128181289901e-07;-3.994677387395213e-07;9.999964380849944;0.8337454238426022;0.016422056196368526;0.016422072419663043;0.7977147383438926;-0.015711996073480828;1.0451458827106344;0.7978724274024809
21.336384;1.044447239031868;0.8333242203273534;0.797871231316972;-4.111294185406719e-07;-3.995650064900401e-07;9.999963962863808;0.8337453649915161;0.016422057140509528;0.016422071207906997;0.7977146623684559;-0.01571199603619617;1.0451460181764938;0.7978723698073703
21.346384;1.0444473068923354;0.8333244876686713;0.79787127861994;-4.1114618398937286e-07;-3.9966210172745754e-07;9.999963467759649;0.8337453016544562;0.016422057978594674;0.01642206982634678;0.797714589283159;-0.015711996001199314;1.045146157182986;0.7978723126803687
21.356384;1.044447377832882;0.8333247557161476;0.7978713265814322;-4.111628496497109e-07;-3.997587826579728e-07;9.999962899138481;0.8337452339805088;0.016422058707895835;0.01642206827877766;0.7977145194504375;-0.01571199596849017;1.0451462997380387;0.7978722562534283
21.366384;1.0444474519082287;0.8333250240238155;0.7978713748535348;-4.1117913893688043e-07;-3.998548271685514e-07;9.9999622610024;0.8337451621707758;0.01642205932415545;0.016422066570828397;0.7977144532591127;-0.01571199593807195;1.0451464459696695;0.7978722007050694
21.376384;1.0444475290957125;0.8333252919396734;0.7978714231070158;-4.111947817615984e-07;-3.999500196617957e-07;9.999961557918725;0.833745086493489;0.016422059823307567;0.01642206471026295;0.7977143910776311;-0.015711995909954257;1.0451465959980788;0.7978721462105793
21.386384;1.0444476093400263;0.8333255587120388;0.7978714709840442;-4.112095562966276e-07;-4.0004412534415167e-07;9.999960794840876;0.8337450072769694;0.016422060202397264;0.016422062705985244;0.797714333247059;-0.015711995884155575;1.045146749843645;0.7978720930010469
21.396384;1.0444476926231132;0.8333258235193173;0.7978715181510005;-4.112233216025002e-07;-4.001368935659062e-07;9.999959976479973;0.8337449248720196;0.016422060460509796;0.016422060567080628;0.7977142800872986;-0.01571199586070284;1.0451469074152777;0.7978720413622307
21.406384;1.0444477789632798;0.83332608547278;0.797871564381168;-4.1123601695873327e-07;-4.002280851003589e-07;9.999959106801494;0.8337448396263515;0.016422060599786858;0.016422058302424;0.7977142318593683;-0.01571199583962553;1.0451470685523807;0.7978719915747221
21.416384;1.0444478683457272;0.8333263436672296;0.7978716095782244;-4.1124764069090984e-07;-4.0031748203567777e-07;9.99995818927046;0.8337447519215412;0.01642206062430501;0.0164220559209018;0.7977141887709169;-0.015711995820952042;1.0451472330240825;0.7978719438665355
21.426384;1.0444479606060038;0.8333265972327776;0.797871653691268;-4.1125824298315106e-07;-4.0040487326193955e-07;9.999957227098141;0.8337446621970551;0.016422060538118285;0.01642205343164196;0.7977141510525718;-0.015711995804704348;1.045147400542741;0.7978718984019223
21.436384;1.0444480553402862;0.8333268453621986;0.7978716966231323;-4.1126793504593727e-07;-4.0049004754583096e-07;9.999956222600263;0.8337445708881693;0.016422060344774083;0.016422050844023414;0.7977141189724333;-0.015711995790887914;1.045147570840971;0.7978718553044248
21.446384;1.044448151979781;0.8333270873616697;0.7978717382588656;-4.112768661722274e-07;-4.005728078877706e-07;9.99995517638323;0.8337444783734753;0.016422060047615428;0.01642204816823237;0.7977140927143166;-0.015711995779487065;1.0451477437020535;0.7978718146683251
21.456384;1.0444482499792773;0.8333273227081648;0.7978717785382655;-4.112851730502652e-07;-4.0065299404905193e-07;9.999954087698736;0.833744384952724;0.016422059650576006;0.01642204541639483;0.7977140722372784;-0.015711995770463352;1.0451479189687176;0.7978717764998772
21.466384;1.0444483489009357;0.8333275510511089;0.7978718174681033;-4.1129294958598637e-07;-4.007304978264461e-07;9.999952955798657;0.8337442907824919;0.016422059159045783;0.016422042602864062;0.7977140572566676;-0.015711995763756884;1.0451480966040083;0.7978717406615281
21.476384;1.0444484483792402;0.833327772184449;0.7978718551258004;-4.1130023625824684e-07;-4.0080526671804416e-07;9.999951780586644;0.8337441958418376;0.01642205857919258;0.016422039742770317;0.7977140473330203;-0.015711995759302586;1.0451482766913882;0.7978717069088037
21.486384;1.0444485481319823;0.8333279859967073;0.7978718916809402;-4.1130702260410744e-07;-4.008773007638935e-07;9.999950562049575;0.8337440999740949;0.016422057916171164;0.01642203684966658;0.7977140419613787;-0.015711995757044517;1.0451484593477223;0.7978716749598797
21.496384;1.0444486480022441;0.8333281923636747;0.7978719273672169;-4.113132771334948e-07;-4.0094664726252893e-07;9.999949299982115;0.8337440029611465;0.01642205717296168;0.01642203393426744;0.7977140405777171;-0.015711995756928686;1.0451486446703793;0.7978716445315513
21.506384;1.0444487479271538;0.8333283910416606;0.7978719624197544;-4.113189830735326e-07;-4.010133852198805e-07;9.999947994584364;0.8337439046304905;0.01642205635057925;0.016422031005176765;0.7977140424989642;-0.01571199575889299;1.0451488327275027;0.797871615357656
21.516384;1.0444488478935279;0.8333285816345805;0.7978719970666762;-4.113241432629921e-07;-4.010775940500823e-07;9.99994664678544;0.8337438049399769;0.01642205544917844;0.01642202807003232;0.7977140469184195;-0.01571199576286992;1.0451490235251737;0.7978715871798144
21.526384;1.0444489479192216;0.8333287636398822;0.797872031572266;-4.1132876888979397e-07;-4.0113933596563675e-07;9.999945258202015;0.8337437039499758;0.016422054468589912;0.016422025135803923;0.7977140530061843;-0.015711995768803513;1.0451492169801337;0.7978715597172233
21.536384;1.044449048000231;0.8333289365336151;0.7978720662392578;-4.113328783826176e-07;-4.011986564914802e-07;9.999943831432557;0.833743601722387;0.016422053407916876;0.016422022209029406;0.7977140600069657;-0.015711995776667726;1.0451494129777028;0.7978715326870771
21.546384;1.0444491480814266;0.8333290998334756;0.7978721013271094;-4.1133648681963295e-07;-4.0125557674653606e-07;9.999942370188414;0.8337434982711782;0.016422052265672827;0.01642201929634821;0.797714067270222;-0.015711995786455712;1.0451496114626837;0.797871505857689
21.556384;1.0444492481325087;0.8333292531160109;0.7978721369479169;-4.1133957937982263e-07;-4.013100903300166e-07;9.999940878660565;0.8337433936063285;0.016422051041051714;0.016422016404280492;0.7977140742465069;-0.015711995798157564;1.0451498124248855;0.7978714790666392
21.566384;1.0444493482003177;0.833329396038233;0.7978721730509701;-4.113421076867087e-07;-4.013621634956276e-07;9.999939360754755;0.8337432877904368;0.016422049734590518;0.0164220135381667;0.7977140804955242;-0.015711995811758833;1.0451500157862035;0.7978714522308819
21.576384;1.044449448320592;0.8333295283974796;0.7978722095053851;-4.113440152483654e-07;-4.01411720759442e-07;9.999937819992548;0.8337431809323855;0.01642204834744112;0.016422010701911793;0.7977140857351976;-0.015711995827238645;1.0451502213581945;0.7978714253657467
21.586384;1.0444495484417973;0.8333296501466191;0.7978722461529018;-4.1134525818393447e-07;-4.01458656210193e-07;9.999936259791818;0.8337430731483514;0.01642204688142264;0.01642200789980703;0.7977140898676461;-0.01571199584456479;1.0451504289248252;0.7978713986151542
21.596384;1.0444496484949546;0.8333297613154137;0.7978722827751341;-4.1134581636098967e-07;-4.0150288741083663e-07;9.999934683524499;0.8337429645226387;0.01642204534065241;0.016422005138670055;0.797714092927227;-0.015711995863710266;1.0451506382625504;0.7978713722896892
21.606384;1.044449748498215;0.8333298619492313;0.7978723190580235;-4.1134570121388096e-07;-4.0154437824902354e-07;9.99993309432939;0.8337428550473425;0.01642204373194207;0.01642200242741897;0.7977140950272877;-0.015711995884684853;1.0451508490392925;0.797871346834869
21.616384;1.0444498485325437;0.833329952152068;0.7978723546220544;-4.113449554419572e-07;-4.0158310551908245e-07;9.99993149527056;0.8337427445989757;0.016422042062470166;0.0164219997750869;0.7977140963544626;-0.015711995907548487;1.0451510607886678;0.7978713227373064
21.626384;1.0444499486232643;0.8333300321387498;0.7978723890884417;-4.1134364609755667e-07;-4.016190451628525e-07;9.999929890036148;0.8337426330170074;0.016422040337897164;0.01642199718935488;0.797714097177242;-0.01571199593238689;1.0451512729993646;0.7978713004455023
21.636384;1.0444500487353199;0.8333301021699016;0.7978724221366872;-4.113418506151186e-07;-4.016521959974436e-07;9.999928282895358;0.8337425202040978;0.016422038563528283;0.01642199467549131;0.7977140978462562;-0.01571199595928228;1.0451514851594146;0.7978712803119231
21.646384;1.0444501488759257;0.8333301624619922;0.797872453552164;-4.113396375573253e-07;-4.0168258413463714e-07;9.999926677773104;0.8337424061728854;0.016422036746397885;0.0164219922364128;0.7977140987639215;-0.01571199598831126;1.0451516967104975;0.7978712625519744
21.656384;1.0444502490983483;0.833330213236074;0.7978724832342644;-4.113370537759895e-07;-4.017102429835969e-07;9.99992507813764;0.8337422910721796;0.01642203489596825;0.016421989873800752;0.797714100308008;-0.015711996019546218;1.0451519069977697;0.7978712471926214
21.666384;1.04445034943026;0.8333302548171891;0.797872511145061;-4.113341283842645e-07;-4.0173520630952804e-07;9.999923487553364;0.833742175170533;0.0164220330233131;0.016421987588390013;0.7977141027590269;-0.015711996053038725;1.0451521152763745;0.797871234023631
21.676384;1.0444504498749587;0.833330287629036;0.7978725372502161;-4.1133088411906916e-07;-4.017575256507536e-07;9.999921909568654;0.8337420587553745;0.016422031139265263;0.01642198537955278;0.7977141062952611;-0.015711996088803668;1.0451523207602882;0.7978712226470396
21.686384;1.0444505504424135;0.8333303121296604;0.7978725614991027;-4.113273495107516e-07;-4.017772818576846e-07;9.999920346952264;0.833741942075195;0.01642202925321813;0.016421983245637636;0.7977141110401011;-0.015711996126818284;1.0451525226648504;0.7978712125800441
21.696384;1.0444506511237217;0.8333303287759949;0.7978725838377241;-4.113235844399006e-07;-4.017945667474675e-07;9.999918801120588;0.8337418254021488;0.016422027373344947;0.016421981185064143;0.7977141171147564;-0.015711996167032224;1.0451527202464816;0.7978712032788208
21.706384;1.0444507518812685;0.8333303380289628;0.7978726042232457;-4.113196956716904e-07;-4.018094625302503e-07;9.999917272405996;0.8337417090650365;0.016422025506609844;0.01642197919694446;0.7977141246522201;-0.01571199620938946;1.0451529128731563;0.7978711941338777
21.716384;1.0444508526672;0.8333303403602746;0.7978726226287507;-4.113158034716751e-07;-4.018220396936872e-07;9.999915760896547;0.8337415934063149;0.016422023658389646;0.016421977280788227;0.7977141337585613;-0.01571199625384748;1.0451531001045742;0.797871184572232
21.726384;1.0444509533566113;0.8333303362014357;0.797872639027933;-4.1131198679977666e-07;-4.018323575606692e-07;9.99991426732637;0.833741478810858;0.016422021832900407;0.016421975436343297;0.7977141445149285;-0.015711996300376757;1.0451532816886155;0.7978711742256498
21.736384;1.044451053671066;0.8333303258820159;0.7978726533270265;-4.113082628285703e-07;-4.01840463316636e-07;9.999912794006626;0.8337413658129587;0.01642202003381131;0.016421973664396294;0.7977141570666879;-0.01571199634895392;1.0451534574183388;0.7978711629883002
21.746384;1.044451153238786;0.8333303096606661;0.7978726653096908;-4.113046025580463e-07;-4.018463994711576e-07;9.999911345583008;0.8337412551254769;0.016422018264110792;0.016421971968141515;0.7977141716921623;-0.015711996399560228;1.0451536269709587;0.7978711509361696
21.756384;1.0444512517110447;0.8333302878109512;0.7978726746947732;-4.1130094965073114e-07;-4.01850218574456e-07;9.999909928951881;0.8337411475644573;0.016422016525754438;0.016421970353427056;0.7977141887602087;-0.01571199645218327;1.0451537898768386;0.7978711382286012
21.766384;1.044451348810624;0.8333302606359958;0.7978726812095196;-4.112972327038603e-07;-4.0185198911689127e-07;9.999908551892544;0.8337410439836646;0.016422014819730196;0.016421968826776392;0.7977142086209744;-0.015711996506824935;1.0451539455784882;0.7978711250583023
21.776384;1.0444514443094048;0.8333302284321975;0.797872684587619;-4.11293385264967e-07;-4.018517909960757e-07;9.999907221569858;0.8337409452258239;0.016422013146114276;0.01642196739367314;0.7977142315587743;-0.015711996563504634;1.0451540935280736;0.7978711116602882
21.786384;1.0444515379732002;0.8333301915269672;0.7978726845853334;-4.11289373113249e-07;-4.0184971617070206e-07;9.99990594438784;0.8337408520248755;0.016422011503872284;0.016421966059033927;0.7977142578090878;-0.015711996622243565;1.04515423332755;0.7978710983267003
21.796384;1.044451629535732;0.8333301503414858;0.797872681026262;-4.1128520211628993e-07;-4.0184586664763853e-07;9.999904726222951;0.833740764946441;0.016422009891290796;0.016421964827327055;0.797714287538407;-0.015711996683043055;1.0451543647732107;0.7978710853506099
21.806384;1.0444517187358937;0.8333301053591404;0.7978726737984958;-4.112809017944332e-07;-4.0184033279193493e-07;9.999903572206966;0.8337406844184523;0.01642200830716065;0.01642196370141583;0.7977143208379981;-0.01571199674587045;1.0451544877599495;0.7978710729112461
21.816384;1.0444518053295047;0.8333300570369296;0.7978726628301671;-4.112765068789464e-07;-4.0183316935225834e-07;9.99990248711784;0.8337406107281421;0.01642200675111075;0.01642196268220277;0.7977143577992549;-0.015711996810655833;1.0451546022275096;0.7978710609845997
21.826384;1.0444518890068148;0.8333300057401181;0.7978726480901102;-4.112720395893693e-07;-4.018244010135255e-07;9.99990147630591;0.8337405439960005;0.016422005222487455;0.016421961768969005;0.7977143985834252;-0.01571199687730121;1.0451547082029369;0.7978710493680478
21.836384;1.044451969354315;0.833329951757152;0.7978726295978066;-4.1126750064051264e-07;-4.018140487326106e-07;9.999900546249766;0.833740484228134;0.016422003720240223;0.01642196095961103;0.7977144433930518;-0.015711996945682743;1.0451548058452824;0.797871037814825
21.846384;1.044452045976429;0.8333298953957496;0.7978726074357313;-4.1126289032320267e-07;-4.0180214342576937e-07;9.99989970464175;0.8337404313831265;0.016422002244937402;0.016421960250725315;0.7977144923728298;-0.01571199701563695;1.0451548954479026;0.7978710261536642
21.856384;1.0444521186112405;0.8333298370260275;0.7978725817767418;-4.112582382625832e-07;-4.0178872579845813e-07;9.999898959994479;0.8337403853813408;0.016422000799863234;0.016421959637040434;0.7977145455550211;-0.015711997086959393;1.0451549773803057;0.7978710143065458
21.866384;1.0444521870762895;0.8333297769871298;0.7978725528885373;-4.112535983952666e-07;-4.0177384888323213e-07;9.999898320709999;0.8337403461020998;0.01642199938967791;0.016421959110885002;0.797714602867852;-0.015711997159432972;1.0451550520041384;0.7978710022724265
21.876384;1.0444522511627363;0.8333297154815038;0.7978725210856846;-4.1124901419188457e-07;-4.017575780346136e-07;9.999897793867243;0.8337403134131341;0.016421998018710006;0.016421958662411015;0.7977146641029114;-0.01571199723286997;1.0451551196474596;0.7978709901529581
21.886384;1.0444523106615562;0.8333296525684833;0.7978724866534022;-4.1124450339018054e-07;-4.0173997841779775e-07;9.999897384609184;0.8337402872049072;0.016421996690494583;0.01642195828022094;0.7977147288453766;-0.015711997307138098;1.0451551806088848;0.7978709781527779
21.896384;1.0444523654869788;0.8333295882253373;0.797872449746053;-4.1124008527678174e-07;-4.0172110326046507e-07;9.999897096573605;0.8337402673801743;0.016421995408137838;0.016421957952848752;0.7977147964903342;-0.01571199738214565;1.0451552351196196;0.7978709664937953
21.906384;1.0444524157072363;0.833329522447614;0.7978724103025167;-4.112358099244204e-07;-4.017009923395608e-07;9.999896932247442;0.8337402538043699;0.016421994174461597;0.01642195767102357;0.7977148663637575;-0.01571199745780214;1.0451552833383906;0.797870955340355
21.916384;1.0444524614417836;0.8333294553591557;0.7978723680790732;-4.1123174239655407e-07;-4.0167966869138026e-07;9.999896892919258;0.8337402462621112;0.01642199299177647;0.016421957428961218;0.7977149378193967;-0.015711997534001428;1.0451553254500328;0.7978709448236799
21.926384;1.0444525027864897;0.8333293872631934;0.7978723227783717;-4.1122792518667674e-07;-4.0165713064876565e-07;9.999896979260548;0.8337402444635972;0.016421991861961516;0.016421957223534765;0.7977150102201833;-0.0157119976106375;1.045155361736591;0.7978709350855838
21.936384;1.044452539827368;0.8333293186250511;0.7978722741376701;-4.1122437317964683e-07;-4.01633353710665e-07;9.99989719222593;0.8337402481054813;0.01642199078708189;0.01642195705238678;0.797715082876508;-0.015711997687620206;1.0451553924968537;0.7978709262715983
21.946384;1.0444525726280338;0.8333292500146693;0.7978722219322858;-4.112210938051176e-07;-4.016083165920455e-07;9.999897533012152;0.8337402569034691;0.016421989769289838;0.016421956912517643;0.7977151550692111;-0.015711997764872532;1.0451554179086249;0.7978709185389535
21.956384;1.0444526011746718;0.8333291820283579;0.7978721659748536;-4.112180915142386e-07;-4.015820408374606e-07;9.999898001868523;0.8337402705533955;0.016421988809970117;0.016421956799821308;0.7977152261555023;-0.015711997842326436;1.04515543800173;0.7978709121077355
21.966384;1.044452625393803;0.833329115247464;0.7978721061606325;-4.1121536092167016e-07;-4.0155460557489896e-07;9.99989859693691;0.8337402887094243;0.01642198791048921;0.016421956709838585;0.7977152956309016;-0.015711997919939328;1.0451554528002591;0.7978709072633952
21.976384;1.0444526452262997;0.8333290502765617;0.7978720425085564;-4.112128961078023e-07;-4.0152612412455857e-07;9.999899314366438;0.8337403110593131;0.016421987074015324;0.016421956639268452;0.7977153630884348;-0.015711997997716744;1.0451554624782224;0.7978709042627278
21.986384;1.044452660654323;0.8333289877758892;0.7978719751311277;-4.1121070610448385e-07;-4.0149671614342114e-07;9.999900149370918;0.833740337428515;0.016421986305220404;0.016421956586867625;0.797715428154147;-0.01571199807570541;1.0451554673523953;0.7978709032505756
21.996384;1.0444526716835936;0.8333289283908454;0.7978719041612768;-4.112088108817061e-07;-4.014665035893789e-07;9.9999010969461;0.8337403677559216;0.01642198560816984;0.016421956553410135;0.7977154904665641;-0.015711998153958583;1.0451554678112502;0.7978709042627319
22.006384;1.0444526783062669;0.8333288726554219;0.7978718297393806;-4.112072241512384e-07;-4.014356213107778e-07;9.999902151770064;0.8337404019664093;0.016421984984835113;0.016421956541440696;0.7977155497039445;-0.01571199823252024;1.0451554642940786;0.7978709072777319
22.016384;1.044452680483188;0.8333288209713056;0.7978717520348797;-4.1120594832454666e-07;-4.0140421836191546e-07;9.999903308096428;0.8337404399259681;0.01642198443470338;0.016421956554564455;0.7977156056133101;-0.01571199831145188;1.0451554572632216;0.7978709122984723
22.026384;1.0444526781847523;0.8333287736233669;0.7978716711797033;-4.112049989260057e-07;-4.013724436746996e-07;9.999904560498946;0.833740481522326;0.016421983955437768;0.016421956595988614;0.7977156579563899;-0.015711998390859152;1.0451554471617397;0.797870919395874
22.036384;1.0444526714127569;0.8333287308012921;0.7978715871804376;-4.112044378807649e-07;-4.0134043388834857e-07;9.99990590462786;0.8337405267635191;0.01642198354415345;0.016421956668142522;0.7977157064308088;-0.015711998470875784;1.0451554343890024;0.7978709286585759
22.046384;1.0444526601440158;0.8333286926505222;0.7978714999606614;-4.112043835734897e-07;-4.0130831630574355e-07;9.999907336670145;0.8337405757781319;0.01642198319758205;0.0164219567738012;0.7977157507001064;-0.015711998551623228;1.0451554192763755;0.7978709401570467
22.056384;1.0444526442678108;0.8333286593176679;0.7978714094850634;-4.112050092861826e-07;-4.012762208136981e-07;9.99990885234614;0.8337406287218551;0.01642198291100503;0.016421956916419952;0.7977157904786082;-0.0157119986331876;1.0451554020920548;0.7978709539801868
22.066384;1.0444526235859073;0.8333286309560606;0.7978713158088993;-4.112065379523571e-07;-4.012442995874437e-07;9.999910446721012;0.8337406856885653;0.016421982677546465;0.01642195709938285;0.7977158255729684;-0.01571199871562399;1.045155383112409;0.7978709702649497
22.076384;1.0444525978694983;0.8333286077054857;0.7978712190219691;-4.1120921389092926e-07;-4.012127491080578e-07;9.999912114133581;0.833740746652569;0.016421982487973507;0.01642195732510091;0.7977158558564451;-0.015711998798966526;1.0451553626647034;0.7978709891812351
22.086384;1.0444525669254168;0.8333285896596558;0.7978711191953684;-4.112132647300378e-07;-4.0118180977831395e-07;9.999913847400942;0.833740811457243;0.016421982330577876;0.01642195759348061;0.797715881200696;-0.015711998883236947;1.0451553410612542;0.7978710108924363
22.096384;1.0444525306186248;0.833328576855423;0.7978710164024684;-4.112188875464781e-07;-4.0115173486805763e-07;9.999915637324632;0.8337408798622116;0.016421982191773644;0.01642195790047647;0.7977159014739672;-0.015711998968453853;1.0451553184955533;0.7978710355298724
22.106384;1.0444524888658357;0.8333285693039111;0.7978709107791769;-4.112262507661529e-07;-4.011227565892104e-07;9.999917473685587;0.8337409515831624;0.01642198205758394;0.016421958238410802;0.7977159165933024;-0.01571199905463126;1.045155295022328;0.797871063188677
22.116384;1.0444524416372862;0.8333285670064362;0.7978708025628201;-4.1123548938150985e-07;-4.0109508414233983e-07;9.999919346475236;0.8337410263023568;0.01642198191504879;0.016421958597492868;0.7977159265288113;-0.01571199914176346;1.0451552706463425;0.7978710939226383
22.126384;1.0444523889691633;0.8333285699185394;0.7978706920790747;-4.1124669324133896e-07;-4.0106892068171465e-07;9.999921245710498;0.8337411036924719;0.016421981752730384;0.016421958967436784;0.7977159312930574;-0.015711999229806338;1.0451552453972337;0.7978711277679623
22.136384;1.0444523310193714;0.8333285779186334;0.7978705797053371;-4.112599002995621e-07;-4.0104445821324284e-07;9.999923160885935;0.8337411834377858;0.01642198156090603;0.016421959339574684;0.7977159309414091;-0.015711999318682803;1.0451552193464504;0.7978711647884503
22.146384;1.0444522681264055;0.8333285908245608;0.7978704658558384;-4.1127512263020077e-07;-4.0102186201609315e-07;9.999925081633867;0.833741265219779;0.016421981332498427;0.016421959708622647;0.7977159255669612;-0.015711999408325364;1.0451551926284053;0.7978712050719267
22.156384;1.0444522007917232;0.83332860841052;0.7978703509676772;-4.112923913658708e-07;-4.010012772635972e-07;9.999926999217736;0.8337413487093127;0.016421981063751166;0.016421960072255097;0.797715915302948;-0.01571199949871016;1.0451551654515117;0.7978712486882287
22.166384;1.04445212964343;0.8333286304145392;0.7978702354557835;-4.113117699554133e-07;-4.0098284453080926e-07;9.999928907618687;0.8337414336078691;0.016421980753110032;0.01642196042963746;0.7977159003168581;-0.015711999589846603;1.0451551380899644;0.7978712956732728
22.176384;1.0444520554125052;0.8333286565968324;0.7978701196760686;-4.113333387974751e-07;-4.0096669543441816e-07;9.99993080351889;0.8337415197107253;0.016421980399665328;0.016421960780736822;0.7977158808103951;-0.015711999681743527;1.0451551108634036;0.7978713460660241
22.186384;1.0444519788663926;0.8333286868020763;0.7978700039375382;-4.113571791182989e-07;-4.009529323630635e-07;9.999932685545406;0.8337416069414547;0.016421980003530453;0.016421961125583612;0.7977158570491598;-0.015711999774380873;1.045155084113842;0.7978713999583991
22.196384;1.0444519007006103;0.833328720943132;0.797869888544803;-4.1138335943250125e-07;-4.0094161577724693e-07;9.999934553448298;0.8337416953370311;0.016421979567273072;0.016421961463600376;0.7977158293572069;-0.015711999867697172;1.0451550582220028;0.7978714575140047
22.206384;1.0444518214400373;0.8333287589523801;0.7978697738334138;-4.1141191919388264e-07;-4.0093276956142505e-07;9.999936407241597;0.833741785010899;0.016421979095745085;0.01642196179361633;0.79771579804361;-0.015711999961589063;1.0451550335922835;0.7978715189708908
22.216384;1.044451741388218;0.8333288007755734;0.7978696601527899;-4.114428544288837e-07;-4.0092639268310525e-07;9.999938246540248;0.8337418761208608;0.016421978594970896;0.0164219621134988;0.797715763337069;-0.01571200005591712;1.0451550105336613;0.7978715846062077
22.226384;1.0444516606142358;0.8333288463933977;0.7978695477897438;-4.11476119783325e-07;-4.0092245603721533e-07;9.999940070602008;0.8337419688276203;0.01642197807165079;0.016421962419787467;0.7977157253719469;-0.015712000150511003;1.045154989167584;0.7978716546517844
22.236384;1.0444515789731807;0.833328895835919;0.7978694369340338;-4.115116431023651e-07;-4.0092088575000564e-07;9.999941878460062;0.8337420632437209;0.016421977531785488;0.01642196270831737;0.7977156842175213;-0.0157120002451672;1.0451549694725695;0.7978717292270611
22.246384;1.0444514961535958;0.8333289491869471;0.7978693277370122;-4.1154934233936825e-07;-4.0092155271419117e-07;9.999943668414932;0.8337421593834244;0.01642197697866826;0.01642196297541823;0.7977156399378886;-0.0157120003396561;1.0451549513819418;0.797871808301197
22.256384;1.0444514117106096;0.8333290065476608;0.7978692203433931;-4.115891446778133e-07;-4.0092427706583185e-07;9.999945437848309;0.8337422571214986;0.016421976413058273;0.016421963218909607;0.7977155926275659;-0.015712000433757436;1.0451549348570683;0.797871891662716
22.266384;1.044451325118432;0.833329067984395;0.797869114848425;-4.1163099916950745e-07;-4.0092883524775633e-07;9.999947184225828;0.833742356196003;0.016421975835129655;0.016421963438215708;0.7977155423951774;-0.01571200052729806;1.045154919927815;0.7978719789004622
22.276384;1.044451235888683;0.8333291335256794;0.7978690113001937;-4.116748774965553e-07;-4.0093496168087364e-07;9.999948906081823;0.833742456237715;0.01642197524573194;0.01642196363388285;0.7977154893345418;-0.01571200062016426;1.0451549066868606;0.797872069418261
22.286384;1.0444511436744626;0.8333292031597485;0.7978689097591485;-4.1172077206377e-07;-4.0094238004734305e-07;9.99995060285672;0.8337425567823383;0.016421974646822584;0.01642196380691447;0.7977154335079308;-0.015712000712306967;1.0451548952740202;0.7978721625198687
22.296384;1.04445104828809;0.8333292767926553;0.7978688103004854;-4.1176869558052845e-07;-4.0095086578372635e-07;9.999952274222538;0.833742657302894;0.016421974041526764;0.016421963957920338;0.7977153749380624;-0.015712000803752738;1.0451548858581006;0.7978722575224312
22.306384;1.044450949646657;0.8333293542522902;0.7978687129756947;-4.118186726241206e-07;-4.009602628286653e-07;9.999953920011869;0.8337427572859937;0.016421973433419387;0.016421964086715632;0.7977153136156017;-0.01571200089459876;1.0451548786003662;0.7978723538338282
22.316384;1.0444508476543395;0.8333294353670548;0.7978686178411571;-4.118707245367022e-07;-4.0097043692269116e-07;9.999955541005656;0.8337428562951221;0.016421972825151013;0.016421964192564358;0.7977152495360301;-0.015712000984974155;1.045154873653602;0.7978724510136889
22.326384;1.0444507420843518;0.8333295199825445;0.7978685250399629;-4.119248515779052e-07;-4.0098123281268015e-07;9.999957139419095;0.8337429539748132;0.016421972217223177;0.016421964274435732;0.7977151827292189;-0.015712001074986583;1.045154871157509;0.7978725487992654
22.336384;1.0444506325760812;0.833329607850684;0.7978684348347128;-4.119810141706959e-07;-4.009924732140938e-07;9.999958718228187;0.8337430500323207;0.016421971608698432;0.016421964330855014;0.7977151132328;-0.01571200116469861;1.0451548711714915;0.7978726470447896
22.346384;1.0444505187236122;0.8333296985419124;0.7978683475876397;-4.120391364781234e-07;-4.010039853741544e-07;9.999960280260892;0.8337431442705253;0.01642197099973499;0.01642196435954958;0.7977150410637225;-0.01571200125415041;1.0451548736228993;0.7978727456459218
22.356384;1.0444504001413526;0.8333297914832981;0.797868263740699;-4.120991265742465e-07;-4.010156189399606e-07;9.999961827744194;0.8337432366355965;0.01642197039287293;0.01642196435763811;0.7977149662667496;-0.01571200134339551;1.0451548782950197;0.7978728445019764
22.366384;1.0444502764791104;0.8333298860330813;0.7978681837805858;-4.121608806181904e-07;-4.010272399502749e-07;9.999963362200527;0.8337433271726216;0.016421969792209418;0.01642196432175045;0.797714889008402;-0.0157120014325093;1.045154884824852;0.7978729434771562
22.376384;1.0444501474263004;0.8333299815327841;0.7978681081997651;-4.1222428303769534e-07;-4.010387265932325e-07;9.999964885051728;0.8337434159125968;0.016421969202142526;0.016421964247198557;0.7977148096242911;-0.015712001521570516;1.0451548927446594;0.7978730423874446
22.386384;1.0444500127464396;0.8333300773503034;0.797868037468963;-4.122892265154962e-07;-4.0104997471849037e-07;9.999966398640689;0.8337435027938164;0.016421968626700586;0.016421964128138986;0.7977147285799556;-0.015712001610637693;1.0451549015409343;0.7978731410205819
22.396384;1.0444498722760038;0.8333301728529088;0.7978679719747271;-4.1235562986560557e-07;-4.0106089321094993e-07;9.999967906470035;0.8337435876374502;0.016421968069246267;0.016421963959491314;0.7977146463712423;-0.015712001699733965;1.045154910682359;0.7978732391187734
22.406384;1.044449725834745;0.8333302673322265;0.7978679119578369;-4.1242343448331816e-07;-4.0107139083983035e-07;9.999969412573282;0.833743670129007;0.016421967531850632;0.016421963738173513;0.7977145634271944;-0.015712001788852875;1.0451549196573195;0.7978733363209123
22.416384;1.044449573193437;0.8333303600353251;0.797867857522923;-4.124926015299098e-07;-4.010813676491033e-07;9.99997092102844;0.8337437497921495;0.016421967015115505;0.016421963463054527;0.7977144800918987;-0.01571200187797885;1.0451549280293746;0.797873432158824
22.426384;1.0444494141475222;0.8333304502842099;0.7978678086925561;-4.125631153456358e-07;-4.0109071371856753e-07;9.999972435840535;0.8337438260105053;0.01642196651918375;0.016421963135037444;0.7977143966992902;-0.015712001967098536;1.045154935493756;0.7978735261424392
22.436384;1.0444492485890193;0.8333305375063567;0.7978677654628413;-4.1263497685340836e-07;-4.01099321683207e-07;9.99997396061272;0.8337438981212881;0.01642196604424135;0.01642196275719741;0.7977143136528839;-0.015712002056193306;1.045154941917085;0.797873617843052
22.446384;1.0444490765587537;0.833330621160354;0.797867727811677;-4.1270818803304184e-07;-4.011071162824172e-07;9.999975497980307;0.8337439655047945;0.016421965589688454;0.016421962333836502;0.7977142314158975;-0.01571200214522205;1.045154947274617;0.7978737069155399
22.456384;1.0444488982570281;0.8333307007199496;0.7978676956296035;-4.1278273592427154e-07;-4.0111408065092465e-07;9.999977049350507;0.8337440276034142;0.01642196515353107;0.01642196186908301;0.7977141504411037;-0.01571200223412369;1.0451549515382959;0.7978737930672727
22.466384;1.0444487139874807;0.833330775730949;0.7978676686606152;-4.1285858152118455e-07;-4.011202545361759e-07;9.99997861539867;0.8337440838897956;0.016421964732796866;0.01642196136674946;0.7977140711135665;-0.01571200232284223;1.045154954671583;0.7978738760132132
22.476384;1.0444485240777301;0.8333308458005148;0.7978676465513439;-4.129356556601379e-07;-4.0112571005348753e-07;9.999980197034827;0.8337441338454712;0.016421964323925134;0.016421960831309937;0.7977139937127614;-0.01571200241133818;1.0451549566559162;0.7978739554449591
22.486384;1.0444483288130182;0.8333309105627651;0.797867628957255;-4.1301387490841704e-07;-4.011305262795436e-07;9.999981795812484;0.8337441769890521;0.016421963922453247;0.016421960268916576;0.7977139183909736;-0.01571200249958665;1.0451549574562589;0.7978740309942629
22.496384;1.0444481284278087;0.8333309697097128;0.7978676155743345;-4.130931718413397e-07;-4.011347713361316e-07;9.999983413703832;0.8337442129046833;0.01642196352257623;0.01642195968715837;0.7977138451631963;-0.01571200258756814;1.0451549570227274;0.7978741022323985
22.506384;1.0444479231529935;0.8333310229976707;0.7978676061220192;-4.1317349474426647e-07;-4.0113848947342247e-07;9.999985052841174;0.8337442412182239;0.01642196311721145;0.016421959092780505;0.7977137739476023;-0.01571200267524331;1.045154955324174;0.7978741687065655
22.516384;1.0444477132442178;0.8333310702110384;0.7978676004008143;-4.1325477909153625e-07;-4.0114168590767196e-07;9.999986715072787;0.8337442615576394;0.016421962699010098;0.01642195849005614;0.7977137046767545;-0.015712002762545484;1.0451549523178953;0.7978742299513345
22.526384;1.0444474989788162;0.8333311111682669;0.7978675983372086;-4.1333694676526923e-07;-4.0114432385885987e-07;9.999988401575996;0.8337442735446076;0.016421962261701006;0.01642195788237831;0.7977136373515555;-0.015712002849397725;1.0451549479047741;0.7978742855279906
22.536384;1.044447280651093;0.8333311457431519;0.7978675998858923;-4.1341993900676625e-07;-4.0114634893623484e-07;9.999990113090677;0.8337442768325541;0.01642196180084709;0.016421957274520154;0.7977135719880047;-0.0157120029357172;1.0451549419567396;0.7978743351109657
22.546384;1.044447058576536;0.8333311738602657;0.7978676049233014;-4.135037343172917e-07;-4.011477055151803e-07;9.999991850573851;0.8337442711321267;0.016421961314327504;0.016421956672329957;0.7977135085742085;-0.015712003021401275;1.0451549343955844;0.797874378519433
22.556384;1.044446833138886;0.8333311955075322;0.7978676132741096;-4.1358834132095926e-07;-4.0114832398814823e-07;9.99999361567368;0.8337442561871409;0.016421960802780907;0.01642195608096459;0.7977134470671625;-0.01571200310631401;1.0451549252605632;0.7978744156524927
22.566384;1.0444466048472358;0.8333312107142051;0.7978676247888756;-4.1367379637775565e-07;-4.0114811279500765e-07;9.999995410388893;0.8337442318013157;0.016421960269957365;0.01642195550460797;0.797713387358122;-0.015712003190291268;1.04515491471711;0.7978744463865647
22.576384;1.044446374309862;0.8333312194393098;0.7978676393779497;-4.1376015100084183e-07;-4.011469716818676e-07;9.999997236147655;0.8337441979231585;0.016421959722597936;0.016421954948035663;0.797713329224626;-0.015712003273159046;1.0451549030054017;0.7978744705114714
22.586384;1.0444461421673854;0.8333312215293618;0.7978676570014671;-4.1384743112511366e-07;-4.011447987592941e-07;9.999999093305586;0.8337441546836443;0.01642195916890061;0.016421954418129266;0.7977132723625049;-0.015712003354747595;1.045154890365465;0.7978744877477668
22.596384;1.0444459090755973;0.8333312168295689;0.797867677605083;-4.1393560497352027e-07;-4.011414657236372e-07;10.00000098131888;0.8337441023913256;0.016421958616264092;0.01642195392456983;0.7977132165166261;-0.01571200343489698;1.0451548769436196;0.7978744978441681
22.606384;1.044445675733073;0.8333312052765023;0.7978677010277252;-4.140245753772551e-07;-4.011367898929339e-07;10.000002898850678;0.8337440415110934;0.01642195807046188;0.016421953479738013;0.7977131615972806;-0.015712003513448414;1.045154862717724;0.797874500699367
22.616384;1.0444454429006422;0.8333311868677766;0.7978677269793433;-4.141141760941642e-07;-4.0113055451169254e-07;10.000004843117209;0.8337439726071536;0.01642195753643781;0.016421953097113084;0.7977131076532505;-0.015712003590229614;1.045154847526124;0.7978744963957536
22.626384;1.0444452113766693;0.8333311616312156;0.797867755095477;-4.1420418066965224e-07;-4.011225647467298e-07;10.00000680903546;0.8337438962800275;0.016421957018953336;0.016421952789374254;0.7977130547493095;-0.01571200366505477;1.045154831160323;0.7978744851104994
22.636384;1.0444449820075077;0.8333311296928748;0.7978677849803472;-4.1429433723816464e-07;-4.01112682898844e-07;10.000008789328545;0.8337438131419049;0.01642195652197542;0.01642195256865116;0.7977130029007933;-0.015712003737739764;1.0451548134093103;0.7978744670429008
22.646384;1.0444447557312262;0.8333310913585344;0.7978678162197534;-4.1438440195892675e-07;-4.011008233048932e-07;10.000010775395545;0.8337437238277824;0.01642195604726133;0.01642195244755558;0.7977129521062674;-0.01571200380812669;1.0451547940850907;0.7978744424541651
22.656384;1.0444445334981436;0.8333310471097207;0.7978678484079949;-4.1447414620494114e-07;-4.0108693277937004e-07;10.000012758073353;0.8337436289871546;0.01642195559360985;0.016421952438449683;0.7977129024191089;-0.015712003876102307;1.0451547730869022;0.7978744116976787
22.666384;1.0444443161504635;0.8333309975360826;0.7978678811854377;-4.1456334700428487e-07;-4.010709736647709e-07;10.000014728392511;0.8337435292130916;0.01642195515729458;0.016421952551917293;0.7977128539906629;-0.015712003941590377;1.045154750444407;0.7978743751408872
22.676384;1.044444104404747;0.8333309432843229;0.7978679142525528;-4.1465177777520467e-07;-4.010529034860669e-07;10.000016678447167;0.8337434249693744;0.016421954732780842;0.016421952796019136;0.7977128070460501;-0.015712004004528376;1.045154726316042;0.7978743330920176
22.686384;1.0444438988379996;0.8333308850485046;0.7978679473790085;-4.147392066021977e-07;-4.010326680676535e-07;10.00001860156263;0.8337433165840017;0.016421954313496478;0.016421953176307628;0.7977127618290583;-0.015712004064850085;1.0451547009603392;0.7978742858132563
22.696384;1.0444436998626125;0.8333308235435541;0.7978679804361907;-4.148254019434067e-07;-4.010102266577446e-07;10.00002049137429;0.8337432042830234;0.016421953892984245;0.01642195369611783;0.7977127185984514;-0.015712004122485683;1.0451546746579514;0.7978742335437322
22.706384;1.0444435077645389;0.8333307594488915;0.7978680134200635;-4.1491014786937265e-07;-4.009855830841969e-07;10.000022341104412;0.8337430882338779;0.016421953466016784;0.01642195435693755;0.7977126776641319;-0.015712004177371744;1.0451546476058384;0.797874176506848
22.716384;1.0444433227463856;0.8333306934058206;0.7978680464075376;-4.149932665943126e-07;-4.009587875749564e-07;10.000024144159035;0.8337429685956145;0.016421953029488064;0.01642195515931554;0.7977126393772492;-0.015712004229445273;1.0451546198491064;0.7978741149295248
22.726384;1.044443144919175;0.8333306260856157;0.7978680794477445;-4.150746282544136e-07;-4.0092990369601936e-07;10.000025894864256;0.8337428455567322;0.01642195258308956;0.01642195610441615;0.7977126040969303;-0.015712004278631307;1.045154591301496;0.7978740490066785
22.736384;1.0444429742519517;0.8333305582041326;0.7978681124722554;-4.151541326271702e-07;-4.0089897532731014e-07;10.000027588316984;0.833742719335962;0.0164219521290023;0.01642195719459351;0.7977125722158068;-0.015712004324850974;1.0451545618159703;0.7978739788220759
22.746384;1.0444428105289645;0.833330490429674;0.7978681452882522;-4.152316738423322e-07;-4.008660270373746e-07;10.000029220414714;0.8337425901500541;0.016421951670633407;0.016421958431914043;0.797712544204844;-0.015712004368042685;1.0451545312273292;0.7978739043783886
22.756384;1.0444426533944995;0.833330423311151;0.7978681776445812;-4.15307112963093e-07;-4.008310723979872e-07;10.000030788418934;0.8337424581894622;0.016421951211889642;0.016421959816557904;0.7977125205866528;-0.015712004408186587;1.0451544993968942;0.7978738257167816
22.766384;1.044442502432659;0.833330357294298;0.797868209328845;-4.1538027233480966e-07;-4.0079410576766484e-07;10.000032291364747;0.8337423236114865;0.01642195075800711;0.016421961346517147;0.7977125018338278;-0.015712004445316327;1.0451544662638617;0.7978737429669529
22.776384;1.0444423571928148;0.833330292743983;0.7978682402363082;-4.154509511035479e-07;-4.007551151598722e-07;10.000033730502622;0.833742186522607;0.01642195031667122;0.0164219630170334;0.7977124882428641;-0.015712004479498085;1.0451544318422925;0.797873656312366
22.786384;1.0444422172407162;0.8333302299335346;0.7978682703861323;-4.155189600243133e-07;-4.0071413268399075e-07;10.000035109619628;0.8337420469795591;0.01642194989715994;0.016421964819102536;0.7977124798596581;-0.015712004510796466;1.0451543962048622;0.797873565934404
22.796384;1.04444208225301;0.8333301690582378;0.7978682998952572;-4.1558415944717105e-07;-4.006712637316655e-07;10.000036434648148;0.8337419050718379;0.016421949508109435;0.016421966739138368;0.7977124765336;-0.015712004539257137;1.0451543594944885;0.7978734719844716
22.806384;1.0444419520495236;0.8333301103237419;0.7978683289074148;-4.156464742995616e-07;-4.006266698332051e-07;10.000037712734985;0.8337417610480281;0.016421949156482048;0.01642196876093743;0.797712478063688;-0.01571200456491122;1.0451543219043198;0.7978733746134611
22.816384;1.0444418265674624;0.8333300540489471;0.7978683575305608;-4.1570588305720453e-07;-4.005805566158699e-07;10.000038950971861;0.8337416153781666;0.01642194884804674;0.016421970868244706;0.7977124842981813;-0.015712004587783615;1.0451542836090995;0.7978732740095076
22.826384;1.044441705846452;0.833330000651176;0.7978683858507739;-4.1576240210515135e-07;-4.005331813173269e-07;10.000040155352988;0.8337414687379006;0.016421948587999412;0.01642197304592313;0.7977124951279196;-0.015712004607892044;1.0451542447248718;0.7978731704111689
22.836384;1.0444415900029276;0.833329950530803;0.7978684139453085;-4.158160844869482e-07;-4.004848418371087e-07;10.000041330910712;0.833741321939592;0.016421948381455873;0.016421975279979784;0.7977125104513701;-0.01571200462524989;1.0451542053354466;0.7978730641082828
22.846384;1.0444414791449823;0.8333299040190635;0.7978684418232166;-4.158670224928026e-07;-4.004358367437705e-07;10.000042482093342;0.8337411757931089;0.016421948234260592;0.016421977557948938;0.7977125301923396;-0.015712004639871314;1.0451541655478156;0.7978729554311174
22.856384;1.0444413733023805;0.8333298614186996;0.7978684694090951;-4.1591533654151473e-07;-4.0038641870482737e-07;10.000043611900503;0.8337410309519686;0.016421948153625972;0.016421979869226864;0.7977125543489059;-0.015712004651766327;1.0451541255267771;0.7978728447963449
22.866384;1.0444412724573802;0.8333298230289783;0.7978684966226867;-4.1596116321726126e-07;-4.0033677133938327e-07;10.000044721006386;0.8337408878415277;0.01642194814783561;0.016421982204438818;0.7977125830212419;-0.015712004660938448;1.0451540854587646;0.7978727328142197
22.876384;1.0444411765993036;0.8333297891365499;0.7978685234118547;-4.1600464804265387e-07;-4.002870298466677e-07;10.000045808454535;0.8337407466784069;0.016421948224816775;0.016421984554717346;0.7977126164229433;-0.015712004667391234;1.0451540454886887;0.7978726202979798
22.886384;1.0444410857175765;0.8333297600166941;0.7978685496906597;-4.160459262438105e-07;-4.002373261955656e-07;10.000046873207678;0.8337406075312547;0.01642194839012234;0.016421986911041568;0.7977126548559889;-0.01571200467113406;1.045154005735341;0.7978725081479383
22.896384;1.0444409997875848;0.833329735940937;0.7978685753316757;-4.160851029677708e-07;-4.0018781537169283e-07;10.000047915257502;0.8337404703777423;0.016421948646253275;0.016421989262652342;0.797712698610774;-0.01571200467218503;1.0451539663535774;0.7978723972681292
22.906384;1.0444409188128576;0.8333297171545051;0.7978686002463727;-4.161222511231897e-07;-4.001386760987863e-07;10.000048935876192;0.8337403351425431;0.016421948993878457;0.016421991595429595;0.7977127478436848;-0.015712004670568016;1.0451539275563464;0.797872288563095
22.916384;1.044440842878478;0.8333297038069408;0.7978686243854107;-4.161574167675911e-07;-4.0009011527896736e-07;10.000049937435584;0.8337402017219293;0.016421949432758803;0.016421993892514402;0.7977128025155642;-0.01571200466630514;1.0451538896031702;0.7978721829287356
22.926384;1.0444407721389306;0.8333296959245484;0.7978686476740974;-4.1619063057683243e-07;-4.0004237990065355e-07;10.000050923329411;0.8337400699945573;0.016421949961518884;0.016421996136944186;0.7977128624360722;-0.015712004659415194;1.045153852794342;0.7978720811855343
22.936384;1.0444407067837918;0.8333296934901889;0.7978686700576291;-4.1622192991109533e-07;-3.999957592320088e-07;10.00005189796554;0.8337399398235279;0.016421950577578885;0.016421998313442914;0.7977129273630228;-0.015712004649919006;1.0451538174466881;0.7978719840053277
22.946384;1.04444064708486;0.8333296965083468;0.7978686915778991;-4.1625137906150805e-07;-3.999505756271066e-07;10.000052866173728;0.8337398110618502;0.01642195127799079;0.016422000408189842;0.7977129970439294;-0.015712004637851853;1.04515378382365;0.7978718919320844
22.956384;1.0444405934670742;0.8333297049724026;0.7978687123187146;-4.16279072597723e-07;-3.9990715903491507e-07;10.000053831569891;0.8337396835810165;0.016421952060282508;0.016422002408289182;0.7977130712014578;-0.01571200462327572;1.045153752089905;0.7978718054642199
22.966384;1.0444405464815567;0.8333297188171412;0.7978687322960851;-4.163051224670002e-07;-3.998658118723144e-07;10.000054795381942;0.8337395573022713;0.016421952922517566;0.016422004302301434;0.7977131495396143;-0.015712004606276607;1.0451537223296492;0.7978717250686618
