time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.976384;1.044440506745511;0.8333297379046234;0.79786875141562;-4.163296477621535e-07;-3.9982679012775756e-07;10.000055757703212;0.8337394321473679;0.016421953862880104;0.016422006081159724;0.7977132317968267;-0.015712004586957023;1.0451536946042879;0.7978716511340094
22.986384;1.044440474971054;0.83332976202524;0.7978687694615793;-4.163527691109427e-07;-3.997902990853139e-07;10.000056719785203;0.8337393079535493;0.016421954878977178;0.01642200773850383;0.7977133177959052;-0.015712004565437414;1.045153669045047;0.7978715839750864
22.996384;1.0444404520287023;0.833329790911844;0.7978687860843423;-4.163745967651683e-07;-3.9975648763662757e-07;10.00005768453033;0.8337391845038474;0.016421955967344762;0.016422009270216885;0.7977134074308714;-0.01571200454186213;1.0451536459193822;0.7978715238850436
23.006384;1.0444404389051052;0.8333298242609911;0.797868800855925;-4.1639522338110885e-07;-3.9972545244725416e-07;10.000058655173282;0.8337390616374559;0.016421957123431002;0.01642201067372687;0.7977135006480747;-0.015712004516404286;1.0451536256337004;0.7978714711132958
23.016384;1.0444404365310163;0.833329861754943;0.7978688134019786;-4.164147241873577e-07;-3.996972720023853e-07;10.000059633922778;0.8337389392624275;0.016421958341660353;0.016422011947551336;0.7977135974731743;-0.015712004489262375;1.0451536086862352;0.7978714257476882
23.026384;1.044440445607485;0.8333299030819008;0.7978688235089035;-4.1643315499201056e-07;-3.9967203794954766e-07;10.000060621724915;0.8337388172388945;0.016421959615132906;0.016422013090751954;0.7977136980027842;-0.01571200446065791;1.0451535955229352;0.7978713876218586
23.036384;1.0444404665744136;0.8333299479547573;0.797868831143031;-4.1645055879264164e-07;-3.9964984305869713e-07;10.000061619307779;0.833738695289709;0.0164219609343697;0.016422014103118256;0.7977138023376578;-0.015712004430855582;1.045153586399083;0.7978713563534358
23.046384;1.0444404997072165;0.8333299961339659;0.7978688364086952;-4.1646699077098115e-07;-3.996307662585469e-07;10.000062628326889;0.8337385730385896;0.01642196228648508;0.01642201498662561;0.7977139105310096;-0.01571200440018076;1.045153581411463;0.7978713314889101
23.056384;1.0444405452027845;0.8333300474501375;0.7978688394926851;-4.164825430477512e-07;-3.9961488359161233e-07;10.000063651236927;0.8337384500978184;0.016421963656388306;0.016422015745990493;0.7977140225666325;-0.015712004368988647;1.0451535805685477;0.7978713126421852
23.066384;1.0444406031884383;0.8333301018112698;0.7978688406228887;-4.164973377888408e-07;-3.996022675743881e-07;10.000064690388745;0.8337383261017499;0.016421965027764704;0.01642201638749418;0.7977141383659382;-0.015712004337597854;1.0451535837626298;0.79787129954783
23.076384;1.0444406736754168;0.8333301591674398;0.7978688400588975;-4.165114968927916e-07;-3.9959296969390783e-07;10.000065747783394;0.8337382006661764;0.016421966382162607;0.016422016917939545;0.7977142578276765;-0.015712004306244077;1.045153590774112;0.7978712920225925
23.086384;1.0444407565234466;0.8333302194446864;0.7978688381309132;-4.1652513368603285e-07;-3.995870165623742e-07;10.000066825475734;0.833738073345432;0.01642196769908305;0.016422017344384893;0.7977143808312815;-0.015712004275089037;1.045153601354764;0.7978712899132965
23.096384;1.0444408514741483;0.833330282514816;0.7978688352669505;-4.165383719307904e-07;-3.995844289654572e-07;10.000067925554696;0.8337379436742919;0.016421968958553693;0.016422017674071865;0.797714507179936;-0.01571200424425877;1.0451536152417582;0.7978712930787257
23.106384;1.0444409581658605;0.8333303482396957;0.7978688318988024;-4.1655136100364406e-07;-3.9958524263456743e-07;10.000069049632001;0.8337378112592653;0.01642197014312326;0.016422017914496923;0.7977146365615324;-0.01571200421385338;1.0451536321258952;0.797871301351382
23.116384;1.0444410760840879;0.8333304165365042;0.7978688283224616;-4.1656427258285725e-07;-3.995895034144266e-07;10.000070198702716;0.8337376758397259;0.016421971238064263;0.01642201807363783;0.7977147685679309;-0.015712004183930223;1.0451536517058548;0.7978713145128087
23.126384;1.0444412045406188;0.8333304873612731;0.7978688246898186;-4.165772736301414e-07;-3.995972398369174e-07;10.000071373406561;0.8337375373275892;0.01642197223131063;0.016422018160134565;0.7977149027564092;-0.01571200415450838;1.0451536737471543;0.7978713323350352
23.136384;1.0444413426489352;0.8333305606255714;0.7978688211022564;-4.165904850176557e-07;-3.9960844909511566e-07;10.000072573872858;0.8337373958134245;0.016421973112822213;0.016422018183228825;0.7977150387102168;-0.01571200412558119;1.045153698064135;0.797871354631055
23.146384;1.0444414892780602;0.8333306361727539;0.7978688176732068;-4.1660395754011714e-07;-3.996231122926141e-07;10.000073799075352;0.8337372515031297;0.016421973873267593;0.01642201815239062;0.7977151760414015;-0.015712004097099316;1.045153724507832;0.7978713812874172
23.156384;1.0444416431397037;0.833330713832452;0.7978688145388182;-4.166176769933658e-07;-3.9964119390925306e-07;10.000075046647584;0.8337371046458161;0.01642197450353547;0.01642201807661494;0.7977153143532504;-0.0157120040689526;1.0451537530022932;0.7978714122697562
23.166384;1.0444418029991003;0.8333307934575768;0.7978688118348661;-4.1663158059847897e-07;-3.9966260502115305e-07;10.000076313335478;0.8337369554977775;0.01642197499540903;0.016422017963414803;0.7977154532366126;-0.01571200404098889;1.0451537835711981;0.7978714475895677
23.176384;1.0444419677903503;0.8333308748917214;0.797868809638138;-4.166455783884575e-07;-3.9968717936429223e-07;10.000077595197386;0.833736804290014;0.016421975342372774;0.01642201781811787;0.7977155922992588;-0.01571200401305295;1.0451538163289114;0.7978714872753516
23.186384;1.0444421365608896;0.8333309579087536;0.7978688079126606;-4.166595813483648e-07;-3.9971467627741477e-07;10.000078887965032;0.8337366512205938;0.016421975539618713;0.01642201764412321;0.797715731164398;-0.015712003985007238;1.0451538514569045;0.7978715313902153
23.196384;1.0444423083948633;0.8333310422042574;0.7978688064867515;-4.166735209190881e-07;-3.997447818224233e-07;10.000080188188653;0.8337364965169495;0.01642197558374814;0.016422017443582054;0.7977158694695292;-0.015712003956729854;1.0451538891398644;0.797871580066843
23.206384;1.0444424824545255;0.8333311274523122;0.7978688050506579;-4.166873402324996e-07;-3.99777112861036e-07;10.000081493412317;0.8337363404991988;0.016421975473678654;0.016422017217691157;0.7977160069226726;-0.015712003928111923;1.0451539295024055;0.7978716334945158
23.216384;1.0444426580773825;0.8333312133652038;0.7978688031935233;-4.1670095912460353e-07;-3.9981124825734005e-07;10.000082800678832;0.8337361835619754;0.016421975211961183;0.0164220169669318;0.7977161433548062;-0.01571200389906479;1.0451539726555046;0.7978716918762451
23.226384;1.0444428347725456;0.8333312997069434;0.797868800456973;-4.1671425156159734e-07;-3.998467686905636e-07;10.000084105535251;0.8337360261323004;0.016421974804038664;0.016422016691693773;0.7977162787359573;-0.01571200386953227;1.0451540187860051;0.7978717554157391
23.236384;1.0444430121173138;0.8333313862817213;0.7978687963433634;-4.167270566899337e-07;-3.998832653264569e-07;10.00008540260447;0.8337358686649511;0.01642197425602977;0.016422016392766445;0.7977164131615532;-0.015712003839485032;1.045154068148734;0.7978718243152779
23.246384;1.0444431896848205;0.8333314729701403;0.7978687903006756;-4.167391897523252e-07;-3.9992033294620053e-07;10.000086686504261;0.8337357116631364;0.01642197357368084;0.016422016071251475;0.7977165467735448;-0.015712003808889746;1.0451541209606907;0.7978718987665062
23.256384;1.0444433670284199;0.833331559803166;0.7978687817511271;-4.167504425283215e-07;-3.999575718880117e-07;10.000087952126249;0.8337355557198256;0.01642197276286624;0.016422015728328847;0.7977166796597704;-0.01571200377769029;1.045154177270849;0.7978719789962753
23.266384;1.044443543651743;0.8333316469547853;0.7978687701630719;-4.167605923783834e-07;-3.999945904536858e-07;10.000089195020829;0.8337354015110514;0.01642197182984626;0.016422015365481418;0.7977168118063053;-0.015712003745811005;1.0451542369022293;0.7978720653448271
23.276384;1.0444437189592604;0.8333317346357703;0.7978687551032111;-4.1676941266509046e-07;-4.000310130297502e-07;10.00009041220095;0.8337352496971734;0.016421970780464742;0.01642201498523326;0.7977169431090464;-0.015712003713164054;1.045154299510474;0.7978721582456065
23.286384;1.0444438922749464;0.8333318230095883;0.7978687362159006;-4.1677668648254053e-07;-4.000664916481178e-07;10.000091602193665;0.8337351008422494;0.016421969619256325;0.016422014591613306;0.7977170734100771;-0.01571200367966235;1.045154364682736;0.7978722581401572
23.296384;1.0444440629698004;0.8333319121808875;0.7978687131562596;-4.167822344748396e-07;-4.001007124804719e-07;10.000092764378333;0.833734955407016;0.0164219683489401;0.01642201418937902;0.7977172025010482;-0.015712003645226274;1.045154432014342;0.7978723654777778
23.306384;1.0444442305512673;0.833332002207749;0.7978686855530165;-4.167859336651543e-07;-4.001334066962694e-07;10.000093898683621;0.8337348137829957;0.016421966970277535;0.016422013782520183;0.797717330075713;-0.01571200360978002;1.0451545011773407;0.7978724807678647
23.316384;1.0444443946033442;0.833332093119448;0.7978686530220249;-4.1678771594313904e-07;-4.001643656847309e-07;10.00009500589645;0.8337346763642651;0.016421965482584806;0.016422013373306878;0.7977174556958981;-0.01571200357325628;1.0451545719838335;0.7978726045433908
23.326384;1.0444445547081393;0.8333321849396016;0.7978686152178869;-4.167875721168239e-07;-4.001934481725082e-07;10.000096088096983;0.8337345435906731;0.01642196388463578;0.01642201296251335;0.797717578847259;-0.015712003535610537;1.0451546443983468;0.7978727372697801
23.336384;1.044444710471476;0.8333322776949088;0.7978685719045009;-4.1678555430659166e-07;-4.002205641957196e-07;10.000097148829378;0.8337344158909024;0.016421962175737267;0.0164220125508619;0.797717699041743;-0.015712003496837823;1.045154718471245;0.7978728793163938
23.346384;1.0444448616035416;0.8333323714102949;0.7978685229883018;-4.1678174486248566e-07;-4.0024564873699446e-07;10.000098193164462;0.8337342935975439;0.01642196035663474;0.016422012140282098;0.7977178158653611;-0.015712003456974873;1.0451547942420414;0.79787303092215
23.356384;1.0444450079846483;0.8333324660894557;0.7978684684925172;-4.1677621081629636e-07;-4.002686593369009e-07;10.000099227378538;0.8337341769243566;0.016421958429266945;0.016422011733868504;0.7977179290105156;-0.015712003416080464;1.0451548716559267;0.7978731920912181
23.366384;1.0444451496891909;0.8333325616714149;0.7978684085053294;-4.1676898044518543e-07;-4.002895870686872e-07;10.000100257586286;0.8337340659867039;0.016421956395686867;0.016422011334748;0.7977180383434165;-0.015712003374220712;1.0451549504968327;0.7978733625558854
23.376384;1.0444452869341985;0.8333326580155707;0.7978683431288031;-4.167600485051984e-07;-4.00308452090557e-07;10.00010128787709;0.8337339608406561;0.016421954257689525;0.016422010944197762;0.7977181439143362;-0.015712003331466905;1.0451550303771857;0.797873541861109
23.386384;1.044445419995935;0.8333327549672865;0.7978682724647265;-4.1674940214857e-07;-4.0032528516492513e-07;10.000102319371749;0.833733861532416;0.016421952017757264;0.016422010560713664;0.7977182458914368;-0.015712003287888885;1.0451551107685724;0.7978737294407038
23.396384;1.0444455491789082;0.8333328524252585;0.797868196636533;-4.1673704971590007e-07;-4.003401058146137e-07;10.000103350643371;0.8337337681111548;0.016421949680621686;0.01642201018084617;0.7977183445169275;-0.015712003243537755;1.045155191005;0.7978739246500722
23.406384;1.0444456748080366;0.8333329503162854;0.7978681157836447;-4.1672303200953804e-07;-4.003529077996324e-07;10.000104378928599;0.8337336806184763;0.016421947253543814;0.016422009800547623;0.797718440094443;-0.01571200319843167;1.0451552703223637;0.7978741268192908
23.416384;1.0444457971921235;0.8333330485262845;0.7978680300401805;-4.1670740836352293e-07;-4.0036366120462687e-07;10.000105401177752;0.8337335991261074;0.016421944744239744;0.016422009416407285;0.7977185329539686;-0.015712003152580853;1.0451553479720679;0.7978743353101422
23.426384;1.0444459165546094;0.8333331468542805;0.7978679395444097;-4.166902284392418e-07;-4.0037233151200015e-07;10.000106413724344;0.8337335237674691;0.016421942158907372;0.01642200902596549;0.7977186233960037;-0.015712003106045872;1.0451554232945461;0.7978745495264719
23.436384;1.04444603298274;0.8333332450059938;0.797867844420386;-4.166715208215564e-07;-4.0037889755545727e-07;10.000107411129338;0.8337334546743886;0.016421939502620726;0.016422008626926065;0.797718711640777;-0.015712003058955135;1.0451554956959996;0.7978747688766363
23.446384;1.0444461464721322;0.833333342646036;0.7978677447157304;-4.1665131156092555e-07;-4.0038334677822407e-07;10.000108386564378;0.8337333919197956;0.016421936780007088;0.016422008216704698;0.797718797809789;-0.015712003011458687;1.0451555645703983;0.7978749927387826
23.456384;1.0444462569690933;0.8333334394370675;0.7978676403882733;-4.166296410731039e-07;-4.0038565615046425e-07;10.00010933362164;0.8337333355537251;0.01642193399472348;0.016422007792588414;0.7977188819750578;-0.015712002963681634;1.0451556292347126;0.797875220450107
23.466384;1.0444463643086792;0.8333335349948191;0.7978675313249828;-4.1660656897025497e-07;-4.0038578407292086e-07;10.000110247272168;0.8337332856599979;0.01642193115014121;0.016422007351882827;0.7977189642493112;-0.01571200291571993;1.0451556889332523;0.7978754512946744
23.476384;1.0444464681754442;0.8333336288422304;0.7978674173324818;-4.1658218301817756e-07;-4.003836809833478e-07;10.00011112351165;0.8337332423902427;0.016421928251191435;0.01642200689183509;0.7977190448396393;-0.015712002867661532;1.0451557429184641;0.7978756844956503
23.486384;1.0444465681478976;0.8333337204613009;0.7978672981689436;-4.1655659126431064e-07;-4.003793024702999e-07;10.000111958575014;0.8337332059450109;0.016421925304542596;0.0164220064093717;0.7977191240477658;-0.015712002819593927;1.0451557905861621;0.7978759192220662
23.496384;1.0444466637721246;0.8333338093847;0.7978671736161076;-4.165298907214573e-07;-4.0037261390921134e-07;10.000112748517278;0.8337331764840354;0.016421922318233348;0.016422005901765926;0.7977192022323034;-0.015712002771584153;1.0451558315621532;0.797876154633129
23.506384;1.0444467546580802;0.8333338951682361;0.7978670435050437;-4.165021506107677e-07;-4.003635910522442e-07;10.000113489184582;0.8337331540832627;0.01642191930273164;0.01642200536822984;0.7977192797351017;-0.01571200272365862;1.0451558656487716;0.7978763899889836
23.516384;1.0444468405410576;0.8333339772816557;0.7978669077223398;-4.164734232710572e-07;-4.0035221034447774e-07;10.000114175668568;0.8337331388114192;0.01642191627145607;0.016422004810122074;0.7977193567840337;-0.015712002675802497;1.0451558927599518;0.7978766247464636
23.526384;1.0444469212554854;0.8333340551106603;0.7978667662366067;-4.16443765889156e-07;-4.0033843724401547e-07;10.000114801489007;0.8337331308188333;0.016421913239553932;0.016422004229387707;0.7977194334190425;-0.015712002627972614;1.0451559129741321;0.7978768585268288
23.536384;1.0444469966835206;0.8333341280633227;0.7978666191116685;-4.164132504951207e-07;-4.0032224399427407e-07;10.000115358890799;0.8337331303396904;0.016421910222629788;0.016422003627277845;0.7977195095368852;-0.015712002580116083;1.045155926598045;0.797877090988087
23.546384;1.0444470667485846;0.8333341956546196;0.7978664664860806;-4.1638194387636054e-07;-4.0030364422114806e-07;10.000115840755392;0.8337331376313892;0.016421907236308184;0.016422003004355534;0.7977195850278233;-0.015712002532191478;1.0451559340932577;0.7978773217196681
23.556384;1.044447131422589;0.8333342575283219;0.797866308572347;-4.1634987937703695e-07;-4.0028269781556935e-07;10.000116242648511;0.8337331529248416;0.01642190429611265;0.016422002360812395;0.797719659834646;-0.015712002484191412;1.0451559358816698;0.7978775502305014
23.566384;1.0444471907405921;0.8333343134314638;0.7978661457309696;-4.1631706565116955e-07;-4.002594850137954e-07;10.000116563136098;0.8337331764122788;0.01642190141725345;0.01642200169570542;0.7977197338966683;-0.015712002436162262;1.0451559322449326;0.7978777760078642
23.576384;1.0444472448704212;0.8333343631626968;0.7978659785450481;-4.162835296371556e-07;-4.0023408486977464e-07;10.00011680300955;0.8337332082418832;0.016421898614238047;0.016422001005831136;0.7977198070745812;-0.015712002388208725;1.0451559234204546;0.7978779985522768
23.586384;1.0444472941353278;0.8333344065171456;0.7978658077706307;-4.1624933163228357e-07;-4.0020656359630525e-07;10.0001169647097;0.8337332485081738;0.01642189590047139;0.016422000286172887;0.797719879130278;-0.015712002340473732;1.0451559096785012;0.7978782173513952
23.596384;1.0444473389073754;0.8333344432753136;0.7978656341925835;-4.162145314360552e-07;-4.001769563177618e-07;10.000117051795833;0.8337332972274524;0.016421893287779564;0.016421999531758737;0.7977199498015892;-0.015712002293108766;1.045155891291159;0.7978784318566718
23.606384;1.0444473795059015;0.8333344732422;0.7978654585440903;-4.1617917070580695e-07;-4.001452507153115e-07;10.000117068762481;0.8337333542778004;0.01642189078541119;0.016421998739301932;0.7977200189002235;-0.015712002246251522;1.0451558685396158;0.7978786415120718
23.616384;1.044447416179811;0.8333344962606284;0.7978652815215805;-4.1614329852278897e-07;-4.0011138948024344e-07;10.00011702141904;0.8337334193632993;0.016421888399008426;0.016421997907871765;0.7977200862954504;-0.015712002200016773;1.0451558417422837;0.7978788457917941
23.626384;1.0444474491203515;0.8333345121718652;0.7978651038108455;-4.1610698754455077e-07;-4.000752850600636e-07;10.000116916647707;0.8337334920363884;0.016421886131005935;0.016421997038600283;0.7977201518292142;-0.0157120021545034;1.0451558112123782;0.7978790442126007
23.636384;1.044447478505186;0.8333345207657383;0.7978649261035842;-4.1607031198801254e-07;-4.0003683788103485e-07;10.000116761339955;0.8337335717286826;0.016421883982171835;0.016421996133533803;0.7977202153085045;-0.01571200210979893;1.045155777230941;0.797879236368701
23.646384;1.0444475045706252;0.8333345217270858;0.7978647490704782;-4.1603332713157153e-07;-3.9999595450130594e-07;10.000116562180867;0.8337336578052934;0.016421881952626984;0.016421995194866028;0.7977202765432423;-0.0157120020659791;1.0451557400806777;0.7978794219599951
23.656384;1.0444475276327554;0.8333345146054141;0.797864573313056;-4.1599609235841466e-07;-3.999525465269643e-07;10.000116326677162;0.8337337496877437;0.016421880041974417;0.01642199422585463;0.7977203353284483;-0.015712002023110766;1.0451557000346463;0.7978796007317248
23.666384;1.0444475479833433;0.8333344988945417;0.797864399410884;-4.1595870105196724e-07;-3.9990650978749026e-07;10.000116063576915;0.8337338469898566;0.0164218782487514;0.016421993232031154;0.7977203913987233;-0.015712001981236352;1.0451556573069674;0.7978797723735775
23.676384;1.044447565719137;0.833334474208519;0.7978642279993277;-4.15921261308381e-07;-3.9985772008922044e-07;10.000115782015602;0.8337339495348848;0.01642187656946258;0.016421992220987537;0.797720444424477;-0.01571200194034996;1.0451556120610317;0.7978799364707566
23.686384;1.0444475806958737;0.8333344404025302;0.7978640597461298;-4.1588386608399357e-07;-3.998060606167421e-07;10.000115490989087;0.8337340572309505;0.01642187499784909;0.016421991201178023;0.7977204940536783;-0.015712001900395282;1.045155564452224;0.7978800925240771
23.696384;1.044447592651546;0.8333343975516491;0.7978638952857621;-4.1584661472451964e-07;-3.997514594150383e-07;10.00011519965452;0.83373416995302;0.01642187352502582;0.016421990180410642;0.7977205399554711;-0.01571200186127491;1.045155514666042;0.7978802400206805
23.706384;1.0444476013474489;0.8333343458644152;0.7978637352028679;-4.158096425804454e-07;-3.99693915001897e-07;10.000114917180177;0.8337342875546261;0.016421872140872446;0.016421989164893125;0.7977205818528429;-0.015712001822863125;1.0451554629676436;0.7978803785178255
23.716384;1.044447606637819;0.8333342856353942;0.7978635800772089;-4.157730954807271e-07;-3.996334996457283e-07;10.0001146518222;0.8337344099632137;0.016421870836128203;0.01642198816014151;0.7977206195741883;-0.015712001785027952;1.0451554097374784;0.7978805076783412
23.726384;1.0444476084667298;0.8333342172010536;0.797863430535727;-4.1573708655748644e-07;-3.995703438577842e-07;10.000114410191994;0.8337345372290083;0.01642186960351325;0.016421987173047266;0.7977206530618157;-0.015712001747653626;1.045155355453198;0.7978806272727618
23.736384;1.0444476068174429;0.833334140827433;0.7978632872023015;-4.1570168185025454e-07;-3.9950462037809314e-07;10.000114197495913;0.8337346694803079;0.01642186843659296;0.016421986212632432;0.7977206822753723;-0.015712001710651565;1.0451553006413996;0.7978807372047821
23.746384;1.0444476016733852;0.8333340566399315;0.7978631505637969;-4.1566689547198733e-07;-3.994365375485562e-07;10.00011401831637;0.8337348068397796;0.01642186732754228;0.016421985288848327;0.7977207071320449;-0.01571200167396679;1.0451552458438074;0.7978808375156028
23.756384;1.0444475930175754;0.8333339647176407;0.797863020905412;-4.156326818807954e-07;-3.993663324079914e-07;10.000113876578068;0.833734949368922;0.01642186626618314;0.016421984411300987;0.7977207275734496;-0.015712001637587934;1.0451551915883985;0.7978809283383393
23.766384;1.044447580843268;0.8333338652505604;0.7978628983758467;-4.155989417481078e-07;-3.9929426096849394e-07;10.000113774985326;0.8337350970572555;0.016421865240912107;0.016421983589009013;0.7977207436217945;-0.015712001601545324;1.0451551383243132;0.7978810098596304
23.776384;1.0444475651462;0.8333337585981333;0.7978627831068458;-4.1556554328057796e-07;-3.992205910418807e-07;10.000113715187576;0.8337352498194945;0.016421864240279693;0.016421982830109746;0.7977207553625575;-0.015712001565889564;1.045155086344184;0.7978810822831033
23.786384;1.0444475459300204;0.8333336452360465;0.7978626752743314;-4.1553234103239037e-07;-3.991455840100284e-07;10.000113697675895;0.833735407478395;0.016421863253991024;0.016421982140783675;0.7977207629354416;-0.015712001530662423;1.0451550357745283;0.7978811457593008
23.796384;1.0444475232583705;0.8333335257087119;0.7978625750590528;-4.1549918193990744e-07;-3.990694653021229e-07;10.000113720905974;0.8337355697747623;0.01642186227328856;0.01642198152473648;0.7977207665750358;-0.01571200149588248;1.0451549866642982;0.7978812003521651
23.806384;1.0444474972867253;0.8333334006560136;0.7978624825811552;-4.1546590659173105e-07;-3.98992417809699e-07;10.000113781267812;0.8337357364255941;0.016421861290794065;0.01642198098439257;0.7977207666626938;-0.015712001461558565;1.0451549391081054;0.7978812461122687
23.816384;1.044447468265223;0.8333332708362685;0.7978623979151318;-4.1543236082994977e-07;-3.9891459442378737e-07;10.0001138740498;0.8337359071657061;0.016421860299886366;0.01642198052236939;0.797720763705389;-0.01571200142771191;1.0451548933015788;0.7978812831521992
23.826384;1.0444474365767153;0.8333331370768057;0.7978623211987194;-4.1539840703413566e-07;-3.988361150437163e-07;10.000113994660843;0.8337360817306468;0.01642185929458005;0.016421980141260582;0.7977207582356154;-0.01571200139439692;1.0451548494990357;0.7978813116039942
23.836384;1.0444474027352355;0.833333000190924;0.7978622527062593;-4.1536390759057077e-07;-3.987570738829693e-07;10.000114139662182;0.833736259821674;0.01642185827023228;0.016421979842651337;0.7977207507583588;-0.01571200136171161;1.0451548079520587;0.7978813315598077
23.846384;1.0444473673033818;0.8333328609291079;0.7978621927769405;-4.1532869543111984e-07;-3.986775826677687e-07;10.000114306671335;0.8337364411169096;0.01642185722461052;0.016421979627742327;0.7977207417951195;-0.015712001329785525;1.0451547689292593;0.7978813431246158
23.856384;1.0444473308506192;0.8333327199893774;0.7978621416755259;-4.152925697186122e-07;-3.985977927428542e-07;10.000114493476254;0.8337366253244839;0.01642185615878142;0.01642197949929289;0.7977207319320831;-0.01571200129876518;1.045154732798218;0.7978813464992993
23.866384;1.044447293924754;0.8333325780449349;0.7978620995122211;-4.152553281909439e-07;-3.985178659558485e-07;10.00011469740413;0.833736812199867;0.01642185507709066;0.016421979462735388;0.7977207218065359;-0.01571200126879826;1.0451547000419283;0.7978813419783307
23.876384;1.0444472568972023;0.8333324357245522;0.7978620662643865;-4.152168045017508e-07;-3.984379474444521e-07;10.000114915212182;0.8337370015071887;0.016421853986354262;0.01642197952554303;0.7977207120473696;-0.015712001240004762;1.0451546711587307;0.7978813298949263
23.886384;1.0444472198183623;0.8333322935375118;0.7978620418624272;-4.151768726604284e-07;-3.9835815974629e-07;10.000115143873526;0.833737192983681;0.01642185289457788;0.01642197969540529;0.7977207032394795;-0.015712001212460743;1.0451546465123973;0.7978813105617236
23.896384;1.0444471825278305;0.8333321518285779;0.7978620262323038;-4.1513544070894506e-07;-3.9827858561909383e-07;10.000115381433131;0.833737386333657;0.01642185180939618;0.016421979978622783;0.7977206959532451;-0.015712001186201703;1.0451546262294686;0.7978812842229266
23.906384;1.0444471449213573;0.833332010838146;0.7978620192520536;-4.150924550061838e-07;-3.9819924529713277e-07;10.000115626708856;0.833737581232838;0.01642185073763145;0.016421980379904205;0.7977206907900014;-0.01571200116123398;1.0451546101968585;0.7978812510797534
23.916384;1.0444471070683965;0.8333318708046911;0.7978620206979934;-4.1504788804807215e-07;-3.981201003195227e-07;10.000115878987941;0.8337377773464625;0.01642184968666459;0.016421980903486004;0.797720688378983;-0.015712001137562125;1.0451545981328914;0.797881211345922
23.926384;1.0444470691235825;0.8333317320061449;0.7978620302581583;-4.1500170138174756e-07;-3.980410787230632e-07;10.000116138442166;0.8337379743486973;0.016421848665881526;0.016421981554349322;0.7977206893116587;-0.01571200111521741;1.0451545896873462;0.7978811652133173
23.936384;1.0444470312266443;0.8333315947244113;0.7978620476053059;-4.1495380965032817e-07;-3.979620982452725e-07;10.00011640583707;0.8337381718975859;0.01642184768662896;0.016421982338223482;0.7977206940776098;-0.01571200109426366;1.0451545845450527;0.7978811127908607
23.946384;1.0444469934981537;0.8333314591859594;0.7978620724645279;-4.1490407614922217e-07;-3.9788309046042794e-07;10.000116681463943;0.8337383695979357;0.01642184676115253;0.01642198326090366;0.7977207030546669;-0.01571200107478133;1.0451545824847628;0.7978810541414723
23.956384;1.044446956085926;0.8333313255467366;0.7978621046541876;-4.148523446197152e-07;-3.978040296613585e-07;10.00011696489964;0.8337385670188755;0.016421845901622618;0.016421984328515552;0.7977207165118174;-0.015712001056844643;1.0451545833735103;0.7978809893665195
23.966384;1.044446919211831;0.8333311939262313;0.7978621440992486;-4.147984815625158e-07;-3.977249342181541e-07;10.000117255535267;0.8337387637195969;0.016421845119610486;0.016421985548318262;0.7977207346145287;-0.015712001040516635;1.0451545871611638;0.7978809186411058
23.976384;1.0444468831629992;0.8333310644494469;0.7978621908012944;-4.1474240512514717e-07;-3.9764582816588407e-07;10.000117552570838;0.8337389592311958;0.016421844425492486;0.016421986928125343;0.7977207574701041;-0.015712001025854773;1.045154593903619;0.797880842222695
23.986384;1.0444468481884184;0.8333309372611983;0.7978622447710833;-4.14684091386927e-07;-3.975667104606216e-07;10.000117854981443;0.8337391530587788;0.016421843827531753;0.016421988473759672;0.797720785185543;-0.015712001012894702;1.0451546037512418;0.7978807604835778
23.996384;1.0444468143770678;0.8333308124822579;0.7978623059707398;-4.146235553169179e-07;-3.974875587509708e-07;10.0001181624137;0.8337393447406569;0.01642184333143656;0.016421990186367;0.7977208178868992;-0.015712001001626705;1.0451546168982508;0.7978806739557857
24.006384;1.0444467816210616;0.8333306901602865;0.7978623743153198;-4.1456081879747483e-07;-3.974083552885896e-07;10.000118475868923;0.8337395339096225;0.01642184294096135;0.016421992062536212;0.7977208557282497;-0.0157120009919929;1.0451546335601578;0.7978805833211572
24.016384;1.0444467496761578;0.8333305702716809;0.7978624496873897;-4.1449589602819746e-07;-3.973291219236615e-07;10.000118797156752;0.8337397202982547;0.016421842658929417;0.016421994097450588;0.7977208989086614;-0.01571200098390138;1.0451546539657586;0.7978804892984738
24.026384;1.0444467182249448;0.8333304527555296;0.7978625319191543;-4.144288124806595e-07;-3.972499314248922e-07;10.000119128018824;0.8337399036762504;0.016421842487344275;0.016421996287298946;0.797720947628357;-0.015712000977245934;1.0451546783310997;0.7978803925332469
24.036384;1.0444466868622808;0.8333303375660215;0.7978626207970788;-4.1435964381517645e-07;-3.9717088798642137e-07;10.000119469845485;0.8337400837700839;0.016421842426034183;0.016421998628469946;0.7977210020221727;-0.01571200097190784;1.045154706847755;0.7978802936211926
24.046384;1.0444466550740443;0.8333302246791537;0.7978627161172002;-4.142885407140496e-07;-3.970921165179806e-07;10.000119823682557;0.8337402602404498;0.016421842471286956;0.016422001116100364;0.7977210621773839;-0.015712000967737127;1.0451547396877925;0.797880193192467
24.056384;1.044446622262749;0.8333301140268161;0.7978628177364329;-4.1421571605382686e-07;-3.970137613709088e-07;10.00012018973401;0.8337404327334998;0.01642184261661059;0.016422003744025894;0.7977211281872081;-0.015712000964552403;1.0451547770189606;0.7978800919169281
24.066384;1.0444465877708242;0.8333300054514269;0.7978629255618609;-4.141414239305196e-07;-3.9693597320131655e-07;10.000120566576122;0.8337406009503865;0.016421842855056313;0.01642200650408008;0.7977212001567932;-0.015712000962164633;1.0451548190339306;0.7978799904317786
24.076384;1.044446550914072;0.8333298986999863;0.7978630394909659;-4.1406595872906307e-07;-3.9685889850904895e-07;10.000120951061033;0.8337407646883835;0.016421843180348478;0.016422009384835283;0.7977212781768842;-0.015712000960389754;1.045154865974145;0.79787988926945
24.086384;1.0444465110440657;0.8333297934021193;0.7978631593584099;-4.139896438622246e-07;-3.9678267284197435e-07;10.000121338917822;0.8337409238420144;0.016421843586538205;0.016422012372377073;0.7977213623002433;-0.01571200095904213;1.0451549181425295;0.7978797888334969
24.096384;1.0444464675634217;0.8333296890457225;0.7978632849321727;-4.139127999540232e-07;-3.96707403350929e-07;10.000121725429091;0.8337410783904288;0.016421844067618475;0.016422015451732636;0.7977214525419416;-0.01571200095793502;1.0451549758768772;0.7978796894198431
24.106384;1.04444641989076;0.8333295850028901;0.7978634159622653;-4.13835727662764e-07;-3.966331596783925e-07;10.000122106039086;0.8337412283872;0.016421844617015506;0.016422018606619397;0.7977215489067004;-0.01571200095689857;1.0451550394874485;0.797879591239466
24.116384;1.044446367478759;0.8333294805992022;0.7978635522273155;-4.1375871432086213e-07;-3.9655999714266956e-07;10.000122476841433;0.8337413739082493;0.016421845227241137;0.01642202181927461;0.7977216513922353;-0.015712000955789233;1.0451551092407299;0.7978794944421793
24.126384;1.0444463098749013;0.8333293751712378;0.7978636935463377;-4.1368204061298157e-07;-3.9648799249569934e-07;10.000122834395672;0.833741514982143;0.016421845890502457;0.01642202507165857;0.7977217599243225;-0.015712000954478632;1.0451551854088839;0.7978793991477318
24.136384;1.0444462467326;0.8333292680974694;0.7978638397870247;-4.136059718820975e-07;-3.9641724374843233e-07;10.000123174970918;0.8337416515865065;0.016421846599305644;0.016422028346057264;0.7977218742507767;-0.015712000952849244;1.0451552683043217;0.7978793054387047
24.146384;1.0444461777697998;0.8333291588264251;0.7978639908731681;-4.135307473857497e-07;-3.9634783687567665e-07;10.000123494520343;0.8337417837075504;0.01642184734622118;0.016422031624592208;0.7977219938972123;-0.015712000950806652;1.0451553582108841;0.7978792133682872
24.156384;1.0444461027512564;0.8333290469041384;0.7978641467425143;-4.134565829111807e-07;-3.9627982916119584e-07;10.000123789415651;0.8337419113974115;0.01642184812392991;0.01642203488926092;0.7977221182714488;-0.015712000948284094;1.0451554552506992;0.7978791230114718
24.166384;1.0444460215297442;0.8333289319544185;0.7978643072740237;-4.133836875440394e-07;-3.9621325526211797e-07;10.000124056666225;0.8337420347771837;0.01642184892625122;0.0164220381225655;0.7977222468108052;-0.01571200094522829;1.045155559355873;0.7978790344320931
24.176384;1.04444593405437;0.8333288136152482;0.7978644722769714;-4.1331228178055876e-07;-3.961481374440973e-07;10.000124293652332;0.8337421540027816;0.01642184974900928;0.016422041307901956;0.7977223790374228;-0.015712000941586354;1.0451556704106948;0.7978789475972455
24.186384;1.0444458403193342;0.8333286915343933;0.7978646415364392;-4.132425916603867e-07;-3.9608450051011135e-07;10.000124497954458;0.8337422692537675;0.01642185059011199;0.01642204442939791;0.7977225145391317;-0.015712000937313977;1.0451557884101543;0.7978788623596255
24.196384;1.0444457403743679;0.833328565446801;0.7978648148317348;-4.1317483588817525e-07;-3.960223824723666e-07;10.00012466747481;0.8337423807639913;0.016421851449444008;0.01642204747121338;0.7977226529026568;-0.015712000932396244;1.0451559134383446;0.7978787784188777
24.206384;1.0444456343690747;0.8333284352349369;0.797864991935078;-4.1310923533545867e-07;-3.959618330469337e-07;10.00012480094699;0.8337424888452235;0.0164218523287179;0.016422050417118438;0.7977227936478005;-0.015712000926850926;1.0451560455189874;0.797878695272208
24.216384;1.0444455224973994;0.8333283009318407;0.7978651726409797;-4.130460080661691e-07;-3.959029173474122e-07;10.000124898162298;0.8337425938575939;0.01642185323135804;0.016422053250803818;0.7977229362122846;-0.015712000920700298;1.0451561845627018;0.7978786123127538
24.226384;1.0444454048830039;0.8333281626981582;0.7978653568020694;-4.1298533372327096e-07;-3.958457279466964e-07;10.000124959573318;0.8337426961692781;0.016421854162398417;0.016422055956290666;0.797723079961598;-0.015712000913946443;1.0451563304003053;0.7978785289838601
24.236384;1.044445281508643;0.8333280207553361;0.7978655443289512;-4.1292734418005483e-07;-3.957903725645224e-07;10.000124985883042;0.8337427961262492;0.016421855127900467;0.01642205851837112;0.7977232242112385;-0.015712000906582382;1.0451564827415687;0.7978784448351213
24.246384;1.0444451522131537;0.8333278752904236;0.7978657351722152;-4.128721560197585e-07;-3.957369319888738e-07;10.000124977990597;0.833742894011049;0.0164218561339063;0.01642206092316169;0.797723368247145;-0.015712000898613538;1.0451566410952;0.7978783595189572
24.256384;1.04444501674905;0.8333277264442602;0.7978659293050898;-4.128198926367631e-07;-3.956854360589925e-07;10.00012493728084;0.8337429900433837;0.01642185718468542;0.01642206315814252;0.7977235113311972;-0.015712000890059915;1.045156804779495;0.7978782727650044
24.266384;1.0444448748643451;0.8333275743934601;0.7978661267041094;-4.1277067135623893e-07;-3.95635874581981e-07;10.000124865745084;0.8337430844211415;0.016421858281040754;0.01642206521183687;0.7977236526896554;-0.015712000880942177;1.0451569730388666;0.797878184340559
24.276384;1.044444726374359;0.8333274194010654;0.7978663273609973;-4.127245826912435e-07;-3.955882060263149e-07;10.000124765444138;0.8337431772930082;0.01642185942113304;0.016422067073677927;0.7977237914985016;-0.01571200087126236;1.0451571451594;0.7978780940452631
24.286384;1.0444445712392771;0.8333272617796081;0.7978665313071865;-4.1268168585632345e-07;-3.955423525833635e-07;10.00012463784202;0.8337432686492182;0.01642186060294694;0.01642206873377464;0.7977239269222133;-0.015712000860992864;1.0451573204920264;0.7978780017248065
24.296384;1.0444444096286245;0.8333271018266757;0.7978667385714139;-4.126420099229913e-07;-3.954982042514811e-07;10.000124483608467;0.8337433582698391;0.016421861825119767;0.016422070182350132;0.7977240581910539;-0.01571200085007562;1.045157498434034;0.7978779072568067
24.306384;1.044444241913969;0.8333269397880848;0.7978669490907221;-4.126055451708018e-07;-3.9545563396030207e-07;10.000124302627384;0.8337434458021065;0.01642186308629822;0.01642207140972214;0.7977241846509128;-0.015712000838419997;1.0451576784524714;0.7978778105540101
24.316384;1.0444440685964222;0.8333267758610641;0.7978671626586142;-4.125722420671179e-07;-3.9541450570337696e-07;10.000124094039531;0.8337435308641485;0.016421864385184032;0.016422072407785707;0.7977243057524376;-0.015712000825909737;1.0451578601276217;0.7978777116105435
24.326384;1.0444438901955597;0.8333266102350287;0.7978673789475974;-4.1254204148278184e-07;-3.9537468467070326e-07;10.00012385656848;0.833743613082674;0.016421865721360177;0.016422073172172154;0.7977244209752902;-0.015712000812432562;1.045158043165709;0.7978776105120562
24.336384;1.0444437071488264;0.833326443132426;0.7978675976004345;-4.1251491195181284e-07;-3.9533607522520837e-07;10.000123588502344;0.833743692068304;0.016421867095376824;0.016422073703459574;0.797724529769839;-0.01571200079790269;1.0451582274037972;0.7978775074037731
24.346384;1.0444435198123254;0.8333262748385512;0.7978678183204573;-4.1249085559490484e-07;-3.95298660853756e-07;10.000123286585483;0.8337437674020364;0.01642186850762043;0.016422074006878375;0.7977246315914548;-0.015712000782247666;1.0451584128242697;0.7978774024762533
24.356384;1.0444433285210286;0.8333261057566187;0.7978680408810317;-4.1246989447624176e-07;-3.9526249430331906e-07;10.000122945428025;0.8337438387040436;0.016421869956616066;0.016422074091027826;0.7977247259777638;-0.015712000765393086;1.045158599555239;0.7978772959412949
24.366384;1.0444431335686033;0.8333259364271113;0.7978682650773199;-4.12452059805615e-07;-3.952276477118262e-07;10.000122559076672;0.8337439057134075;0.016421871438150767;0.01642207396688035;0.7977248126020017;-0.015712000747271616;1.0451587878768358;0.7978771879970269
24.376384;1.0444429351114208;0.8333257674362055;0.7978684906756005;-4.1243738893223033e-07;-3.951941799135762e-07;10.000122122785807;0.83374396827049;0.016421872947138396;0.01642207364741928;0.79772489129179;-0.015712000727818486;1.0451589782090571;0.797877078832206
24.386384;1.0444427331260906;0.8333255992995103;0.7978687173793579;-4.124259383237358e-07;-3.951621385846444e-07;10.000121632874853;0.8337440262254132;0.01642187448093988;0.016422073146905303;0.7977249620122525;-0.015712000706934445;1.045159171015319;0.7978769686603752
24.396384;1.0444425274689408;0.8333254324271021;0.7978689448522392;-4.124177871526967e-07;-3.9513156755089216e-07;10.00012108617461;0.8337440793733848;0.01642187604046939;0.016422072479936132;0.79772502480256;-0.015712000684456263;1.0451593667017716;0.7978768577658322
24.406384;1.0444423179848759;0.8333252671516923;0.7978691727826017;-4.1241299955879695e-07;-3.9510252045590105e-07;10.00012048071218;0.8337441274908327;0.016421877629632747;0.016422071661302926;0.7977250796928317;-0.015712000660161828;1.0451595656131245;0.7978767465422923
24.416384;1.0444421046378536;0.8333251037563454;0.7978694009082488;-4.1241158971802217e-07;-3.950750931670152e-07;10.000119816293568;0.8337441704380375;0.01642187925623698;0.016422070706600712;0.7977251266674362;-0.015712000633794052;1.0451597680826492;0.797876635473959
24.426384;1.0444418876254622;0.8333249424948677;0.7978696290064065;-4.1241352963601387e-07;-3.9504943233757676e-07;10.000119093604972;0.8337442082247547;0.016421880933096506;0.016422069632721303;0.7977251656941099;-0.0157120006050868;1.045159974445535;0.7978765250499648
24.436384;1.0444416673972376;0.833324783631203;0.7978698568852769;-4.1241875511218514e-07;-3.950256975116589e-07;10.000118312780497;0.8337442409730973;0.016421882676074497;0.016422068457492365;0.797725196763337;-0.01571200057378998;1.0451601849638215;0.7978764156997512
24.446384;1.0444414445779797;0.8333246275069941;0.7978700843827972;-4.124271514112162e-07;-3.9500402816852025e-07;10.000117472987112;0.8337442687956775;0.016421884500082175;0.01642206719852616;0.7977252198799378;-0.01571200053969247;1.0451603997305856;0.797876307828546
24.456384;1.0444412198870416;0.8333244745969973;0.797870311411245;-4.1243856095335175e-07;-3.9498455343069e-07;10.000116573282765;0.833744291708614;0.016421886416358885;0.016422065871779756;0.7977252350643106;-0.015712000502641408;1.0451606186656195;0.7978762018775367
24.466384;1.0444409941230173;0.8333243254555613;0.7978705379934752;-4.1245281411596173e-07;-3.949674095951253e-07;10.000115613527882;0.8337443096644551;0.01642188843264233;0.016422064490711263;0.7977252424418343;-0.01571200046255224;1.0451608416071476;0.7978760983114781
24.476384;1.0444407681760746;0.8333241805460377;0.7978707641783696;-4.1246974466532634e-07;-3.9495272342669343e-07;10.000114594435297;0.8337443226381483;0.016421890554980657;0.016422063066600174;0.7977252423109189;-0.0157120004194029;1.0451610684449661;0.7978759975742798
24.486384;1.0444405429768655;0.8333240400911056;0.7978709899153682;-4.124891844965747e-07;-3.949405791388238e-07;10.000113517176505;0.8337443306793213;0.016421892787952048;0.016422061609054555;0.7977252350952301;-0.015712000373214966;1.045161299171859;0.7978759000549955
24.496384;1.044440319408563;0.8333239040691228;0.7978712150308904;-4.125109600189954e-07;-3.949309984021729e-07;10.000112383198921;0.8337443339205868;0.01642189513300067;0.016422060126070368;0.7977252212741589;-0.01571200032404123;1.0451615337497195;0.7978758060680705
24.506384;1.0444400982740027;0.8333237723279547;0.7978714393016583;-4.125348924372215e-07;-3.9492393994331803e-07;10.000111194471934;0.8337443325185304;0.016421897588115127;0.016422058623837003;0.7977252013407431;-0.015712000271977323;1.0451617719371131;0.7978757158661024
24.516384;1.0444398803054395;0.833323644685758;0.7978716625631247;-4.125607810921502e-07;-3.9491932406313056e-07;10.000109953852892;0.8337443265392399;0.016421900149490257;0.016422057105795546;0.7977251757533819;-0.01571200021718191;1.045162013252957;0.7978756296707641
24.526384;1.0444396661423554;0.8333235209803964;0.7978718847808814;-4.1258837061946953e-07;-3.9491705529759153e-07;10.000108665060328;0.8337443159108624;0.01642190281302337;0.016422055571407555;0.7977251448902082;-0.015712000159886802;1.0451622570660206;0.7978755477047307
24.536384;1.0444394562736061;0.8333234010938935;0.7978721060082538;-4.126173531237551e-07;-3.9491701645770004e-07;10.000107332160013;0.8337443004675176;0.01642190557529918;0.016422054016270296;0.7977251090501498;-0.015712000100383167;1.0451625027402058;0.7978754702001292
24.546384;1.044439251047457;0.833323284934066;0.7978723262537896;-4.126474294322223e-07;-3.94919070694183e-07;10.000105959043886;0.8337442799965645;0.016421908434799296;0.016422052433965256;0.797725068504523;-0.015712000038966955;1.0451627497012488;0.7978753973465752
24.556384;1.0444390507579056;0.8333231724219105;0.7978725453686317;-4.126783655080485e-07;-3.9492308911354845e-07;10.000104549271008;0.8337442542778863;0.0164219113920415;0.016422050818149597;0.7977250235325785;-0.015711999975878972;1.0451629973706593;0.797875329223727
24.566384;1.0444388556540627;0.8333230635386012;0.7978727630048915;-4.1270999844841526e-07;-3.9492896373302173e-07;10.000103105908273;0.8337442231186023;0.01642191444745776;0.016422049163093293;0.7977249744524143;-0.015711999911285423;1.0451632450836124;0.7978752658145499
24.576384;1.0444386658674332;0.8333229583380918;0.7978729786193793;-4.1274222595555883e-07;-3.949365959153063e-07;10.00010163122963;0.8337441863573177;0.016421917599176494;0.016422047462681486;0.7977249217029377;-0.015711999845284437;1.0451634920611033;0.7978752070929117
24.586384;1.0444384813765073;0.8333228568648234;0.797873191518605;-4.127750050102144e-07;-3.9494589097425867e-07;10.000100126752422;0.8337441438548107;0.016421920843327484;0.016422045709826638;0.7977248658871379;-0.0157119997779224;1.0451637374466904;0.7978751530864654
24.596384;1.044438302043838;0.8333227590935159;0.7978734009415114;-4.128083396765844e-07;-3.949567711568682e-07;10.0000985935013;0.8337440954931407;0.0164219241759579;0.016422043897406143;0.7977248077036143;-0.01571199970922078;1.0451639804142734;0.7978751038823082
24.606384;1.0444381277210513;0.8333226649854637;0.7978736061452232;-4.128422448797532e-07;-3.9496918192170895e-07;10.000097031876228;0.8337440411751138;0.01642192759394961;0.016422042019526305;0.7977247478544521;-0.015711999639198306;1.0451642202766351;0.7978750596027858
24.616384;1.0444379583551526;0.8333225745630434;0.7978738064828481;-4.128767077902581e-07;-3.9498307320802037e-07;10.000095441409094;0.8337439808350182;0.016421931094155705;0.01642204007216002;0.7977246869861166;-0.015711999567884556;1.0451644565173361;0.7978750203672698
24.626384;1.044437794030626;0.8333224878874586;0.7978740014640002;-4.1291167838106647e-07;-3.949983713983919e-07;10.00009382145322;0.8337439144567753;0.016421934672087333;0.016422038052848146;0.7977246256217415;-0.015711999495330354;1.0451646887731998;0.797874986276925
24.636384;1.0444376349664901;0.8333224049999899;0.7978741907580048;-4.1294708978852926e-07;-3.950149655964256e-07;10.000092172765154;0.833743842064591;0.016421938321507998;0.016422035959166772;0.7977245641011874;-0.015711999421605272;1.0451649167948205;0.7978749574410186
24.646384;1.0444374814632986;0.8333223259059834;0.7978743741218136;-4.129828738308327e-07;-3.9503271825172043e-07;10.000090498457952;0.8337437637042312;0.01642194203453753;0.01642203378805865;0.7977245026110804;-0.015711999346788474;1.0451651403995426;0.7978749340017063
24.656384;1.0444373337966635;0.8333222505867144;0.7978745513117654;-4.1301895841686034e-07;-3.950514843497762e-07;10.000088803366754;0.8337436794391273;0.016421945801843932;0.016422031537322485;0.7977244412786836;-0.01571199927096953;1.0451653594937973;0.7978749161333325
24.666384;1.044437192105214;0.8333221790240176;0.7978747220661101;-4.1305526860741125e-07;-3.9507112073412615e-07;10.00008709303133;0.8337435893498645;0.016421949613684123;0.016422029206900925;0.797724380196811;-0.015711999194257375;1.0451655741464334;0.797874904043942
24.676384;1.0444370563110588;0.8333221112171738;0.797874886143878;-4.130917341779685e-07;-3.9509148458120887e-07;10.000085373704717;0.8337434935366745;0.016421953460920825;0.016422026799393093;0.7977243193728761;-0.01571199911679279;1.0451657845808648;0.7978748979845376
24.686384;1.0444369261471662;0.8333220471656063;0.7978750433246886;-4.1312828906801376e-07;-3.951124267079918e-07;10.000083652352771;0.8337433921103684;0.01642195733447795;0.016422024321068596;0.7977242587221623;-0.01571199903875226;1.045165991049951;0.7978748982371486
24.696384;1.0444368013428842;0.8333219868417652;0.79787519334857;-4.1316486145917765e-07;-3.9513379513501347e-07;10.000081935486758;0.8337432851813785;0.01642196122440749;0.016422021781958847;0.7977241981217383;-0.015711998960328856;1.0451661937262822;0.7978749050756082
24.706384;1.044436681822427;0.8333219301965896;0.7978753358695442;-4.13201359182356e-07;-3.9515545682610777e-07;10.000080227961368;0.8337431728743436;0.016421965119807983;0.01642201919357872;0.7977241374702846;-0.0157119988817056;1.0451663927143857;0.7978749187109861
24.716384;1.0444365677190652;0.833321877198809;0.7978754704903284;-4.1323766604720225e-07;-3.951773198033481e-07;10.000078532773014;0.8337430553237043;0.01642196900892548;0.01642201656632122;0.7977240767465822;-0.015711998803046093;1.0451665881113477;0.7978749392393396
24.726384;1.0444364592460826;0.8333218278726561;0.7978755968694524;-4.132736675407763e-07;-3.951993307520037e-07;10.00007685170325;0.8337429326668482;0.0164219728792931;0.016422013909232033;0.7977240160293451;-0.01571199872449948;1.0451667800295676;0.797874966635007
24.736384;1.0444363565991392;0.8333217823029225;0.7978757148307062;-4.1330927826145087e-07;-3.952214455616819e-07;10.000075186349749;0.8337428051089067;0.016421976718691906;0.0164220112313146;0.7977239554463947;-0.01571199864620015;1.0451669685416152;0.7978750007968272
