time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.746384;1.0444362599127253;0.8333217405920968;0.7978758244116905;-4.133444368213376e-07;-3.952436052931406e-07;10.00007353848395;0.8337426729532802;0.016421980517216966;0.016422008541853793;0.797723895089983;-0.015711998568259916;1.045167153595651;0.7978750415766268
24.756384;1.0444361692222315;0.8333217027961687;0.7978759258281133;-4.133790911820825e-07;-3.9526573327720265e-07;10.00007190925832;0.833742536507036;0.01642198426910526;0.01642200585022835;0.7977238349209821;-0.01571199849076775;1.0451673350770396;0.7978750887395967
24.766384;1.0444360844449552;0.8333216688933612;0.7978760193736395;-4.1341319521923885e-07;-3.95287726256561e-07;10.000070298532178;0.8337423960124163;0.016421987972859178;0.016422003166093723;0.7977237746939763;-0.01571199841379824;1.0451675129614173;0.7978751418924158
24.776384;1.0444360054059687;0.8333216387765413;0.7978761053250852;-4.1344670964224427e-07;-3.9530944437454516e-07;10.000068705421228;0.8337422516919607;0.016421991629910104;0.01642200049859892;0.7977237139672979;-0.01571199833741027;1.0451676873479774;0.7978752004737314
24.786384;1.044435931905838;0.833321612236968;0.7978761839228575;-4.1347960166674156e-07;-3.9533073337585323e-07;10.000067129590258;0.8337421038067397;0.01642199524259637;0.016421997854759406;0.7977236522079583;-0.01571199826163736;1.0451678583858637;0.7978752638696379
24.796384;1.04443586372464;0.83332158896368;0.7978762554122264;-4.1351183607893166e-07;-3.9535146734701196e-07;10.000065572248422;0.8337419526848676;0.016421998812531046;0.01642199523886064;0.7977235889296976;-0.015711998186491733;1.0451680261584368;0.7978753315779905
24.806384;1.0444358005467373;0.8333215685945011;0.7978763200698895;-4.135433717666695e-07;-3.953715710068294e-07;10.000064036100987;0.8337417987405896;0.016422002339355094;0.016421992653293045;0.7977235237751993;-0.015711998111971482;1.0451681905776944;0.7978754032971257
24.816384;1.0444357419839851;0.8333215507855948;0.7978763781819294;-4.135741855166898e-07;-3.95391002225392e-07;10.000062524371955;0.8337416424712101;0.016422005819218568;0.01642199009929545;0.7977234565344333;-0.01571199803804704;1.0451683514047991;0.7978754789162834
24.826384;1.0444356876810195;0.8333215352329695;0.7978764300196418;-4.1360429339365513e-07;-3.954097217459689e-07;10.000061040275684;0.8337414843968206;0.016422009245055574;0.016421987576267467;0.7977233871677187;-0.015711997964655815;1.0451685083694497;0.7978755584503412
24.836384;1.0444356373686632;0.8333215216773843;0.7978764758505682;-4.136337329461877e-07;-3.954276969292936e-07;10.000059587567167;0.8337413249241392;0.01642201260899918;0.01642198508049396;0.7977233157915126;-0.015711997891731343;1.045168661248529;0.7978756419502377
24.846384;1.0444355909179572;0.8333215099466251;0.7978765159508443;-4.1366254027068713e-07;-3.9544493171602167e-07;10.000058170962;0.8337411642530488;0.01642201590386307;0.016421982605425885;0.7977232425785828;-0.01571199781923284;1.0451688098844285;0.7978757294047565
24.856384;1.044435548379494;0.833321499977733;0.7978765505986043;-4.136907549027585e-07;-3.954614767267852e-07;10.000056795534993;0.8337410024397331;0.016422019123618268;0.016421980143479033;0.7977231676926007;-0.015711997747153875;1.0451689541861;0.7978758206799497
24.866384;1.044435509937805;0.8333214917914025;0.7978765800638222;-4.1371842556095194e-07;-3.9547742214826185e-07;10.00005546553322;0.8337408395237536;0.01642202226414273;0.01642197768732846;0.7977230913009414;-0.01571199767551576;1.0451690940666123;0.7978759155492209
24.876384;1.0444354758849934;0.8333214854632561;0.7978766045989717;-4.1374560057630765e-07;-3.9549289054605266e-07;10.000054183536886;0.8337406755838505;0.016422025323463433;0.0164219752312236;0.7977230135530807;-0.015711997604349263;1.0451692293053654;0.7978760137603351
24.886384;1.0444354466674786;0.8333214810664591;0.7978766244158363;-4.137723182849699e-07;-3.9550802037226425e-07;10.000052950363065;0.833740510720546;0.016422028301611224;0.016421972773778888;0.7977229345275252;-0.015711997533684203;1.045169359495136;0.7978761150321552
24.896384;1.0444354229000845;0.8333214786301767;0.7978766396592887;-4.1379860347842917e-07;-3.9552295490070906e-07;10.000051765573003;0.8337403450802715;0.016422031200610494;0.016421970319672276;0.7977228542511032;-0.0157119974635464;1.0451694841548214;0.797876219007213
24.906384;1.0444354052831712;0.8333214782028823;0.797876650444523;-4.138244655792424e-07;-3.9553785354909086e-07;10.000050628405198;0.8337401789448532;0.016422034023177254;0.016421967877434676;0.7977227727683747;-0.01571199739395122;1.0451696028425923;0.797876325269081
24.916384;1.0444353944939166;0.8333214798933457;0.7978766569103123;-4.1384989618217763e-07;-3.955528970481739e-07;10.000049538183077;0.8337400127641441;0.016422036770173433;0.01642196545560129;0.7977226901605187;-0.01571199732491891;1.045169715158767;0.7978764334091037
24.926384;1.0444353911056883;0.8333214838196096;0.7978766591684896;-4.138748674024137e-07;-3.955682540867152e-07;10.000048493712141;0.8337398470809804;0.016422039439796948;0.016421963060588796;0.7977226064880459;-0.015711997256509454;1.045169820698341;0.797876543064493
24.936384;1.0444353955102936;0.8333214901121182;0.7978766572370524;-4.138993423749861e-07;-3.9558403154184445e-07;10.000047492835549;0.8337396824090211;0.016422042028697063;0.01642196069631904;0.7977225217171985;-0.015711997188831508;1.0451699190188166;0.7978766539466585
24.946384;1.0444354079138278;0.8333214989828053;0.7978766510662091;-4.1392330162118755e-07;-3.956002504556887e-07;10.000046532704006;0.8337395191529875;0.016422044532232012;0.01642195836509807;0.7977224357487382;-0.015711997122027296;1.0451700096576682;0.7978767658830133
24.956384;1.0444354284333108;0.833321510743917;0.7978766405800977;-4.1394676503811097e-07;-3.9561686256001487e-07;10.000045610196672;0.8337393576316358;0.01642204694370608;0.016421956069267732;0.7977223485543564;-0.01571199705626358;1.0451700921768454;0.7978768788250448
24.966384;1.0444354571375825;0.8333215257624315;0.7978766256928699;-4.13969788778994e-07;-3.9563380364159075e-07;10.000044722024528;0.8337391981371403;0.016422049254446687;0.016421953811346948;0.7977222602334196;-0.01571199699170999;1.0451701661776907;0.797876992809834
24.976384;1.0444354939970597;0.8333215444437899;0.7978766063590197;-4.1399244143723934e-07;-3.9565104263556095e-07;10.000043864481308;0.8337390409251704;0.01642205145513263;0.016421951592746634;0.7977221709276252;-0.01571199692849973;1.0451702312736701;0.7978771079175198
24.986384;1.0444355388908053;0.8333215672981872;0.7978765826568386;-4.1401478247702515e-07;-3.956685933714552e-07;10.000043033251936;0.8337388861789773;0.01642205353705332;0.016421949413951257;0.7977220807203177;-0.015711996866711087;1.0451702870732875;0.7978772242575565
24.996384;1.0444355916989307;0.8333215949577772;0.7978765548084318;-4.1403685801386736e-07;-3.95686513167668e-07;10.000042223792855;0.833738734029028;0.016422055492700507;0.016421947276187652;0.797721989569511;-0.015711996806380277;1.0451703332195759;0.7978773419759133
25.006384;1.044435652346858;0.8333216280633534;0.797876523092308;-4.14058712806752e-07;-3.9570489177763007e-07;10.000041432590658;0.8337385846091445;0.016422057316283534;0.016421945182867773;0.797721897291638;-0.01571199674753215;1.0451703694335859;0.7978774612639538
25.016384;1.0444357207583266;0.833321667151823;0.7978764877364584;-4.1408040657187244e-07;-3.9572382425245007e-07;10.000040658207887;0.8337384381125317;0.016422059003625138;0.01642194314017956;0.7977218036367938;-0.01571199669020779;1.0451703955102911;0.797877582415896
25.026384;1.044435796789903;0.8333217126074643;0.7978764488615812;-4.1410201487705834e-07;-3.9574339422461334e-07;10.000039900757208;0.8337382948270365;0.016422060551528773;0.016421941156168154;0.7977217083862544;-0.01571199663447033;1.0451704113103166;0.7978777059192015
25.036384;1.0444358801756322;0.8333217646438172;0.7978764064941584;-4.1412361211678364e-07;-3.957636606374632e-07;10.000039160958272;0.8337381551247497;0.016422061957970552;0.016421939239096506;0.7977216113896798;-0.015711996580392542;1.0451704167971012;0.7978778324140766
25.046384;1.0444359705045332;0.8333218233352219;0.7978763606676667;-4.141452646483147e-07;-3.9578463275969033e-07;10.00003844013845;0.833738019396712;0.016422063222594704;0.0164219373968886;0.7977215125573598;-0.015711996528028384;1.0451704120500844;0.7978779625144319
25.056384;1.0444360672603281;0.8333218886950745;0.7978763115037368;-4.141670390998464e-07;-3.9580625993820136e-07;10.000037740170509;0.8337378879549969;0.016422064346567747;0.016421935637208222;0.7977214118537275;-0.015711996477393943;1.0451703971722703;0.7978780966830276
25.066384;1.044436169888907;0.8333219607215111;0.7978762591601992;-4.1418900530697636e-07;-3.9582845101989104e-07;10.000037062693341;0.8337377609452172;0.016422065332283284;0.01642193396695084;0.7977213093025172;-0.015711996428491793;1.0451703722217653;0.7978782352444244
25.076384;1.0444362778612397;0.833322039354857;0.7978762037507051;-4.142112460778658e-07;-3.9585110521831133e-07;10.00003640883946;0.8337376383255793;0.016422066182840873;0.016421932391148125;0.7977212049621176;-0.015711996381345565;1.0451703372861125;0.7978783784460298
25.086384;1.0444363907182326;0.8333221244113928;0.7978761453423893;-4.1423387589537185e-07;-3.958741293304369e-07;10.000035779697832;0.8337375199464554;0.016422066900526062;0.01642193091167636;0.7977210989145099;-0.015711996335991872;1.0451702925688848;0.7978785264588705
25.096384;1.0444365080846194;0.833322215580704;0.7978760839747872;-4.142570391527621e-07;-3.9589743986846846e-07;10.000035176284927;0.8337374056741972;0.01642206748544707;0.01642192952680746;0.7977209913300769;-0.015711996292442465;1.0451702383643902;0.7978786793314941
25.106384;1.0444366296640952;0.8333223124542841;0.7978760196771616;-4.14280888676912e-07;-3.9592097186385215e-07;10.000034599138468;0.8337372954574311;0.016422067935835567;0.01642192823217874;0.797720882480357;-0.015711996250674532;1.0451701749812945;0.7978788369614358
25.116384;1.0444367552337057;0.8333224145199885;0.7978759525250089;-4.1430555980419044e-07;-3.9594469498739945e-07;10.000034048362142;0.8337371893066755;0.016422068248487243;0.01642192702169495;0.797720772632292;-0.015711996210663423;1.0451701027391547;0.7978789990920534
25.126384;1.0444368846627559;0.8333225211763843;0.797875882674014;-4.1433113906767347e-07;-3.959686171899428e-07;10.000033523766659;0.8337370872420794;0.016422068418507595;0.01642192588746443;0.7977206619805227;-0.015711996172402425;1.0451700220379636;0.7978791653345222
25.136384;1.044437017924615;0.8333226318357535;0.7978758103104917;-4.143576377762705e-07;-3.959927775420553e-07;10.00003302482746;0.8337369892673648;0.016422068440067106;0.016421924820039468;0.7977205507103516;-0.01571199613588219;1.0451699333700513;0.7978793352022506
25.146384;1.0444371550529574;0.833322746027241;0.7978757356122014;-4.1438499108383676e-07;-3.9601724157574843e-07;10.000032550839908;0.8337368953857901;0.016422068307666664;0.016421923809428248;0.7977204390860505;-0.01571199610107375;1.0451698372468365;0.7978795081253613
25.156384;1.044437296130496;0.8333228633842908;0.7978756587751642;-4.144130701639333e-07;-3.960420962210272e-07;10.00003210088092;0.83373680561717;0.01642206801631351;0.016421922845303034;0.7977203274165948;-0.01571199606794651;1.0451697341248738;0.7978796834468393
25.166384;1.0444374413293107;0.8333229835670172;0.7978755800400392;-4.14441687774495e-07;-3.960674449552008e-07;10.000031673500823;0.8337367199749518;0.016422067561183085;0.01642192191629012;0.7977202159500295;-0.01571199603649347;1.0451696243625863;0.7978798604475208
25.176384;1.044437590869229;0.8333231062163611;0.7978754996865036;-4.144706183966906e-07;-3.9609340656754735e-07;10.000031267305411;0.8337366384389439;0.01642206693748046;0.016421921010451472;0.797720104869546;-0.015711996006722406;1.0451695082238455;0.7978800384276971
25.186384;1.0444377449189342;0.833323230928142;0.7978754180168232;-4.144996374928512e-07;-3.961201171909269e-07;10.00003088193473;0.8337365609605581;0.016422066140849956;0.016421920116909357;0.7977199943379749;-0.015711995978617627;1.0451693859561144;0.7978802168003083
25.196384;1.044437903541056;0.833323357223177;0.7978753353604983;-4.145285466640609e-07;-3.9614774242881146e-07;10.000030517929853;0.8337364874759611;0.016422065168304172;0.01642191922684791;0.7977198844741066;-0.01571199595211422;1.0451692578763743;0.7978803951193238
25.206384;1.0444380666477089;0.8333234845610592;0.7978752520935517;-4.145571834431457e-07;-3.9617646779304967e-07;10.000030176006005;0.8337364179068999;0.0164220640176942;0.016421918333732997;0.797719775344347;-0.015711995927110055;1.0451691243404775;0.7978805730176558
25.216384;1.0444382339925038;0.8333236124144772;0.797875168641977;-4.145854352420305e-07;-3.962064403058944e-07;10.000029856542325;0.8337363521682598;0.016422062685584497;0.016421917432656006;0.7977196669986417;-0.0157119959035053;1.0451689856386368;0.7978807501291321
25.226384;1.0444384052697786;0.8333237403259702;0.7978750854551121;-4.146132410106684e-07;-3.962377257959462e-07;10.000029559336669;0.833736290149307;0.01642206116714606;0.016421916519082414;0.797719559477425;-0.015711995881230244;1.045168841972606;0.7978809260781559
25.236384;1.044438580217358;0.8333238678946958;0.7978750029291553;-4.1464057190996254e-07;-3.962703265319854e-07;10.000029284028066;0.8337362316388472;0.016422059458624533;0.016421915588907335;0.7977194528225926;-0.01571199586024549;1.0451686935203897;0.797881100501204
25.246384;1.044438758650591;0.8333239947445614;0.7978749213299877;-4.1466742908817786e-07;-3.9630420915365325e-07;10.000029030852037;0.8337361763064994;0.016422057559258994;0.016421914639435577;0.7977193471187369;-0.01571199584053721;1.045168540499819;0.7978812730395838
25.256384;1.0444389404907577;0.8333241205304257;0.797874840789055;-4.146938710244222e-07;-3.963393056339053e-07;10.000028800902138;0.8337361237780586;0.016422055471915175;0.016421913669284367;0.7977192424894107;-0.01571199582210448;1.0451683831996041;0.7978814433375476
25.266384;1.044439125749631;0.8333242449605311;0.7978747613071724;-4.147200272098687e-07;-3.9637550914442533e-07;10.00002859614221;0.8337360737172188;0.01642205320319049;0.016421912677581234;0.7977191390520167;-0.01571199580493853;1.0451682219788068;0.7978816110619297
25.276384;1.044439314462452;0.8333243677867953;0.7978746827070093;-4.14746068342553e-07;-3.9641268764705074e-07;10.000028419508682;0.833736025899019;0.01642205076279061;0.01642191166304698;0.7977190369288422;-0.015711995789023464;1.0451680572228372;0.7978817759275008
25.286384;1.0444395066885794;0.8333244887590214;0.797874604640583;-4.147721634021836e-07;-3.964506981033433e-07;10.00002827500249;0.8337359802284267;0.01642204816296999;0.016421910623066957;0.7977189363129653;-0.015711995774347492;1.0451678892656813;0.7978819377411275
25.296384;1.0444397025289636;0.8333246075986601;0.7978745266915558;-4.147984657308797e-07;-3.964893892304461e-07;10.000028168107072;0.8337359366797744;0.01642204541866436;0.01642190955335872;0.7977188374868741;-0.015711995760890513;1.0451677183404149;0.797882096418806
25.306384;1.0444399020216995;0.8333247240437381;0.7978744484735301;-4.148251238674624e-07;-3.9652860874425074e-07;10.000028106267882;0.8337358952590664;0.01642204254658657;0.016421908448038508;0.7977187407721056;-0.01571199574860935;1.0451675446068533;0.7978822519633011
25.316384;1.0444401050168306;0.8333248379168575;0.7978743696631773;-4.1485229785762145e-07;-3.965682027352011e-07;10.000028098156143;0.8337358560107506;0.016422039563616042;0.016421907300063453;0.7977186464794598;-0.01571199573745077;1.045167368233356;0.7978824044650569
25.326384;1.0444403112126257;0.8333249491526499;0.7978742899438851;-4.1488017101877126e-07;-3.966080070991057e-07;10.000028152132428;0.8337358190130273;0.01642203648689281;0.016421906102415902;0.7977185548821243;-0.015711995727373917;1.04516718946467;0.7978825540817526
25.336384;1.0444405203041536;0.8333250577879481;0.7978742089322701;-4.1490895180577107e-07;-3.96647865897041e-07;10.000028275642958;0.8337357843292048;0.016422033334138796;0.016421904849295416;0.7977184661940371;-0.015711995718373502;1.0451670086552753;0.7978827009751429
25.346384;1.044440732065788;0.8333251639353639;0.7978741262192984;-4.149388609939486e-07;-3.966876543671781e-07;10.000028475396663;0.8337357519201869;0.016422030122068068;0.01642190353655376;0.7977183805536673;-0.015711995710505754;1.0451668262746903;0.7978828453073364
25.356384;1.044440946287055;0.8333252677629687;0.7978740414782309;-4.1497009584156126e-07;-3.967272682467864e-07;10.00002875727952;0.8337357216185596;0.01642202686478603;0.016421902162109443;0.7977182980333452;-0.015711995703886324;1.0451666428571416;0.7978829872595673
25.366384;1.0444411626273757;0.8333253694783223;0.7978739545201793;-4.1500278906237916e-07;-3.967666066837645e-07;10.00002912592068;0.8337356932197766;0.016422023574420158;0.016421900726974383;0.7977182186840581;-0.015711995698659397;1.0451664589176508;0.7978831269608917
25.376384;1.0444413805750452;0.8333254693106347;0.7978738653223229;-4.1503698585785555e-07;-3.9680557628970047e-07;10.000029584129823;0.833735666565379;0.01642202026320115;0.01642189923594277;0.7977181425451865;-0.015711995694978727;1.0451662748703554;0.797883264402896
25.386384;1.0444415995730847;0.8333255675018056;0.7978737740292727;-4.1507264446613174e-07;-3.9684410638516263e-07;10.000030132628424;0.8337356415420519;0.016422016944891052;0.016421897697083337;0.7977180695657156;-0.0157119956929984;1.045166090986305;0.7978833994334955
25.396384;1.044441819127608;0.8333256643202089;0.79787368085081;-4.1510966445883014e-07;-3.9688216360875787e-07;10.000030770544178;0.8337356180879029;0.016422013634618586;0.016421896120282553;0.7977179995433143;-0.015711995692848042;1.0451659074099597;0.7978835318000722
25.406384;1.044442038815042;0.8333257600817746;0.7978735859348314;-4.151479237839697e-07;-3.9691974458652437e-07;10.000031496241569;0.8337355962143914;0.01642201034754245;0.016421894515861842;0.7977179321782244;-0.015711995694611684;1.0451657241524275;0.7978836612163406
25.416384;1.0444422582622788;0.8333258551120343;0.7978734893384795;-4.151873068360615e-07;-3.969568421767921e-07;10.000032307635756;0.8337355759594737;0.016422007097668823;0.016421892894204308;0.7977178671575396;-0.015711995698339545;1.0451655410908536;0.7978837873959858
25.426384;1.0444424771058414;0.8333259496799381;0.7978733910765327;-4.1522772633167185e-07;-3.96993427286719e-07;10.00003320207136;0.8337355573028347;0.0164220038975379;0.016421891265772204;0.7977178041886823;-0.015711995704081803;1.0451653580389046;0.7978839100350875
25.436384;1.044442694935917;0.8333260439939889;0.7978732911800851;-4.1526912435496433e-07;-3.9702946110958315e-07;10.000034176695099;0.8337355401147403;0.016422000757948037;0.016421889640536404;0.7977177430405076;-0.0157119957119192;1.0451651747656532;0.7978840288491693
25.446384;1.0444429112594131;0.8333261382229721;0.797873189692563;-4.153114427375307e-07;-3.970649113880303e-07;10.000035229239725;0.8337355241512552;0.016421997687689583;0.01642188802741146;0.7977176836097325;-0.01571199572197331;1.0451649909403733;0.7978841436396918
25.456384;1.0444431255087863;0.8333262324996006;0.7978730866205489;-4.153545808732409e-07;-3.970997625263712e-07;10.00003635801633;0.8337355090808003;0.01642199469393027;0.016421886434370935;0.7977176259411052;-0.0157119957343966;1.0451648061304795;0.7978842542785933
25.466384;1.0444433370801924;0.8333263269301373;0.7978729819403547;-4.1539836759470186e-07;-3.971340111086677e-07;10.00003756124447;0.8337354945016189;0.01642199178250479;0.016421884868901608;0.7977175702028518;-0.01571199574936896;1.0451646198441085;0.797884360682491
25.476384;1.0444435453085703;0.8333264215905964;0.7978728756228254;-4.154425740269845e-07;-3.9716764742684663e-07;10.00003883658807;0.8337354799399275;0.016421988958109292;0.016421883338047106;0.7977175166448093;-0.01571199576710044;1.0451644315477353;0.797884462853519
25.486384;1.0444437494105607;0.8333265165121967;0.7978727676145967;-4.1548695727458066e-07;-3.972006552034163e-07;10.000040180858011;0.8337354648525912;0.01642198622494003;0.016421881847483173;0.7977174655263403;-0.01571199578781152;1.0451642407107622;0.7978845608892331
25.496384;1.0444439485499968;0.8333266117017498;0.7978726578538682;-4.155312879299119e-07;-3.9723302910436917e-07;10.000041590078045;0.8337354486689388;0.016421983586919046;0.016421880400724637;0.7977174170585037;-0.015711995811701965;1.0451640469170467;0.7978846549136366
25.506384;1.0444441419701311;0.8333267071565804;0.7978725463639864;-4.1557535828991695e-07;-3.9726477855755967e-07;10.000043060292258;0.8337354308951397;0.016421981047609193;0.016421878999711127;0.7977173713977048;-0.015711995838931767;1.0451638499428777;0.7978847450503853
25.516384;1.0444443289874634;0.833326802817408;0.7978724333315264;-4.156189922930376e-07;-3.972959196201881e-07;10.000044588605501;0.8337354111796534;0.016421978610181655;0.016421877645955426;0.7977173286747383;-0.01571199586961174;1.04516364970752;0.7978848314784874
25.526384;1.044444508916202;0.8333268985351308;0.7978723190956778;-4.156620432967621e-07;-3.973264687616005e-07;10.00004617337754;0.8337353892560924;0.01642197627681408;0.01642187634119872;0.7977172890778313;-0.015711995903804513;1.0451634461320276;0.7978849144601762
25.536384;1.044444681119995;0.8333269941226218;0.7978722040880969;-4.1570437004927976e-07;-3.973564459142091e-07;10.000047813307539;0.8337353648837413;0.01642197404795935;0.016421875087194775;0.7977172529404314;-0.015711995941545195;1.0451632390271346;0.7978849943001823
25.546384;1.0444448451129977;0.8333270894188436;0.7978720887445254;-4.1574580725047176e-07;-3.9738588738840494e-07;10.000049506687741;0.8337353378637428;0.016421971922555408;0.016421873884861098;0.7977172207009183;-0.015711995982880013;1.0451630281015387;0.7978850712693474
25.556384;1.0444450005768362;0.8333271842831766;0.7978719733836687;-4.157861678478924e-07;-3.9741485657734125e-07;10.000051252027243;0.8337353080467713;0.01642196989941098;0.016421872734082937;0.7977171927616957;-0.015711996027889148;1.0451628130437967;0.7978851455324755
25.566384;1.0444451473112801;0.8333272785638389;0.7978718581403558;-4.158252941498958e-07;-3.97443444328286e-07;10.00005304943378;0.833735275317258;0.01642196797851292;0.016421871634605376;0.7977171694023186;-0.01571199607666282;1.045162593562295;0.797885217152733
25.576384;1.0444452851820931;0.8333273721078756;0.797871743023596;-4.158631004695476e-07;-3.974717549461766e-07;10.000054900991609;0.8337352396276823;0.016421966160966077;0.016421870586720424;0.797717150776701;-0.015711996129257614;1.0451623693640344;0.7978852861607585
25.586384;1.0444454141563966;0.8333274647856181;0.7978716280033996;-4.158995582429343e-07;-3.9749988842993425e-07;10.00005680957228;0.8337352010865817;0.016421964448225433;0.016421869590904616;0.7977171369401664;-0.015711996185679526;1.0451621401344526;0.79788535259318
25.596384;1.0444455343680668;0.8333275565096937;0.7978715130037628;-4.159346592614394e-07;-3.975279360613908e-07;10.000058777319186;0.8337351599977076;0.016421962841422763;0.016421868646838034;0.7977171278926192;-0.015711996245898367;1.0451619055590917;0.797885416484634
25.606384;1.0444456460409297;0.8333276472637037;0.7978713978498562;-4.159684003168582e-07;-3.9755598350586534e-07;10.000060804827653;0.8337351167630572;0.016421961340473225;0.01642186775300339;0.7977171236256403;-0.015711996309865327;1.0451616654131475;0.7978854778297629
25.616384;1.0444457493537254;0.8333277371041822;0.7978712822756369;-4.1600078850099264e-07;-3.975841166152478e-07;10.000062891207529;0.8337350717503412;0.0164219599431826;0.0164218669081129;0.797717124137538;-0.015711996377513884;1.0451614196889305;0.7978855365449312
25.626384;1.0444458444285563;0.8333278260990866;0.7978711659853952;-4.160318527511596e-07;-3.976124419813711e-07;10.00006503488692;0.8337350252861128;0.016421958644846857;0.016421866113016655;0.7977171293951895;-0.015711996448748083;1.0451611686297482;0.7978855925086729
25.636384;1.044445931417639;0.833327914240344;0.7978710487145555;-4.1606165249882553e-07;-3.976411176707755e-07;10.000067234367597;0.8337349777232297;0.01642195743806959;0.016421865369874486;0.7977171392798464;-0.01571199652342946;1.045160912639524;0.7978856456651171
25.646384;1.0444460105952145;0.8333280014044951;0.7978709302517184;-4.160902852178128e-07;-3.9767036362880796e-07;10.00006948815609;0.8337349294450332;0.016421956312945452;0.016421864679266658;0.7977171535911473;-0.015711996601372964;1.0451606522022734;0.7978856960723401
25.656384;1.044446082351319;0.8333280874011688;0.7978708104056963;-4.161178880153036e-07;-3.977004437505145e-07;10.000071794114318;0.8337348808138637;0.016421955258136313;0.0164218640393363;0.797717172121539;-0.015711996682364403;1.0451603878680633;0.7978857438359482
25.666384;1.0444461470680064;0.8333281720805682;0.7978706889872983;-4.161446125596145e-07;-3.977316365873049e-07;10.000074149020739;0.8337348321140173;0.01642195426198039;0.016421863448124054;0.7977171947117613;-0.01571199676619011;1.0451601202195149;0.7978857890169774
25.676384;1.0444462050446557;0.8333282554075067;0.7978705658793045;-4.1617058136409626e-07;-3.9776419757657423e-07;10.000076548648469;0.8337347835011967;0.016421953312624676;0.01642186290601331;0.7977172212311827;-0.01571199685264373;1.0451598497908186;0.7978858316333577
25.686384;1.0444462565439787;0.8333283374529623;0.7978704411197577;-4.1619586778768344e-07;-3.977983257460848e-07;10.000078988212781;0.8337347350101216;0.0164219523985518;0.016421862415580007;0.7977172515334127;-0.015711996941507295;1.045159577062847;0.7978858717252801
25.696384;1.0444463018562196;0.8333284183500342;0.7978703149122874;-4.1622051805540557e-07;-3.9783415812571563e-07;10.000081462872183;0.833734686647808;0.016421951510398436;0.01642186198040381;0.797717285412961;-0.015711997032545034;1.0451593025439758;0.7978859093886275
25.706384;1.044446341297998;0.8333284982460667;0.7978701876110874;-4.162445808129256e-07;-3.978717879842378e-07;10.000083968096972;0.8337346384871588;0.016421950641962335;0.01642186160524996;0.797717322573898;-0.01571199712552124;1.0451590267675912;0.7978859447665319
25.716384;1.0444463751424407;0.8333285772584857;0.7978700596963765;-4.162681090506986e-07;-3.9791127610769353e-07;10.00008650002794;0.8337345906591801;0.016421949789376795;0.016421861296537162;0.7977173626775399;-0.01571199722022276;1.045158750211627;0.7978859780401718
25.726384;1.0444464036024272;0.8333286554794092;0.7978699316936592;-4.1629114621354347e-07;-3.9795263529172976e-07;10.000089055346427;0.8337345432815433;0.016421948949596213;0.01642186106167579;0.797717405455674;-0.015711997316470834;1.04515847326627;0.797886009406098
25.736384;1.044446426947074;0.8333287330241306;0.7978698040964095;-4.163137179386583e-07;-3.979958221922599e-07;10.00009163042045;0.8337344964535337;0.01642194811933987;0.016421860908285846;0.797717450763966;-0.015711997414115407;1.0451581962470622;0.7978860389880195
25.746384;1.0444464455999567;0.8333288100513524;0.7978696773346621;-4.1633583376120003e-07;-3.9804076561929883e-07;10.000094220963241;0.8337344503195082;0.016421947296104893;0.0164218608437758;0.7977174985115048;-0.015711997513023802;1.0451579194149412;0.7978860667065458
25.756384;1.0444464601024068;0.8333288867708127;0.7978695517369666;-4.1635748336619556e-07;-3.980873924047881e-07;10.000096822683547;0.8337344050736699;0.016421946480764286;0.01642186087437454;0.7977175485461037;-0.015711997613078968;1.0451576430065783;0.7978860922658186
25.766384;1.04444647100266;0.8333289635084024;0.7978694275365161;-4.1637861574413933e-07;-3.981356225992335e-07;10.000099431987985;0.833734360871552;0.016421945678540113;0.016421861004206798;0.7977176006189997;-0.015711997714189962;1.0451573672805823;0.7978861153359975
25.776384;1.0444464787210532;0.8333290407537411;0.7978693049722732;-4.1639913650578697e-07;-3.981853564865895e-07;10.000102046415556;0.8337343177501356;0.01642194489762518;0.016421861236055327;0.7977176544671511;-0.015711997816309328;1.0451570925466125;0.7978861357206241
25.786384;1.044446483463279;0.8333291190618265;0.7978691843796066;-4.1641893083157905e-07;-3.982364734011981e-07;10.000104664582869;0.8337342755901951;0.01642194414723711;0.01642186157291248;0.7977177099186961;-0.0157119979194305;1.045156819144936;0.7978861533387378
25.796384;1.0444464852716884;0.8333291988860556;0.7978690661899243;-4.1643787041898087e-07;-3.982888516127103e-07;10.000107285406097;0.8337342340967644;0.01642194343623055;0.016421862017642164;0.7977177668737409;-0.01571199802356967;1.045156547391889;0.7978861681339375
25.806384;1.044446484142177;0.8333292805395951;0.7978689508676969;-4.164558191108114e-07;-3.983424041903963e-07;10.000109907494439;0.8337341928860885;0.016421942772607764;0.016421862570801863;0.7977178251915749;-0.015711998128763505;1.0451562775441021;0.7978861800291043
25.816384;1.0444464800900328;0.8333293642880257;0.7978688388506129;-4.1647265767814646e-07;-3.983971038643179e-07;10.000112529277692;0.833734151664496;0.01642194216351232;0.016421863229000667;0.7977178846640173;-0.015711998235066086;1.0451560098067572;0.7978861889173647
25.826384;1.0444464731909977;0.8333294503815268;0.7978687305281537;-4.164882928836514e-07;-3.9845298618595476e-07;10.0001151494151;0.8337341103069342;0.01642194161519517;0.016421863985324102;0.7977179450634889;-0.01571199834254045;1.0451557443241293;0.7978861946673097
25.836384;1.0444464636264361;0.8333295389983134;0.7978686262300729;-4.165026426881974e-07;-3.985101370465068e-07;10.00011776669556;0.8337340688186685;0.0164219411333953;0.016421864831813657;0.7977180061520692;-0.01571199845126362;1.045155481171353;0.7978861971416065
25.846384;1.0444464517108456;0.83332963025779;0.7978685262149895;-4.1651562252340064e-07;-3.9856866426814996e-07;10.000120378776511;0.8337340272960879;0.016421940723931463;0.016421865762239026;0.7977180676796257;-0.01571199856132456;1.0451552204329262;0.7978861962057284
25.856384;1.0444464378797875;0.8333297243035028;0.7978684306954615;-4.165271498270621e-07;-3.9862867064806656e-07;10.000122980782153;0.8337339858781571;0.016421940391714476;0.0164218667729472;0.7977181293769782;-0.015711998672802884;1.0451549623110576;0.7978861917292472
25.866384;1.0444464225824626;0.833329821340521;0.7978683398957791;-4.165371639943993e-07;-3.9869025239774157e-07;10.000125565618927;0.8337339446973858;0.016421940138729323;0.016421867861488193;0.7977181909128663;-0.015711998785750265;1.0451547071980047;0.7978861836235773
25.876384;1.0444464061460343;0.8333299216262186;0.7978682540911387;-4.165456314660448e-07;-3.9875351495530243e-07;10.000128125643913;0.8337339038968108;0.01642193996432973;0.016421869025096385;0.7977182518797692;-0.015711998900189088;1.0451544557144423;0.7978861719031458
25.886384;1.0444463887743256;0.8333300254449623;0.7978681736076165;-4.1655253458040523e-07;-3.988185912990853e-07;10.000130653627377;0.8337338636684971;0.016421939867852203;0.01642187026125881;0.7977183118385434;-0.015711999016116453;1.04515420865201;0.7978861567131423
25.896384;1.0444463706670426;0.8333301330428337;0.7978680987885803;-4.1655788133397843e-07;-3.9888565128701393e-07;10.000133142451928;0.8337338242364439;0.016421939850033374;0.016421871569315762;0.7977183703771275;-0.015711999133502703;1.0451539668031835;0.7978861383008354
25.906384;1.0444463521044467;0.8333302445712168;0.797868029929003;-4.1656172126125086e-07;-3.9895487594041527e-07;10.00013558481884;0.8337337858059972;0.016421939912269538;0.016421872950205103;0.7977184271718566;-0.015711999252295748;1.0451537308168592;0.7978861169438256
25.916384;1.0444463334283158;0.8333303601023814;0.7978679672011378;-4.165641250850407e-07;-3.990264061869296e-07;10.00013797354685;0.8337337485507936;0.016421940055519252;0.016421874404933742;0.7977184820369613;-0.015711999372438345;1.0451535011903166;0.7978860928638549
25.926384;1.0444463149808128;0.8333304796373637;0.7978679106008264;-4.1656515022016585e-07;-3.9910031669041995e-07;10.000140301810468;0.8337337126242619;0.016421940279077236;0.01642187593437373;0.7977185349184459;-0.01571199949389016;1.0451532783212105;0.7978860661869387
25.936384;1.044446297059816;0.8333306030513289;0.7978678599498378;-4.1656483239486106e-07;-3.991766292661728e-07;10.00014256342061;0.833733678138356;0.01642194057927949;0.01642187753957617;0.7977185858544862;-0.01571199961664161;1.0451530624850378;0.7978860369800749
25.946384;1.0444462799062046;0.8333307300508467;0.7978678149516493;-4.1656320177304143e-07;-3.9925533802281295e-07;10.000144753419649;0.8337336451680787;0.016421940949899978;0.01642187922059053;0.7977186349562255;-0.015711999740716787;1.0451528537482924;0.7978860052707826
25.956384;1.0444462637333543;0.833330860202097;0.7978677752120061;-4.1656030336248823e-07;-3.9933641381995917e-07;10.000146868238613;0.8337336138367865;0.016421941383541264;0.01642188097486833;0.7977186823863254;-0.015711999866158767;1.045152651912821;0.797885970983875
25.966384;1.044446248776935;0.8333309929904424;0.7978677402100846;-4.1655620859239025e-07;-3.9941978523977065e-07;10.000148905678543;0.8337335843971742;0.01642194187197909;0.016421882797050924;0.7977187283132473;-0.015711999992983037;1.045152456546808;0.7978859338555242
25.976384;1.0444462353116613;0.833331127851898;0.7978677093251227;-4.1655101499123356e-07;-3.995053358277295e-07;10.000150865231111;0.8337335572515174;0.01642194240654081;0.016421884679920888;0.7977187728822576;-0.01571200012113016;1.0451522671200864;0.7978858934027694
25.986384;1.0444462236196543;0.8333312642098633;0.7978676819398275;-4.1654482838622044e-07;-3.9959292839711814e-07;10.000152747954871;0.8337335329395945;0.016421942979748094;0.016421886615238957;0.7977188162446712;-0.01571200025045413;1.0451520831523227;0.7978858490195628
25.996384;1.0444462139589386;0.8333314015465022;0.7978676575068765;-4.165377310497338e-07;-3.9968241772276053e-07;10.000154555910456;0.8337335120891822;0.01642194358707546;0.0164218885940161;0.7977188586381457;-0.01571200038072564;1.0451519042466595;0.797885800142654
26.006384;1.044446206544207;0.8333315394321451;0.7978676355276363;-4.1652975992025943e-07;-3.997736433616372e-07;10.00015629199624;0.8337334953306196;0.016421944227173885;0.01642189060703054;0.7977189004329208;-0.015712000511642506;1.0451517300687985;0.7978857463265333
26.016384;1.0444462015042657;0.8333316774570401;0.7978676155331041;-4.1652090290881105e-07;-3.9986643295479843e-07;10.000157960095487;0.8337334832257033;0.016421944900554004;0.01642189264571779;0.7977189420882685;-0.01571200064286804;1.0451515603762167;0.7978856872261301
26.026384;1.0444461988400113;0.8333318151588393;0.7978675970859856;-4.1651110336677564e-07;-3.9996063032761667e-07;10.000159564667145;0.8337334762225228;0.016421945608816522;0.016421894702932545;0.7977189840914682;-0.01571200077407617;1.0451513950509255;0.7978856225827051
26.036384;1.0444461984121978;0.8333319520663534;0.7978675797535331;-4.1650027787042504e-07;-4.000561265977621e-07;10.000161109680548;0.833733474609768;0.016421946354924277;0.016421896774156796;0.7977190269181641;-0.01571200090496461;1.0451512340567106;0.7978855522489325
26.046384;1.0444461999433285;0.8333320877968904;0.7978675630949956;-4.16488341007189e-07;-4.001528590724262e-07;10.000162597861848;0.8337334785145003;0.016421947142623575;0.01642189885861246;0.7977190709818697;-0.015712001035240532;1.0451510773142092;0.7978854762213272
26.056384;1.0444462030536863;0.8333322220555331;0.7978675466724888;-4.164752219992105e-07;-4.0025077472570384e-07;10.000164030875828;0.833733487986829;0.016421947974972984;0.016421900958057956;0.7977191165999843;-0.01571200116461036;1.045150924599493;0.7978853946363029
26.066384;1.044446207333772;0.8333323545123161;0.7978675300540662;-4.1646088439150126e-07;-4.0034979713864867e-07;10.00016541011141;0.8337335030777221;0.016421948853584962;0.016421903073919972;0.7977191640067918;-0.015712001292781837;1.0451507755728524;0.7978853077478993
26.076384;1.0444462123882332;0.8333324846917661;0.7978675128507827;-4.1644533848855254e-07;-4.004498236762765e-07;10.00016673744129;0.8337335238322989;0.016421949779096633;0.01642190520585317;0.7977192134023013;-0.015712001419469428;1.0451506299035453;0.7978852158895082
26.086384;1.0444462178580343;0.8333326120064953;0.7978674947828679;-4.1642861789921334e-07;-4.005507332225912e-07;10.000168015769388;0.8337335502478089;0.016421950752040615;0.0164219073521498;0.7977192649767556;-0.015712001544407495;1.0451504873800364;0.7978851194206175
26.096384;1.044446223467423;0.8333327358698263;0.7978674757195299;-4.164107470313454e-07;-4.0065238498875034e-07;10.000169249086657;0.8337335822521842;0.016421951773516356;0.016421909510083363;0.7977193188373907;-0.015712001667365985;1.045150347876126;0.7978850187120617
26.106384;1.0444462290513365;0.8333328557511711;0.7978674556901802;-4.1639173243843454e-07;-4.0075461728797967e-07;10.000170441812148;0.8337336197007108;0.016421952846395145;0.016421911675838296;0.7977193749196247;-0.01571200178814479;1.045150211171739;0.7978849141671196
26.116384;1.044446234535551;0.8333329711868352;0.7978674348578532;-4.1637156259861646e-07;-4.008572562386493e-07;10.000171598197145;0.8337336623652312;0.016421953976493275;0.016421913845023044;0.7977194330240134;-0.01571200190654679;1.045150076828988;0.7978848062188083
26.126384;1.0444462399120413;0.8333330818194505;0.7978674134321315;-4.16350222452592e-07;-4.0096012840633817e-07;10.00017272223056;0.8337337099274146;0.01642195517170841;0.016421916013052613;0.7977194929469489;-0.01571200202235857;1.0451499442581427;0.797884695282297
26.136384;1.044446245208348;0.8333331874208726;0.7978673915873227;-4.1632772518836846e-07;-4.0106306117009354e-07;10.00017381742549;0.8337337619918652;0.01642195643997908;0.01642191817430818;0.7977195545544852;-0.015712002135348378;1.0451498128674954;0.797884581697823
26.146384;1.0444462504242022;0.8333332878489107;0.7978673694603892;-4.1630410584191454e-07;-4.0116587798619407e-07;10.00017488594262;0.8337338180974434;0.016421957788079557;0.016421920321617826;0.7977196177401519;-0.01571200224527161;1.0451496821426254;0.79788446570649
26.156384;1.0444462555011602;0.833333383048197;0.7978673471886771;-4.1627938189690206e-07;-4.0126841169179976e-07;10.000175927694121;0.8337338777458043;0.01642195922079334;0.016421922447706527;0.7977196823857902;-0.015712002351886946;1.0451495516517078;0.7978843474527917
26.166384;1.0444462603826943;0.8333334731192497;0.7978673249069483;-4.162535506420004e-07;-4.0137052155453504e-07;10.000176940591771;0.8337339404509007;0.01642196074062017;0.016421924546954146;0.7977197483988523;-0.015712002454976774;1.0451494210037924;0.7978842269823782
26.176384;1.044446265080094;0.833333558307471;0.7978673026937253;-4.162266209908218e-07;-4.0147208354749086e-07;10.000177921626682;0.8337340057170738;0.016421962348705518;0.016421926614643978;0.7977198157163393;-0.01571200255435755;1.0451492897677859;0.7978841042323652
26.186384;1.0444462696926136;0.8333336388990348;0.7978672805560005;-4.1619862551466365e-07;-4.015729624590321e-07;10.000178868035203;0.8337340729730752;0.016421964045765933;0.016421928644945336;0.7977198842278608;-0.015712002649879687;1.045149157444735;0.7978839790378051
26.196384;1.0444462744241179;0.8333337151577139;0.7978672585064587;-4.1616959164847387e-07;-4.016730023524229e-07;10.000179778130024;0.83373414161491;0.016421965832348985;0.016421930631722804;0.7977199537213836;-0.01571200274141484;1.0451490235412562;0.7978838511765374
26.206384;1.0444462795438145;0.8333337873544658;0.7978672366296485;-4.161395065626533e-07;-4.017720456965698e-07;10.000180651299825;0.8337342111350553;0.016421967708698845;0.016421932571328804;0.7977200238977715;-0.015712002828848944;1.0451488876763158;0.7978837204311954
26.216384;1.044446285242771;0.8333338558034227;0.7978672150552942;-4.1610831793999203e-07;-4.0186995107254347e-07;10.000181487643975;0.8337342811777861;0.016421969674930106;0.01642193446304389;0.7977200943853112;-0.015712002912104398;1.04514874961774;0.7978835866349365
26.226384;1.044446291541206;0.8333339208196082;0.7978671938994633;-4.160759650127876e-07;-4.019665848527996e-07;10.00018228762243;0.8337343514639598;0.016421971731923817;0.0164219363072628;0.797720164749786;-0.015712002991151747;1.0451486092055324;0.7978834497148517
26.236384;1.044446298381217;0.8333339826148539;0.7978671732091853;-4.1604242135374113e-07;-4.02061799981143e-07;10.0001830516649;0.8337344216953471;0.016421973881085395;0.016421938104256514;0.7977202345650046;-0.015712003065985098;1.045148466292286;0.7978833097200048
26.246384;1.0444463057570101;0.8333340412034032;0.7978671528791167;-4.1600773308346447e-07;-4.0215543728453596e-07;10.00018378010559;0.8337344915329872;0.01642197612256058;0.016421939854000416;0.7977203035166986;-0.015712003136610052;1.0451483207953818;0.797883166794099
26.256384;1.044446313728166;0.8333340963730013;0.7978671325878087;-4.1597202795342344e-07;-4.022473630373929e-07;10.000184473285573;0.833734560592978;0.016421978454416477;0.016421941556006785;0.7977203714729837;-0.01571200320306128;1.045148172747866;0.7978830211233183
26.266384;1.044446322412169;0.8333341477397896;0.7978671118673898;-4.1593549265457204e-07;-4.023375007935953e-07;10.000185131256641;0.8337346284537381;0.016421980872737503;0.016421943208951097;0.7977204384904828;-0.015712003265412142;1.0451480222634426;0.7978828729214993
26.276384;1.0444463320230555;0.833334194876072;0.7978670903005721;-4.1589833188213605e-07;-4.0242581485983833e-07;10.000185753094788;0.8337346947053694;0.01642198337127906;0.016421944810411912;0.7977205047257;-0.01571200332376643;1.0451478694850025;0.7978827224576599
26.286384;1.0444463428825226;0.8333342374122703;0.7978670676782242;-4.1586072411865714e-07;-4.0251227516004435e-07;10.000186336539244;0.8337347589575971;0.016421985941976587;0.01642194635637605;0.7977205702888748;-0.015712003378247377;1.0451477145707466;0.7978825700912363
26.296384;1.0444463553736918;0.833334275016084;0.7978670439783506;-4.158227950398709e-07;-4.025968415936258e-07;10.000186878248384;0.8337348208145022;0.01642198857653868;0.016421947840885083;0.7977206351776468;-0.015712003428988274;1.0451475576658145;0.7978824162815661
26.306384;1.0444463698497686;0.8333343073559027;0.7978670192481935;-4.157846221816503e-07;-4.026794629159965e-07;10.000187374308743;0.8337348798895756;0.01642199126694319;0.016421949256904607;0.7977206993204823;-0.015712003476127407;1.0451473988449336;0.7978822615363577
26.316384;1.044446386547502;0.8333343341764025;0.7978669935855223;-4.157462552344692e-07;-4.0276009275201825e-07;10.000187821127899;0.8337349358054227;0.016421994004395382;0.0164219505980431;0.7977207626104789;-0.015712003519805843;1.0451472381032982;0.7978821063306272
26.326384;1.044446405587158;0.8333343553486774;0.7978669671886688;-4.157077189070107e-07;-4.0283871607936405e-07;10.0001882163821;0.8337349881734026;0.01642199677857799;0.016421951859730503;0.7977208248974343;-0.015712003560163987;1.045147075451737;0.7978819510693603
26.336384;1.0444464269928602;0.8333343707419868;0.7978669403049881;-4.1566900477098734e-07;-4.0291536729501574e-07;10.00018855906873;0.8337350366330571;0.016421999578089642;0.01642195303885431;0.7977208860061747;-0.015712003597340252;1.0451469110466864;0.7978817960882357
26.346384;1.0444464506437505;0.8333343800773357;0.7978669131391124;-4.15630095013853e-07;-4.0299014586851564e-07;10.000188848793837;0.8337350809059207;0.01642200239137395;0.016421954132669874;0.7977209458050443;-0.015712003631469733;1.0451467451888494;0.7978816416870462
26.356384;1.0444464762993908;0.8333343829520846;0.7978668858551917;-4.1559100431518077e-07;-4.0306320959481407e-07;10.000189085295252;0.833735120798715;0.01642200520775553;0.016421955138571215;0.7977210042564291;-0.01571200366268394;1.045146578170237;0.7978814882011047
26.366384;1.0444465037276904;0.83333437896263;0.7978668585954748;-4.155517711383122e-07;-4.0313472809643357e-07;10.000189268374669;0.8337351561899393;0.016422008018250334;0.016421956054259793;0.7977210613869098;-0.015712003691119338;1.0451464101439147;0.797881336045465
26.376384;1.0444465327397316;0.8333343677891739;0.7978668314282845;-4.1551240736004505e-07;-4.032048557132228e-07;10.000189397566302;0.833735187023224;0.016422010815448355;0.016421956877449895;0.7977211172362456;-0.015712003716924865;1.0451462411144707;0.7978811857128281
26.386384;1.044446563156008;0.8333343491988771;0.797866804305878;-4.154728916518775e-07;-4.032737513783887e-07;10.000189471906719;0.8337352133061021;0.016422013592317725;0.016421957605585045;0.797721171845719;-0.015712003740247792;1.0451460709993754;0.7978810377509028
26.396384;1.044446594847191;0.8333343230023467;0.7978667771034251;-4.154332169626782e-07;-4.033415892731679e-07;10.00018949043402;0.8337352350889335;0.016422016340482;0.01642195823613467;0.7977212252517615;-0.015712003761204393;1.0451458997109282;0.797880892679115
26.406384;1.0444466278182782;0.8333342890324816;0.7978667496864909;-4.1539341805388525e-07;-4.034085375943428e-07;10.000189452317526;0.8337352523987103;0.016422019049442193;0.01642195876743481;0.7977212774605588;-0.015712003779870774;1.0451457272279532;0.7978807508591366
26.416384;1.0444466622248958;0.8333342471516425;0.7978667219392628;-4.15353555036801e-07;-4.0347473034224166e-07;10.00018935562516;0.8337352651736504;0.016422021707396636;0.0164219591994701;0.7977213284468667;-0.01571200379630519;1.0451455536092198;0.7978806124524103
26.426384;1.0444466982736853;0.8333341972666916;0.7978666937616844;-4.153137000969699e-07;-4.035402562089353e-07;10.000189195933347;0.8337352732551441;0.01642202430224675;0.01642195953402792;0.7977213781983759;-0.01571200381057349;1.0451453789543097;0.7978804775211219
26.436384;1.044446736106757;0.8333341393448003;0.7978666650755997;-4.1527394767566633e-07;-4.036051844537285e-07;10.00018896650623;0.833735276446851;0.016422026822039193;0.01642195977403112;0.7977214267381315;-0.015712003822751855;1.0451452034131659;0.7978803461637246
26.446384;1.0444467757960039;0.8333340733748691;0.7978666358550832;-4.1523441719829764e-07;-4.0366960339889334e-07;10.000188659905955;0.8337352745993575;0.01642202925555276;0.016421959922199657;0.7977214740886949;-0.015712003832911863;1.0451450272642373;0.797880218559924
26.456384;1.044446817401433;0.833333999272322;0.7978666061867694;-4.1519522846192535e-07;-4.0373362295582325e-07;10.000188269511911;0.8337352676413264;0.016422031593273042;0.01642195997979056;0.7977215202481786;-0.015712003841109285;1.0451448509128967;0.7978800949212905
26.466384;1.044446860999333;0.8333339168350231;0.7978665763230767;-4.151564800146486e-07;-4.0379734888366613e-07;10.000187790145562;0.8337352555410363;0.016422033827874823;0.016421959946614488;0.7977215652149766;-0.015712003847386493;1.0451446747609479;0.797879975428097
26.476384;1.0444469067064073;0.8333338257674577;0.7978665466431241;-4.1511825318638567e-07;-4.038608596011552e-07;10.000187218272899;0.8337352382634166;0.016422035953373274;0.01642195982257478;0.7977216089965982;-0.015712003851781415;1.0451444991189915;0.7978798601959203
26.486384;1.0444469546781552;0.8333337256783447;0.7978665175455366;-4.150806026149339e-07;-4.0392418631471003e-07;10.000186552402333;0.8337352157683412;0.016422037963793972;0.016421959608980012;0.797721651575462;-0.01571200385432933;1.0451443242844163;0.797879749272981
26.496384;1.0444470050096444;0.8333336160473457;0.7978664894008154;-4.150435268055161e-07;-4.039873056403886e-07;10.000185793417652;0.8337351880566924;0.016422039852592416;0.01642195930825888;0.79772169288569;-0.01571200385505173;1.0451441506583197;0.7978796426659966
26.506384;1.0444470576621987;0.8333334962459517;0.797866462563001;-4.150069706243531e-07;-4.0405016339551926e-07;10.000184944329467;0.8337351552226043;0.016422041612386296;0.01642195892285502;0.7977217328166487;-0.015712003853947686;1.045143978741841;0.7978795403716376
