time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.516384;1.0444471125011157;0.833333365669064;0.7978664373569684;-4.149708601633854e-07;-4.041127011468513e-07;10.00018400946307;0.8337351174571584;0.016422043234418437;0.016421958454611255;0.7977217712136867;-0.01571200385100257;1.0451438090545822;0.7978794423788329
26.526384;1.0444471693307338;0.8333332238958657;0.7978664140453519;-4.149351406418382e-07;-4.04174848238069e-07;10.000182993256182;0.8337350750230245;0.016422044708578314;0.016421957905281996;0.7977218078855375;-0.015712003846196743;1.0451436420346882;0.7978793486426994
26.536384;1.0444472279064354;0.8333330706997942;0.7978663928229208;-4.1489980842495286e-07;-4.0423651017297315e-07;10.000181899325124;0.8337350282343079;0.01642204602532855;0.016421957277211078;0.7977218426398216;-0.01571200383949776;1.0451434779319262;0.7978792590947821
26.546384;1.0444472879489122;0.8333329059329362;0.7978663738613465;-4.148649113861543e-07;-4.042975800581972e-07;10.000180730717975;0.833734977449976;0.01642204717825819;0.016421956573217815;0.7977218753196932;-0.01571200383085249;1.0451433167858901;0.79787917370415
26.556384;1.0444473490990884;0.8333327294823797;0.7978663573278796;-4.1483051854388175e-07;-4.04357941075585e-07;10.000179491057914;0.8337349230768628;0.01642204816380594;0.016421955796510065;0.7977219058076422;-0.015712003820195466;1.0451431584845836;0.7978790924994749
26.566384;1.0444474108395623;0.8333325413421749;0.7978663433254198;-4.147967095335762e-07;-4.0441745036717246e-07;10.000178184873175;0.8337348655600343;0.01642204897906838;0.01642195495032525;0.797721933977787;-0.01571200380746904;1.04514300281673;0.7978790155309944
26.576384;1.0444474724955286;0.8333323416965605;0.7978663318803451;-4.147635834105704e-07;-4.044759274970312e-07;10.000176816120764;0.8337348053603764;0.01642204962108456;0.016421954036667002;0.7977219596168904;-0.015712003792649233;1.0451428495472868;0.7978789428384773
26.586384;1.0444475333122452;0.8333321309105156;0.7978663230315994;-4.1473123841217343e-07;-4.045331644905605e-07;10.000175386649698;0.8337347429349263;0.016422050086908363;0.01642195305564948;0.79772198242048;-0.015712003775762866;1.045142698491747;0.7978788744439067
26.596384;1.044447592518345;0.8333319094361032;0.7978663168715706;-4.1469973296318097e-07;-4.0458894887788744e-07;10.00017389680867;0.8337346787417075;0.01642205037304933;0.016421952006111067;0.7977220020857487;-0.01571200375687224;1.0451425495047648;0.7978788103406422
26.606384;1.0444476493605501;0.8333316777609105;0.7978663134604866;-4.146690809743292e-07;-4.0464307264997605e-07;10.000172347401593;0.8337346132690184;0.016422050475071275;0.016421950886368917;0.7977220183623603;-0.015712003736040425;1.0451424024410918;0.7978787504643814
26.616384;1.044447703158624;0.8333314364343668;0.7978663127435779;-4.146392812049038e-07;-4.046953331221844e-07;10.000170740734717;0.8337345470395333;0.01642205038859656;0.01642194969444691;0.7977220310223385;-0.01571200371331858;1.0451422571664943;0.7978786946698435
26.626384;1.0444477533776273;0.8333311860786735;0.7978663145646774;-4.146103302089721e-07;-4.0474554338571964e-07;10.000169080003774;0.8337344805770199;0.016422050111977043;0.016421948427831994;0.7977220398270727;-0.015712003688754073;1.0451421136210637;0.7978786427341001
26.636384;1.0444477996372301;0.8333309273685745;0.7978663187127383;-4.1458222076426126e-07;-4.047935389127888e-07;10.000167367661755;0.8337344144019562;0.016422049648422817;0.01642194708364022;0.7977220445269378;-0.01571200366238917;1.0451419718807877;0.7978785943758058
26.646384;1.044447841647776;0.8333306610149074;0.797866324978601;-4.145549597834659e-07;-4.048391641937714e-07;10.000165603970103;0.8337343490812131;0.01642204900558746;0.016421945660440557;0.7977220448976096;-0.015712003634255234;1.0451418320975052;0.7978785492954871
26.656384;1.0444478791656495;0.8333303877173853;0.797866333224747;-4.145285749804139e-07;-4.0488225464079226e-07;10.000163786768349;0.8337342852399151;0.01642204819351506;0.01642194416034575;0.7977220407635904;-0.015712003604377727;1.0451416943437144;0.7978785072266218
26.666384;1.0444479120194032;0.833330108114407;0.7978663434025922;-4.145030955883381e-07;-4.0492263937091604e-07;10.00016191252754;0.8337342234842151;0.016422047222600582;0.016421942588260758;0.7977220319651769;-0.015712003572774486;1.0451415585448287;0.7978784679512745
26.676384;1.0444479401640192;0.8333298228037876;0.7978663555253439;-4.1447854673990436e-07;-4.0496016024415825e-07;10.000159977931729;0.8337341643121154;0.016422046102409146;0.016421940948676873;0.7977220183220021;-0.015712003539441372;1.0451414245570398;0.7978784312790836
26.686384;1.0444479636582065;0.8333295324002736;0.7978663696470224;-4.1445495892188985e-07;-4.0499468884770463e-07;10.000157980862438;0.8337341080670321;0.01642204484186359;0.016421939243368877;0.7977219996530283;-0.015712003504356205;1.045141292313944;0.7978783970074909
26.696384;1.0444479825925523;0.833329237583565;0.7978663858246385;-4.144323686599671e-07;-4.050261309484632e-07;10.000155920377738;0.8337340549016139;0.01642204345010968;0.0164219374717985;0.797721975841182;-0.015712003467513943;1.0451411619508009;0.7978783648741027
26.706384;1.044447997105174;0.8333289391403651;0.7978664040686094;-4.1441081224594734e-07;-4.050544173419238e-07;10.00015379632061;0.8337340047598404;0.016422041936251287;0.016421935633134484;0.7977219469001446;-0.015712003428951807;1.045141033811127;0.7978783345833775
26.716384;1.0444480074066838;0.8333286379690008;0.7978664243234167;-4.143903326931069e-07;-4.050794876328084e-07;10.00015160891985;0.833733957436949;0.0164220403084015;0.016421933727700795;0.7977219130003119;-0.015712003388727653;1.0451409082979142;0.7978783059433321
26.726384;1.04444801368944;0.8333283350204439;0.797866446480155;-4.1437099368581275e-07;-4.05101265340897e-07;10.000149358562295;0.83373391266783;0.016422038573999875;0.016421931757201403;0.7977218744245975;-0.015712003346891316;1.0451407857316533;0.7978782789422093
26.736384;1.044448016067728;0.8333280312126699;0.7978664704025764;-4.1435286866645217e-07;-4.0511963320225565e-07;10.0001470457869;0.8337338701785204;0.01642203674108818;0.016421929724712264;0.7977218314916098;-0.01571200330350041;1.0451406663736944;0.7978782536357489
26.746384;1.0444480146658144;0.8333277273674182;0.7978664959384976;-4.143360088891263e-07;-4.0513443398041715e-07;10.000144671236718;0.8337338297356269;0.016422034818774363;0.016421927635027513;0.7977217844938004;-0.01571200325866126;1.0451405504627524;0.7978782299809201
26.756384;1.0444480096765476;0.8333274241890314;0.7978665229161743;-4.14320432463934e-07;-4.0514549221402993e-07;10.000142235840826;0.8337337911859338;0.016422032816050623;0.01642192549492352;0.7977217336715212;-0.015712003212554712;1.0451404381262328;0.7978782077916637
26.766384;1.0444480012800028;0.8333271222675964;0.7978665511574341;-4.1430616041345976e-07;-4.051526344803612e-07;10.00013974104688;0.8337337544608804;0.016422030739872355;0.01642192331257505;0.7977216792608163;-0.015712003165428014;1.045140329329078;0.7978781867926809
26.776384;1.044447989563261;0.8333268220821346;0.7978665805070478;-4.142932574486681e-07;-4.051557085897564e-07;10.000137188240185;0.8337337195562075;0.01642202859418988;0.01642192109587822;0.7977216215922992;-0.0157120031175592;1.0451402239955492;0.797878166654712
26.786384;1.0444479745620798;0.8333265240127736;0.7978666108467184;-4.1428181472869317e-07;-4.051545920834109e-07;10.000134577915267;0.8337336864656986;0.0164220263804016;0.01642191885154889;0.797721561160294;-0.01571200306922901;1.0451401221886842;0.7978781470324285
26.796384;1.0444479564078757;0.8333262283741082;0.7978666420701006;-4.142718973290742e-07;-4.051491790276489e-07;10.000131909899396;0.83373365510523;0.016422024098310204;0.016421916586960586;0.7977214986216365;-0.015712003020704756;1.0451400241712518;0.7978781276386717
26.806384;1.0444479354356955;0.8333259354399329;0.7978666740441345;-4.1426352709241096e-07;-4.051393671299292e-07;10.000129184107978;0.8337336253089118;0.016422021746989597;0.016421914312022116;0.7977214347176146;-0.015712002972211387;1.0451399303065416;0.79787810822976
26.816384;1.044447912123561;0.833325645422177;0.7978667066084495;-4.1425672254942726e-07;-4.0512504687170416e-07;10.000126400842982;0.833733596877389;0.016422019325269894;0.01642191203750996;0.7977213701571269;-0.015712002923907162;1.0451398408530603;0.797878088495552
26.826384;1.0444478869890705;0.833325358440365;0.7978667395958267;-4.14251545548088e-07;-4.0510608722353766e-07;10.000123561070005;0.8337335696181967;0.01642201683223485;0.016421909771870108;0.7977213055454226;-0.015712002875904952;1.0451397557877207;0.7978780680267983
26.836384;1.0444478605675807;0.8333250745570602;0.7978667728315018;-4.1424808917347314e-07;-4.05082348692492e-07;10.000120666808535;0.8337335433622383;0.01642201426885802;0.0164219075202533;0.7977212413946982;-0.015712002828332166;1.0451396748379675;0.7978780463692955
26.846384;1.0444478333614826;0.8333247938693588;0.797866806152253;-4.142464299126271e-07;-4.0505371640620346e-07;10.000117721250579;0.8337335179634762;0.016422011639213252;0.016421905285709765;0.7977211781629189;-0.01571200278136605;1.0451395976490578;0.7978780230537256
26.856384;1.0444478057466586;0.8333245165625971;0.7978668394681647;-4.1424661505408946e-07;-4.05020102656983e-07;10.000114728715408;0.8337334932764172;0.01642200894966289;0.0164219030704281;0.7977211162387394;-0.015712002735207748;1.0451395238643624;0.7978779976143157
26.866384;1.0444477779419847;0.833324242895461;0.7978668727883816;-4.14248688436462e-07;-4.0498142958708617e-07;10.000111694219742;0.833733469096021;0.016422006207776153;0.01642190087607619;0.7977210558772898;-0.015712002690041284;1.045139453140009;0.7978779696349082
26.876384;1.0444477500594964;0.8333239731903214;0.7978669062072499;-4.142527158728893e-07;-4.0493763428827884e-07;10.000108622763092;0.8337334451292968;0.016422003421526284;0.016421898703548647;0.797720997188795;-0.01571200264602337;1.0451393851810644;0.7978779387910523
26.886384;1.0444477221732844;0.8333237078308663;0.7978669399330782;-4.142587952828305e-07;-4.048886731854614e-07;10.000105519149741;0.8337334210505536;0.01642200059870398;0.0164218965524852;0.7977209402237083;-0.015712002603284154;1.045139319772262;0.7978779048739305
26.896384;1.0444476943100969;0.8333234471906507;0.7978669743011277;-4.142670448959691e-07;-4.04834503060099e-07;10.00010238826657;0.833733396546373;0.016421997747645717;0.016421894421407363;0.7977208850651752;-0.015712002561920638;1.0451392567625744;0.7978778677951327
26.906384;1.0444476664056581;0.8333231915270971;0.7978670096855681;-4.142775623905557e-07;-4.047750639231584e-07;10.000099235042997;0.8337333713033063;0.016421994878066476;0.016421892309328383;0.797720831836471;-0.01571200252200042;1.0451391959998106;0.7978778275629939
26.916384;1.0444476383301082;0.8333229409372879;0.7978670464226951;-4.1429039137123345e-07;-4.047102724906334e-07;10.000096063911414;0.8337333450136335;0.016421992000374485;0.016421890216957814;0.7977207806514663;-0.01571200248358026;1.0451391372930554;0.7978777842400804
26.926384;1.0444476099016053;0.8333226954104442;0.7978670848554708;-4.1430552281588163e-07;-4.0464003092659825e-07;10.000092878372737;0.8337333174137405;0.01642198912403537;0.01642188814530745;0.797720731574343;-0.015712002446712323;1.0451390804332519;0.7978777378914194
26.936384;1.0444475808442737;0.8333224549266813;0.7978671254079556;-4.143228985304015e-07;-4.0456426221644076e-07;10.000089681186797;0.8337332882690937;0.016421986256343488;0.016421886093455774;0.7977206846076451;-0.01571200241142312;1.0451390252101884;0.7978776885417
26.946384;1.0444475508253808;0.8333222194890577;0.7978671685639674;-4.1434241193450276e-07;-4.0448294856893004e-07;10.000086474769402;0.83373325729137;0.016421983402983665;0.016421884058692094;0.7977206397176426;-0.015712002377700946;1.0451389714454113;0.7978776361803147
26.956384;1.044447519564685;0.8333219890982957;0.7978672148006926;-4.1436392516437364e-07;-4.0439613682791373e-07;10.000083261234444;0.8337332241058812;0.016421980569605966;0.016421882038973306;0.7977205968736334;-0.01571200234552536;1.0451389190525031;0.7978775808266644
26.966384;1.0444474868441016;0.8333217637937711;0.7978672645960532;-4.1438728959734453e-07;-4.0430391276712353e-07;10.000080042132344;0.8337331883428066;0.01642197776170157;0.016421880034687725;0.7977205560672004;-0.01571200231490196;1.045138867998844;0.7978775226070118
26.976384;1.0444474524577951;0.8333215437161432;0.797867318444765;-4.144123652322849e-07;-4.0420637917257776e-07;10.000076818178698;0.8337331497380979;0.016421974982823006;0.016421878048465482;0.7977205173316785;-0.015712002285850984;1.0451388181710524;0.7978774617727535
26.986384;1.0444474162729451;0.8333213290868193;0.7978673768145254;-4.144390400946236e-07;-4.0410365875686545e-07;10.000073589382454;0.8337331081322984;0.01642197223357536;0.016421876084420802;0.7977204807617772;-0.015712002258369575;1.045138769329067;0.7978773986791627
26.996384;1.0444473783180726;0.8333211201543519;0.7978674401404727;-4.144672353281243e-07;-4.0399590952688864e-07;10.000070355644871;0.8337330634500073;0.01642196951219592;0.016421874148155734;0.7977204465153918;-0.015712002232410028;1.0451387211728544;0.7978773337933007
27.006384;1.0444473387508202;0.8333209171494774;0.7978675088438798;-4.144968954879463e-07;-4.038833356187474e-07;10.000067117044027;0.8337330156962923;0.01642196681582868;0.01642187224744666;0.7977204148190018;-0.015712002207874998;1.045138673420502;0.7978772676766179
27.016384;1.0444472978074786;0.8333207202438071;0.7978675833028098;-4.1452798172109114e-07;-4.0376618310803677e-07;10.00006387329628;0.8337329649293348;0.01642196414121146;0.01642187039206997;0.797720385972085;-0.015712002184632517;1.0451386258544542;0.797877200893426
27.026384;1.044447255822174;0.8333205295340335;0.7978676638268868;-4.145604689317733e-07;-4.0364471415046855e-07;10.000060623010743;0.833732911258466;0.016421961484388698;0.016421868592417416;0.7977203603565532;-0.015712002162548484;1.045138578315178;0.7978771339425217
27.036384;1.0444472132371647;0.8333203450751343;0.7978677506526459;-4.145943368696986e-07;-4.035191835199089e-07;10.000057363605585;0.8337328548471279;0.016421958840516553;0.016421866859021465;0.797720338474223;-0.015712002141502836;1.0451385306816676;0.7978770672373421
27.046384;1.044447170582158;0.8333201669472767;0.7978678439307076;-4.146295524658226e-07;-4.033898400095184e-07;10.000054091941177;0.8337327958948697;0.01642195620471848;0.01642186520383697;0.7977203209216533;-0.01571200212138207;1.0451384828891104;0.7978770010932208
27.056384;1.0444471284393113;0.833319995270173;0.7978679437008545;-4.1466604836840206e-07;-4.0325693264028757e-07;10.000050804940518;0.8337327346565084;0.016421953573234123;0.016421863641293902;0.7977203082328447;-0.015712002102069578;1.045138434963489;0.7978769357395805
27.066384;1.0444470873996907;0.8333198301716412;0.7978680498708719;-4.147037245052138e-07;-4.0312071087927606e-07;10.000047499907708;0.8337326714759017;0.016421950943084285;0.016421862187505857;0.7977203006972854;-0.01571200208344242;1.0451383870611026;0.7978768713256076
27.076384;1.0444470480245658;0.8333196718011633;0.7978681622537906;-4.147424710392338e-07;-4.0298143211774105e-07;10.00004417469423;0.8337326067819608;0.016421948310450386;0.016421860858574923;0.7977202982857101;-0.015712002065378306;1.045138339516924;0.7978768079026723
27.086384;1.0444470107902668;0.833319520359742;0.7978682806334814;-4.1478217209324605e-07;-4.0283937568567347e-07;10.000040827429064;0.833732541033864;0.016421945669790283;0.016421859669789925;0.797720300719337;-0.015712002047771848;1.0451382928295923;0.797876745447313
27.096384;1.0444469760539272;0.8333193760801764;0.7978684047323241;-4.148226934577962e-07;-4.026948460021523e-07;10.000037455938015;0.8337324746289111;0.01642194301411654;0.016421858635393867;0.7977203075957789;-0.015712002030546155;1.0451382475505406;0.7978766839390053
27.106384;1.0444469440469972;0.8333192391618313;0.7978685341132219;-4.148638860951489e-07;-4.0254815660946027e-07;10.000034057771815;0.8337324078467659;0.016421940335646798;0.016421857767600658;0.7977203184586882;-0.015712002013645938;1.0451382042167052;0.7978766234188525
27.116384;1.0444469148081608;0.8333191097324766;0.7978686681733678;-4.14905608864716e-07;-4.0239961781354184e-07;10.000030630990498;0.8337323408554402;0.016421937627230317;0.016421857075746067;0.7977203327967747;-0.01571200199701436;1.045138163370553;0.7978765639750205
27.126384;1.0444468881158637;0.8333189878794163;0.7978688062453353;-4.1494774519088196e-07;-4.022495483215318e-07;10.000027174758493;0.8337322736943434;0.016421934884415935;0.016421856566977634;0.7977203500206677;-0.015712001980574868;1.0451381255491126;0.79787650570674
27.136384;1.0444468635267372;0.8333188736775086;0.7978689476909566;-4.149901952610009e-07;-4.0209828367247576e-07;10.000023689251908;0.8337322062448776;0.016421932106312646;0.01642185624752514;0.7977203694987595;-0.015712001964237585;1.0451380912508017;0.797876448703424
27.146384;1.0444468404589111;0.8333187671707751;0.7978690919195205;-4.1503285840103995e-07;-4.0194615575932787e-07;10.00002017521809;0.8337321383083315;0.01642192929519616;0.016421856123004334;0.7977203906303542;-0.015712001947920547;1.045138060950361;0.7978763930005554
27.156384;1.0444468182648499;0.8333186683325258;0.7978692383699494;-4.1507562046109067e-07;-4.017934818996273e-07;10.00001663366728;0.8337320697315773;0.016421926456273463;0.01642185619764505;0.7977204128633056;-0.015712001931555922;1.045138035139967;0.797876338538436
27.166384;1.0444467963026636;0.8333185770428307;0.7978693865082662;-4.151183482443091e-07;-4.0164059313859806e-07;10.000013066104433;0.8337320004099645;0.016421923597176924;0.016421856473294756;0.797720435703604;-0.01571200191507431;1.045138014341965;0.7978762851751913
27.176384;1.0444467739834367;0.8333184931104717;0.7978695358526874;-4.1516089106818056e-07;-4.014878576769614e-07;10.000009475202868;0.833731930202624;0.016421920726712672;0.016421856949364773;0.797720458743698;-0.015712001898389567;1.0451379990489844;0.7978762327318016
27.186384;1.0444467507934443;0.8333184162986749;0.79786968600903;-4.152030900377038e-07;-4.0133567162593505e-07;10.000005864910612;0.8337318589015006;0.016421917853369362;0.01642185762368428;0.7977204816574401;-0.015712001881406784;1.0451379896236408;0.7978761810369972
27.196384;1.044446726325483;0.8333183463255907;0.7978698366721044;-4.1524479658325967e-07;-4.011844391123388e-07;10.00000223951855;0.8337317862454733;0.01642191498406973;0.01642185849316109;0.7977205041775277;-0.015712001864045397;1.0451379862677495;0.7978761299451487
27.206384;1.0444467003104996;0.8333182828596796;0.7978699875969858;-4.152858824883147e-07;-4.010345478636264e-07;9.999998602863831;0.8337317119062433;0.016421912124093475;0.01642185955445412;0.7977205260584466;-0.015712001846245854;1.0451379890996706;0.797876079320296
27.216384;1.0444466726161417;0.8333182255074216;0.7978701385644409;-4.153262279478937e-07;-4.008863439515304e-07;9.9999949585196;0.8337316354947635;0.01642190927810536;0.01642186080454473;0.7977205470135488;-0.015712001827965737;1.045137998248396;0.7978760290221978
27.226384;1.0444466432265869;0.8333181738043484;0.7978702893243326;-4.1536570425742705e-07;-4.0074013088761336e-07;9.999991310305294;0.8337315566505118;0.016421906451072825;0.016421862240013546;0.7977205666986921;-0.015712001809186395;1.0451380138839061;0.7978759788918913
27.236384;1.044446612219848;0.8333181272542427;0.7978704395114661;-4.154041719642779e-07;-4.0059619938700867e-07;9.999987662483178;0.8337314751278299;0.016421903648275553;0.016421863855862518;0.7977205847674637;-0.015712001789910644;1.045138036220478;0.7978759287262668
27.246384;1.0444465797305091;0.8333180853756378;0.7978705885637352;-4.154414953351127e-07;-4.0045484971366325e-07;9.999984020058083;0.833731390793565;0.016421900874239503;0.016421865645104925;0.7977206009011912;-0.01571200177014467;1.0451380655268123;0.7978758782694323
27.256384;1.0444465459242698;0.8333180476970516;0.79787073570205;-4.154775526671971e-07;-4.0031637364420307e-07;9.9999803895001;0.8337313035794098;0.016421898131907316;0.016421867599291293;0.7977206148211841;-0.015712001749882423;1.0451381020761494;0.7978758272221737
27.266384;1.0444465109895877;0.8333180137670716;0.7978708800211984;-4.1551223540370284e-07;-4.0018101245672365e-07;9.999976778850504;0.833731213464637;0.016421895423436476;0.016421869709982086;0.7977206263606318;-0.01571200172909728;1.0451381460186544;0.7978757752658112
27.276384;1.0444464751137708;0.833317983199264;0.7978710206304197;-4.155454448525801e-07;-4.000489225424747e-07;9.999973196709067;0.8337311205214766;0.01642189275167912;0.016421871969402806;0.7977206354998676;-0.015712001707741972;1.0451381972938873;0.7978757220879878
27.286384;1.0444464384554315;0.8333179556994372;0.7978711567173591;-4.1557708981874675e-07;-3.999201711316135e-07;9.999969651741203;0.8337310249371305;0.016421890120914034;0.016421874369395753;0.7977206422848414;-0.015712001685757423;1.045138255680507;0.797875667366789
27.296384;1.044446401088577;0.8333179310931386;0.7978712875531425;-4.1560708695859234e-07;-3.997947741800099e-07;9.999966153331027;0.8337309269082934;0.01642188753711243;0.01642187690087595;0.7977206467435181;-0.015712001663087453;1.0451383209318372;0.7978756107231207
27.306384;1.0444463629014389;0.833317909355489;0.7978714125239355;-4.1563535315911266e-07;-3.996727553747175e-07;9.999962711533419;0.8337308265401953;0.01642188500804067;0.016421879555050135;0.7977206488795214;-0.01571200163969466;1.0451383928759586;0.7978755517005275
27.316384;1.0444463235905361;0.8333178905869997;0.7978715311237747;-4.1566179250368475e-07;-3.995541807867497e-07;9.999959335747123;0.8337307239147844;0.016421882542670477;0.016421882324475046;0.7977206486891028;-0.01571200161556953;1.0451384714420755;0.797875489784921
27.326384;1.0444462828336198;0.8333178749139625;0.7978716428810982;-4.1568630217825e-07;-3.9943915576407e-07;9.999956033690914;0.8337306192239612;0.016421880150223382;0.01642188520166438;0.7977206461767437;-0.015712001590734735;1.045138556635262;0.7978754244465461
27.336384;1.0444462404338009;0.8333178623894176;0.797871747306035;-4.15708789534496e-07;-3.9932781109389897e-07;9.999952811471118;0.8337305127981649;0.016421877839464652;0.016421888177047456;0.7977206414090324;-0.015712001565253333;1.0451386484316358;0.7978753552202252
27.346384;1.0444461962645906;0.8333178529801952;0.7978718438465432;-4.157291798262148e-07;-3.9922029065647006e-07;9.999949674104784;0.8337304050277865;0.016421875618495046;0.0164218912398868;0.7977206345625756;-0.01571200153923185;1.0451387466289255;0.79787528179614
27.356384;1.0444461501868028;0.8333178466031923;0.7978719318524141;-4.1574741641577443e-07;-3.9911673387840927e-07;9.999946625912937;0.8337302962829741;0.016421873495214262;0.01642189438102947;0.7977206258646231;-0.015712001512797207;1.0451388508425121;0.7978752040186956
27.366384;1.0444461020592068;0.8333178431459799;0.7978720106119642;-4.157634594259863e-07;-3.9901726326406825e-07;9.999943670956593;0.833730186877481;0.016421871477592668;0.01642189759427873;0.7977206154770653;-0.015712001486058683;1.0451389606835966;0.7978751217983912
27.376384;1.0444460517338683;0.8333178424671757;0.797872079447516;-4.157772947779476e-07;-3.9892198483503914e-07;9.999940813324704;0.833730077019513;0.016421869572919575;0.01642190087625853;0.7977206034516885;-0.01571200145909904;1.0451390758777208;0.7978750350469628
27.386384;1.0444459990654962;0.8333178444261679;0.7978721378134205;-4.157889562776201e-07;-3.988309863796954e-07;9.99993805671108;0.8337299667838888;0.016421867787073097;0.016421904225846076;0.7977205897579099;-0.015712001431991873;1.0451391962210899;0.7978749436453656
27.396384;1.0444459440368736;0.8333178490016543;0.7978721853391909;-4.157985329724438e-07;-3.9874433480192085e-07;9.99993540383853;0.8337298562137324;0.01642186612521151;0.01642190764365005;0.7977205743198625;-0.015712001404802316;1.0451393215164064;0.7978748474094743
27.406384;1.0444458868713555;0.8333178563772607;0.7978722218073635;-4.158061478617848e-07;-3.986620914244746e-07;9.99993285621606;0.8337297454480277;0.016421864593103266;0.01642191113142315;0.7977205570369412;-0.01571200137757246;1.0451394515643655;0.7978747461009091
27.416384;1.0444458279256723;0.8333178668300439;0.7978722471196897;-4.1581193149085356e-07;-3.985843291251599e-07;9.99993041402142;0.8337296347224478;0.01642186319677957;0.016421914691443572;0.7977205377959038;-0.01571200135032062;1.045139586199435;0.7978746395115609
27.426384;1.0444457674365684;0.833317880554856;0.7978722612783491;-4.1581600969783567e-07;-3.9851112161354893e-07;9.999928076273797;0.8337295243386221;0.01642186194012414;0.01642191832638421;0.797720516490736;-0.015712001323052373;1.045139725319137;0.7978745275338812
27.436384;1.044445705398505;0.8333178976430583;0.7978722643658265;-4.158185060320159e-07;-3.984425184612879e-07;9.99992584117182;0.8337294147046159;0.01642186082351176;0.01642192203866186;0.7977204930377633;-0.015712001295763996;1.04513986880583;0.7978744101366941
27.446384;1.0444456416121788;0.833317918175373;0.7978722565174533;-4.158195496785329e-07;-3.9837853924920937e-07;9.999923706125823;0.8337293063448554;0.016421859845441714;0.016421925828604498;0.7977204673647715;-0.01571200126844018;1.0451400164034772;0.797874287333822
27.456384;1.0444455757683095;0.8333179422685928;0.7978722379102483;-4.158192816086591e-07;-3.983191934426528e-07;9.999921667379672;0.8337291997781684;0.01642185900431706;0.016421929693916024;0.7977204393823456;-0.01571200124105623;1.045140167720223;0.7978741592107741
27.466384;1.044445507532086;0.8333179700618593;0.7978722087520782;-4.1581786404554783e-07;-3.9826449697860117e-07;9.999919719962245;0.8337290953633895;0.016421858298420015;0.016421933631692774;0.7977204089659135;-0.01571200121358235;1.0451403223117612;0.7978740259246377
27.476384;1.0444454365985523;0.8333180017257713;0.7978721692331356;-4.1581548279223034e-07;-3.982144592043268e-07;9.999917858902718;0.8337289932717468;0.0164218577258145;0.016421937639946153;0.7977203759794647;-0.015712001185984436;1.045140479705605;0.797873887663492
27.486384;1.0444453626917638;0.8333180374734627;0.7978721194916558;-4.158123233859392e-07;-3.98169065450098e-07;9.99991608090277;0.8337288935584237;0.01642185728433497;0.01642194171699646;0.7977203403446999;-0.015712001158220853;1.0451406393848255;0.7978737445904884
27.496384;1.0444452855634205;0.8333180775048806;0.7978720596313651;-4.1580854059517375e-07;-3.9812827915454575e-07;9.999914384991184;0.8337287962320507;0.01642185697063419;0.016421945861329907;0.7977203021121814;-0.015712001130234025;1.0451408008464507;0.7978735967660466
27.506384;1.0444452050271615;0.8333181219569581;0.7978719897301818;-4.158042473474233e-07;-3.9809203987983644e-07;9.999912772064176;0.8337287012918411;0.016421856779657965;0.01642195007224571;0.7977202614814842;-0.015712001101943974;1.0451409637507643;0.7978734441109182
27.516384;1.0444451209859231;0.8333181709346775;0.7978719098363507;-4.1579950551282647e-07;-3.9806026107072884e-07;9.999911243646709;0.8337286087118929;0.016421856706147507;0.01642195434897343;0.7977202187474027;-0.015712001073262708;1.0451411280154241;0.7978732864340856
27.526384;1.0444450334306545;0.8333182245448657;0.7978718199881716;-4.157943159701748e-07;-3.9803284986251743e-07;9.999909800289922;0.8337285184215281;0.016421856747343002;0.016421958689740588;0.7977201742123791;-0.015712001044123614;1.0451412938028033;0.7978731234825107
27.536384;1.0444449424415905;0.8333182828894115;0.7978717202225584;-4.1578864515405655e-07;-3.9800971335185856e-07;9.999908440635332;0.833728430343443;0.016421856904031883;0.016421963092596716;0.7977201281439356;-0.015712001014499537;1.0451414614801318;0.7978729549907997
27.546384;1.0444448481907092;0.8333183460544832;0.7978716105777216;-4.157824620303683e-07;-3.979907339371689e-07;9.999907161620321;0.8337283444658858;0.01642185717813012;0.01642196755554677;0.7977200807825512;-0.015712000984395368;1.0451416315159598;0.7978727806891539
27.556384;1.0444447509282446;0.8333184140973786;0.7978714911446606;-4.157757273066793e-07;-3.9797576554008976e-07;9.999905959179923;0.8337282609155267;0.01642185756949466;0.016421972074738608;0.7977200323518071;-0.015712000953814694;1.0451418043329617;0.7978726002778492
27.566384;1.0444446509602632;0.8333184870628131;0.7978713621083874;-4.157683679713863e-07;-3.9796466461969616e-07;9.999904828867225;0.8337281799806953;0.01642185807581521;0.016421976643098243;0.7977199830616025;-0.015712000922733567;1.045141980277633;0.7978724134738246
27.576384;1.0444445486026765;0.833318565038974;0.7978712236960842;-4.157602856715635e-07;-3.97957311228188e-07;9.999903766450567;0.8337281020527624;0.016421858694610096;0.016421981251268446;0.7977199331089546;-0.01571200089111468;1.045142159694186;0.7978722201175296
27.586384;1.0444444441285554;0.8333186481561187;0.797871076122482;-4.1575137155254823e-07;-3.979536050830784e-07;9.999902768263377;0.8337280275274951;0.01642185942427929;0.016421985889514386;0.7977198826952661;-0.015712000858933338;1.045142342967527;0.7978720201993885
27.596384;1.044444337797208;0.8333187365189064;0.797870919634753;-4.1574149708778694e-07;-3.9795345765876863e-07;9.999901830882418;0.83372795671941;0.01642186026421697;0.016421990548604288;0.7977198320476842;-0.015712000826181845;1.0451425304981268;0.7978718137832033
27.606384;1.0444442299405943;0.833318830186015;0.797870754580087;-4.157305070066496e-07;-3.9795678960056626e-07;9.999900950709714;0.8337278898121603;0.01642186121474371;0.016421995220456318;0.7977197813516029;-0.01571200079286123;1.0451427226428145;0.7978716009306344
27.616384;1.0444441209682;0.8333189292118487;0.7978705814024906;-4.1571824284444144e-07;-3.9796353574842895e-07;9.999900124220686;0.8337278268852161;0.01642186227639381;0.01642199989895105;0.7977197306415155;-0.015712000758966144;1.0451429196994861;0.797871381694354
27.626384;1.0444440113182345;0.8333190336735632;0.7978704006012843;-4.1570457199225824e-07;-3.9797365355693224e-07;9.99989934859097;0.8337277680333939;0.016421863449249667;0.016422004579068613;0.7977196797968757;-0.015712000724470952;1.0451431219692526;0.7978711561235898
27.636384;1.0444439014729994;0.8333191436813582;0.7978702127181924;-4.156893937695357e-07;-3.979871108876709e-07;9.999898622241995;0.8337277134650607;0.016421864733046347;0.016422009254946024;0.7977196285856194;-0.015712000689341456;1.0451433298155441;0.7978709242393558
27.646384;1.0444437919753018;0.8333192594165916;0.7978700183616738;-4.1567263760257394e-07;-3.980038586444318e-07;9.999897945323003;0.8337276634895344;0.016421866126623733;0.016422013919789286;0.7977195766715725;-0.015712000653562107;1.045143543660457;0.7978706860509095
27.656384;1.044443683378134;0.8333193811505878;0.797869818221842;-4.1565427109820725e-07;-3.980238283168047e-07;9.999897319631534;0.8337276184291161;0.016421867626524332;0.01642201856785241;0.7977195236387276;-0.01571200061714513;1.0451437639299868;0.797870441620315
27.666384;1.0444435762157533;0.8333195091619546;0.7978696130312876;-4.156343085895757e-07;-3.980469531628143e-07;9.999896747518717;0.8337275785025957;0.01642186922682449;0.0164220231954187;0.797719469046936;-0.01571200058011835;1.0451439909882787;0.7978701911297504
27.676384;1.044443471016847;0.8333196435975199;0.7978694035136019;-4.156128078113097e-07;-3.9807317464808787e-07;9.999896230787535;0.8337275437496048;0.01642187092007128;0.016422027799549488;0.7977194124901617;-0.01571200054251238;1.0451442251110776;0.7978699349172241
27.686384;1.0444433682953036;0.8333197844097449;0.797869190399473;-4.155898581591339e-07;-3.98102437690203e-07;9.999895770338888;0.8337275140678803;0.016421872697846618;0.0164220323774137;0.7977193536409319;-0.015712000504359197;1.0451444664732954;0.7978696734182804
27.696384;1.044443268553178;0.8333199314200623;0.7978689744762673;-4.155655645020049e-07;-3.981346981276386e-07;9.99989536624421;0.833727489314062;0.01642187455100532;0.016422036927407898;0.7977192922515647;-0.015712000465692773;1.0451447151205118;0.7978694070750627
27.706384;1.0444431723502632;0.8333200844191881;0.7978687565694353;-4.155400315466986e-07;-3.981699175061223e-07;9.999895018372031;0.8337274693601674;0.01642187646970524;0.016422041449357286;0.7977192281287853;-0.015712000426563014;1.0451449709985519;0.797869136333017
27.716384;1.0444430803653355;0.833320243181147;0.7978685374711227;-4.1551335283054543e-07;-3.9820804025854103e-07;9.999894727247653;0.8337274540960696;0.01642187844420862;0.016422045942726775;0.7977191611301228;-0.015712000387067486;1.045145234063704;0.7978688616741961
27.726384;1.044442993362917;0.8333204074192119;0.7978683179258234;-4.154856020488005e-07;-3.9824898963849295e-07;9.999894494007366;0.8337274434384467;0.016421880466793562;0.016422050404669694;0.7977190911502221;-0.015712000347358115;1.0451455043733608;0.7978685835923228
27.736384;1.0444429121225807;0.8333205768222008;0.7978680986838323;-4.1545683379946256e-07;-3.9829267244167597e-07;9.99989431946433;0.8337274373765996;0.01642188253194792;0.016422054828994868;0.7977190180928402;-0.01571200030761853;1.0451457820653787;0.797868302558958
27.746384;1.0444428373944663;0.8333207511343207;0.7978678805200656;-4.154270863341595e-07;-3.983389849705638e-07;9.999894203531106;0.8337274359889425;0.01642188463417175;0.016422059206361785;0.7977189419033119;-0.01571200026803642;1.0451460672567396;0.797868019029562
27.756384;1.044442769814841;0.8333209301421904;0.7978676641617785;-4.153963722456393e-07;-3.983878407534275e-07;9.999894145721168;0.8337274393854811;0.016421886766743467;0.016422063525921394;0.7977188626347628;-0.015712000228768175;1.0451463599935378;0.7978677334346833
27.766384;1.0444427097499083;0.8333211136060084;0.7978674501749469;-4.1536467856628966e-07;-3.9843918872090083e-07;9.999894146064303;0.8337274476939535;0.01642188892270215;0.016422067777026077;0.7977187804849347;-0.0157120001899089;1.045146660277286;0.7978674461563801
27.776384;1.0444426572166319;0.8333213012239797;0.797867238890579;-4.1533199319338416e-07;-3.984930012301642e-07;9.999894205488213;0.8337274611297112;0.016421891095473706;0.016422071949678603;0.7977186957994071;-0.015712000151498977;1.045146968051978;0.79786715754974
27.786384;1.0444426120120052;0.8333214926455959;0.7978670304147968;-4.152983379817118e-07;-3.9854926981017603e-07;9.999894325522153;0.8337274800120293;0.016421893277924163;0.016422076034265657;0.7977186090036389;-0.01571200011356786;1.0451472831421793;0.7978668679820294
27.796384;1.044442573913293;0.8333216875366625;0.7978668247225357;-4.1526378406057783e-07;-3.9860801332731723e-07;9.999894507862523;0.8337275046967534;0.016421895461663828;0.0164220800206614;0.7977185204993504;-0.01571200007617126;1.0451476052674067;0.7978665778094557
27.806384;1.0444425427113468;0.8333218856370159;0.7978666217842421;-4.1522843671425247e-07;-3.986692687175701e-07;9.99989475438898;0.833727535482748;0.016421897637704092;0.01642208389673971;0.7977184306386461;-0.01571200003938982;1.0451479341549679;0.7978662873139228
27.816384;1.044442518109592;0.8333220867169545;0.7978664216347906;-4.1519240329101753e-07;-3.987330580044032e-07;9.999895066941745;0.8337275724809814;0.016421899797950567;0.016422087648115036;0.7977183397657427;-0.01571200000330571;1.0451482696118197;0.7978659967108641
27.826384;1.0444424997131176;0.8333222904496046;0.797866224336492;-4.1515578272910883e-07;-3.9879934906576117e-07;9.99989544624888;0.8337276155340834;0.016421901936585832;0.016422091259822528;0.797718248268908;-0.01571199996799101;1.045148611489521;0.7978657062383298
27.836384;1.0444424871224303;0.833322496328818;0.7978660299145599;-4.151186803654701e-07;-3.9886804003013845e-07;9.999895891502804;0.8337276643075094;0.016421904050754013;0.016422094717885322;0.7977181566076569;-0.015711999933523783;1.0451489596683308;0.797865416213969
27.846384;1.0444424799917407;0.8333227036736521;0.7978658383710259;-4.1508121162950195e-07;-3.989389800633566e-07;9.999896401082815;0.8337277184600187;0.01642190614029171;0.016422098009093247;0.7977180652815747;-0.015711999900001845;1.0451493141165171;0.7978651270194537
27.856384;1.044442478040429;0.8333229116363796;0.7978656497466791;-4.1504349096432985e-07;-3.990120108079994e-07;9.999896972676941;0.8337277777417859;0.01642190820657044;0.016422101120292378;0.7977179747922059;-0.015711999867530198;1.0451496748535622;0.7978648390824863
27.866384;1.0444424810453072;0.8333231192187557;0.7978654641529235;-4.150056259770071e-07;-3.990869982652139e-07;9.999897602574244;0.8337278419867343;0.016421910251848516;0.016422104039363013;0.797717885613289;-0.01571199983620885;1.0451500417726354;0.7978645528936348
27.876384;1.04444248881292;0.8333233253316522;0.797865281755991;-4.1496771439043955e-07;-3.991638253632629e-07;9.999898285503688;0.8337279110705442;0.016421912279641914;0.016422106757286288;0.7977177981457759;-0.01571199980613425;1.0451504145731083;0.7978642690304424
27.886384;1.044442501173531;0.8333235288758606;0.797865102740887;-4.149298395779592e-07;-3.9924235912865017e-07;9.999899015512028;0.833727984901365;0.016421914294543007;0.016422109269112733;0.7977177127315674;-0.015711999777401807;1.0451507928667505;0.7978639881479714
27.896384;1.0444425180110988;0.8333237288583513;0.7978649272925227;-4.1489206264742195e-07;-3.9932242681049953e-07;9.999899787288783;0.8337280633977687;0.016421916300998447;0.01642211157372118;0.7977176297018793;-0.015711999750098085;1.045151176208131;0.7978637109361856
27.906384;1.04444253931372;0.833323924475283;0.7978647555603088;-4.148544178400791e-07;-3.994038140756973e-07;9.999900596736582;0.833728146462872;0.01642191830231185;0.016422113673625293;0.7977175493549974;-0.01571199972427694;1.0451515640126117;0.7978634380689813
27.916384;1.0444425652232372;0.8333241150632427;0.7978645876050088;-4.148169276959464e-07;-3.994862990642091e-07;9.999901440572932;0.8337282340162804;0.01642192030074706;0.01642211557451383;0.7977174719005155;-0.015711999699947656;1.045151955571549;0.7978631701419371
27.926384;1.044442596021601;0.8333243000293042;0.7978644234174869;-4.147796117822745e-07;-3.995696986371602e-07;9.999902316110274;0.8337283259894994;0.016421922298242485;0.01642211728402299;0.7977173974541863;-0.01571199967709723;1.045152350188952;0.7978629076171558
27.936384;1.044442632058691;0.8333244788671226;0.7978642629826389;-4.147424599928861e-07;-3.996538710162221e-07;9.99990322127085;0.8337284222165713;0.016421924296605193;0.016422118810440815;0.7977173260773743;-0.015711999655723705;1.0451527472985829;0.7978626508004177
27.946384;1.044442673686681;0.8333246511787146;0.797864106291546;-4.1470541050800315e-07;-3.9973869184629107e-07;9.999904153747606;0.8337285223648306;0.016421926296795796;0.016422120161691967;0.7977172578010879;-0.015711999635858186;1.045153146477851;0.7978623998427627
27.956384;1.0444427212275342;0.833324816653911;0.7978639533287613;-4.14668379191998e-07;-3.9982406278185493e-07;9.999905109366797;0.8337286260217759;0.016421928297921332;0.01642212134555502;0.7977171926520995;-0.01571199961757189;1.0451535473655078;0.7978621547615634
27.966384;1.0444427750023648;0.8333249750569097;0.7978638040666206;-4.1463131427084916e-07;-3.999099412412946e-07;9.99990608160135;0.8337287328063331;0.01642193029678788;0.016422122371024528;0.7977171307082205;-0.015711999600972543;1.0451539496075408;0.7978619154774785
27.976384;1.0444428353710278;0.8333251262508065;0.7978636584560322;-4.1459421320004816e-07;-3.999963397810676e-07;9.999907063270363;0.8337288423655238;0.016421932288361314;0.016422123248157575;0.7977170721063447;-0.01571199958620016;1.0451543529242955;0.797861681885928
27.986384;1.044442902687434;0.8333252702044945;0.7978635164589876;-4.1455708197120017e-07;-4.0008329472829566e-07;9.999908048340712;0.8337289543464494;0.016421934266528625;0.016422123986272772;0.7977170170123058;-0.015711999573426293;1.0451547572114452;0.7978614539626362
27.996384;1.0444429772625206;0.8333254069157938;0.7978633780888565;-4.145198842595929e-07;-4.0017083780360926e-07;9.999909032181144;0.8337290684406224;0.016421936224517805;0.01642212459318115;0.7977169656372213;-0.01571199956284708;1.0451551625641997;0.7978612318083081
28.006384;1.0444430594334542;0.8333255363439094;0.7978632433779346;-4.144825456542114e-07;-4.0025898005512513e-07;9.999910011086964;0.8337291844433414;0.01642193815561618;0.016422125076460962;0.797716918256196;-0.015711999554662317;1.0451555692107009;0.7978610156054572
28.016384;1.0444431495944715;0.8333256584635564;0.7978631123441803;-4.144450042755424e-07;-4.003477124807772e-07;9.999910981752004;0.8337293022438198;0.016421940054405792;0.01642212544506169;0.7977168751866924;-0.015711999549052783;1.0451559774088304;0.7978608055859711
28.026384;1.0444432481137167;0.8333257733692301;0.7978629850163911;-4.1440723947387153e-07;-4.004370347645335e-07;9.9999119408173;0.8337294217497204;0.01642194191670285;0.016422125708657868;0.7977168367842875;-0.015711999546175616;1.0451563873816798;0.7978606020314785
28.036384;1.0444433552874346;0.8333258813243979;0.7978628614219737;-4.1436926486689995e-07;-4.0052698306081497e-07;9.999912884767683;0.8337295428207432;0.016421943737816566;0.01642212587559103;0.7977168034376005;-0.0157119995461807;1.0451567993398332;0.7978604052555558
28.046384;1.0444434713501196;0.8333259827307278;0.7978627415202835;-4.143311195063134e-07;-4.0061761485817765e-07;9.999913809914943;0.8337296652427729;0.01642194551167687;0.01642212595257048;0.7977167755170244;-0.015711999549215188;1.045157213518913;0.7978602155500879
28.056384;1.0444435964304537;0.8333260780238255;0.7978626252138707;-4.1429286430183754e-07;-4.00708980661011e-07;9.999914712336933;0.8337297887414932;0.016421947231940955;0.016422125946004656;0.7977167533445868;-0.01571199955539201;1.0451576301253644;0.797860033125047
28.066384;1.044443730512547;0.8333261675798556;0.7978625124395294;-4.1425458130515123e-07;-4.008011287290664e-07;9.999915588184864;0.8337299130368004;0.01642194889366973;0.016422125862596632;0.7977167371974196;-0.01571199956476147;1.0451580493126793;0.7978598581112161
28.076384;1.0444438735009953;0.8333262517498643;0.7978624031812837;-4.1421638492130045e-07;-4.008941086185271e-07;9.999916433990652;0.833730037885449;0.016421950494342547;0.016422125708330383;0.7977167272903304;-0.015711999577314697;1.0451584713072677;0.7978596906302406
28.086384;1.044444025334351;0.8333263309551692;0.7978622973657662;-4.1417843259539047e-07;-4.0098793998848436e-07;9.999917246003033;0.8337301630824877;0.01642195203379298;0.016422125487225225;0.7977167237877127;-0.015711999593004587;1.0451588964985499;0.7978595308450509
28.096384;1.0444441860437004;0.8333264056845818;0.7978621947672582;-4.1414091297757624e-07;-4.010825805943899e-07;9.999918018952993;0.833730288448369;0.016421953513505415;0.01642212520120654;0.797716726846864;-0.0157119996117761;1.0451593253832745;0.7978593789404009
28.106384;1.044444355686335;0.833326476436303;0.7978620950330362;-4.1410402346490654e-07;-4.011779181285151e-07;9.999918745903399;0.8337304138153296;0.016421954935846687;0.016422124850485165;0.7977167366170054;-0.015711999633585272;1.0451597585129382;0.7978592350544537
28.116384;1.044444534214654;0.8333265436891231;0.7978619978145087;-4.140679600335953e-07;-4.012737792785987e-07;9.999919419371103;0.8337305390382495;0.016421956303369234;0.016422124434162758;0.7977167532375027;-0.015711999658388733;1.0451601964726296;0.797859099208985
28.126384;1.0444447214430643;0.8333266078496061;0.7978619028942545;-4.1403291610007133e-07;-4.0136995447502994e-07;9.999920032451227;0.8337306640228176;0.016421957618538072;0.016422123951305864;0.7977167768583289;-0.015711999686130657;1.0451606397902091;0.7978589712832319
28.136384;1.0444449171190284;0.8333266692093143;0.7978618102126284;-4.1399907972155483e-07;-4.014662413914596e-07;9.999920579649373;0.8337307887157236;0.016421958883972958;0.016422123401723738;0.7977168076163801;-0.01571199971675409;1.0451610888407026;0.7978588510418706
28.146384;1.0444451209705283;0.8333267279963978;0.7978617198210496;-4.1396662766743013e-07;-4.0156248718341463e-07;9.999921057744386;0.8337309130580332;0.0164219601030922;0.016422122786177603;0.797716845600376;-0.015711999750213423;1.0451615438241377;0.7978587382024849
28.156384;1.0444453327103804;0.8333267844646824;0.7978616318543048;-4.139357126701032e-07;-4.016585936050564e-07;9.99992146625704;0.8337310369609855;0.01642196128063038;0.016422122106205684;0.7977168908591632;-0.015711999786465265;1.0451620047388275;0.7978586325249316
28.166384;1.0444455520922098;0.8333268389299353;0.7978615465188004;-4.139064486247861e-07;-4.0175449373268763e-07;9.999921806755497;0.8337311603489492;0.016421962421844065;0.016422121363494642;0.7977169434122067;-0.01571199982546167;1.0451624713522825;0.7978585338931432
28.176384;1.044445778993695;0.8333268917141604;0.7978614640393369;-4.138789100486841e-07;-4.0185013850949147e-07;9.999922081196758;0.8337312831751501;0.016421963530801185;0.016422120559571304;0.7977170032672831;-0.015711999867162332;1.0451629432477247;0.797858442342627
28.186384;1.0444460133793099;0.8333269430453641;0.7978613845913874;-4.138531449700045e-07;-4.019454999232978e-07;9.999922291018146;0.8337314053008005;0.016421964609547757;0.01642211969621272;0.7977170704731186;-0.015711999911542752;1.0451634199183943;0.7978583580191615
28.196384;1.0444462551526663;0.8333269930246463;0.7978613082782618;-4.138291917541971e-07;-4.020405759364926e-07;9.999922437663422;0.8337315263976661;0.016421965658075494;0.016422118775866607;0.7977171451478076;-0.01571199995857669;1.045163900872787;0.7978582811348423
28.206384;1.0444465040566635;0.8333270416567412;0.7978612351307609;-4.1380710108972206e-07;-4.021353858707354e-07;9.999922522779205;0.8337316460309531;0.016421966674464782;0.016422117802249152;0.7977172274647697;-0.015712000008213486;1.0451643857045279;0.7978582119553501
28.216384;1.0444467596875446;0.8333270888732803;0.7978611650919952;-4.137869495074005e-07;-4.022299515598939e-07;9.999922547540148;0.8337317637941023;0.016421967656063862;0.01642211678122271;0.7977173176215681;-0.015712000060386658;1.0451648740345494;0.7978581507656047
28.226384;1.0444470215500559;0.833327134551153;0.7978610980129546;-4.1376883333440033e-07;-4.023242781694057e-07;9.999922512482827;0.8337318793592322;0.01642196860068695;0.016422115720579153;0.7977174157914606;-0.0157120001150367;1.045165365398402;0.7978580978193178
28.236384;1.0444472891051777;0.83332717853442;0.7978610336981604;-4.1375287010762183e-07;-4.024183571458805e-07;9.999922417677604;0.8337319924750043;0.016421969506237758;0.016422114628411862;0.7977175221003336;-0.015712000172106638;1.0451658592734847;0.7978580533200995
28.246384;1.0444475618572409;0.833327220649538;0.7978609719917159;-4.137392145091386e-07;-4.025121697953783e-07;9.999922262587056;0.8337321029709883;0.016421970370203463;0.016422113511467076;0.7977176366625;-0.01571200023152431;1.0451663551968013;0.797858017421705
28.256384;1.0444478394087222;0.833327260705667;0.7978609128165867;-4.137280600270171e-07;-4.026056700492262e-07;9.999922046289718;0.8337322107706016;0.016421971190234905;0.016422112374252427;0.7977177596144691;-0.015712000293204603;1.0451668527882174;0.7978579902150219
28.266384;1.0444481213540657;0.8333272984798119;0.797860856100891;-4.1371962541101473e-07;-4.026987769871708e-07;9.999921767879776;0.8337323159352081;0.016421971965060653;0.016422111219301226;0.7977178910879541;-0.01571200035705732;1.0451673517421975;0.7978579716908026
28.276384;1.0444484071485634;0.833327333707797;0.7978608016706592;-4.137141358748472e-07;-4.0279138906908563e-07;9.999921426269898;0.8337324187330231;0.01642197269460711;0.016422110048596478;0.797718031148891;-0.01571200042298278;1.045167851869911;0.7978579617225918
28.286384;1.0444486961102117;0.833327366098938;0.7978607492459447;-4.137117934820544e-07;-4.0288341071813857e-07;9.99992102005;0.8337325196054032;0.01642197337889411;0.016422108864820425;0.7977181797448191;-0.015712000490881624;1.0451683530898144;0.7978579601134259
