time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.296384;1.044448987480324;0.8333273953628347;0.7978606985430464;-4.137127495952846e-07;-4.0297477305246857e-07;9.999920548097297;0.8337326190132999;0.016421974016535154;0.01642210767178609;0.79771833670128;-0.015712000560688895;1.0451688553437517;0.7978579666593606
28.306384;1.044449280476098;0.8333274212114189;0.7978606493767838;-4.137171046891332e-07;-4.0306542490543756e-07;9.999920010299066;0.8337327173309819;0.01642197460435472;0.016422106474389297;0.7977185017733411;-0.01571200063239925;1.045169358491836;0.7978579811506047
28.316384;1.0444495743395101;0.8333274433454511;0.7978606016961435;-4.1372492834006383e-07;-4.0315533041275626e-07;9.999919407696447;0.8337328148512652;0.016421975138935292;0.01642210527776676;0.7977186746752964;-0.015712000706064908;1.0451698622341021;0.7978580032713665
28.326384;1.0444498683722918;0.8333274614669679;0.7978605555257253;-4.137362635000965e-07;-4.032444909661298e-07;9.999918742347214;0.8337329118305544;0.016421975618559535;0.01642210408629832;0.7977188550735228;-0.01571200078178269;1.045170366123327;0.7978580324927662
28.336384;1.0444501619527993;0.8333274753305383;0.7978605108654943;-4.1375111087858907e-07;-4.033329360661163e-07;9.999918016906092;0.8337330085288966;0.01642197604376576;0.01642210290410639;0.7977190425879059;-0.015712000859684862;1.0451708696472348;0.797858068099145
28.346384;1.044450454546828;0.8333274848305073;0.7978604676733273;-4.137694172149203e-07;-4.034206878412482e-07;9.999917233374681;0.8337331052423204;0.016421976416600693;0.016422101736059617;0.7977192367891841;-0.015712000939921318;1.0451713723100267;0.7978581092810448
28.356384;1.0444507457040921;0.8333274900252974;0.7978604259243731;-4.137910752801487e-07;-4.035077472815988e-07;9.999916392153473;0.8337332023441947;0.01642197673939983;0.016422100587287432;0.7977194371943669;-0.015712001022626654;1.045171873688659;0.7978581551708217
28.366384;1.044451034998305;0.8333274910269506;0.7978603856507556;-4.1381593870201007e-07;-4.03594091265739e-07;9.99991549281849;0.8337333003498538;0.016421977014450067;0.0164220994624897;0.7977196432847492;-0.01571200110789537;1.0451723734694405;0.7978582048749625
28.376384;1.0444513219534541;0.8333274878935512;0.7978603469465205;-4.138438439097239e-07;-4.0367967097752636e-07;9.999914535355808;0.8337333999451617;0.01642197724473869;0.016422098366620962;0.7977198545190319;-0.015712001195785773;1.045172871470845;0.7978582575563393
28.386384;1.0444516060792322;0.8333274806362181;0.7978603099321822;-4.138746307622024e-07;-4.0376442501279763e-07;9.99991352052028;0.8337335019044775;0.016421977434880667;0.016422097306035787;0.7977200702904065;-0.015712001286343428;1.0451733676268964;0.7978583124807227
28.396384;1.0444518870047765;0.8333274693073621;0.7978602746733042;-4.139081632487635e-07;-4.0384828977472634e-07;9.999912450167832;0.8337336069738863;0.01642197759189252;0.016422096288817533;0.7977202898682664;-0.01571200137961884;1.0451738619468307;0.7978583689702562
28.406384;1.0444521645710867;0.8333274540936723;0.7978602411290225;-4.139443345767814e-07;-4.039311933943576e-07;9.999911327877133;0.8337337158299786;0.01642197772505145;0.016422095323839342;0.7977205124339861;-0.01571200147566941;1.0451743545538739;0.7978584263178675
28.416384;1.0444524388181808;0.8333274352959443;0.7978602091531065;-4.139830504276366e-07;-4.040130429245188e-07;9.999910158795895;0.8337338290752833;0.016421977844321076;0.016422094419230007;0.7977207371831889;-0.01571200157455761;1.0451748457894623;0.797858483725797
28.426384;1.0444527098845948;0.8333274131639736;0.7978601784947682;-4.140242067359418e-07;-4.040937090970663e-07;9.999908948779709;0.8337339472376403;0.016421977958037924;0.016422093581508167;0.7977209633770125;-0.015712001676358653;1.0451753362205307;0.7978585402855216
28.436384;1.044452977869426;0.8333273877482058;0.7978601488063135;-4.140676764361685e-07;-4.0417302194810716e-07;9.99990770386364;0.8337340707885335;0.01642197807140559;0.016422092815703615;0.7977211903437273;-0.01571200178117015;1.0451758265346416;0.7978585949995683
28.446384;1.04445324276706;0.8333273589019027;0.7978601196743549;-4.1411331428884697e-07;-4.042507890583486e-07;9.999906430046165;0.8337342001152497;0.016421978186774804;0.016422092126204987;0.7977214174810557;-0.01571200188910499;1.045176317432576;0.7978586468488743
28.456384;1.0444535044982801;0.8333273263530746;0.7978600906645847;-4.141609780390278e-07;-4.0432682008403644e-07;9.999905133083788;0.8337343354729021;0.01642197830430676;0.01642209151781887;0.797721644220828;-0.01571200200027246;1.045176809556828;0.7978586948737267
28.466384;1.0444537629651793;0.8333272897434418;0.7978600613519033;-4.1421055199684183e-07;-4.0440093949555944e-07;9.999903818313516;0.8337344770285665;0.016421978421707933;0.016422090995853657;0.7977218699756639;-0.015712002114764638;1.0451773034711282;0.7978587382255427
28.476384;1.0444540181155992;0.8333272486844991;0.7978600313023635;-4.1426196102944935e-07;-4.0447298708538754e-07;9.999902490218805;0.8337346249201602;0.01642197853389519;0.016422090565493607;0.7977220941985494;-0.01571200223264371;1.0451777997009213;0.7978587761730258
28.486384;1.0444542699754231;0.833327202862152;0.7978600000429382;-4.1431516665668575e-07;-4.0454282092789903e-07;9.999901151967599;0.8337347792325818;0.016421978633137182;0.016422090231585418;0.7977223165221197;-0.015712002353931293;1.045178298813166;0.7978588080652763
28.496384;1.0444545186139158;0.8333271520719737;0.7978599670615766;-4.1437014704988466e-07;-4.0461032291454854e-07;9.999899805384041;0.8337349399512576;0.01642197870940796;0.016422089998420267;0.7977225368180967;-0.01571200247862006;1.0451788014582035;0.797858833304673
28.506384;1.0444547641149091;0.8333270961417585;0.7978599318073071;-4.14426884844617e-07;-4.0467539469013885e-07;9.999898450894978;0.8337351069333583;0.016421978750657124;0.01642208986950945;0.7977227551524004;-0.015712002606699076;1.0451793083429979;0.7978588513685719
28.516384;1.0444550065682665;0.8333270348728419;0.7978598936843941;-4.144853701194097e-07;-4.047379644486627e-07;9.999897087288282;0.8337352799158552;0.016421978742360215;0.016422089847553244;0.7977229717126243;-0.015712002738164223;1.04517982021459;0.7978588618443626
28.526384;1.0444552460109169;0.8333269680305765;0.7978598520882609;-4.145455945316766e-07;-4.047980014746841e-07;9.999895712358594;0.833735458585258;0.016421978667137908;0.016422089934467768;0.7977231867688691;-0.01571200287301679;1.0451803378171511;0.7978588644205037
28.536384;1.044455482371863;0.8333268952997156;0.797859806440353;-4.146075343098737e-07;-4.0485550854821984e-07;9.999894324359584;0.833735642665892;0.016421978505762574;0.016422090132171035;0.7977234006452533;-0.015712003011263694;1.0451808617985978;0.7978588588326433
28.546384;1.044455715564194;0.8333268162299458;0.797859756140767;-4.14671143823513e-07;-4.0491051675322713e-07;9.999892922391696;0.8337358319443109;0.016421978238785603;0.016422090443517442;0.7977236136573669;-0.015712003152907064;1.0451813927154812;0.79785884483471
28.556384;1.0444559456375198;0.833326730224715;0.797859700524872;-4.1473635623707095e-07;-4.049630945567885e-07;9.999891505583186;0.8337360261909209;0.01642197784796319;0.016422090872601554;0.7977238260455878;-0.01571200329793154;1.045181931128047;0.7978588221982456
28.566384;1.0444561727611616;0.8333266365755577;0.797859638928499;-4.1480307993818797e-07;-4.05013338791714e-07;9.999890072986522;0.8337362250543192;0.01642197731758757;0.01642209142527859;0.7977240379239399;-0.015712003446318776;1.0451824776773901;0.7978587907003439
28.576384;1.0444563970731529;0.8333265345365668;0.7978595707869142;-4.148712170934268e-07;-4.050613570432526e-07;9.999888624562791;0.8337364280397596;0.01642197663507925;0.01642209210967583;0.7977242492595563;-0.015712003598065946;1.04518303318144;0.7978587501608134
28.586384;1.0444566186226616;0.8333264233822306;0.7978594956629028;-4.1494070193064943e-07;-4.05107267747463e-07;9.999887161605292;0.8337366346029049;0.01642197579062123;0.01642209293557148;0.7977244599235189;-0.015712003753190606;1.045183598709619;0.7978587005370746
28.596384;1.0444568374648522;0.8333263024220255;0.7978594131864895;-4.1501150160558075e-07;-4.0515120899495257e-07;9.999885686013679;0.8337368442957586;0.01642197477667456;0.01642209391283289;0.7977246697703333;-0.015712003911757096;1.0451841755025295;0.7978586419665894
28.606384;1.0444570537524291;0.8333261710422779;0.7978593229610856;-4.150835862380589e-07;-4.05193346589259e-07;9.999884199539954;0.8337370568339371;0.0164219735873263;0.016422095049952207;0.7977248786800585;-0.01571200407390801;1.0451847647806445;0.7978585747078887
28.616384;1.0444572677119797;0.8333260287913127;0.7978592245151322;-4.1515691590552396e-07;-4.0523387228017166e-07;9.999882703838091;0.8337372720397331;0.01642197221710838;0.016422096353028295;0.797725086562634;-0.015712004239847463;1.0451853675911047;0.7978584990222776
28.626384;1.0444574795948887;0.8333258754108711;0.7978591172975045;-4.1523143551324374e-07;-4.052729881792897e-07;9.999881200969323;0.8337374897638961;0.01642197065977503;0.016422097825316697;0.7977252933305397;-0.015712004409783313;1.0451859847358052;0.7978584150871599
28.636384;1.0444576896851492;0.8333257107778984;0.7978590006870531;-4.153070719266091e-07;-4.053109068887134e-07;9.999879693328523;0.8337377098470693;0.01642196890744904;0.01642209946763743;0.7977254988524746;-0.01571200458388015;1.045186616770614;0.7978583230006941
28.646384;1.0444578982881207;0.8333255348384103;0.7978588740471401;-4.1538375434894085e-07;-4.053478634856762e-07;9.999878183206492;0.8337379321169707;0.016421966950342915;0.01642210127901848;0.7977257029340289;-0.015712004762256593;1.0451872640860318;0.7978582228186096
28.656384;1.0444581056795676;0.8333253475734699;0.7978587368042385;-4.1546144660786736e-07;-4.053841013801619e-07;9.999876673025444;0.8337381564074008;0.0164219647771745;0.01642210325753508;0.7977259053609277;-0.01571200494501639;1.0451879270041995;0.7978581145536757
28.666384;1.0444583120738804;0.8333251489938894;0.7978585884789117;-4.1554016583999616e-07;-4.054198494485313e-07;9.999875165503106;0.8337383825365474;0.016421962376189682;0.01642210540222529;0.7977261059594923;-0.015712005132278908;1.0451886058117341;0.7978579981632491
28.676384;1.0444585176094574;0.833324939154401;0.7978584286580086;-4.1561997985238714e-07;-4.0545532041294534e-07;9.999873663127735;0.8337386102742637;0.01642195973640162;0.0164221077151049;0.7977263045860165;-0.015712005324179733;1.0451893007720297;0.7978578735634192
28.686384;1.0444587223585384;0.8333247181305664;0.7978582569395075;-4.157009901818928e-07;-4.0549071977593896e-07;9.99987216817898;0.8337388393819132;0.01642195684804766;0.016422110201339813;0.7977265010518227;-0.015712005520846967;1.0451900121861641;0.7978577406504213
28.696384;1.0444589263596233;0.8333244859817335;0.7978580728970264;-4.157833201938565e-07;-4.055262514633525e-07;9.999870683429826;0.8337390696625252;0.016421953702171886;0.016422112867696313;0.797726695093316;-0.015712005722381663;1.0451907404863006;0.7978575993054255
28.706384;1.0444591296363643;0.8333242427818832;0.7978578760863944;-4.158671095788884e-07;-4.055621134271165e-07;9.999869212300705;0.8337393009651777;0.016421950290765222;0.016422115720687094;0.7977268864270883;-0.015712005928856163;1.0451914862753093;0.7978574493804936
28.716384;1.0444593321966094;0.8333239886771481;0.7978576660644662;-4.159525027518766e-07;-4.055984783037248e-07;9.999867758500253;0.8337395332194482;0.01642194660773917;0.01642211876492656;0.7977270747750007;-0.015712006140333662;1.0451922502820177;0.7978572906610799
28.726384;1.0444595340615381;0.8333237239062316;0.7978574423861999;-4.160396385292086e-07;-4.0563547265781093e-07;9.999866325665753;0.8337397665038433;0.016421942649112214;0.01642212200193559;0.7977272597954083;-0.01571200635689783;1.045193033297003;0.797857122830311
28.736384;1.044459735370821;0.833323448803436;0.7978572045939865;-4.1612864699089103e-07;-4.056731782066226e-07;9.99986491697751;0.8337400010474327;0.016421938411940156;0.0164221254304911;0.7977274410407548;-0.015712006578672277;1.045193836097485;0.7978569454994632
28.746384;1.0444599364284852;0.8333231637810365;0.7978569522276078;-4.16219646427011e-07;-4.057116482994599e-07;9.999863535398102;0.8337402371654034;0.01642193389372446;0.01642212904895819;0.7977276179969416;-0.015712006805826625;1.045194659365641;0.7978567582945588
28.756384;1.0444601375915734;0.8333228692570478;0.7978566848357616;-4.163127373976014e-07;-4.05750911883917e-07;9.999862184660852;0.8337404751853489;0.016421929093216853;0.016422132857612223;0.7977277900965649;-0.015712007038567705;1.0451955036842673;0.7978565608986933
28.766384;1.0444603391579856;0.8333225655671375;0.7978564019851228;-4.1640800895209286e-07;-4.057909714574654e-07;9.999860869533078;0.8337407153758291;0.016421924011386622;0.01642213685883873;0.7977279566887187;-0.015712007277119317;1.045196369633145;0.7978563530105004
28.776384;1.0444605413307042;0.8333222529311208;0.7978561032793356;-4.165055625671349e-07;-4.058318162334371e-07;9.999859594689848;0.8337409579328018;0.016421918651584586;0.016422141055965275;0.7977281170645936;-0.015712007521717815;1.0451972578956104;0.7978561342775978
28.786384;1.0444607441950005;0.8333219314572228;0.7978557883765196;-4.166055238718176e-07;-4.058734304344599e-07;9.999858363154962;0.8337412030221377;0.016421913019410483;0.016422145452988986;0.7977282705555335;-0.015712007772628662;1.0451981692607746;0.7978559042781012
28.796384;1.0444609476769566;0.8333216011299289;0.7978554570012784;-4.167080388942174e-07;-4.059157773532468e-07;9.99985717552127;0.833741450759792;0.016421907122497154;0.016422150055733664;0.7977284166148791;-0.015712008030147;1.0451991045486533;0.7978556625440635
28.806384;1.0444611515037308;0.8333212617989498;0.7978551089403247;-4.168132809032677e-07;-4.0595878499690225e-07;9.999856030385931;0.8337417011524254;0.01642190096962326;0.01642215487228304;0.7977285548074444;-0.015712008294572935;1.0452000646033195;0.7978554085585078
28.816384;1.0444613552677262;0.8333209131928944;0.7978547440483535;-4.1692145467402873e-07;-4.0600234764508806e-07;9.999854925036978;0.8337419541136092;0.01642189456934693;0.016422159911608628;0.7977286847557702;-0.015712008566201863;1.0452010503461462;0.7978551417442409
28.826384;1.0444615585887809;0.8333205549146868;0.7978543623003783;-4.1703277972998204e-07;-4.060463314448718e-07;9.999853855621193;0.833742209531957;0.016421887928785836;0.016422165182312966;0.7977288061432686;-0.01571200884533943;1.0452020627899279;0.7978548615074053
28.836384;1.0444617612306852;0.8333201864218263;0.7978539638057358;-4.171474756183369e-07;-4.0609060040469547e-07;9.99985281728853;0.8337424673343253;0.01642188105268758;0.016422170692395335;0.7977289187590422;-0.015712009132302997;1.04520310303433;0.7978545672801964
28.846384;1.0444619631651557;0.8333198070594554;0.7978535487053233;-4.1726576474675236e-07;-4.061350650582757e-07;9.99985180440447;0.8337427275115874;0.016421873943301447;0.01642217644929385;0.7977290225455574;-0.015712009427401686;1.045204172262317;0.7978542585064959
28.856384;1.0444621646059054;0.8333194161390389;0.7978531170514799;-4.173878776113628e-07;-4.061797106880316e-07;9.999850810606869;0.8337429900792884;0.016421866600984932;0.016422182460232974;0.7977291176564839;-0.015712009730925326;1.045205271666894;0.7978539346404975
28.866384;1.0444623659593402;0.8333190129924053;0.7978526687735031;-4.1751405057563905e-07;-4.0622459195032213e-07;9.999849829204608;0.833743255034628;0.016421859024307744;0.016422188732318106;0.7977292044478028;-0.015712010043154805;1.0452064023377994;0.7978535951866864
28.876384;1.044462567781454;0.8333185969864564;0.7978522036772164;-4.176445119345575e-07;-4.062698127355959e-07;9.999848853970809;0.8337435223801131;0.016421851209732555;0.016422195271806418;0.7977292833446347;-0.01571201036437619;1.0452075652716795;0.797853239705598
28.886384;1.044462770811267;0.8333181675600427;0.7978517214499633;-4.1777946775182475e-07;-4.063155117139895e-07;9.999847879558939;0.833743792159504;0.016421843152258066;0.016422202084200956;0.7977293547000078;-0.015712010694882334;1.0452087614893406;0.7978528677454665
28.896384;1.0444629759563246;0.8333177242969152;0.7978512217325474;-4.179191151775779e-07;-4.0636186686216195e-07;9.999846901184313;0.8337440644378784;0.016421834846816325;0.01642220917560625;0.797729418750432;-0.01571201103496819;1.0452099920936868;0.7978524787668497
28.906384;1.0444631842025212;0.8333172669232685;0.7978507042070234;-4.180636611414452e-07;-4.0640910070694885e-07;9.99984591398809;0.8337443392827955;0.016421826288961234;0.016422216553152808;0.7977294756344117;-0.015712011384934322;1.0452112582733184;0.7978520721728359
28.916384;1.0444633965447756;0.8333167951912684;0.7978501686064265;-4.182133075484818e-07;-4.0645746837780886e-07;9.999844912779684;0.833744616796621;0.01642181747504211;0.016422224224413556;0.7977295254237431;-0.015712011745099997;1.0452125613468637;0.7978516474286349
28.926384;1.044463613931509;0.8333163087690859;0.7978496147204116;-4.183682356707982e-07;-4.065072357323362e-07;9.999843892289341;0.8337448971263535;0.016421808402698506;0.01642223219716012;0.7977295681456265;-0.015712012115806025;1.045213902843393;0.7978512040955145
28.936384;1.0444638371651478;0.8333158072000124;0.797849042440235;-4.1852863093908037e-07;-4.065586599656349e-07;9.999842847627631;0.8337451804195485;0.016421799070840546;0.016422240478398912;0.7977296037977222;-0.015712012497388985;1.0452152845262848;0.7978507417075038
28.946384;1.044464066796999;0.8333152899200926;0.7978484517360258;-4.186947140434085e-07;-4.066119724333549e-07;9.99984177497545;0.833745466807508;0.016421789478239815;0.016422249072773107;0.7977296323956536;-0.015712012890144948;1.045216708285245;0.7978502596560736
28.956384;1.0444643031394913;0.8333147563281854;0.7978478425560147;-4.188667241676932e-07;-4.0666735592200713e-07;9.999840672152262;0.8337457564085726;0.01642177962192551;0.016422257982904174;0.7977296540309107;-0.015712013294322626;1.0452181759936017;0.7978497572184102
28.966384;1.0444645464135902;0.8333142058398787;0.7978472147323296;-4.1904487512332967e-07;-4.067249347773559e-07;9.999839538574907;0.8337460492853698;0.016421769497583477;0.016422267211537465;0.7977296688704497;-0.01571201371015706;1.0452196894914576;0.7978492336463829
28.976384;1.0444647968640757;0.8333136378709416;0.7978465679246026;-4.192293512227301e-07;-4.06784798297471e-07;9.999838374740076;0.8337463454396108;0.016421759101787066;0.01642227676309015;0.7977296771264165;-0.015712014137902502;1.045221250644752;0.7978486881901453
28.986384;1.0444650547871766;0.8333130518096148;0.7978459016140647;-4.1942034764413597e-07;-4.068470380788833e-07;9.999837181368875;0.8337466448971455;0.016421748433079628;0.016422286644042192;0.7977296790469602;-0.015712014577827456;1.0452228613715864;0.7978481200552817
28.996384;1.0444653205837022;0.8333124470512455;0.7978452151443082;-4.196181086494159e-07;-4.069117711067878e-07;9.999835958697805;0.8337469477641639;0.016421737490713233;0.01642229686259065;0.7977296749088995;-0.01571201503019698;1.0452245236637632;0.7978475283771286
29.006384;1.0444655948021329;0.8333118230649412;0.7978445077935766;-4.198229422464241e-07;-4.0697914172394367e-07;9.999834706250368;0.8337472542142885;0.016421726273444258;0.01642230742745931;0.7977296649974538;-0.015712015495276958;1.0452262395929035;0.797846912257722
29.016384;1.0444658780882807;0.8333111794022621;0.7978437788526055;-4.200352132011034e-07;-4.0704931482402137e-07;9.999833422355893;0.8337475644753636;0.01642171477975004;0.016422318346401794;0.7977296496010856;-0.015712015973342677;1.0452280112647738;0.797846270837051
29.026384;1.0444661711039065;0.833310515628088;0.7978430276430887;-4.202553158105405e-07;-4.071224743248388e-07;9.99983210342174;0.833747878845392;0.016421703008350934;0.016422329625997822;0.7977296290157474;-0.015712016464668216;1.04522984079311;0.7978456033469646
29.036384;1.044466474455637;0.8333098312418433;0.797842253488682;-4.20483651130645e-07;-4.0719881952003513e-07;9.999830744144042;0.8337481977242511;0.01642169095840144;0.016422341273517667;0.7977296034972563;-0.015712016969519082;1.0452317303136442;0.7978449091086626
29.046384;1.044466788632638;0.8333091256405682;0.7978414557041378;-4.20720637649654e-07;-4.072785555407686e-07;9.99982933856268;0.8337485216249377;0.016421678629367706;0.016422353298515678;0.7977295732139903;-0.015712017488164334;1.0452336820188717;0.7978441874854804
29.056384;1.0444671139988395;0.8333083981216535;0.7978406335467548;-4.2096671965295356e-07;-4.0736189531661637e-07;9.999827880580701;0.8337488511844078;0.016421666020589865;0.016422365711764985;0.7977295382974287;-0.015712018020897438;1.0452356982345148;0.7978434378353404
29.066384;1.044467450834927;0.8333076479020324;0.7978397860980635;-4.2122234059044795e-07;-4.0744905767903633e-07;9.999826363785747;0.8337491872163701;0.016421653130253955;0.01642237852335867;0.79772949891852;-0.015712018568056197;1.0452377814109244;0.7978426594827519
29.076384;1.044467799389976;0.8333068740910713;0.7978389122309328;-4.214879176996628e-07;-4.075402379025729e-07;9.999824781481912;0.833749530741657;0.016421639954193126;0.016422391742354207;0.797729455318036;-0.015712019130026973;1.0452399339538814;0.797841851688463
29.086384;1.0444681599786094;0.8333060756120997;0.7978380107448061;-4.217638292080143e-07;-4.076355818337468e-07;9.999823127025673;0.83374988292976;0.016421626485926724;0.016422405377376676;0.7977294078391144;-0.015712019707226663;1.0452421580899964;0.7978410136139475
29.096384;1.0444685330885926;0.8333052511909774;0.7978370805027429;-4.2205040180892406e-07;-4.077351887471402e-07;9.999821394123565;0.8337502449717598;0.016421612717195798;0.016422419437062057;0.7977293569664613;-0.015712020300071704;1.0452444558869742;0.7978401443465224
29.106384;1.0444689193615775;0.8333043994587794;0.7978361204393688;-4.22347920353636e-07;-4.0783913265584136e-07;9.999819577547921;0.8337506179464472;0.01642159863759465;0.016422433930078983;0.7977293033100463;-0.01571202090896153;1.0452468293072363;0.7978392429878307
29.116384;1.0444693194495915;0.8333035190935562;0.7978351295104028;-4.2265664926513446e-07;-4.079474850389687e-07;9.99981767410923;0.8337510027871728;0.016421584234619358;0.016422448864996293;0.7977292475275424;-0.01571202153429636;1.0452492802018662;0.7978383087035792
29.126384;1.044469733905713;0.8333026089337751;0.7978341066492916;-4.2297682754875826e-07;-4.0806031517536403e-07;9.999815682320024;0.8337514003723778;0.016421569494804004;0.016422464250484447;0.7977291902457179;-0.01571202217650158;1.0452518103246426;0.7978373406926753
29.136384;1.044470163201273;0.8333016680134617;0.7978330507464436;-4.23308657747779e-07;-4.081776781076619e-07;9.999813601157763;0.8337518116184635;0.016421554404577883;0.01642248009547484;0.7977291320357814;-0.015712022836030022;1.0452544214154504;0.7978363381415613
29.146384;1.0444706077694692;0.8333006954928669;0.7978319606915956;-4.236523208035293e-07;-4.082996207949424e-07;9.999811429767625;0.8337522375144588;0.016421538950426605;0.01642249640881017;0.7977290734246026;-0.015712023513352057;1.0452571152913233;0.7978353002174887
29.156384;1.044471067995139;0.8332996905593467;0.7978308354437456;-4.240079960898953e-07;-4.084261964758299e-07;9.999809167291446;0.8337526791420744;0.016421523118922723;0.016422513199395482;0.7977290148747284;-0.01571202420895782;1.045259893907756;0.797834226077418
29.166384;1.044471544258944;0.8332986524096697;0.7978296740478874;-4.2437586210155027e-07;-4.0855747342350127e-07;9.99980681186989;0.8337531377110612;0.01642150689715111;0.016422530476820914;0.7977289567858253;-0.015712024923370954;1.0452627594012565;0.7978331148728114
29.176384;1.0444720370556535;0.8332975802778361;0.7978284756114091;-4.247560880537925e-07;-4.086935384742072e-07;9.999804360377578;0.8337536145669204;0.016421490273565622;0.016422548250756338;0.7977288995739602;-0.015712025657154606;1.0452657140969386;0.797831965774678
29.186384;1.0444725470666505;0.8332964734065849;0.7978272392502308;-4.251488317930171e-07;-4.088344871498127e-07;9.999801809519068;0.8337541110936716;0.016421473238181286;0.01642256652994719;0.7977288436920689;-0.015712026410908703;1.0452687604485338;0.7978307780022024
29.196384;1.0444730751601703;0.8332953309891235;0.7978259639860026;-4.255542307140068e-07;-4.08980416410692e-07;9.999799156721426;0.8337546285553531;0.016421455781023393;0.016422585322515323;0.7977287895274322;-0.015712027185269005;1.045271900995976;0.7978295508095562
29.206384;1.044473622349361;0.8332941521840832;0.7978246487188438;-4.259723823852413e-07;-4.091314272546587e-07;9.999796400228426;0.8337551680334986;0.016421437890195026;0.016422604637095526;0.7977287373117363;-0.015712027980910134;1.045275138400001;0.7978282834604684
29.216384;1.0444741897612213;0.8332929362181255;0.7978232923673005;-4.2640334970089656e-07;-4.092875992538116e-07;9.99979353936845;0.8337557305192206;0.016421419551450076;0.016422624484062356;0.7977286871198245;-0.01571202879852944;1.0452784754375481;0.7978269752247332
29.226384;1.044474778646472;0.8332916824478067;0.7978218939973537;-4.2684719913890053e-07;-4.09448947397256e-07;9.999790575024099;0.833756317051865;0.016421400748613174;0.01642264487579447;0.7977286389105711;-0.015712029638797743;1.0452819149192334;0.797825625379633
29.236384;1.0444753903456945;0.8332903903270966;0.7978204527823519;-4.2730403871642037e-07;-4.096154286996853e-07;9.999787509349183;0.8337569287543254;0.01642138146402814;0.016422665825976495;0.7977285925795248;-0.015712030502325062;1.0452854596038792;0.7978242332177607
29.246384;1.0444760261731814;0.8332890593841131;0.7978189678904468;-4.2777403429353624e-07;-4.09787000389486e-07;9.999784344686226;0.8337575667732903;0.01642136167888979;0.016422687350054702;0.7977285480165021;-0.01571203138967643;1.0452891121545136;0.7978227980457855
29.256384;1.0444766873062488;0.8332876892156535;0.7978174384484612;-4.282574053309428e-07;-4.099636607983393e-07;9.999781082754073;0.8337582322819211;0.016421341372937565;0.016422709466848547;0.7977285051314051;-0.015712032301396332;1.0452928751882598;0.79782131915882
29.266384;1.0444773747453244;0.8332862794279143;0.7978158635969173;-4.2875441379510145e-07;-4.101454447029481e-07;9.999777724885234;0.8337589265307292;0.016421320523807095;0.01642273219908867;0.7977284638373899;-0.01571203323801356;1.0452967513939757;0.7978197958254005
29.276384;1.0444780893056675;0.8332848295522408;0.797814242543857;-4.2926536545812936e-07;-4.103324046874459e-07;9.999774272808072;0.8337596508085385;0.016421299106863473;0.016422755572247538;0.7977284240395919;-0.01571203420005019;1.0453007435462516;0.7978182273076045
29.286384;1.0444788316056879;0.8332833389997845;0.7978125745471825;-4.297906156815785e-07;-4.1052459870376214e-07;9.999770728958127;0.8337604063716539;0.016421277095506587;0.016422779612148698;0.7977283856542072;-0.015712035188038938;1.0453048543895798;0.7978166128794489
29.296384;1.0444796020840261;0.8332818070739795;0.7978108588320543;-4.3033055461067546e-07;-4.107220843236353e-07;9.999767096229402;0.8337611944183266;0.016421254461678834;0.016422804342384766;0.7977283486234379;-0.01571203620252696;1.0453090866096206;0.797814951811689
29.306384;1.0444804010413469;0.8332802330181937;0.7978090945039709;-4.30885578592447e-07;-4.1092492673653046e-07;9.999763377832428;0.8337620160503542;0.016421231177071453;0.01642282978329334;0.7977283129272088;-0.015712037244070918;1.0453134429081639;0.7978132433989334
29.316384;1.0444812286981555;0.8332786160671967;0.7978072805413862;-4.314560721864399e-07;-4.111332148558968e-07;9.999759577428486;0.8337628722317282;0.016421207214380538;0.016422855952230253;0.7977282786115555;-0.015712038313252758;1.0453179259777376;0.7978114870340677
29.326384;1.044482085282094;0.8332769555210306;0.7978054158578154;-4.320424045039479e-07;-4.113470664529971e-07;9.99975569909059;0.8337637637989652;0.016421182547304385;0.016422882863560487;0.7977282457752939;-0.015712039410703458;1.045322538391106;0.7978096821960382
29.336384;1.0444829710988883;0.8332752508038169;0.7978034993366168;-4.326449270801311e-07;-4.1156661479028314e-07;9.99975174685714;0.8337646915131567;0.01642115715022796;0.016422910528674277;0.7977282145057547;-0.015712040537093314;1.045327282561555;0.7978078283718765
29.346384;1.0444838865306478;0.8332735013992498;0.797801529827886;-4.332639762916375e-07;-4.117919945239829e-07;9.999747724097343;0.8337656561108596;0.016421130998376592;0.01642293895719197;0.7977281848467699;-0.015712041693105822;1.0453321607953125;0.7978059250426651
29.356384;1.0444848319810265;0.833271706733857;0.7977995061523262;-4.3389989386951264e-07;-4.1202335038134914e-07;9.999743633121257;0.8337666583026737;0.016421104067647126;0.01642296815902045;0.7977281568105488;-0.015712042879430003;1.0453371753521354;0.7978039717134017
29.366384;1.0444858078180115;0.833269866182534;0.7977974270957081;-4.3455304255264824e-07;-4.122608465334697e-07;9.99973947536353;0.8337676987294631;0.01642107633462314;0.0164229981456792;0.7977281303921311;-0.015712044096758537;1.045342328477045;0.7978019679206892
29.376384;1.044486814317182;0.8332679791504322;0.7977952913833523;-4.352237935448199e-07;-4.1250465200165506e-07;9.999735251610803;0.8337687779595814;0.01642104777741896;0.01642302893064117;0.797728105580885;-0.015712045345783146;1.0453476224073388;0.7977999132234184
29.386384;1.0444878516434353;0.8332660450585468;0.7977930976659829;-4.3591251187878037e-07;-4.127549353745692e-07;9.999730961559491;0.8337698965594101;0.01642101837593029;0.01642306052906477;0.7977280823799973;-0.015712046627192732;1.0453530593660822;0.7977978071487646
29.396384;1.0444889199398557;0.8332640632506052;0.7977908445292134;-4.366195601996927e-07;-4.130118731087854e-07;9.99972660322847;0.8337710551639033;0.016420988110991123;0.016423092956173193;0.7977280608298446;-0.015712047941670092;1.0453586416069853;0.7977956491094836
29.406384;1.044490019479596;0.8332620329737861;0.7977885304911833;-4.37345306253816e-07;-4.1327562781987397e-07;9.999722173156966;0.8337722544616746;0.016420956963453165;0.01642312622584171;0.7977280410108203;-0.015712049289886367;1.0453643714664476;0.7977934384075105
29.416384;1.044491150773677;0.8332599534455929;0.7977861539681991;-4.3809012602439445e-07;-4.135463053748358e-07;9.999717667434986;0.8337734951001071;0.016420924913497933;0.01642316035141668;0.7977280230174305;-0.01571205067250052;1.045370251337885;0.7977911743082259
29.426384;1.0444923145642044;0.8332578238877689;0.7977837132946799;-4.388544039554823e-07;-4.138239382217257e-07;9.999713082826942;0.833774777615681;0.0164208919406816;0.016423195347120015;0.7977280069235957;-0.015712052090175725;1.0453762836643772;0.7977888560730362
29.436384;1.0444935117582796;0.8332556434819435;0.797781206855654;-4.396385263576841e-07;-4.141085070154898e-07;9.999708416793663;0.8337761024909058;0.016420858024485157;0.016423231228818683;0.7977279927568238;-0.015712053543604613;1.045382470987305;0.7977864829698558
29.446384;1.0444947434221679;0.8332534113046205;0.7977786332198881;-4.404428770195915e-07;-4.143999702171724e-07;9.999703666005804;0.833777470303205;0.01642082314395463;0.016423268014232047;0.7977279804887001;-0.015712055033522198;1.0453888159261673;0.7977840543061298
29.456384;1.0444960107641241;0.8332511262841094;0.7977759911359315;-4.4126783350163394e-07;-4.146982840218399e-07;9.999698825191544;0.8337788818209316;0.016420787276367286;0.016423305722529875;0.7977279700362059;-0.015712056560709228;1.0453953211034712;0.7977815694377762
29.466384;1.0444973149878873;0.8332487872082204;0.7977732794388811;-4.421137493124914e-07;-4.1500342992196243e-07;9.999693887743872;0.8337803380033035;0.016420750396023764;0.016423344374502172;0.7977279612647485;-0.01571205812599583;1.0454019891600932;0.7977790277467594
29.476384;1.0444986571398747;0.8332463928097421;0.7977704970180183;-4.429809433388121e-07;-4.153154488916758e-07;9.999688846550168;0.8337818399992439;0.016420712474043704;0.016423383993118337;0.7977279539824448;-0.01571205973025617;1.0454088228262082;0.7977764286151608
29.486384;1.0445000381217118;0.83324394187372;0.7977676428383851;-4.4386970996516315e-07;-4.156344575072204e-07;9.999683693718136;0.8337833891697752;0.01642067347869845;0.016423424603013895;0.7977279479167506;-0.01571206137438517;1.045415824909936;0.7977737713822017
29.496384;1.0445014588267592;0.8332414332954675;0.7977647159716817;-4.4478032151842153e-07;-4.1596063117589787e-07;9.999678419851938;0.8337849870836317;0.01642063337546974;0.016423466229493734;0.7977279427094259;-0.015712063059280242;1.0454229982076546;0.7977710553034371
29.506384;1.044502920253847;0.8332388660903618;0.7977617156469505;-4.457130184819115e-07;-4.1629416606550244e-07;9.999673013778732;0.8337866354823005;0.016420592128499254;0.016423508898730198;0.7977279379508874;-0.015712064785847826;1.0454303454294565;0.7977682795421871
29.516384;1.044504423567212;0.8332362393642367;0.7977586412497603;-4.466680128281116e-07;-4.1663524915336365e-07;9.999667463357234;0.8337883362420467;0.016420549703944257;0.016423552639362057;0.797727933206832;-0.015712066555015856;1.0454378692199746;0.7977654431839837
29.526384;1.0445059701531156;0.8332335522619263;0.797755492293959;-4.4764550764999595e-07;-4.1698404593579705e-07;9.999661756856314;0.8337900913552952;0.01642050607220674;0.016423597483187315;0.7977279280088375;-0.015712068367736396;1.0454455722678668;0.7977625452782239
29.536384;1.0445075616230655;0.8332308039560733;0.7977522684645134;-4.486457128233679e-07;-4.173406996169205e-07;9.999655883323586;0.8337919029247205;0.01642046120769662;0.016423643463906196;0.7977279218021485;-0.015712070224980616;1.045453457425269;0.7977595848908274
29.546384;1.044509199696712;0.8332279936929773;0.7977489696533546;-4.4966884327734756e-07;-4.1770533682191595e-07;9.999649831761518;0.833793773144107;0.016420415086644824;0.016423690616368995;0.797727913870732;-0.015712072127728897;1.0454615277496702;0.797756561136338
29.556384;1.04451088608354;0.8332251208216668;0.7977455959194723;-4.507151013344358e-07;-4.1807807511058645e-07;9.9996435906202;0.8337957042785119;0.016420367683820852;0.016423738977374022;0.7977279033391718;-0.015712074076955268;1.0454697864089357;0.797753473197193
29.566384;1.0445126224679255;0.8332221847784662;0.7977421474609591;-4.5178466062752066e-07;-4.1845902765620015e-07;9.999637148590155;0.8337976986961821;0.016420318971092463;0.016423788587012555;0.797727889271286;-0.015712076073607854;1.0454782365493414;0.7977503203290205
29.576384;1.0445144104866475;0.8332191850657101;0.7977386246240027;-4.5287767232686264e-07;-4.188483031069574e-07;9.99963049563673;0.833799758936207;0.016420268918873628;0.016423839489823736;0.7977278707477485;-0.015712078118597712;1.0454868812584226;0.7977471018683431
29.586384;1.0445162516344233;0.8332161211930763;0.7977350278718223;-4.5399428318944774e-07;-4.1924600412778885e-07;9.999623622886231;0.8338018877239914;0.01642021749766995;0.016423891734153425;0.7977278468942306;-0.015712080212800003;1.0454957235767162;0.7977438172761782
29.596384;1.0445181472214238;0.8332129925688333;0.7977313577105329;-4.551346455653867e-07;-4.196522134051236e-07;9.999616522082468;0.8338040879160853;0.016420164678134133;0.016423945369502767;0.7977278168958982;-0.015712082357067524;1.0455047665049246;0.7977404661734163
29.606384;1.0445200984516332;0.8332097984573488;0.7977276146434058;-4.562989214718694e-07;-4.200669547341784e-07;9.999609185717299;0.8338063624284695;0.01642011043031643;0.016424000444303116;0.7977277799867218;-0.01571208455225383;1.0455140130232632;0.7977370483093545
29.616384;1.0445221065280388;0.8332065380754884;0.7977237991812818;-4.574872833274717e-07;-4.204901526963202e-07;9.999601607582175;0.8338087141934981;0.01642005472339849;0.016424057004634146;0.7977277354420055;-0.015712086799217314;1.0455234661165775;0.7977335634764398
29.626384;1.0445241727301733;0.8332032107375956;0.7977199118835102;-4.5869991372500054e-07;-4.209216258201782e-07;9.999593782755703;0.833811146174879;0.01641999752651886;0.01642411509314264;0.7977276825756068;-0.0157120890987869;1.0455331287918384;0.7977300114376615
29.636384;1.044526298482572;0.8331998159240674;0.7977159534083951;-4.599370018765301e-07;-4.2136110614372915e-07;9.999585706327803;0.8338136614328574;0.016419938809398064;0.016424174749190976;0.7977276206980815;-0.015712091451711895;1.04554300405316;0.7977263918961799
29.646384;1.044528485387489;0.833196353256368;0.7977119245512662;-4.6119873066519485e-07;-4.2180825276414135e-07;9.999577372101877;0.8338162631483915;0.016419878541967768;0.016424236009706984;0.7977275490605303;-0.015712093858636644;1.0455530948249905;0.7977227044787538
29.656384;1.0445307352206985;0.8331928224577755;0.7977078262557132;-4.624852653504869e-07;-4.222626642779728e-07;9.999568772738884;0.8338189545321982;0.01641981669425308;0.016424298909354252;0.7977274668382489;-0.015712096320111005;1.045563403892446;0.7977189487422114
29.666384;1.0445330499107317;0.8331892233552992;0.7977036596214336;-4.637967460091797e-07;-4.227239036831737e-07;9.999559900274363;0.8338217387233201;0.016419753236996144;0.016424363480961223;0.7977273731648897;-0.015712098836606056;1.0455739338599208;0.7977151242053117
29.676384;1.0445354314936333;0.8331855559128697;0.7976994259205049;-4.651332814155573e-07;-4.2319151415344765e-07;9.999550745570101;0.8338246188208018;0.016419688141870954;0.016424429756132217;0.7977272671562862;-0.015712101408520286;1.045584687082534;0.7977112303973949
29.686384;1.0445378820859035;0.8331818202734995;0.7976951266084299;-4.6649495588770315e-07;-4.2366502136714423e-07;9.999541297299382;0.8338275979781168;0.016419621381536475;0.01642449776515865;0.797727147888248;-0.015712104036193893;1.0455956656435577;0.7977072669476415
29.696384;1.0445404039339734;0.8331780167686322;0.797690763324382;-4.6788183852315945e-07;-4.241439361794591e-07;9.999531542089013;0.8338306794428324;0.016419552930667578;0.01642456753744111;0.7977270143852616;-0.015712106719930858;1.0456068714062943;0.7977032336811832
29.706384;1.0445429994778124;0.8331741458821789;0.7976863378790118;-4.6929397210901864e-07;-4.246277472599533e-07;9.999521465797788;0.8338338665730616;0.01641948276704331;0.016424639102169594;0.7977268656338418;-0.01571210945999961;1.045618306045563;0.7976991306417321
29.716384;1.044545671305725;0.8331702082204157;0.7976818522452661;-4.7073134867634273e-07;-4.251159008592634e-07;9.99951105379044;0.8338371628481392;0.0164194108715453;0.016424712487814044;0.797726700607779;-0.01571211225660703;1.0456299710157226;0.7976949580347041
29.726384;1.044548422019633;0.8331662044852166;0.797677308577165;-4.7219390123264026e-07;-4.2560778305817154e-07;9.99950028995868;0.8338405718877797;0.016419337227269865;0.016424787722164547;0.7977265182895252;-0.015712115109876;1.0456418674547703;0.7976907161815296
29.736384;1.0445512541317177;0.8331621354198567;0.7976727092551118;-4.73681526222448e-07;-4.2610271117354993e-07;9.999489156733123;0.8338440975173878;0.016419261818679535;0.01642486483374629;0.7977263176098408;-0.01571211801984299;1.0456539960661597;0.7976864055256101
29.746384;1.044554170054028;0.8331580017621899;0.797668056925679;-4.7519410943247457e-07;-4.2659992777516836e-07;9.99947763613453;0.8338477437908451;0.016419184632138897;0.016424943851888554;0.7977260973453503;-0.015712120986474336;1.0456663570807418;0.7976820266355332
29.756384;1.0445571721617384;0.8331538042416656;0.7976633544788034;-4.767315256952652e-07;-4.270985931604451e-07;9.999465710007275;0.8338515149050714;0.01641910565717557;0.0164250248054311;0.7977258561005341;-0.01571212400970216;1.0456789503230304;0.7976775801894722
29.766384;1.0445602628623212;0.8331495436401319;0.7976586049742753;-4.782936297012146e-07;-4.275977828134379e-07;9.99945335934891;0.8338554150852819;0.016419024886275994;0.01642510772285821;0.7977255923173855;-0.015712127089464293;1.045691775285901;0.7976730670027495
29.776384;1.0445634446273342;0.8331452209335832;0.7976538116234904;-4.798802423520226e-07;-4.2809649306095054e-07;9.999440563955538;0.8338594485398945;0.01641894231329612;0.01642519263304389;0.7977253042392016;-0.015712130225713553;1.0457048311237154;0.7976684881303033
29.786384;1.0445667199742639;0.8331408374624816;0.7976489778417493;-4.814911017956031e-07;-4.2859366365892133e-07;9.999427302784222;0.8338636195233966;0.01641885793280416;0.016425279564058138;0.7977249899428245;-0.015712133418394506;1.0457181165672638;0.7976638449519101
29.796384;1.0445700913992249;0.8331363950377956;0.7976441072884101;-4.831258021301968e-07;-4.290882149521502e-07;9.999413554524663;0.8338679324260968;0.01641877174141368;0.016425368541409753;0.7977246474427536;-0.015712136667417047;1.0457316298189836;0.797659139173162
29.806384;1.0445735613224099;0.8331318959379937;0.7976392038750267;-4.84783769155429e-07;-4.295790641178662e-07;9.999399297978192;0.8338723917883608;0.01641868373906443;0.01642545958835854;0.7977242747188426;-0.01571213997262875;1.0457453684857887;0.7976543728158066
29.816384;1.0445771321051334;0.8331273428361781;0.7976342717944396;-4.864642666623258e-07;-4.300651067489834e-07;9.999384511987433;0.833877002275249;0.016418593928703235;0.016425552727318906;0.7977238696936773;-0.015712143333775786;1.0457593295825114;0.7976495482289535
29.826384;1.044580806125574;0.8331227387405017;0.797629315581367;-4.88166420050521e-07;-4.3054517943156756e-07;9.999369174611884;0.8338817686742477;0.016418502315473843;0.016425647980601185;0.7977234302518122;-0.015712146750476632;1.045773509589853;0.7976446680720254
29.836384;1.0445845858724387;0.8331180869486423;0.7976243401208788;-4.898892640232865e-07;-4.3101801723615767e-07;9.999353262122796;0.8338866959069318;0.016418408906577902;0.016425745371121323;0.797722954245087;-0.01571215022222498;1.045787904461485;0.7976397352887614
29.846384;1.044588474012019;0.8331133910100126;0.79761935059811;-4.916317860773312e-07;-4.3148222822259346e-07;9.999336749092683;0.8338917890449079;0.016418313712367655;0.016425844922591668;0.7977224394314271;-0.01571215374839103;1.0458025095199457;0.7976347531135805
29.856384;1.044592473393342;0.8331086547653894;0.7976143525156745;-4.933929198474446e-07;-4.3193628212964326e-07;9.999319609430765;0.8338970533348852;0.0164182167476617;0.01642594665772867;0.7977218834233205;-0.015712157328208725;1.0458173193752154;0.7976297250692569
29.866384;1.0445965869893226;0.8331038824254886;0.7976093518006675;-4.951714937188062e-07;-4.3237849786810603e-07;9.999301817060466;0.8339024942230072;0.01641811803130526;0.01642605059585046;0.7977212837021862;-0.01571216096076436;1.0458323279221067;0.7976246549336453
29.876384;1.044600817828489;0.8330990785709529;0.7976043548790457;-4.969661898928701e-07;-4.3280705845010043e-07;9.999283346178567;0.8339081173145769;0.01641801758500944;0.016426156751906514;0.797720637665312;-0.015712164644979324;1.0458475282883075;0.7976195467369913
29.886384;1.0446051690064428;0.8330942480781602;0.7975993687023157;-4.987755500582549e-07;-4.3322005717521115e-07;9.999264171862526;0.8339139282633938;0.016417915433485027;0.016426265137029637;0.797719942689874;-0.015712168379594833;1.0458629127269525;0.7976144048070856
29.896384;1.0446096437452899;0.8330893960728065;0.7975944008274328;-5.005980080768371e-07;-4.336155123986432e-07;9.999244270762265;0.8339199327305905;0.016417811605168618;0.016426375759663738;0.7977191961679593;-0.01571217216317821;1.0458784725680839;0.7976092338332277
29.906384;1.0446142453625873;0.8330845279724822;0.7975894595343122;-5.02431915892361e-07;-4.3399132828552664e-07;9.999223620583434;0.8339261364702608;0.01641770613205032;0.016426488625881062;0.7977183954485166;-0.01571217599413031;1.0458941982508967;0.7976040389375025
29.916384;1.0446189771760441;0.8330796495820265;0.7975845539007214;-5.042755545358004e-07;-4.343452601454166e-07;9.999202198612062;0.8339325454308789;0.01641759904870442;0.016426603738712114;0.7977175377295033;-0.015712179870682384;1.0459100793612015;0.7975988257287301
29.926384;1.0446238424833532;0.8330747671906945;0.7975796938257039;-5.061271274610278e-07;-4.3467492452969595e-07;9.99917998127652;0.8339391657808669;0.016417490391910178;0.016426721098169138;0.7977166199620289;-0.015712183790896877;1.0459261046098642;0.7975936003374159
29.936384;1.044628844599904;0.8330698876697249;0.7975748899850207;-5.079847285896637e-07;-4.3497782486536257e-07;9.99915694460008;0.8339460039007245;0.016417380201517978;0.016426840702487684;0.7977156388018439;-0.015712187752657626;1.0459422617227847;0.7975883694500455
29.946384;1.0446339868714842;0.8330650185333858;0.7975701537287957;-5.09846297317519e-07;-4.3525135589838313e-07;9.999133064274067;0.8339530664392761;0.016417268521612856;0.016426962548758275;0.7977145906335696;-0.015712191753634034;1.0459585372858349;0.7975831403592183
29.956384;1.0446392726754306;0.8330601679160691;0.7975654970518956;-5.117095955789906e-07;-4.3549278595573955e-07;9.999108315582685;0.8339603604034974;0.016417155400582605;0.0164270866316124;0.7977134716113649;-0.015712195791237688;1.0459749166667074;0.7975779210487073
29.966384;1.044644705423827;0.8330553445284834;0.7975609327011101;-5.135722255373902e-07;-4.356992241593088e-07;9.999082673363885;0.8339678931782966;0.016417040890245108;0.016427212941386816;0.7977122776837912;-0.01571219986259298;1.0459913839998067;0.7975727202502181
29.976384;1.044650288574696;0.8330505576619701;0.7975564743022068;-5.154316547717617e-07;-4.3586757566885193e-07;9.999056112001336;0.8339756725043642;0.016416925045937347;0.01642734146387839;0.7977110046371849;-0.01571220396452116;1.0460079221375398;0.7975675474238195
29.986384;1.0446560257151918;0.8330458171997818;0.7975521364287615;-5.172852030533429e-07;-4.3599451077419746e-07;9.999028604925163;0.8339837064774724;0.016416807927960225;0.016427472181497895;0.7977096481426542;-0.01571220809353225;1.046024512583715;0.7975624127439279
29.996384;1.0446619206558019;0.8330411335805316;0.7975479346662568;-5.191299908702879e-07;-4.3607647090098014e-07;9.999000123206192;0.8339920035432782;0.01641668960271433;0.016427605073880386;0.797708203761379;-0.015712212245819788;1.046041135395882;0.7975573270965739
29.999994;1.0446679773677514;0.8330365177834358;0.7975438857294682;-5.209628959837731e-07;-4.361096891259607e-07;9.99897063495573;0.8340005724686771;0.016416570143314182;0.016427740117061444;0.7977066668674824;-0.01571221641722877;1.0460577690307211;0.7975523020403962
29.999994;0.36784777718135087;0.29301110069708497;0.7975400075933201;-6.268283197396166e-07;-1.4503839090433879e-06;9.998940106101415;0.8340094222947794;0.01641644963055158;0.016427877282791187;0.7977050325237682;-0.01571222060320053;0.36962039018176746;0.7975473498286747
29.999995;0.36785226178416064;0.2930053373161578;0.7975368722965115;-3.5110492822314384e-06;-9.29115479046742e-06;9.998908500701384;0.834018562289977;0.01641632815382675;0.016428016538761477;0.7977032954284433;-0.015712224798739568;0.36963597364450046;0.7975424835463466
29.999996;0.3678578736231976;0.2930001729307062;0.7975332219897361;-7.147446280776497e-06;-1.9178057615242267e-05;9.998875780515764;0.834028001950149;0.01641620581176526;0.01642815784789666;0.7977014499566527;-0.015712228998391815;0.36965049224723345;0.7975377172392167
29.999998;0.3678614547247115;0.2929935687029237;0.7975303570092428;-1.4427079506465972e-05;-3.897573070227053e-05;9.998841904844172;0.8340377510430504;0.01641608271208697;0.016428301166259728;0.7976994902161416;-0.01571223319621869;0.3696639168254212;0.7975330659318867
30.000002;0.36786331010215917;0.29298532602102517;0.7975270676842585;-2.858597121759355e-05;-7.748766924309414e-05;9.998806835639167;0.8340478195195132;0.01641595896388633;0.01642844642044851;0.7976974101740341;-0.01571223738580461;0.36967321681391907;0.7975285445980587
30.00001;0.36785933000267323;0.29297282792154233;0.7975251499320168;-5.692754655123603e-05;-0.00015458482255585588;9.998770548740316;0.8340582163963237;0.01641583464653434;0.016428593436314972;0.7976952047644956;-0.01571324156072645;0.3696763605758753;0.797524185579024
