time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000026;0.36784415234363077;0.29295132667848695;0.7975233206386582;-0.00011319594401902956;-0.0003076699333222767;9.998733029297604;0.8340689459867497;0.016415709779648777;0.016428741861349284;0.7976938730524165;-0.015714245715559183;0.3696663119518354;0.7975209803218937
30.000058;0.3678082516944972;0.2929144483587768;0.7975249068790717;-0.00022328149095753527;-0.0006072291603672324;9.99869425543561;0.8340800044083458;0.016415584354396495;0.01642889115826918;0.7976954212651806;-0.015720249846426806;0.36963002615895696;0.7975210417866199
30.000122;0.36773137088020874;0.2928492365726163;0.7975386369073557;-0.0004348759837115021;-0.0011832164933020908;9.998654196563466;0.8340913828630994;0.016415458397600485;0.016429040663005844;0.7977088624807347;-0.015741253951097274;0.3695464523710231;0.7975335848083467
30.00025;0.3675824178162004;0.29274384128745634;0.7975998301575298;-0.0008273951370676149;-0.0022524107923228938;9.998612806358594;0.8341030717598958;0.016415331956661842;0.01642918964178078;0.7977692165652497;-0.015827258028752213;0.36937753882112945;0.7975946138807107
30.000506;0.3673202118413691;0.2926175357018985;0.7978506774798751;-0.0014903639728912508;-0.004060430460869311;9.998570026836534;0.834115055747136;0.016415204977277584;0.016429337361895644;0.7980195139459607;-0.016162262079763613;0.36907623381688365;0.7978508422563468
30.000761;0.3671140298739245;0.2925982299417691;0.7982719844714632;-0.001998443664026478;-0.005447957793685957;9.99852582463759;0.8341273081233453;0.01641507721320057;0.01642948325414589;0.7984347956329445;-0.01670726610711264;0.36884248602016323;0.7982767745100416
30.000761;0.3671229244891057;0.29259586994249925;0.7982717360540487;-0.001998445173539248;-0.005447956784307789;9.998480216266282;0.8341397927110724;0.01641494830116479;0.016429627071386253;0.7984321042834116;-0.016707270116647875;0.3688562450372293;0.7982738251139014
30.000762;0.36713241113805845;0.2925946976235219;0.7982736108637343;-0.0019996299778327945;-0.005451177159169775;9.998433298670673;0.8341524664208879;0.01641481794752773;0.016429768884356995;0.7984314758708058;-0.01671027411357256;0.36886845994955947;0.7982732020215085
30.000763;0.36714089918372145;0.2925928635923088;0.7982759306040478;-0.0020013290262900236;-0.005455818036868897;9.998385257582449;0.8341652800221543;0.016414686068819562;0.016429908993297746;0.7984309411177503;-0.016712278099622658;0.36888008148866647;0.7982728509872216
30.000765;0.3671486544859599;0.2925917355406048;0.7982817949465505;-0.002004991504746529;-0.005465825871378398;9.99833628867158;0.8341781813781773;0.016414552774634328;0.016430047821497113;0.7984325309392136;-0.01671828207261676;0.3688900711359099;0.7982749174864086
30.000769;0.36715565417472434;0.2925912795747246;0.7982911655763204;-0.002011905967793779;-0.0054847138195827806;9.998286540850307;0.8341911200185614;0.016414418291026092;0.01643018572405118;0.7984382757778618;-0.016728286025269528;0.3688984076540394;0.7982814423014672
30.000777;0.36716028649041565;0.2925920690271579;0.7983091545071651;-0.002025361678164345;-0.005521474037128814;9.9982361388791;0.8342040482300603;0.016414283007170398;0.016430322801322852;0.7984522018115822;-0.016749289944308902;0.36890308494186164;0.7982965982358682
30.000793;0.3671600048974127;0.292595316811642;0.7983446694502048;-0.0020500986867563738;-0.00558907037802842;9.998185214935981;0.8342169182540211;0.016414147554393764;0.016430458818474596;0.7984833306741572;-0.016794293812698684;0.368900106832788;0.7983296664643512
30.000825;0.36714911519767235;0.2926033600967898;0.798416550469916;-0.0020969909046932955;-0.005717245609162761;9.998133978041093;0.8342296791873034;0.016414012754210595;0.016430593181781836;0.798547676381064;-0.016890297612771443;0.3688854817059612;0.7983972127526344
30.000889;0.36712343064984326;0.2926274158844268;0.7985645876557235;-0.002178375380397257;-0.00593973082252537;9.998082776691433;0.8342422765051728;0.01641387952991665;0.01643072500255797;0.7986882377790739;-0.01711030132710171;0.3688522152199135;0.798543788818163
30.001017;0.36708021722297357;0.29270316025080123;0.7988921497772095;-0.002288609385652843;-0.006241239476451039;9.998032050133123;0.834254653617964;0.016413748869526856;0.016430853304616747;0.7990009995996633;-0.01766130493768024;0.3687993044378249;0.7988699945772262
30.001273;0.36706067772776646;0.29296759721891646;0.7996832492282584;-0.002306202934498644;-0.006289745658810132;9.997982264815487;0.83426675230837;0.016413621713153404;0.016430977266051045;0.7997519417413779;-0.019197308425276213;0.3687767375457995;0.7996578256841226
30.001529;0.36713927841126603;0.2933796433002505;0.8006632215491046;-0.0020637377564277086;-0.005627394765844728;9.997933926564727;0.8342785124483927;0.016413498721549676;0.016431096351596303;0.8006670441030703;-0.021292311770595235;0.36886849792262905;0.800627461012605
30.001785;0.3673097391590959;0.2939345592782273;0.8018321379426202;-0.0015740452196427342;-0.004290154690436496;9.997887604726268;0.8342898758131886;0.016413380126973357;0.016431210292134676;0.801747288573902;-0.023923314955809884;0.3690695678346002;0.8017834836144418
30.002041;0.3675682874812086;0.2946291205065764;0.8031884913852473;-0.0008496064273956725;-0.0023139211544821836;9.997843903372155;0.8343007939020141;0.016413265779248176;0.01643131897560713;0.8029886608815424;-0.027065317963411828;0.3693739333679787;0.8031261814697698
30.002297;0.3679086306404854;0.29545878175710283;0.8047324453921064;9.826862205588907e-05;0.0002678305351899423;9.99780336388225;0.8343112308744096;0.016413155270339246;0.016431422345673803;0.8043921477912135;-0.030695320774922475;0.3697755945436519;0.8046614840679664
30.002553;0.3683269834758104;0.29642012480203245;0.8064615303667394;0.0012583851103754094;0.003421369993521745;9.997766379975365;0.83432115886901;0.016413048039081998;0.016431520314879457;0.8059557341165879;-0.034789323372934486;0.37026857001066266;0.8063927091275576
30.002809;0.36881800281983546;0.29750878273074216;0.8083739404765099;0.002620235317881627;0.007114390564126102;9.997733226512558;0.8343305530030831;0.016412943443393696;0.016431612704749635;0.8076774030185372;-0.03932632574318883;0.370847887898414;0.8083235730274956
30.003065;0.3693775999000229;0.2987214223586154;0.8104677964785446;0.004173964870297808;0.011316035662106911;9.997704138952074;0.8343393860934633;0.016412840856416828;0.01643169929489079;0.8095561358418645;-0.04428332787346478;0.37150857450282926;0.8104588569155052
30.003321;0.37000198488458036;0.30005419636432784;0.8127390421237454;0.005911637732971699;0.016000408514817238;9.997679362082682;0.8343476234766276;0.016412739769551286;0.016431779929563763;0.8115909131767123;-0.04964032975222181;0.372245651409054;0.8128035195648937
30.003577;0.37068705521336565;0.3015040541630487;0.8151863644888234;0.007824077682112292;0.02113811697357046;9.997659180434406;0.8343552269570551;0.016412639755600946;0.016431854548726768;0.8137787187268708;-0.05537533136893678;0.37305313345844615;0.8153603340960356
30.003833;0.3714290372650384;0.30306725942263474;0.8178058049219067;0.009902167638342061;0.026699879034461107;9.997643867826064;0.8343621652740151;0.016412540401474905;0.01643192315887169;0.8161195418211983;-0.06147033271361584;0.37392802020803606;0.8181351481513484
30.004089;0.3722229370321496;0.3047104965586118;0.820516480132204;0.012131658471835957;0.0326427568897047;9.997633577746608;0.8343684211673916;0.01641244134175734;0.016431985830522442;0.8185333765234748;-0.06790633377576712;0.37486529381304845;0.8210537894661252
30.004345;0.3730655946783389;0.3064136242981482;0.8232695116050064;0.014502748322363165;0.03893589288580184;9.997628363953527;0.834373992559949;0.01641234224959595;0.01643204273873734;0.8209712196957949;-0.07466233454617954;0.37585892874279686;0.8240726649773978
30.004601;0.37395474312864707;0.3081695792289192;0.8260495114957509;0.017007141196586893;0.0455525459408628;9.997628290033948;0.8343788858649017;0.01641224284775438;0.016432094175287116;0.8234170709329817;-0.08172333502097993;0.3769069013089194;0.8271813301142544
30.004857;0.37488743627879484;0.30997345142174004;0.8288485085656911;0.01963928411102166;0.052473550617045735;9.997633433209813;0.8343831059368026;0.016412143027213395;0.016432140474081994;0.8258649328965557;-0.08907033520440334;0.3780041987280211;0.830378628925466
30.00526;0.37642305447297375;0.3128952837998047;0.833274392386103;0.024014648364900776;0.06390421685589902;9.997643800593602;0.8343866535308556;0.01641204289865813;0.01643218197826884;0.8297138091683696;-0.10114033510863504;0.3798238233908166;0.8355859323431863
30.00526;0.3764378415557413;0.3128972776513644;0.8332857129226129;0.02401451930798231;0.06390387361171945;9.99765927526012;0.8343895297826311;0.016411942757050803;0.016432219131124585;0.8297137001283481;-0.10114033475159998;0.3798207854815789;0.8355923325069152
30.005261;0.37645676103653625;0.3129074367075317;0.8333094940369381;0.024025495511692065;0.06393232881057132;9.997679651932502;0.8343917437430957;0.016411843090636095;0.016432252481704417;0.8297225972385391;-0.10117133415398588;0.3798210990235016;0.8356117681935853
30.005262;0.3764746775577798;0.31291707294267057;0.8333339068752413;0.02403708621499759;0.06396252681418674;9.99770473662943;0.8343933200261984;0.01641174460566671;0.016432282512889168;0.8297324798746094;-0.10120233333542064;0.37982178422663676;0.8356325128417783
30.005264;0.37649659616108416;0.3129347024113066;0.8333704393326334;0.024060179927118577;0.06402257908688765;9.997734418495995;0.8343942962371088;0.016411648151166927;0.016432309423945;0.8297513191815888;-0.10126433231079336;0.3798258610503769;0.8356662265165017
30.005268;0.3765249961317737;0.31296607453072345;0.8334288102881895;0.024104701996911802;0.06413846052796765;9.997768655756417;0.8343947131447459;0.016411554652079358;0.016432332965224884;0.8297890854099297;-0.10138733108963632;0.37983934121301477;0.8357264537559437
30.005276;0.3765693069134859;0.3130278266323931;0.8335322549032024;0.02419489603896786;0.06437303960896759;9.99780742764653;0.8343946119535756;0.016411465167718745;0.016432352475652872;0.8298657551148674;-0.10163432967825478;0.37987123441866244;0.8358407157461424
30.005292;0.37664368692324157;0.3131476728175956;0.8337229255633707;0.024376190057323017;0.0648446545174017;9.997850732053646;0.8343940350562897;0.016411380852191324;0.01643236715130726;0.8300183139396785;-0.10212932808160285;0.379939557260238;0.8360609656081252
30.005324;0.37678155977600314;0.31338795352851395;0.8340922074290222;0.024739349924876124;0.06578860552443948;9.997898555298045;0.8343930225386589;0.016411302748161397;0.016432376244677305;0.8303237507572172;-0.10312232630396086;0.3800823309309669;0.8364947857453757
30.005388;0.377046035452452;0.31386738506641604;0.8348150467710105;0.02547017217526645;0.06768640061217412;9.99795076842636;0.8343916076032171;0.016411231678267923;0.016432379013294546;0.8309350467914804;-0.10511832434883989;0.38037857602824254;0.8373588047534506
30.005516;0.3775691042981143;0.3148307784922299;0.8362466960467424;0.026954391152504344;0.07153315147663966;9.998007092541252;0.8343898130581164;0.016411168313484263;0.016432374645361073;0.8321591695083972;-0.10915432221823775;0.3809843076704715;0.8390981926756337
30.005772;0.3786313611479261;0.31678730711421255;0.8391060568867202;0.030002051112013386;0.07939930737281427;9.998067184681522;0.8343876503488896;0.016411113304924445;0.01643236233149045;0.834607080965835;-0.11739431991229012;0.38223553125622733;0.8426434826097441
30.006284;0.3808372121649829;0.32067947350995324;0.8445075423888986;0.03637444497738322;0.09570697276191537;9.998130741832151;0.8343851206002386;0.01641106733992007;0.01643234134821061;0.8391557537347727;-0.13448431743044328;0.38485024686586916;0.8496946232161553
30.006796;0.3831546255069433;0.32440332213819034;0.8491572243131461;0.04306620213060312;0.11262946700621533;9.998197552261702;0.8343822177655319;0.01641103101718975;0.01643231112396478;0.842873175621671;-0.15231431477322602;0.38759145778068443;0.856366403165223
30.007308;0.385575835992584;0.32789282444254575;0.8529100743090087;0.05005026580596819;0.13007316161748278;9.998267459611819;0.8343789404537044;0.016411004701667908;0.016432271363966883;0.8456083422264382;-0.1707863119430983;0.3904491713074682;0.8625353251573057
30.00782;0.38809381135237664;0.33112259774423686;0.855729760302687;0.05731016919877186;0.14797429736875953;9.998340269041131;0.8343753069326226;0.01641098861547091;0.016432222076625154;0.8473222522579495;-0.18980430894397476;0.39341239069996214;0.8681847123967054
30.008332;0.3907001062220752;0.334079800244494;0.8576178002870779;0.064833366540172;0.1662819638706017;9.998415722309522;0.8343713595433355;0.01641098306184674;0.01643216336019057;0.8480179097696277;-0.2092783057802999;0.39647410905005914;0.8733355837666896
30.008844;0.3933874018579909;0.3367577408008555;0.8585903410051258;0.07260789818688541;0.18494853384809976;9.998493572817893;0.834367159660739;0.01641098851775948;0.016432095123399718;0.8477163263820908;-0.22912330245680687;0.3996243136507211;0.8780226463504532
30.009356;0.39614918253735354;0.33915198817983794;0.8586682887551769;0.0806229873062654;0.2039311457671098;9.99857365461462;0.8343627765951414;0.016411005655974892;0.016432016974587724;0.8464465218025478;-0.2492582989791551;0.4028559931684538;0.8822842020122765
30.009868;0.3989775064611459;0.3412599599145729;0.8578807129172641;0.08886576908656325;0.22318452965327285;9.998655880006288;0.8343582720667876;0.016411035354250876;0.016431928362432666;0.84424352407642;-0.26960929535557765;0.40616013537738843;0.8861610681381626
30.01038;0.40186425226273675;0.3430785056626216;0.8562556489512845;0.09732315827727499;0.2426654647582521;9.998740204569692;0.8343536929273097;0.01641107854350849;0.016431828844832942;0.8411473711978766;-0.2901052915994759;0.4095267157501533;0.8896946170572148
30.01052;0.402664424057777;0.34352809693787456;0.8556818576213958;0.09968120244394085;0.24804903607579087;9.998826632719291;0.8343490765771642;0.01641113599227526;0.016431718198337927;0.8401451138432613;-0.2957502877304905;0.4104516909114377;0.8906184761264146
30.01052;0.402661374938929;0.34352854375550834;0.8556988914224305;0.09968092453217282;0.24804833976229168;9.998915243605337;0.8343444586640556;0.016411208210352843;0.01643159635140071;0.8401418117657302;-0.295750283770414;0.4104360087738184;0.8906282832225474
30.010521;0.40266268687584456;0.34353338163197344;0.8557147660515211;0.09969754205750367;0.2480861683888424;9.999006160039455;0.8343398768897541;0.016411295482487646;0.01643146336407534;0.8401315228676078;-0.29579027973585037;0.41042762584186554;0.8906446187679109
30.010522;0.40266297412459917;0.3435378014878799;0.8557289480244417;0.09971491045801237;0.24812567113832248;9.999099456794385;0.8343353687435935;0.016411397988147936;0.016431319424989706;0.8401212969526487;-0.29583027563505593;0.41041851490413;0.8906607941630074
30.010524;0.4026666855673481;0.3435445655116789;0.8557388684566822;0.09974836491244572;0.24820226703084716;9.999195094923198;0.8343309639221025;0.01641151589778514;0.016431164795573997;0.8401031815259955;-0.29591027147083415;0.41041466379295816;0.8906825453770887
30.010528;0.40268176155729307;0.34355846420240593;0.8557396223258517;0.09981563812780814;0.24835518402669093;9.99929296195851;0.8343266773551281;0.016411649391460656;0.01643099980713369;0.840070230280585;-0.2960712672439225;0.41042407166339684;0.8907169036040767
30.010536;0.4027180623840345;0.34358471759620735;0.8557233217575163;0.09994995415105284;0.24866098353441737;9.999392961188345;0.834322509932056;0.016411798642542844;0.016430824899668548;0.8400085006206113;-0.2963932629539614;0.41045974509032795;0.8907773168936443
30.010552;0.4027984399635203;0.34363466500655954;0.8556696851434538;0.10021988404571391;0.2492760001444411;9.99949502471167;0.8343184586601812;0.016411963789528736;0.016430640589566475;0.839889041668764;-0.29703525859964786;0.4105476957743547;0.8908896038490387
30.010584;0.402969501448763;0.34373453281117455;0.855544992130565;0.10075876859156999;0.25050237816734316;9.99959903952753;0.8343145249864105;0.01641214489520743;0.01643044738728444;0.8396508835349294;-0.29831925417978084;0.4107419373952812;0.8911046989339056
30.010648;0.4033224827111988;0.3439337180674569;0.8552785056687737;0.10183717476745062;0.2529533687439982;9.999704820030024;0.8343107154810053;0.01641234186800025;0.016430245786231586;0.8391800339193447;-0.3008802496946424;0.41114848496636874;0.8915321402993532
30.010776;0.4040382331529342;0.3443284170588607;0.8547264778892845;0.10399526477853453;0.25784656100243786;9.99981216865726;0.8343070426378986;0.016412554427326424;0.016430036330388576;0.8382434817983524;-0.3059782451446713;0.4119813620668962;0.8923952084646517
30.011032;0.4054775463628268;0.34511155365718904;0.8536079469417499;0.10831477934315654;0.2675916807323073;9.999920877154718;0.8343035245835528;0.016412782246657754;0.016429819617228995;0.8363912034575129;-0.31607824052716826;0.41365960661699525;0.8941844579564614
30.011544;0.4083418592017277;0.3466478462853007;0.8513645856199956;0.11695813951998772;0.2869038800787596;10.000030636728075;0.8343001789811177;0.016413025123953557;0.016429596158974432;0.8327581707950565;-0.3358942358358693;0.41700526748185895;0.8980176210624821
30.012056;0.41116549344901915;0.34814035186558506;0.8491287367549444;0.12559105457139505;0.30594948514853487;10.000141005955266;0.8342970135368614;0.01641328294810057;0.016429366208974824;0.8292163614753308;-0.35521123106398605;0.42030439547540993;0.9021713008959156
30.01308;0.41668875177314046;0.35098187311154816;0.8446718397830093;0.1427464274848466;0.3431106115460582;10.000251502736985;0.8342940176630297;0.016413555537688734;0.016429129728379323;0.8223977604893048;-0.39240822620774385;0.42676103517540354;0.9113026463438222
30.014104;0.4220134579693751;0.35361485089508976;0.8402319742621375;0.15967397399061542;0.3789326100944031;10.000361734532595;0.834291162486175;0.016413842546133213;0.016428886556860086;0.8159183538478789;-0.42775322126735105;0.432985226486924;0.9213345256137306
30.015128;0.42712398976012095;0.3560340888883802;0.8358207633365532;0.1762854724658985;0.4133240624444363;10.000471468015306;0.834288410112317;0.016414143479217207;0.016428636652907752;0.8097631271285987;-0.4613342162443222;0.4389600137056361;0.9320506608586099
30.016152;0.4320150930011069;0.3582501114449601;0.8314651760394144;0.19251632318767545;0.44624286754767895;10.000580614510069;0.8342857237835697;0.016414457705651257;0.016428380195382;0.8039150688033495;-0.49323921113866603;0.4446784449352672;0.9432645385798546
30.017176;0.43668586374512114;0.36027199215544187;0.827179327261714;0.20831880292443292;0.4776800047153564;10.000689156441384;0.8342830716467089;0.016414784359439754;0.01642811751238471;0.7983591720486145;-0.5235502059491696;0.4501385575088342;0.9548174047506847
30.0182;0.44113637444485526;0.3621125795111728;0.8229836344455224;0.2236568632044919;0.5076480703059172;10.000797068677496;0.8342804251245346;0.016415122252372415;0.01642784900688582;0.7930804325281094;-0.5523472006760216;0.45534236995863614;0.9665755285558961
30.019224;0.4453735714109601;0.3637867185214963;0.8188897925697585;0.23851030099710258;0.5361821211269436;10.000904265881632;0.8342777600306485;0.016415469868168622;0.01642757518470056;0.788065841697807;-0.579705195323697;0.4602948948633676;0.9784273279540653
30.020248;0.4494037826038735;0.3653079285559534;0.8149077748910634;0.2528668451548279;0.5633284192869658;10.001010572483045;0.83427506320899;0.01641582535044598;0.016427296668786562;0.7833023831548033;-0.6056971899022249;0.46500515518684915;0.9902805515259551
30.021272;0.453232738959896;0.3666901708216868;0.8110497779575392;0.26671903979244616;0.5891375887847965;10.001115765521527;0.8342723369837368;0.016416186541752593;0.016427014114804;0.7787770369855803;-0.6303901844259973;0.46948218355217913;1.002057337494217
30.022296;0.4568702738670655;0.3679478451725615;0.8073218114822845;0.28006601893423655;0.6136625526085764;10.001219677535852;0.8342695957449286;0.016416551142421503;0.016426728207962423;0.7744777865426248;-0.6538501789114113;0.4737340124838186;1.0136956490333684
30.02332;0.46032456264269483;0.36909118674999264;0.8037241727784532;0.29291251967133725;0.6369636163775385;10.00132223914806;0.8342668579727994;0.016416916853791822;0.0164264398190994;0.7703926232607445;-0.6761371733754495;0.47777067189852046;1.0251432663252553
30.024344;0.4636048493606959;0.37013257000479205;0.8002604780740655;0.3052645217976285;0.659095790071664;10.001423484340375;0.834264138355969;0.016417281348007705;0.01642615009077294;0.7665125473964595;-0.6973121678359868;0.4816041906964888;1.036362683487757
30.025368;0.4667175060124213;0.37108055592874994;0.7969315385160275;0.3171288060578009;0.6801139720140582;10.001523582527778;0.834261445501951;0.01641764219210819;0.016425860385675735;0.7628265648134968;-0.7174281623132259;0.4852415961288839;1.0473197978372806
30.027416;0.4725050301719291;0.37273522195528336;0.7906501177576478;0.33947857075824267;0.7190916276041507;10.001622821298715;0.8342587877444412;0.016417997007457184;0.016425572234545934;0.7559846815264852;-0.754760156830076;0.4920079182272807;1.0683896525144803
30.029259;0.4772191010239331;0.37398674222158823;0.785440804382185;0.35804199039167844;0.7508863248268499;10.001721532610418;0.8342561786635528;0.01641834372473507;0.016425287235559714;0.7503988973069584;-0.7852401514103119;0.4975202002631398;1.0862738906637832
30.031103;0.4815132347151562;0.3750532670295521;0.7806301008345095;0.3752208626588564;0.7798614878836637;10.00182002618484;0.8342536375921021;0.01641868060862326;0.016425006852604753;0.7453032027373242;-0.8130441460774958;0.5025405030367784;1.1030946715440018
30.032946;0.485421618994303;0.37596177902408806;0.7761959111613259;0.39108711146003744;0.8062591275177564;10.001918526946577;0.8342511883743586;0.016419006165133882;0.0164247322589014;0.7406575794303484;-0.8383951408560584;0.507108896823588;1.118834377947543
30.034789;0.48897873442027495;0.3767378198059496;0.7721165420965489;0.40571964053177706;0.8303068700910161;10.002017135471025;0.8342488565550895;0.016419319170731528;0.016424464280799057;0.7364229987983102;-0.861508135771383;0.5112674500944302;1.1335059955102649
30.036632;0.4922167333513332;0.37740250856649765;0.7683683166242359;0.4191971233958208;0.8522117688854849;10.00211586090858;0.8342466668088034;0.016419618746237343;0.016424203409468922;0.7325614209946515;-0.8825801308478936;0.5150522293527661;1.1471379757497562
30.038475;0.4951640162387671;0.3779721434046769;0.7649265535482301;0.4315978037005988;0.8721665957170548;10.002214697173722;0.834244643168921;0.01641990434260449;0.01642394986883492;0.7290417977997019;-0.9017911261078921;0.5184963071400792;1.1597724697093998
30.040319;0.4978466429404721;0.3784627634154251;0.761772132311632;0.44299724354124104;0.8903464622447722;10.00231365361521;0.8342428085730815;0.016420175705731493;0.01642370362729972;0.7258330795968102;-0.9193041215724634;0.5216317625627431;1.1714558067848515
30.04215;0.500274111803819;0.3788819331248731;0.7588961259844013;0.45340419013351063;0.9068093047346942;10.002412710056952;0.8342411804491274;0.016420432845837857;0.01642346435753708;0.7229252215159176;-0.9351731172626468;0.5244676736216884;1.1821747812128074
30.04215;0.5002584597024473;0.3788802311958126;0.75889815373905;0.4534041934705578;0.9068093070798924;10.002511767546507;0.8342397659663191;0.016420675924772792;0.01642323151685778;0.722926181239906;-0.9351731131991274;0.5244431110320825;1.182180416245129
30.042162;0.5002581501467491;0.378881532206429;0.7588833674680147;0.45346771182036244;0.9069091635110572;10.002610662973334;0.8342385658186806;0.016420905113331465;0.016423004525774408;0.7229089120660407;-0.9352691094011756;0.5244361373274335;1.182251087259684
30.044005;0.5024823181278717;0.3792453984083991;0.7562325360481476;0.4630782234732172;0.9220008718322376;10.002709221657035;0.834237584413626;0.016421120535752936;0.016422782890995326;0.7202413643133571;-0.9498241058866294;0.5270348080463473;1.1921913221872409
30.045848;0.5045077572247305;0.37956081231469;0.7538064272246081;0.4718937665177097;0.935752187793114;10.002807315313676;0.8342368321208936;0.016421322310453013;0.016422566217262173;0.717809493792122;-0.9630941026728197;0.5294011710003831;1.2013420926512528
30.047691;0.5063513843917372;0.37983444378372794;0.7515875660100572;0.4799739584248638;0.9482816814412379;10.002904909854715;0.8342363223186603;0.016421510602144987;0.01642235414741373;0.7155922651414263;-0.975190099776975;0.5315552654869913;1.2097546309192992
30.051378;0.5095891516245785;0.38028130293042806;0.747676262427802;0.4942293936469383;0.9702135816304703;10.003002041412492;0.8342360746335261;0.016421685576449886;0.016422146356490846;0.7117076513009555;-0.9963780972159653;0.5353421234863601;1.2246442610560337
30.055064;0.51227730150838;0.3806261702759712;0.7444136806301171;0.5061896646579296;0.9884508924798618;10.003098716795016;0.8342361172368126;0.016421847299090502;0.01642194260934481;0.7084756355157573;-1.0140080950061277;0.5384867720035388;1.2371844298813597
30.058751;0.5145071428560785;0.3808923275007993;0.741692850739079;0.5161939158596;1.0035917020425593;10.003194845882723;0.8342364831332743;0.01642199571562976;0.01642174274089247;0.705789211694954;-1.028652093163274;0.5410942335427886;1.2477010247576223
30.062437;0.5163541003084259;0.3810995555057205;0.7394298414265291;0.5245418886125127;1.0161490426428896;10.003290269875047;0.8342372093316217;0.016422130705752724;0.01642154661181443;0.7035593799091089;-1.0408070917017385;0.5432535236700307;1.2564987399315406
30.066123;0.5178839138939022;0.3812616963252769;0.7375478648107308;0.531501074194002;1.026565043124859;10.003384814454844;0.8342383395763103;0.016422252135682873;0.016421354155059884;0.7017091418527326;-1.0508930906325913;0.5450416559654838;1.2638456806916105
30.06981;0.5191503849900145;0.38138981344716294;0.7359851653509168;0.537295384811983;1.03520210949471;10.00347831603085;0.8342399215157896;0.016422359893342984;0.016421165372252872;0.700172497164622;-1.0592610899636021;0.5465216546864072;1.269972414157389
30.073496;0.5201989465892142;0.38149175566836296;0.7346879933452357;0.5421160216758428;1.0423631655522985;10.003570647318014;0.8342419963190343;0.01642245393304241;0.016420980207590044;0.6988964386586738;-1.0662030897011656;0.5477465548286954;1.275076653472714
30.077183;0.5210673431749362;0.38157396934186355;0.7336123944181927;0.5461247416168232;1.0483008285323547;10.003661711149011;0.8342445894193493;0.0164225343236881;0.0164207984878969;0.6978379513950573;-1.071962089850592;0.5487603876031629;1.2793267585937114
30.080869;0.5217868075770394;0.38164118342020853;0.7327213954596894;0.5494573273288917;1.053224697555061;10.003751400856999;0.8342477101405819;0.016422601260361512;0.016420620032007716;0.6969580160918808;-1.0767400904129767;0.5496001712420766;1.2828630549920828
30.084555;0.5223815754531306;0.3816957611560667;0.731984063111279;0.552224604840976;1.0573063906638154;10.003839610593134;0.8342513579082534;0.016422655096909527;0.016420444797396936;0.6962266102441675;-1.0807040913834887;0.5502939118665704;1.2858042040150097
30.088242;0.5228737113907154;0.38173990437071886;0.7313727118135516;0.5545234431859365;1.0606923082946114;10.003926264610987;0.8342555266838726;0.01642269642720389;0.016420272849567256;0.6956197076965861;-1.0839920927543245;0.5508676073126529;1.2882496442965568
30.095615;0.5236412399320355;0.3818116972854591;0.7304320651834788;0.5580888737146648;1.065932549655722;10.004011247229563;0.8342602021229134;0.01642272607550822;0.016420104098386616;0.6946792819691069;-1.0890910945169887;0.5517642533530354;1.2920459822104366
30.102987;0.5241679579282769;0.3818634517047188;0.7297916457957192;0.5605489640316393;1.0695418037246607;10.004094263071346;0.8342653585666223;0.016422744988932186;0.016419938042787872;0.694028311593024;-1.0926070966615862;0.552378848554526;1.2946706775241783
30.11036;0.5245240797235096;0.38190141864917326;0.7293639447574342;0.5622249622140689;1.0719990778426627;10.004174785508079;0.8342709669491531;0.016422754198636324;0.016419773862108068;0.6935827806129691;-1.0950060991772015;0.5527943921659006;1.2964661471806154
30.117733;0.5247642747339769;0.3819301667607802;0.7290808506176573;0.5633593668458292;1.0736594323762838;10.004252159183064;0.8342770048136824;0.01642275487752517;0.016419610783294927;0.6932766747679067;-1.0966341020530683;0.5530728824416108;1.2976865418915857
30.125106;0.524924020441371;0.38195251848229334;0.7288980747253652;0.5641218903204306;1.0747757179177595;10.004325741165747;0.8342834550157461;0.016422748386516577;0.016419448254150135;0.6930679821461747;-1.0977331052775254;0.5532583197445308;1.2985126450625026
30.132479;0.5250297868655719;0.3819699321691732;0.728781463285817;0.5646323833303439;1.0755229522619008;10.00439492257695;0.834290299800575;0.016422736231941553;0.016419285845907405;0.6929236998915459;-1.0984741088361236;0.5533807038305459;1.2990708222502079
30.139851;0.5250995361152745;0.3819840168798203;0.7287090690101655;0.5649740722031673;1.0760232230049496;10.004459068745781;0.8342975181889072;0.0164227199576705;0.01641912320443823;0.692822837498259;-1.098974112711184;0.5534610260726014;1.299448560124867
30.147224;0.5251449276121349;0.38199754798909824;0.7286699580897816;0.5651992186951332;1.0763522782017205;10.004517551066638;0.8343050843917007;0.016422701045486515;0.016418960111041447;0.6927524120128121;-1.0993101168818913;0.553513268551789;1.2997039520593454
30.154597;0.525174156280753;0.38200752277757455;0.7286470154319169;0.5653487615148581;1.0765712678982569;10.004569884273328;0.8343129679140223;0.01642268082381255;0.01641879655916863;0.6927004441896386;-1.099536121323646;0.5535474082259213;1.2998762414451857
30.16197;0.5251920702331743;0.38201687297108433;0.7286390811520034;0.5654453837783735;1.076713383224231;10.004615834642317;0.8343211381298441;0.016422660406398008;0.01641863279950799;0.6926629627298931;-1.0996881260083928;0.5535684228505487;1.2999937368074244
30.17197;0.5252068742106871;0.3820289369455525;0.7286411308727879;0.5655261963885069;1.076832399916867;10.004655402082367;0.8343295690216556;0.016422640718827878;0.016418469245912386;0.6926270059230131;-1.0998221309080691;0.5535863021764919;1.3000968822544823
30.18197;0.5252134407271077;0.38203920760665955;0.7286516823559066;0.5655683074046092;1.0768951823792912;10.004688689146793;0.8343382388285354;0.016422622553547324;0.016418306204041173;0.692601613005411;-1.0998991359983;0.5535960564905521;1.3001574797105437
30.19197;0.5252156252751538;0.38204825845137325;0.7286664423271736;0.5655888383558126;1.0769263623446168;10.004715789224656;0.8343471272534084;0.01642260657751062;0.016418143641189854;0.6925818184606375;-1.0999441412576298;0.5535997112561749;1.3001940241005112
30.20197;0.5252158386701345;0.3820584002581358;0.728686389499264;0.5655957394340327;1.0769360564981882;10.004736795255857;0.8343562119144526;0.01642259330066247;0.016417981236659215;0.6925646545819549;-1.0999691466640342;0.5536022936851428;1.30021508030514
30.21197;0.5252145111955414;0.38206667826587526;0.7287051986319688;0.5655960362802646;1.0769366838368009;10.004751847761817;0.8343654642772333;0.016422583091974148;0.01641781856778653;0.69254915077188;-1.0999831521935952;0.5536038239632722;1.300227731409557
30.22197;0.5252121123248478;0.3820745897591355;0.7287249583030042;0.5655913868966591;1.0769303662667982;10.004761136974103;0.8343748503442313;0.016422576273769772;0.01641765519922824;0.6925353303527757;-1.0999911578221637;0.5536043138769411;1.3002361900497907
30.23197;0.5252088396011552;0.38208144862787846;0.7287439839570385;0.5655845895537988;1.076921952508745;10.004764885653726;0.8343843365564345;0.016422573136187328;0.016417490715781174;0.6925212130700146;-1.0999951635274396;0.5536067676769373;1.3002410502780917
30.24197;0.5252066035156816;0.3820889246762493;0.728762727084094;0.5655785327011321;1.0769129549381582;10.004763300491122;0.8343938952530419;0.016422573830885717;0.016417324740115473;0.6925078181194717;-1.0999971692891557;0.5536091793516431;1.3002445027141762
30.25197;0.5252034272347419;0.3820951088206499;0.7287802438055339;0.5655714626418914;1.0769040218171673;10.004756524140042;0.8344035031751194;0.016422578327305953;0.01641715694700591;0.6924941616533736;-1.0999981750877594;0.5536125262166974;1.3002468299577563
30.26197;0.5252012171610931;0.3821019214409416;0.7287975120478272;0.5655651330002298;1.0768945048030507;10.00474466923145;0.8344131320501719;0.016422586452288997;0.01641698709452213;0.6924802547714933;-1.0999991809032192;0.5536167665835565;1.3002488542221984
30.27197;0.5251989574801097;0.38210826365872363;0.7288138131192221;0.565559234289769;1.076885808343344;10.004727839469648;0.8344227464615079;0.01642259790880454;0.01641681498885579;0.6924651072818065;-1.0999991867155328;0.5536218460798938;1.300249181867273
30.28197;0.525196375617451;0.3821148732575005;0.7288308984571806;0.5655533740044175;1.0768776645130833;10.004706095822394;0.8344323168912611;0.016422612334097645;0.016416640394029288;0.6924507322486126;-1.1000001925076237;0.553628706879581;1.3002505625362524
30.29197;0.525193673997716;0.3821211449527951;0.7288473051343519;0.5655473772166965;1.0768692608372294;10.004679487718516;0.8344418285683125;0.016422629415112196;0.016416463074402855;0.6924361470857971;-1.1000001982672654;0.5536352950910065;1.3002507611524015
30.30197;0.525190826277445;0.3821270797230421;0.7288630298253558;0.5655412439175771;1.0768605973114964;10.004648111033486;0.834451275861118;0.01642264892354908;0.01641628300957209;0.6924213738235074;-1.1000002039860604;0.5536435670743439;1.3002506111278371
30.31197;0.5251878155172809;0.3821324041587007;0.7288775300777846;0.565536108804288;1.076853834554188;10.004612122261506;0.8344606554139823;0.016422670685672294;0.016416100473865488;0.6924064406726945;-1.1000002096595727;0.5536514918366103;1.3002500983034724
30.32197;0.5251846358606032;0.3821372437862998;0.7288910319704962;0.5655314045120798;1.0768478922493518;10.00457176357317;0.8344699665834195;0.016422694654627847;0.01641591581466775;0.6923913828406143;-1.1000002152883295;0.55366104685744;1.3002492072481986
30.33197;0.5251822541558783;0.38214323785759563;0.7289053202991974;0.5655275768238897;1.0768416256299123;10.004527391499114;0.8344792156514395;0.01642272106127626;0.016415729249836655;0.6923762412731718;-1.1000002208744644;0.5536712119607794;1.3002479241020448
30.34197;0.525179449722271;0.382149570336537;0.7289205305544445;0.5655232200195504;1.0768348311133795;10.00447944712361;0.8344884134044556;0.016422750401510634;0.016415540900831235;0.6923610639757476;-1.1000002264162965;0.5536809626801777;1.3002462398133947
30.35197;0.5251756979632065;0.38215421105536856;0.7289334886092338;0.5655189463560026;1.0768297091832784;10.004428366958487;0.8344975656946287;0.01642278323029666;0.016415350864888822;0.6923459083486929;-1.1000002319069497;0.5536922611953747;1.3002441446133737
30.36197;0.5251724558547066;0.38215998338636875;0.7289474883296508;0.565515587592764;1.0768248153770101;10.00437450243003;0.8345066703258232;0.016422820042695095;0.016415159209241484;0.6923308347529875;-1.1000002373365823;0.553704056545158;1.3002416176658802
30.37197;0.5251691970279408;0.38216457731214404;0.728958793927154;0.5655124848833771;1.0768199298105559;10.004318117463864;0.8345157191606771;0.016422861316721528;0.016414965985448678;0.6923158952134406;-1.1000002426944495;0.5537163019820854;1.300238626580589
30.38197;0.5251654297901155;0.3821698952174325;0.7289716508231379;0.5655095568480492;1.076815856478751;10.004259433476415;0.8345246977322359;0.016422907536207964;0.01641477127936805;0.6923011290079331;-1.1000002479699418;0.5537289704315571;1.300235136873109
30.39197;0.5251613630957401;0.38217532121929;0.7289845462995623;0.565506628745252;1.07681178316858;10.004198626524097;0.8345335856724228;0.016422959229052923;0.016414575289832773;0.6922865670756134;-1.1000002531525603;0.553743052459889;1.300231119951325
30.40197;0.5251569666704501;0.3821802725975663;0.7289963670476292;0.5655035641288091;1.076807450061313;10.004135785170241;0.8345423607354592;0.016423017111371698;0.01641437842155903;0.6922722400789447;-1.1000002582297774;0.5537565452846478;1.300226558781579
30.41197;0.5251522013082938;0.38218516152959553;0.7290079113395516;0.5655010668019909;1.0768041973010438;10.004070942840274;0.8345510061638631;0.016423082105479044;0.016414181269596564;0.6922581816971404;-1.1000002631859802;0.553770446222518;1.3002214533331573
30.42197;0.5251470230281112;0.3821895395771474;0.7290183464249379;0.5654984329793836;1.076800684753552;10.004004175745967;0.8345595143710187;0.016423155129085803;0.01641398453597201;0.6922444259407974;-1.1000002680058172;0.5537857499876795;1.3002158214394093
30.43197;0.5251413884929831;0.3821939609488639;0.7290287439333927;0.5654957991330983;1.076797172261547;10.003935610027929;0.8345678813704578;0.01642323695414631;0.016413789030549124;0.6922310061512539;-1.1000002726771336;0.5538004402745845;1.300209692369316
30.44197;0.5251362277479734;0.3821992366844348;0.7290393128937738;0.5654946092142539;1.0767944157858178;10.003865349381407;0.8345761014589819;0.016423328256114395;0.016413595694011653;0.6922179536690645;-1.1000002771908017;0.5538154829104813;1.3002030967396419
30.45197;0.5251293183176349;0.38220374144943897;0.7290499945632704;0.5654920135800234;1.0767914556954439;10.003793473326528;0.8345841686028387;0.01642342970161977;0.01641340554896306;0.6922052905258352;-1.1000002815406948;0.5538318270022222;1.3001960628317741
30.46197;0.5251220537124249;0.3822075080540738;0.7290588712190551;0.5654898106173543;1.0767887638341698;10.003720113590768;0.8345920801083923;0.016423541981709824;0.016413219643065;0.6921930240798877;-1.1000002857227222;0.5538473983710621;1.3001886192340595
30.47197;0.5251151311572558;0.3822120884800025;0.7290678915817183;0.5654890516067483;1.0767868279763497;10.003645543819758;0.8345998402403285;0.01642366575114468;0.01641303899245653;0.6921811503746277;-1.1000002897318084;0.5538640905577489;1.300180793293333
30.48197;0.5251063511298001;0.3822159997191803;0.7290772700321695;0.5654863195806114;1.0767836081903928;10.003570215096724;0.8346074650590439;0.016423801539104412;0.01641286443879953;0.6921696606437221;-1.1000002935599087;0.5538797780109282;1.3001726103702766
30.49197;0.5250981381249631;0.3822204010174069;0.7290858867183968;0.5654861279710167;1.0767827527463487;10.003494675137848;0.8346149848547297;0.0164239497084281;0.016412696507659075;0.6921585466256206;-1.1000002971961504;0.5538963425233975;1.3001640999172417
30.50197;0.5250881303345493;0.3822242591065563;0.7290951415930491;0.5654833960204608;1.0767795330736465;10.003419434643458;0.8346224373660761;0.016424110423373647;0.01641253540439243;0.6921478048243775;-1.1000003006288768;0.5539126871873506;1.3001552991066114
30.51197;0.5250788251905988;0.3822280291512509;0.7291025763402551;0.5654830680259183;1.0767784179027269;10.003344919360929;0.8346298571107841;0.016424283631381147;0.01641238108026586;0.6921374376264828;-1.1000003038486494;0.5539277364228908;1.3001462501343752
30.52197;0.5250679204816194;0.38223110690569384;0.7291103988975448;0.5654807670281168;1.0767760187894284;10.003271504044614;0.8346372721427291;0.01642446910884259;0.016412233342580917;0.6921274522670546;-1.1000003068498088;0.5539434316317866;1.3001369934296951
30.53197;0.5250579482000264;0.38223479177054054;0.7291177384706512;0.5654804391302061;1.0767749037277445;10.003199520334288;0.834644705036412;0.016424666523607915;0.016412092017091987;0.692117863888139;-1.1000003096297766;0.5539587241112485;1.3001275596995658
30.54197;0.5250466092017193;0.3822376488726165;0.7291252000688936;0.5654787055684385;1.076773584998073;10.00312924015153;0.8346521712867547;0.016424875443380657;0.01641195698860936;0.6921087011091306;-1.1000003121868274;0.5539725662358402;1.3001179679100114
30.55197;0.525036411315594;0.38224069094019236;0.729131352086211;0.56547824131258;1.0767722101522426;10.00306087673984;0.834659680392793;0.016425095398055378;0.016411828103785206;0.6921000026241175;-1.1000003145185533;0.5539869053644366;1.3001082296498874
30.56197;0.5250259911389236;0.38224444590621315;0.7291391743075646;0.5654773844058655;1.0767705670957206;10.00299461646693;0.8346672405802351;0.016425326036733384;0.016411705179664716;0.6920918027550406;-1.1000003166227577;0.5540006842915219;1.3000983536222688
30.57197;0.5250146746117234;0.3822472211594076;0.7291464392450332;0.5654756509772703;1.076769248446952;10.002930684576947;0.8346748588598144;0.016425567170699092;0.01641158814882725;0.692084120877967;-1.1000003184987133;0.5540128497713347;1.3000883474073812
30.58197;0.5250046956570648;0.38225006190380345;0.7291520929292037;0.5654757541542236;1.0767689539911183;10.002869366268804;0.834682535568098;0.016425818701061367;0.01641147713294739;0.6920769653672505;-1.1000003201472357;0.5540253617770865;1.3000782152954562
30.59197;0.5249946597230094;0.38225375720659766;0.7291596255730977;0.5654748973104126;1.07676731103617;10.002810933531954;0.8346902580243585;0.01642608060810547;0.016411372368486145;0.6920703417887164;-1.1000003215707022;0.5540371952650763;1.3000679540505637
30.60197;0.524984841665299;0.3822567205828549;0.7291656938311525;0.5654744713176886;1.076766488565167;10.00275557869371;0.8346979974012141;0.016426352931757083;0.01641127407927119;0.6920642524373839;-1.1000003227722484;0.5540483414399362;1.3000575530278977
30.61197;0.5249743161207959;0.3822593918331986;0.7291724930405409;0.5654727378967537;1.076765170105587;10.002703435396711;0.8347057124314353;0.016426635630123722;0.01641118238405173;0.6920586926681938;-1.1000003237534444;0.5540588123498394;1.3000469998918542
30.62197;0.5249653195539168;0.38226153050458006;0.7291765634163933;0.565472704553203;1.076764616007239;10.002654623094543;0.8347133581192365;0.01642692848432836;0.016411097287579408;0.6920536525277139;-1.1000003245142675;0.5540676412568336;1.3000362855639134
30.63197;0.5249564784843048;0.38226490956412007;0.7291833096814593;0.5654724149222157;1.07676405357033;10.002609245632346;0.8347208952644262;0.01642723119439684;0.01641101875163733;0.692049119370739;-1.1000003250575126;0.5540768777117109;1.3000254042521289
30.64197;0.5249480930928603;0.38226763766841604;0.729188837492144;0.5654719887657645;1.076763231322472;10.002567340855329;0.8347282976147973;0.016427543429195644;0.016410946741858126;0.6920450781791185;-1.1000003253923714;0.5540855781176821;1.3000143502259107
30.65197;0.5249402258629742;0.382270271165898;0.7291942325506079;0.5654715625494119;1.0767624091233103;10.002528809360635;0.834735551903001;0.016427864690646245;0.016410881194315236;0.6920415113536782;-1.1000003255324853;0.5540937950290861;1.300003114480554
30.66197;0.524932942984648;0.38227293735759965;0.7291997668141649;0.5654705689451668;1.0767605066704804;10.00249337355583;0.8347426522834028;0.01642819427240119;0.016410821993767814;0.6920383959990918;-1.1000003254911483;0.5541015764490681;1.2999916845104702
30.67197;0.5249255776757967;0.38227351690715555;0.7292024610874305;0.5654702261138742;1.0767613575132458;10.002460572941404;0.834749598295586;0.01642853141460313;0.01641076902261136;0.6920357015281867;-1.1000003252788144;0.5541089720332678;1.2999800473590122
30.68197;0.5249196691893018;0.3822758142336717;0.7292075303222709;0.5654697997185939;1.0767605354172431;10.002429788743434;0.8347563979276896;0.016428875418753455;0.016410722215731047;0.6920333940617066;-1.100000324904487;0.554116030898789;1.2999681908094436
30.69197;0.5249145189271762;0.38227800019821473;0.7292125128990896;0.5654693732648047;1.0767597133370417;10.002400357934508;0.8347630698569399;0.016429225620641766;0.016410681589274043;0.6920314431086315;-1.1000003243778496;0.5541227946810616;1.299956101696317
30.70197;0.5249101437581043;0.3822793910928885;0.7292160971525505;0.5654693776086368;1.076759711693415;10.00237172477586;0.8347696435178739;0.01642958135722297;0.016410647255618062;0.6920298245830365;-1.1000003237085714;0.5541282971495207;1.2999437686167046
30.71197;0.5249065421419633;0.3822814187792771;0.729221014518926;0.5654689510409557;1.0767588896234817;10.002343441131952;0.8347761581877928;0.016429942025106958;0.0164106193279421;0.6920285225349186;-1.1000003229042685;0.5541345639731748;1.2999311902855557
30.72197;0.5249036968442937;0.3822834006980906;0.7292259871180687;0.5654685244114525;1.0767580675484976;10.002315023728865;0.8347826588857528;0.016430307131706363;0.01641059771233244;0.6920275320154858;-1.1000003219711425;0.5541406070651216;1.2999183793741467
30.73197;0.5249015765740903;0.3822847849144923;0.7292299903886783;0.5654679612404829;1.0767569855930306;10.00228585028213;0.8347891878881383;0.01643067623694109;0.01641058201265378;0.6920268628373463;-1.100000320916285;0.5541464249109705;1.2999053577588753
30.74197;0.5249003710209109;0.3822857002533281;0.7292329774321402;0.5654690618353462;1.0767585923509564;10.00225518032254;0.8347957761636146;0.016431048872613045;0.016410571627524895;0.6920265396387733;-1.1000003197480663;0.5541520124243763;1.2998921506432795
30.75197;0.524899556960511;0.3822876022945102;0.729238419452406;0.5654686349706333;1.0767577702058821;10.002222275797527;0.8348024380684954;0.016431424517477505;0.016410565906486173;0.6920265944226361;-1.1000003184766074;0.5541573693476665;1.2998787850064402
30.76197;0.5248983328765406;0.38228794050114384;0.7292425498884623;0.5654671950167953;1.0767570125572354;10.002186510561277;0.8348091694575615;0.016431802544316594;0.016410564304362864;0.6920270581035622;-1.1000003171157868;0.5541625046495668;1.2998652922800282
30.77197;0.5248985770669609;0.38228962316245824;0.7292482711984088;0.5654673353029406;1.0767572706260782;10.002147413052281;0.8348159510823553;0.016432182105220808;0.016410566492089353;0.6920279571766826;-1.1000003156815945;0.5541674350115452;1.2998517117115762
30.78197;0.5248992512339002;0.38229082349929167;0.7292534948135478;0.5654667717077392;1.0767561884925967;10.002104708501598;0.8348227540492378;0.016432562101712227;0.016410572319325835;0.69202931263694;-1.1000003141862584;0.554172175386899;1.2998380905350322
30.79197;0.5249002936162283;0.3822924050431367;0.7292598801774829;0.5654669118261904;1.0767564464836532;10.002058322383663;0.8348295409570093;0.016432941329935735;0.016410581675719692;0.6920311410883566;-1.1000003126361186;0.554176734816329;1.2998244810204407
30.799994;0.5249016512940855;0.3822933764487806;0.7292655335260517;0.5654669153910707;1.0767564445617313;10.00200827249931;0.8348362677019744;0.01643331858599621;0.016410594389712825;0.6920334569100933;-1.1000003110347878;0.5541811199591778;1.2998109361791568
30.799994;1.4917776670516063;1.086585475901765;0.7292713972286203;1.6065552778721692;1.0767565337580272;10.00195455031624;0.8348428913840219;0.016433692586866888;0.016410610202659156;0.6920362659626191;-1.1000003093851456;1.5208703336953835;1.2997975078355697
30.799995;1.4917864372686835;1.086558129924376;0.7292554102420413;1.606583516767552;1.0767704646747887;10.001897102765282;0.8348493757113079;0.016434061887978833;0.016410628881049653;0.6920395559045793;-1.1000003076893274;1.5208823708177697;1.2997842500489563
30.799996;1.4917956152215552;1.0865311238750428;0.7292398471943222;1.6066147163504951;1.0767862108861923;10.001835906049354;0.8348556858984794;0.016434424878316863;0.01641065041425628;0.6920432993935619;-1.1000003059487422;1.5208942204645985;1.2997712216114607
30.799998;1.4918125576048646;1.0864777081410986;0.7292031167825562;1.6066740727069926;1.0768153034366343;10.001771063399111;0.8348617794369123;0.01643477982365108;0.01641067506278614;0.6920474655868418;-1.100000304163575;1.5209128735181905;1.29975847943351
30.800002;1.4918438364021895;1.0863685045179157;0.7291222487680618;1.6067958392206925;1.0768759008673412;10.001702814818328;0.8348676041983575;0.0164351249919857;0.01641070323990966;0.6920520259461758;-1.1000003023327924;1.520947326512015;1.2997460710212612
