time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.80001;1.4919053855063036;1.0861504528100054;0.7289538302402707;1.607036426218957;1.0769942438716613;10.001631418489145;0.834873105537809;0.016435458821758932;0.01641073533918313;0.6920569550246952;-1.1000003004557923;1.5210115804640638;1.2997340380162703
30.800026;1.492022355474924;1.0857172113086935;0.728614257932399;1.6075110251702485;1.0772292906359828;10.00155703939977;0.8348782346185153;0.01643578005060029;0.016410771578356572;0.6920622313701951;-1.1000002985343778;1.5211366379122537;1.2997224235629117
30.800058;1.4922494627659877;1.0848687466204072;0.727942823983916;1.6084375190636016;1.077687399537245;10.00147972599335;0.8348829518957595;0.01643608773107286;0.01641081206529432;0.6920678363304799;-1.1000002965727687;1.521376500806627;1.2997112736233152
30.800122;1.4926819397737672;1.0832448226356797;0.7266521300349758;1.6102066802343398;1.0785612621492615;10.001399397341231;0.8348872256403879;0.016436381132238723;0.01641085704372505;0.6920737493180394;-1.1000002945750809;1.521831170563443;1.299700634739459
30.80025;1.493468691607063;1.0802660325272946;0.7242831127832474;1.6134386527982247;1.0801576185067536;10.001315840792312;0.8348910270603106;0.016436659653511973;0.016410906892287035;0.6920799447965422;-1.1000002925424823;1.5226576460225363;1.2996905529703815
30.800378;1.4941620074620752;1.0776204903428697;0.722184390819749;1.6162909552554534;1.0815655137365934;10.001228748002687;0.8348943255222753;0.016436922829897952;0.01641096188946019;0.6920863963359375;-1.1000002904730497;1.5233869218962777;1.299681072256178
30.800506;1.4947777340157424;1.0752544144782628;0.7203115099693461;1.618829763741583;1.0828182140086315;10.001137733515966;0.8348970907656923;0.016437170411640903;0.016411022179332845;0.6920930852792877;-1.100000288363834;1.5240359944836723;1.2996722283857294
30.800506;1.4947770952579884;1.075254364513256;0.7203181591714486;1.6188277672937512;1.082816873782783;10.001042349908301;0.8348993021872769;0.016437402477267275;0.016411087908190777;0.6921000025313041;-1.1000002862112965;1.5240368658453287;1.2996640452530202
30.800507;1.4947800726020073;1.0752386883034462;0.7203121196313936;1.6188469622601696;1.0828266465711003;10.000942148011914;0.8349009526883169;0.016437619455556336;0.01641115924569302;0.6921071387301576;-1.1000002840105283;1.5240435387330546;1.2996565370987379
30.800508;1.4947824388979252;1.0752217496849168;0.7203049948860493;1.618864158591319;1.082835082351883;10.000836755081048;0.834902039726675;0.016437821998708125;0.016411236310951958;0.6921144746801727;-1.1000002817564096;1.524050012227218;1.2996497064226034
30.80051;1.4947893987558747;1.0751888855613119;0.7202844465748742;1.6189014372613924;1.0828531841104483;10.000725897418366;0.8349025568371155;0.016438010801519715;0.01641131909884024;0.692122981276815;-1.1000002794450041;1.5240602864588433;1.2996440706381926
30.800514;1.494803976589819;1.0751235703471858;0.7202379450238908;1.6189745426331428;1.0828892919017994;10.000609346148666;0.8349024995616613;0.016438186431382264;0.01641140741070877;0.692130624132223;-1.1000002770725736;1.5240793702267748;1.299638531151035
30.800522;1.4948343461259217;1.0749884201082411;0.7201365321894319;1.6191169933157668;1.0829599029574621;10.00048691667303;0.8349018758783184;0.01643834925014409;0.01641150078477347;0.6921403657828635;-1.0999982746342538;1.5241172838612957;1.2996329518942777
30.800538;1.4948984077752927;1.0747297924102863;0.7199356984847515;1.6193958972350124;1.0830969365056338;10.000358568211851;0.8349007052454489;0.01643849948077585;0.01641159845464237;0.6921561639521121;-1.0999932721249146;1.52418905856569;1.2996285734378252
30.80057;1.495021118014406;1.0742351560705392;0.7195481752595071;1.6199233749934254;1.0833572924495716;10.000224440616043;0.8348990111645006;0.016438637312362423;0.016411699442578226;0.6921969705598215;-1.099972269539937;1.5243237365704791;1.2996244820152356
30.800634;1.495243624237314;1.0733437999223756;0.7188467862370918;1.6208638270407496;1.083821040910132;10.00008478211189;0.8348968162253395;0.016438762923175625;0.01641180278590801;0.6923317370012874;-1.0998882668737902;1.5245643741767578;1.2996176624774363
30.800762;1.4955872466946045;1.0719336675979814;0.7177399536555523;1.6222966383338937;1.0845256315449436;9.999939860400005;0.8348941345923067;0.01643887641425109;0.01641190766568859;0.6928224199829249;-1.0995542641195852;1.5249300429521342;1.2995896832419165
30.801018;1.4958663392851466;1.0704249796859413;0.7165978126078348;1.6234237093967794;1.0850719954041517;9.999789916547561;0.8348909631718798;0.016438977747069324;0.01641201337624374;0.6945799800030035;-1.0982412612715022;1.5252298209996;1.299411899695616
30.801274;1.495616823429793;1.0700003798359787;0.7164324399091305;1.6222436174514825;1.0844591132728836;9.999635155106999;0.8348872834403317;0.016439066770540172;0.0164121193597429;0.6968423793496709;-1.0960912583268412;1.5249727824389157;1.2988028238168976
30.80153;1.4948756775789127;1.070160584614723;0.7168924698183392;1.6188556930176998;1.0827254306353222;9.9994756994521;0.8348830742655846;0.016439143340369226;0.016412225327770626;0.6992635842091081;-1.093135255284608;1.5241960000136225;1.2976081137556759
30.801786;1.4936837668563883;1.070663778504378;0.7177977864921847;1.6134326169153599;1.0799536303603823;9.999311562681594;0.8348783230513064;0.016439207434500523;0.01641233129908146;0.7017265629485344;-1.089404252141426;1.5229425519428734;1.29579518234052
30.802042;1.4920817083636144;1.071368324978478;0.7190358034916245;1.606147619213925;1.0762255179421454;9.999142744959137;0.8348730273289655;0.01643925913933751;0.01641243753712329;0.7041972825153755;-1.0849302488889059;1.5212565167761523;1.2933766734256325
30.802298;1.4900999381723832;1.0719158822729915;0.7203534799283626;1.5971029880086487;1.071581696994314;9.998969349166247;0.834867191649511;0.01643929852882586;0.016412544402392218;0.7064327122602796;-1.0797432455152558;1.5191669634718155;1.290248908165996
30.802354;1.4896105983921268;1.0720971934972765;0.7207060648385553;1.5949135285202585;1.0704574959018966;9.998791583770927;0.8348608253899992;0.01643932555799992;0.01641265213806027;0.7069778308191229;-1.078508242009199;1.5186619486699726;1.2895109064508647
30.802354;1.4896009059434618;1.0721008931614913;0.720706995818865;1.5949123014088;1.0704566674923184;9.99860974450463;0.8348539411071255;0.01643934004157266;0.016412760763503495;0.7069836275091281;-1.078508238363228;1.5186645171480464;1.2895106349258698
30.802355;1.489581741383472;1.0721055039254666;0.7207122834844165;1.594872482636742;1.070436430548876;9.998424250077242;0.8348465550930985;0.016439341715229858;0.01641287015983747;0.7069980997262778;-1.0784862345744775;1.5186597009748002;1.2894972092875325
30.802356;1.4895631463111265;1.0721111989472643;0.7207172379806844;1.5948335397160953;1.0704160823124371;9.998235654981652;0.8348386927565528;0.01643933032145582;0.01641298018749404;0.7070132521700075;-1.078464230642742;1.518655521446983;1.2894846403398441
30.802358;1.4895348998183602;1.0721206329761956;0.7207286159057477;1.5947538310943004;1.0703750312512978;9.998044589516235;0.8348303956690212;0.01643930566527122;0.01641309074282761;0.7070370984117055;-1.0784192265677874;1.518641995921634;1.2894580954626027
30.802361;1.4894982253186069;1.072131474584095;0.720744298644058;1.5946380216304117;1.0703155420302333;9.99785167107644;0.8348217225677763;0.016439267638370135;0.0164132017948818;0.7070696607240242;-1.0783542223483116;1.5186211412328523;1.2894200926254173
30.802361;1.489486618133744;1.072133727769935;0.7207414392418131;1.594638023014835;1.0703155389104675;9.997657447710596;0.8348127431794505;0.016439216213327633;0.016413313379977913;0.7070739677959024;-1.0783542179832295;1.5186279688524769;1.2894214057313362
30.802362;1.4894656968869402;1.0721387710361514;0.720744327839377;1.5945982075921048;1.0702953032526303;9.997462382101157;0.8348035329456893;0.016439151412145286;0.016413425583736613;0.7070870512074092;-1.078332213474993;1.5186264813598347;1.2894096107251656
30.802363;1.489444566108599;1.07214383907576;0.7207467482870732;1.594558392649352;1.0702750678462478;9.997266858741108;0.8347941715757724;0.01643907329831362;0.016413538555791925;0.7071009413153525;-1.0783092088319912;1.5186256728046577;1.2893978919751239
30.802365;1.4894150093146004;1.072153495967351;0.7207557704282258;1.5944786906699084;1.070234018657566;9.997071210662286;0.834784741373291;0.016438982007730106;0.016413652461728843;0.7071236650499783;-1.0782652040669356;1.5186155273231805;1.289373930796012
30.802369;1.4893673381650736;1.0721690514289781;0.7207769955927338;1.594317752967163;1.0701514245679171;9.9968757388706;0.8347753232188979;0.016438877805640743;0.016413767388521294;0.7071652433881733;-1.0781751991940336;1.5185880183012452;1.2893223282199722
30.802377;1.4892852950430242;1.0721987862111684;0.7208238823675853;1.5939967754236484;1.0699861314265775;9.996680715442206;0.834765989585388;0.016438761158170598;0.016413883333801692;0.7072456873805203;-1.0779961942291658;1.518524107402372;1.2892181404041354
30.802393;1.4891316289584275;1.0722544155043523;0.7209223416583672;1.5933515559128968;1.0696547055684569;9.996486433311816;0.8347567979982916;0.016438632771067014;0.016414000229652226;0.7074019984840078;-1.07763518919132;1.5183837397992572;1.2890040016841569
30.802425;1.4888319632935645;1.0723619457956248;0.7211258486410941;1.5920403751732404;1.0689810576280245;9.996293288567971;0.8347477914420315;0.01643849357634722;0.016414117915752986;0.7077111728672266;-1.0769051841018489;1.518090839498162;1.2885661113358884
30.802489;1.4882308984902193;1.0725753076187807;0.7215459645736022;1.5893506058556641;1.0675976349111431;9.996101787946097;0.8347390022290005;0.01643834468874957;0.016414236123197416;0.7083272036722984;-1.075415178982884;1.517477314610756;1.2876632346288686
30.802617;1.4869799295830572;1.0729983191389447;0.722421979866754;1.583700769390507;1.0646892387228413;9.995912485635106;0.8347304517235259;0.01643818731635554;0.016414354501452233;0.7095540817321129;-1.072312173857771;1.5161750783528687;1.285753917942033
30.802873;1.4842625759091874;1.0738198794482898;0.7242809006437929;1.5713814567854896;1.0583329927060043;9.995725911866256;0.8347221483969564;0.01643802261481257;0.016414472656327138;0.7120067973669505;-1.0656311687524078;1.513318069693188;1.2815544826527532
30.803129;1.4812563125511498;1.0745850418610654;0.7262495716130322;1.5577730142140092;1.0512889618677281;9.995542528380678;0.8347140893121996;0.01643785162528514;0.016414590221325222;0.714458343364695;-1.0583371636946126;1.5101542531614827;1.2768727515795977
30.803641;1.4744787637091388;1.0758530119095044;0.7304263022252594;1.5271442146605896;1.0353473814720167;9.995362736533735;0.8347062635881596;0.01643767539157868;0.016414706991545312;0.7193597207748873;-1.0420531587114705;1.5029936054346256;1.2661967722645784
30.804153;1.4667495848582002;1.0766975224673632;0.7348285031680615;1.4924161657368242;1.0171264521493326;9.995186908878537;0.8346986521632523;0.01643749508311869;0.01641482298791871;0.7242609432232447;-1.0236521538269112;1.4948211095028858;1.2539322718507335
30.804665;1.4581755683961055;1.0769530554328426;0.7393008876481801;1.4541574401399497;0.9968711177003698;9.995015417573377;0.8346912249418477;0.01643731200247189;0.016414938310830598;0.7290720305921607;-1.0033351490614555;1.485750757367494;1.2402359021422371
30.805177;1.4488517173530555;1.0760107718526528;0.7433838255614915;1.4128019077711087;0.9747453316804936;9.994848646399214;0.8346839433273606;0.01643712752984848;0.016415052977839656;0.7332999991874795;-0.9813011444341133;1.4758845476304296;1.2250178324474348
30.805689;1.4388866331024406;1.0737437414682354;0.7469317288210144;1.3689029636150178;0.950990896598827;9.994686981637914;0.8346767654288524;0.016436943045215258;0.0164151669537854;0.7368618626593032;-0.9577401399634453;1.465330479051499;1.2084081884259767
30.806201;1.4283741147654259;1.070174729120399;0.7499050205824173;1.3229558305142184;0.9258275683883099;9.99453081483976;0.8346696462092285;0.016436759899251724;0.016415280194992003;0.7397856381871238;-0.9328361356659883;1.4541925512007792;1.1905948488356655
30.806296;1.4263557855883815;1.069376532216718;0.7503872291069215;1.314204292963528;0.9209994039332893;9.994380570515784;0.8346625390293253;0.016436579443216175;0.016415392541640133;0.7402683466522503;-0.928060131554143;1.4520707684559004;1.187166031268044
30.806296;1.4263503893027683;1.069391478977569;0.7503824620289694;1.314211845782929;0.921003899975134;9.994236768447555;0.834655404056597;0.016436403011693856;0.01641550362071072;0.7402700103221026;-0.9280601276349827;1.4520851405285715;1.1871747700143775
30.806297;1.4263228939393144;1.0693826037719572;0.7503724759336042;1.3141206029238919;0.9209537159266898;9.994100071222459;0.8346482138060815;0.016436231838955644;0.016415612888998652;0.7402766527524312;-0.9280091239099515;1.4520766859180834;1.187146944829378
30.806298;1.426295866147862;1.0693754082004283;0.7503633555707954;1.3140282187940795;0.920902730962177;9.993971212163691;0.8346409516089629;0.0164360670050526;0.016415719752861758;0.7402822978332374;-0.9279591203751552;1.4520674371739104;1.1871194081048069
30.8063;1.4262482524731313;1.0693578128849495;0.7503577773881328;1.3138440224408614;0.9208009945412058;9.993850857918135;0.8346336096535725;0.016435909503488562;0.016415823743026088;0.7402939665018757;-0.9278581170217842;1.4520364375470662;1.1870558498127384
30.806304;1.426159228458147;1.0693242766132807;0.7503628836100231;1.313474459540331;0.9205963745203035;9.993739535110862;0.8346261876194981;0.0164357604178;0.0164159246466792;0.7403156727278268;-0.9276571138365602;1.451960730679818;1.1869204521470813
30.806312;1.4259849979050572;1.069253053706126;0.7503865247409622;1.3127374838960695;0.9201894950016622;9.993637637003102;0.8346186902192985;0.01643562105779025;0.01641602235857039;0.7403554217259742;-0.9272541108023037;1.451795350880035;1.18663851684303
30.806328;1.4256417872984293;1.0691132516708184;0.7504511572832213;1.3112612563254606;0.9193735370446087;9.993545466332476;0.8346111275284656;0.016435492859989752;0.0164161165693651;0.7404342121207391;-0.9264481079005585;1.4514503160946073;1.1860662512928786
30.80636;1.4249598896050037;1.0688278698248797;0.7505921545511663;1.308313481671675;0.9177435633702116;9.993463238265834;0.8346035184468522;0.016435377072691975;0.016416206773125015;0.7405880394512026;-0.9248361051166992;1.4507446245955014;1.1849120228527867
30.806424;1.4236005581906437;1.0682517703196337;0.7508863047703543;1.302423732264877;0.9144825314215389;9.993391024122996;0.8345958915353976;0.016435274539788255;0.016416292590906226;0.7408868971935295;-0.9216141024424714;1.4493192586380126;1.1825947022089276
30.806552;1.4208873223412732;1.0670617553196267;0.7514644033396246;1.2906778746050833;0.9079639534436441;9.99332877099017;0.834588284245851;0.016435185750049743;0.016416373939808316;0.7414577736044168;-0.9151720998726767;1.4464561925574446;1.1779495240757019
30.806808;1.4154742550967059;1.0645473068513072;0.7525424938891356;1.2673216548688055;0.8949406375284626;9.993276436305694;0.8345807443319477;0.016435110931044203;0.01641645103316897;0.7425016469990742;-0.9023070974005669;1.4407263954608813;1.1686553821592742
30.80732;1.4047057904926936;1.0590164036204017;0.7543524532278907;1.221202747833652;0.8689808200732618;9.993234048006233;0.8345733289199198;0.016435050003669974;0.016416524469315366;0.7442334841929967;-0.876667095017573;1.4293078271812825;1.1501061047886052
30.808344;1.3834620301578786;1.0463101793390428;0.756725246254634;1.1316239060960642;0.8175980030023066;9.993201623781008;0.8345660970790783;0.016435002510733543;0.01641659530556234;0.746510245542514;-0.8258920927153118;1.4067594368265197;1.1134287744158113
30.808969;1.3707261777724515;1.0377078188933637;0.7574595861257387;1.0788266193787495;0.7866914284114828;9.993179073573033;0.8345591001519548;0.016434967630238422;0.016416665003724;0.7472458949014174;-0.7953220904853929;1.3932431698735022;1.0914609256484396
30.808969;1.3707258922720975;1.0376940169085112;0.7574356178511968;1.0788206731873333;0.7866882410742929;9.993166124677687;0.8345523767616415;0.016434944273636162;0.016416735334156555;0.747247406276359;-0.7953220883194922;1.3932599780426191;1.0914693621756406
30.80897;1.3707083713815909;1.0376760441525774;0.7574185314034253;1.0787372735754994;0.7866388179755809;9.993162281473284;0.8345459525176246;0.016434931230762118;0.016416808161617346;0.7472497633596636;-0.7952740862124293;1.3932548228809798;1.0914432954141267
30.808971;1.3706914494366749;1.0376592975247962;0.7574023730962501;1.0786542651275695;0.7865896789539927;9.993166900597306;0.8345398413436735;0.016434927237422424;0.016416885054536354;0.7472519570998466;-0.7952250841642445;1.3932506730325325;1.0914162611728808
30.808973;1.3706540313451325;1.037625767904629;0.7573856029433652;1.0784859829039095;0.7864904376386989;9.993179362958802;0.834534051738806;0.01643493101730362;0.016416967047462865;0.7472539852036804;-0.7951270821786539;1.3932244995848402;1.091353273086245
30.808977;1.3705764969148533;1.0375642249475514;0.7573708124753545;1.0781526349793054;0.786294128146724;9.993199185234081;0.8345285945042559;0.016434941493181556;0.016417054772636188;0.7472578519601782;-0.7949320802611775;1.3931542731622575;1.0912207298378702
30.808985;1.3704186143840742;1.037445301688308;0.7573587535505696;1.0774838183094066;0.7858994757232931;9.993225992717775;0.8345234819392775;0.016434958006257033;0.016417148620486696;0.7472635659660403;-0.7945420784194663;1.3929989594142564;1.090947287846655
30.809001;1.370099047379605;1.0372093660671904;0.7573508085710742;1.0761471353775096;0.7851104277732908;9.99325945049804;0.8345187227912357;0.016434980301440697;0.0164172486627502;0.7472751371601987;-0.7937620766635589;1.392670510057483;1.0903938620373002
30.809033;1.3694553520844903;1.0367391465125166;0.7573511102033944;1.0734731257668237;0.7835307284179818;9.993299214632122;0.8345143200708671;0.016435008361490436;0.016417354587212746;0.7472955773489761;-0.792199075003179;1.3919968595088315;1.089277124425227
30.809097;1.3681599555822397;1.035799176794304;0.7573687784785118;1.0681207007494622;0.7803652801425345;9.993344882289225;0.8345102702769255;0.016435042171357387;0.016417465835337198;0.7473329014448736;-0.789068073444062;1.390628930410589;1.0870343353005134
30.809225;1.3655558142361033;1.0338927884413582;0.7574043919986592;1.0574097119827457;0.7740161906473468;9.99339601523385;0.8345065637151007;0.016435081474541445;0.01641758177771502;0.7473941215348214;-0.7827820719878764;1.3878706436930532;1.0825289203192767
30.809481;1.3603114450782725;1.0299843297139177;0.757437837382604;1.0359526958996104;0.761235960960245;9.993452222316899;0.8345031850879849;0.016435125692412286;0.016417701814373152;0.7474692368994197;-0.7701260706352013;1.3823059289707786;1.073472174059031
30.809993;1.3497235978946809;1.0218202943075838;0.7573160640269025;0.9930230728274287;0.7354161431564912;9.99351313683115;0.8345001143405634;0.016435174084482487;0.016417825414414573;0.7474462295500047;-0.7445330693874345;1.371060728611583;1.0552533479703656
30.810505;1.3390349651662687;1.0132484104176922;0.7569451965555464;0.9501903990094895;0.7093138243204327;9.993578351540274;0.8344973319900232;0.016435226060295707;0.016417952085791956;0.747214067321804;-0.7186330682463367;1.359705999797348;1.03698231091571
30.811529;1.317525967123236;0.9952806138703676;0.7556479340299724;0.8656044718182845;0.6567191405520761;9.993647461358222;0.8344948233727775;0.01643528137095012;0.01641808135494951;0.7462627134561483;-0.6663910672125127;1.3368487197550822;1.0007859415128944
30.812553;1.2960187979903488;0.9765698020527381;0.7537341337254259;0.7831603536389389;0.6040299468567968;9.993720115576108;0.8344925713619977;0.016435340010352743;0.01641821280033878;0.7447831365481187;-0.6139990662851993;1.3139878883873337;0.9655571143428798
30.813577;1.2747312408876994;0.9575490503637497;0.7513839670961162;0.7036994729290944;0.5518073145635917;9.99379597217964;0.8344905471064448;0.01643540205396913;0.016418346018241443;0.7429293106093886;-0.5620320654644626;1.2913575257617373;0.9319030201813296
30.814601;1.2538589062831473;0.9385815380787984;0.748749273348255;0.6278814221114034;0.5005502611661321;9.993874646170484;0.8344887130324441;0.016435467609240622;0.016418480541135053;0.7408372095203443;-0.5110010647536123;1.2691666694705865;0.9003309695313143
30.815625;1.2335695184487891;0.9199659835216923;0.7459589794546398;0.5561856954149567;0.4506868714690324;9.993955749044012;0.8344870329471006;0.016435536735100627;0.016418615857045783;0.7386168073519241;-0.4613400641589376;1.2475943744590032;0.871227669294758
30.816649;1.2140011379131643;0.9019350057653241;0.7431163780179395;0.48892804403137335;0.4025730753749116;9.99403895473433;0.834485477555876;0.016435609296534197;0.016418751452137153;0.7363600846168431;-0.41340906368670943;1.2267877078458793;0.8448640478091738
30.817673;1.1952666262318006;0.8846725909388831;0.7403080343005828;0.42628324390000144;0.3564943709133133;9.994124009792886;0.8344840222573536;0.016435684917278225;0.01641888676748781;0.7341440337197783;-0.36749706334060644;1.2068677321294903;0.8213995177043338
30.818697;1.1774542865201005;0.8683172136089654;0.7376037951902553;0.36831493114971475;0.3126763475556708;9.99421073234641;0.8344826413435734;0.01643576313243148;0.016419021234478113;0.7320286586278244;-0.32383206312136265;1.1879264872641866;0.8008884210063026
30.819721;1.1606280902117894;0.8529697773815714;0.7350612755474608;0.3149915689956547;0.2712853854578701;9.994299031823815;0.8344813051401163;0.016435843610012196;0.016419154438703246;0.7300629688690249;-0.28258306302705927;1.170032988248002;0.783292895415817
30.820745;1.144831341718722;0.8386969686673035;0.732724662331411;0.26621146230472115;0.232437832667521;9.99438888573528;0.8344799855947107;0.016435926157408125;0.016419286114604234;0.7282869725977402;-0.24386706305239042;1.1532362365181097;0.7684981556738762
30.821769;1.1300935123175402;0.8255405974639078;0.7306268704120198;0.2218224487902446;0.1962067607614501;9.994480256444593;0.8344786635956588;0.01643601056845137;0.01641941587827739;0.726730676112395;-0.20776006318825269;1.1375642298735484;0.7563280509806354
30.822793;1.1164257350253641;0.8135240117848591;0.7287969230820385;0.1816297799745411;0.16262285754614728;9.994573051360751;0.8344773263466918;0.016436096620909463;0.016419543046730434;0.7254150906715421;-0.17429406342450704;1.1230299673167021;0.7465590091103007
30.823817;1.103850023018933;0.8026650902891974;0.7272517507917102;0.14548682180023972;0.13174668482421678;9.994667171082794;0.8344759605316625;0.016436184188181577;0.016419666765221132;0.7243562360160547;-0.14353006375392466;1.1096584552524897;0.738953798520666
30.824403;1.0972940678504945;0.7970810464395314;0.7264979828966436;0.12695401949197177;0.11565178331070607;9.9947624874723;0.8344745486914328;0.01643627324550246;0.0164197861933324;0.7238681360095836;-0.12750206417266682;1.1026877108292343;0.7355390621723084
30.824519;1.0960566713700934;0.7960255250085951;0.7263458372739837;0.12345977603210315;0.11259656043553357;9.99485871151406;0.8344730647708616;0.0164363637590144;0.016419900531415548;0.7237788137885697;-0.12446006467702397;1.1013707577703586;0.7349413744533063
30.824519;1.0960665070209503;0.7960216709199652;0.7263267521536626;0.12345976618232694;0.11259656459224031;9.994955361390163;0.8344714724988828;0.01643645562326845;0.01642000902775673;0.7237742919937875;-0.12446006526016969;1.1013796233157294;0.7349487961735146
30.824519;1.0960762841162746;0.7960178208177229;0.726307912004252;0.12345975636167282;0.11259656886602432;9.995051872680802;0.8344697322771754;0.01643654875322696;0.016420111028379727;0.723769595535619;-0.12446006591303435;1.1013883376617903;0.7349563418487529
30.824519;1.0960859643708198;0.7960139896123559;0.726289382683332;0.12345974659820301;0.1125965732575778;9.995147657876785;0.8344678089209582;0.016436643210033363;0.0164202060161078;0.7237647486217159;-0.12446006662778251;1.1013969316395793;0.7349640098875906
30.82452;1.0960882247364243;0.7960042967650086;0.726270677597528;0.12343847475912263;0.11257793388172962;9.995242022233876;0.8344656745187448;0.016436739256309917;0.016420293665847713;0.7237587664556897;-0.12444206739875115;1.1013974372640887;0.7349677510439371
30.824521;1.0960905654865554;0.7959935621885055;0.7262512557093671;0.12341760481835788;0.11255963315901567;9.995334098354128;0.834463309858542;0.016436837308716982;0.016420373843738865;0.7237526557571794;-0.12442506822118145;1.1013978856425708;0.7349717372768533
30.824523;1.0960841541802535;0.7959770006686099;0.7262326421571945;0.12337633291401051;0.11252359859258819;9.99542294574465;0.8344607043515262;0.016436937714331013;0.016420446495818867;0.723746426591495;-0.12438906909092219;1.1013912954037688;0.7349725431577057
30.824527;1.0960634336256883;0.7959476875211361;0.7262122425982135;0.12329367268029741;0.11245125281377846;9.995507685136161;0.8344578535497499;0.01643704053917742;0.016420511531093432;0.723738099456075;-0.12431707000539763;1.1013676663537002;0.734965284036903
30.824535;1.096012563808241;0.795891850974295;0.7261880184800289;0.1231261437448901;0.11230454941872771;9.99558754464081;0.8344547585222418;0.01643714561734339;0.016420568821061077;0.7237267013392319;-0.12417307096439568;1.1013129865998879;0.7349428600427734
30.824551;1.0959026476823646;0.7957862072319213;0.7261578933138575;0.12279333302561658;0.11201306061067966;9.995661861662928;0.8344514283100695;0.016437252711453448;0.016420618288683925;0.7237102619916622;-0.1238870719694218;1.1011952406680718;0.7348914900460245
30.824583;1.0956738634936254;0.7955773730639188;0.7261128155828628;0.1221318216316338;0.11143367450195234;9.995730051708525;0.8344478810988312;0.016437361601819498;0.016420659885936856;0.723681814874677;-0.12331607302172858;1.1009524111587807;0.7347803662521147
30.824647;1.095211049317268;0.7951674144759847;0.7260397323869857;0.1208162159962569;0.1102806181954825;9.995791522912404;0.8344441396065848;0.016437472196091645;0.01642069343759047;0.7236323941685587;-0.12218107412068949;1.1004604792286359;0.7345547362967881
30.824775;1.0942915852274246;0.7943652312715032;0.7259116779968736;0.11822597973412136;0.10800758709407131;9.995845621200003;0.8344402214194547;0.016437584693059032;0.01642071861605249;0.7235440266539;-0.11993907526462928;1.0994834276665926;0.7341103863088172
30.825031;1.092491564891186;0.7928182912143291;0.7256873632690065;0.1131882312199352;0.10357618687643629;9.995891710430971;0.8344361325988097;0.016437699641525347;0.01642073517053626;0.7233887262147661;-0.11556407645284157;1.0975702443524156;0.7332669696718125
30.825543;1.089061936136869;0.789933144004518;0.7253199065914512;0.10366437350865314;0.09516026813483343;9.995929319043444;0.8344318692578632;0.01643781780830821;0.016420743216356854;0.7231524960869676;-0.10723007768447237;1.0939259235389946;0.7317776607815156
30.826055;1.0858566719750053;0.787313465799265;0.7250454427320635;0.09482804007570465;0.0873061438326238;9.995958218910337;0.8344274226116613;0.01643793997580242;0.016420743297929464;0.7230043379068316;-0.09943207895551409;1.0905204656813665;0.7305400995317728
30.826567;1.0828591526553772;0.7849448010287543;0.7248627618550664;0.0866245719748422;0.07997446628856839;9.995978401945013;0.8344227852625742;0.01643806689323743;0.016420736186957108;0.7229422588731562;-0.09214008025905664;1.087336879808285;0.7295325368703015
30.827079;1.0800552541550998;0.7828125853514307;0.7247687294280754;0.07900614412942109;0.07313051861555502;9.99599000641235;0.8344179578391625;0.016438199387092456;0.01642072266307307;0.7229612714905583;-0.08532508158765247;1.0843601861428653;0.7287323424737115
30.827591;1.0774331609956835;0.7809060134674678;0.7247619984407989;0.07193038555429943;0.06674322748475718;9.995993261652238;0.8344129528552645;0.016438338368685454;0.016420703420204436;0.7230603903991937;-0.07896108293510952;1.081576414650294;0.7281229886657814
30.828103;1.0749799792471653;0.7792099730590689;0.724837835668314;0.06535834086341749;0.06078368724296963;9.995988431629995;0.8344077935206736;0.016438484714022896;0.016420679073923024;0.7232336310418565;-0.07302208429876891;1.078973604558576;0.7276845673641994
30.828615;1.072685284968508;0.7777131193222997;0.7249932213556075;0.059255025213561574;0.055225589417360506;9.995975734997625;0.8344025065925502;0.01643863924020593;0.0164206502096931;0.7234800090882475;-0.06748308568136246;1.0765408023109095;0.7274037073789291
30.829127;1.0705398882712591;0.7764047334395823;0.7252247730582632;0.05358803608611102;0.050044163441994985;9.99595531105429;0.8343971175516426;0.01643880277328267;0.016420617366117895;0.7237955407786695;-0.06232208709086737;1.0742670495360775;0.727265645335562
30.829639;1.0685350198817236;0.7752744451228677;0.7255290483130259;0.04832905100570091;0.0452177304620565;9.995927233968343;0.8343916581092311;0.016438976109533036;0.01642058095771258;0.724176246671258;-0.05751608853859685;1.0721443720907382;0.7272566847428776
30.830151;1.0666624584722788;0.7743122306429256;0.7259024864610961;0.04345181281601536;0.040725911444989486;9.995891518396668;0.8343861781455031;0.016439159862561475;0.016420541284060106;0.7246191528092497;-0.05304509003628823;1.0701617810917479;0.7273654282526006
30.830663;1.0649127575308364;0.7735069318311664;0.7263412515368156;0.03893123744394642;0.036548927957472395;9.99584813695799;0.8343807431620528;0.01643935440530586;0.01642049865810655;0.7251202876932811;-0.0488890915943525;1.0683112763165534;0.7275804042214041
30.831175;1.0632800569751608;0.7728501006019161;0.72684156800222;0.03474140472773976;0.03266559717807919;9.995797070684393;0.8343754162017232;0.01643955994984405;0.01642045348057205;0.7256786839020274;-0.045030093221664416;1.0665868466970276;0.7278941040250827
30.831687;1.0617576748678046;0.7723338751300236;0.7274007376330547;0.030864044844959197;0.029061543258794988;9.995738371918431;0.834370245561834;0.016439776595183232;0.016420406196838076;0.7262893818078603;-0.04145009492577771;1.0649784715173556;0.7282957648387696
30.832199;1.0603375751634987;0.7719487702521685;0.7280154342395525;0.02727628556149953;0.025717728484478092;9.995672213407994;0.8343652669911344;0.016440004290535333;0.016420357257298214;0.7269504278800182;-0.03813309671465248;1.0634811242691178;0.7287783969800268
30.832711;1.0590140466939943;0.7716865614409069;0.7286818881549585;0.02396011307902105;0.022619288612273785;9.995598872218663;0.8343605072341377;0.016440242765408147;0.01642030708229606;0.7276578684862813;-0.03506209859892358;1.0620867795322793;0.7293335448092911
30.833223;1.0577812348225437;0.7715395518326971;0.7293968762945221;0.020897395916907972;0.019750968508859452;9.995518643065031;0.8343559821655848;0.01644049149789163;0.016420255978230942;0.7284097412004252;-0.03222310059204094;1.060789415420864;0.7299554285103961
30.833735;1.0566350551502128;0.7715013057471716;0.7301571006473043;0.018072197922681874;0.01709930207653601;9.995431779139908;0.834351694592808;0.016440749782463758;0.01642020408588762;0.7292030690165753;-0.02960110270834466;1.0595830130223494;0.7306376820965179
30.834247;1.0555672968031018;0.7715635392846328;0.7309603346224817;0.015469167359203983;0.014651223259607332;9.99533849577095;0.8343476358059843;0.01644101679932873;0.016420151468375315;0.730033862970601;-0.02718410495978048;1.058461563012513;0.7313734736919303
30.834759;1.054576200512114;0.7717201647499774;0.7318019590930515;0.013071644610663373;0.012392124669354018;9.99523895620891;0.8343437918977142;0.0164412916237781;0.01642009827482663;0.7309011270795369;-0.024959107353054302;1.0574210701890026;0.7321592767680376
30.835271;1.0536547838803478;0.7719654186523356;0.7326812873036511;0.010868095371851988;0.010312157428920703;9.995133271969793;0.8343401506239081;0.01644157326739618;0.01642004478157106;0.7318008583077785;-0.022913109889442843;1.0564555466847576;0.7329888872399659
30.835783;1.052798392913134;0.7722907709583426;0.7335934121723334;0.008843880682509986;0.00839834107081504;9.99502158472254;0.834336701125476;0.016441860779690114;0.016419991294192107;0.7327310434741066;-0.02103511256691073;1.0555610024659634;0.7338584417397072
30.836295;1.0520051171227582;0.7726938789681551;0.7345373799988846;0.006988642281882195;0.006641604754650325;9.994904115459335;0.8343334298762574;0.016442153343853017;0.01641993810716989;0.733689658046685;-0.019314115383746947;1.054731440342956;0.7347643143308105
30.836807;1.0512686511856972;0.7731655140585564;0.735508739801805;0.005291659859179988;0.0050324558741299255;9.994781111994326;0.8343303232135112;0.0164424502872185;0.01641988559926615;0.7346736705937067;-0.01774111834219357;1.0539638588330509;0.7357021440670354
30.837301;1.0506103944411926;0.7736840404383358;0.736471810708175;0.0037915352774078744;0.003608125596147511;9.994652794775906;0.8343273742216948;0.016442751035249104;0.016419834380355616;0.7356440476899708;-0.016355121449558113;1.053278260977195;0.7366328181555168
30.837301;1.0506087468825451;0.7736919082489018;0.7364899547571635;0.0037915319382912597;0.0036081277504358624;9.994519360387969;0.8343245848868754;0.016443055069457084;0.016419785396719337;0.7356457530307553;-0.016355124716902914;1.0532856546986569;0.7366260871325421
30.837302;1.0506054045286326;0.7737011741110335;0.7365111895370636;0.003788475337947323;0.003605229916063804;9.994381018931792;0.8343219638196481;0.016443361875908957;0.016419739863698338;0.7356497510121304;-0.016353128157333776;1.053292041152086;0.7366205209225516
30.837303;1.0506027277366914;0.7737108218717955;0.7365328832695646;0.0037856312868853204;0.0036025317673886743;9.994238015735057;0.834319522170592;0.01644367094311095;0.016419699025400455;0.7356540167167746;-0.016350131784495524;1.053298412194487;0.7366141163702067
30.837305;1.0505984233113552;0.77372075873766;0.7365565287604877;0.0037794101469833764;0.0035966254538252903;9.994090584875222;0.834317266486091;0.016443981804385815;0.01641966396181675;0.735660536231999;-0.016345135610269363;1.053302761779399;0.7366088261074721
30.837309;1.0505915655449323;0.7737343090918268;0.7365858914191888;0.003768740721402596;0.0035864948581716665;9.993938865103294;0.8343151933787017;0.016444293967834627;0.016419635543026643;0.7356712981364777;-0.016334139641032117;1.0533040911937146;0.7366065457119827
30.837317;1.050579857715626;0.7737515683804943;0.7366225994291369;0.003745222786992073;0.003564154145155787;9.993782878889464;0.8343132910008286;0.016444606766871418;0.016419614448111346;0.7356902880345223;-0.01631214387493816;1.0533014076267049;0.7366111597063216
30.837333;1.0505575593704026;0.7737786094159674;0.7366763626198962;0.0036996665055623805;0.0035208768375270777;9.993622607999301;0.8343115434271219;0.016444919355441765;0.01641960119657494;0.7357244836739089;-0.016270148304230934;1.0532867248604956;0.7366294714186246
30.837365;1.050515786656417;0.7738238765114092;0.7367613422277084;0.003607628297921403;0.0034334279518436076;9.993458107022573;0.8343099346460223;0.016445230835660643;0.016419596170206212;0.7357918486400508;-0.016185152920601343;1.053251058134798;0.7366789825017664
30.837429;1.0504334471353742;0.7739046745863778;0.7369086952289973;0.0034240049696998586;0.0032589381300536357;9.993289593118181;0.8343084509039893;0.01644554032389952;0.01641959959668583;0.7359223319902386;-0.01601715771736865;1.0531734136884818;0.7367888461360621
30.837557;1.0502738533579645;0.7740608971389403;0.7371820513221662;0.003066130858329768;0.0029187850398131165;9.993117444228627;0.8343070791668733;0.016445846926963725;0.016419611529487677;0.7361818757210181;-0.015686162688033065;1.0530137858067288;0.7370234229006241
30.837813;1.0499641559540547;0.7743738327515428;0.7377099550266141;0.0023738568683008983;0.002260500523200571;9.99294209693856;0.8343058036305901;0.016446149715226014;0.016419631870262484;0.7367014252925645;-0.015047167824503513;1.0526951610740063;0.7375109689517886
30.838325;1.049379728368996;0.7750277348682794;0.7387558980045154;0.0010816113072066545;0.001030669753352824;9.992764019365332;0.8343046046975695;0.016446447794765093;0.016419660370369054;0.7377489359904295;-0.013858173115768816;1.052088522722285;0.73851571330402
30.838837;1.0488389729161964;0.7757327637046755;0.7398205334230578;-9.419735618230752e-05;-8.953807914926553e-05;9.992583837870509;0.8343034600692599;0.016446740423748364;0.01641969661350497;0.7388123709875669;-0.012780178547840809;1.0515278572221194;0.7395396311362405
30.839349;1.0483399378215792;0.776484292737701;0.7409005775646461;-0.001159260444369564;-0.0011052435200118607;9.992402389207106;0.8343023438336005;0.01644702691648885;0.016419740088502083;0.7398896964954388;-0.011807184105696573;1.0510121618480288;0.7405801706795416
30.839861;1.0478801210826472;0.7772787314211875;0.7419941469803862;-0.0021214408365326553;-0.0020236827900498295;9.992220583810699;0.8343012237370463;0.016447306357079652;0.016419790290993386;0.7409798798926945;-0.010931189775652796;1.0505364437350762;0.7416358325631547
30.840373;1.047456353613887;0.7781123143662241;0.7430996900278669;-0.0029887577826814677;-0.0028522873996785166;9.992039304995979;0.8343000613720846;0.016447577450849304;0.016419846749659753;0.7420798914243283;-0.010147195546683046;1.0500997114772392;0.7427032363898851
30.840885;1.0470651999803375;0.778979632310962;0.7442142945679014;-0.0037691086583806458;-0.003598415072664215;9.991859473458206;0.8342988140991574;0.016447838609737298;0.016419908957565017;0.743188706721834;-0.009447201409893505;1.049698967723483;0.7437810265265534
30.841397;1.0467059939947965;0.7798800503128179;0.7453376544711652;-0.004465430858960409;-0.004264712171881053;9.99168210158486;0.8342974329488902;0.01644808810415728;0.01641997619183621;0.744304307202972;-0.008825207357140676;1.049330206635554;0.7448669469074269
30.841909;1.0463757028548333;0.7808084724579941;0.7464668946727271;-0.005087205411642961;-0.004860108065453344;9.99150823580601;0.8342958612223221;0.01644832416156032;0.016420047413435685;0.7454246785115738;-0.008276213380905116;1.0489934187963474;0.7459588136678177
30.842421;1.0460729609360488;0.7817618793965947;0.7475999412143738;-0.005638164494175825;-0.005388060209644152;9.991338899580946;0.8342940414493315;0.01644854499498199;0.01642012143517452;0.7465498095923006;-0.007795219475263823;1.0486845992117535;0.7470564889970839
30.842933;1.045794973566312;0.7827369675698248;0.7487354692859326;-0.006124148841430417;-0.005854067307119983;9.99117506427716;0.8342919245534665;0.016448748817552514;0.01642019715126228;0.7476756960286429;-0.007376225637152195;1.0484027478324451;0.7481558578055847
30.843445;1.045539774038742;0.7837325108293776;0.7498735602269494;-0.006549623955655663;-0.006262328211686933;9.991017590075387;0.8342894736652948;0.01644893389117201;0.016420273572307357;0.7488043457954464;-0.007016231866495469;1.0481448609924808;0.74925885546198
30.843957;1.0453070304284053;0.784744821712597;0.751010787485144;-0.006920061515828424;-0.006618008773664277;9.990867220195206;0.8342866635235341;0.016449098576736734;0.016420349729894815;0.7499307796928698;-0.006708238163380808;1.0479099246967725;0.7503603944467833
30.844469;1.045093819694212;0.7857716218471488;0.7521469484695235;-0.007238565792280875;-0.006924039445053265;9.99072465961856;0.834283476271688;0.016449241385019;0.016420424667738846;0.751057025687162;-0.006450244525138543;1.0476969176629265;0.7514624483358303
30.844981;1.0448995265258232;0.7868101157953183;0.75327971840947;-0.007510981535499844;-0.007185968535476852;9.990590588687704;0.8342798961467747;0.01644936104027975;0.016420497565573126;0.7521791151580058;-0.006237250946738056;1.0475028147501315;0.7525609713060805
30.845493;1.0447212168414715;0.7878591214383324;0.7544100192300767;-0.007740060240088908;-0.007406410499464588;9.990465592634846;0.8342759086189298;0.016449456536989416;0.016420567854912332;0.7532980835868248;-0.006066257421935375;1.0473275835808677;0.7536569313905729
30.846005;1.0445595027174253;0.7889161058599277;0.7555349560896147;-0.0079289112841476;-0.007588304905300366;9.990350122026522;0.8342715018688217;0.01644952719273564;0.016420635242488914;0.754412970758025;-0.005933263942204733;1.0471681858410906;0.7547492769294476
30.846517;1.044411445996645;0.7899776429848836;0.7566533630176914;-0.008080930413735227;-0.007734896838351633;9.99024454352143;0.8342666642938474;0.016449572664375363;0.016420699657810057;0.7555208160789503;-0.005835270494961329;1.0470245901744328;0.7558349599706741
30.847541;1.0441534668804628;0.7920907934432158;0.7588573487648113;-0.008292532011948269;-0.00793940494178699;9.990149299335679;0.8342613796133289;0.016449592930998253;0.01642076119151275;0.7577146497372232;-0.005730277063768856;1.0467707842213911;0.7580066167828399
30.848463;1.0439605380450014;0.7939952236451111;0.7608139538958953;-0.008385964827401598;-0.00803034334065154;9.990065024127883;0.834255624619874;0.016449588300097812;0.016420820085422033;0.7596604897970108;-0.005728283630663621;1.046583770828578;0.7599311275036723
30.849384;1.0437996157112208;0.7958940744486079;0.7627414344675306;-0.008402999640126424;-0.008047891998461601;9.989992445009811;0.834249370705353;0.016449559434576544;0.016420876720443074;0.7615763500388536;-0.005799290178452607;1.0464305512088932;0.7618262790822556
30.850306;1.0436642945528243;0.7977765506583154;0.7646340327782067;-0.00835665386579898;-0.00800453351059231;9.989932198463666;0.834242587982996;0.016449507384060345;0.01642093154375822;0.7634562459434926;-0.005930296691484707;1.046307113257858;0.7636860260996695
30.851227;1.0435529632703062;0.799640386638973;0.7664907061038423;-0.00825717671807015;-0.007910078240960884;9.989884719371213;0.834235250649209;0.01644943355241455;0.016420984994860083;0.7652991917628169;-0.006112303155691645;1.046207433786868;0.7655093690198176
30.852149;1.0434611403559153;0.8014774654166833;0.7683069486583382;-0.00811402086596869;-0.00777360618970471;9.989850197868558;0.8342273431658938;0.016449339521266447;0.016421037447774168;0.7671011977821841;-0.006336309559308099;1.0461284842971472;0.7672923155003816
30.853071;1.0433846359651444;0.8032821161735217;0.7700804209485497;-0.007935229002886932;-0.007602850695803255;9.989828607801643;0.8342188643304785;0.0164492268176784;0.016421089134105036;0.7688602705567931;-0.006592315893954825;1.0460672326199048;0.7690328698615364
30.853992;1.043323093550254;0.8050512746616595;0.7718084679579833;-0.007728647473263526;-0.007405332940562213;9.989819727133277;0.834209821872718;0.01644909680655836;0.01642114007059516;0.7705744111240671;-0.0068733221547723385;1.0460196431789606;0.7707290656792803
30.854914;1.043271089050096;0.8067813096798293;0.7734916366869125;-0.007500688628847712;-0.007187239020498231;9.98982308964803;0.8342002221937658;0.016448950749431056;0.01642119001470755;0.772242614710421;-0.007174328339300679;1.0459846749102144;0.7723799546203863
30.855835;1.0432295317907438;0.8084709113541874;0.7751280372492402;-0.007257239542495334;-0.006954207748700678;9.989838005612176;0.8341900675179084;0.016448789868305266;0.01642123852412741;0.7738638741470744;-0.007489334445975799;1.0459592780640066;0.7739845718078548
30.856757;1.0431949337599935;0.8101157863438099;0.7767161999105856;-0.007002176459221789;-0.0067099819838640305;9.989863735938817;0.8341793559860634;0.01644861530400524;0.016421285132533436;0.7754351835735286;-0.007813340473533307;1.045941393058625;0.775539948222052
30.857679;1.0431656541545544;0.8117126360737998;0.7782542636276983;-0.00673994180309443;-0.0064588336100352165;9.989899666088203;0.8341680789854145;0.016448428072039334;0.016421329513620023;0.7769585406424643;-0.008142346421954553;1.0459289469815325;0.7770481122980417
30.8586;1.0431423479897513;0.81326367447306;0.779743947144069;-0.00647357582956973;-0.006203676286353879;9.989945307897774;0.8341562209219554;0.016448229094495614;0.016421371586694697;0.778431941534521;-0.008474352293842316;1.0459228510182719;0.778507104067831
30.860443;1.043110719097594;0.8161955903683156;0.7825632974164919;-0.005942672027321019;-0.005695034196014614;9.990000176636457;0.8341437596617841;0.016448019272199934;0.016421411509278838;0.7812293712745662;-0.009129358094326722;1.0459160069511473;0.7812945589787645
30.862287;1.0430891513923446;0.8189292662912591;0.7851853392061411;-0.005424929181401286;-0.005198929210938733;9.990063736014458;0.8341306646502729;0.01644779952706014;0.016421449495306363;0.7838288038290906;-0.009764363829012378;1.045918319793874;0.7838850265244539
30.86413;1.043074193983738;0.8214654352350534;0.7876133582294639;-0.004930235389803456;-0.004724869091929685;9.990135463643238;0.8341169021984255;0.016447570721408768;0.016421485661897633;0.7862352141564198;-0.010369369501520278;1.0459257113426714;0.7862833532146613
30.865973;1.043060203457202;0.8238071922259748;0.7898545774314086;-0.004466126192844352;-0.004280108966490687;9.990214906740519;0.8341024503281531;0.016447333544680812;0.01642152011687759;0.7884545904762562;-0.010935375112725944;1.0459331297863463;0.7884953652430602
30.867816;1.0430466236618232;0.8259580404248215;0.7919127829333388;-0.004036703704836344;-0.0038685845548516065;9.990301675744236;0.8340873067660478;0.016447088543371173;0.016421553095951825;0.7904919368489729;-0.011460380661814182;1.0459395461634227;0.7905259706003447
30.871503;1.0430252703485234;0.8297135096667957;0.7955150119393068;-0.0032923626842784855;-0.0031552652874058183;9.990395403875661;0.834071485836992;0.01644683618210703;0.016421584884473546;0.7940662665232819;-0.012377386146465696;1.0459469366514478;0.7941005449145987
30.875189;1.042999073462895;0.832816674381433;0.7984960782935167;-0.002689271296641457;-0.002577315472983884;9.990495698510996;0.8340550187547561;0.016446576795001683;0.016421615611612837;0.7970215946987389;-0.013129391561572421;1.0459442688286276;0.7970552525274258
30.878875;1.0429686539509442;0.8353405203502949;0.8009254534962456;-0.002211076955719408;-0.0021190600444170034;9.990602142375378;0.8340379575945759;0.016446310536251327;0.016421645141943806;0.7994279346192495;-0.01373039690029461;1.0459335081445478;0.7994599181055255
30.882562;1.042935850006476;0.8373592839577876;0.8028728622695381;-0.0018414413304870675;-0.0017648382908444285;9.990714336414122;0.8340203728016381;0.01644603740141046;0.016421673154546193;0.8013542971706666;-0.014203402157074722;1.0459166315322304;0.8013836307525726
30.886248;1.0429043135856246;0.8389457352867451;0.8044052203949542;-0.0015590616735005605;-0.0014942314998759485;9.990831913978202;0.8340023481606992;0.01644575726770069;0.016421699365202408;0.8028676943676422;-0.014569407327432636;1.0458966274348476;0.802893530245509
30.889935;1.0428756482500268;0.8401654107622554;0.8055840918488137;-0.0013438841419685056;-0.001288022591270828;9.990954516063516;0.8339839767266121;0.01644546993864861;0.016421723676064707;0.804029139451302;-0.014849412405493147;1.045877490277376;0.8040508140127014
30.893621;1.0428513120647158;0.8410759420695014;0.806463597000677;-0.0011810567785827052;-0.0011319795381478646;9.991081797364854;0.8339653512196031;0.016445175209284645;0.01642174610594127;0.8048926420742044;-0.015062417384051176;1.0458612262268039;0.8049096889744781
30.897307;1.0428341401679337;0.841730172200534;0.8070922151241405;-0.0010580149303006394;-0.0010140602413939276;9.991213463194336;0.8339465561511777;0.01644487295353092;0.016421766677958027;0.8055062091591949;-0.01522342225714209;1.045848863136676;0.8055183186621797
30.900994;1.0428232575060363;0.8421728209100408;0.8075135106423816;-0.0009626903470522762;-0.0009227011985471825;9.991349247792165;0.8339276712841065;0.01644456319441857;0.016421785387893482;0.8059128470744443;-0.015344427021762645;1.0458404490131668;0.8059198208900645
30.90468;1.0428181743955984;0.8424396733231788;0.8077621894270247;-0.0008899987041899596;-0.0008530311438638084;9.991488855618151;0.8339087761960218;0.016444246110250502;0.01642180223147118;0.8061485541901128;-0.015433431676946868;1.0458380391557434;0.806150238167271
