time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.908367;1.0428200262221528;0.8425642037379177;0.8078694768503377;-0.0008322922553129139;-0.0007977197705740692;9.991631934765957;0.8338899514592722;0.01644392197896937;0.01642181726783462;0.8062433141936963;-0.015499436222777796;1.0458396834707901;0.806239635091076
30.912053;1.0428265358475939;0.8425727150381976;0.8078623451055991;-0.0007866164215724516;-0.000753937422806583;9.991778073064008;0.8338712822377943;0.01644359111829296;0.016421830608381403;0.8062241018948845;-0.015547440662306707;1.045845421624019;0.8062150051876541
30.915739;1.0428369914556443;0.8424883686394136;0.8077635185334858;-0.0007500994929020336;-0.0007189322139483858;9.991926810328938;0.8338528596927149;0.016443253851521223;0.016421842383662053;0.8061128926279241;-0.015580445003842916;1.045854287894654;0.8060983082074751
30.923112;1.042881666898669;0.8421215624453391;0.8073678340985364;-0.0006938353048558671;-0.0006649808139222388;9.992077674164278;0.833834774573967;0.016442910404462625;0.016421852779678208;0.8057066633115162;-0.015618449260027433;1.0458963221998536;0.8056868778034603
30.930485;1.0429350091813137;0.8415768094084687;0.8067952003606977;-0.0006556007618327023;-0.0006283084712931071;9.992230218343863;0.8338171077481472;0.016442560766407245;0.01642186197224627;0.8051233904583895;-0.015627453444564426;1.0459455775109587;0.8050979453461644
30.937858;1.0429922132612177;0.8409387075462065;0.8061303712729719;-0.0006294111734512456;-0.0006031807498981622;9.992384031517373;0.833799926254508;0.01644220469593061;0.0164218699787519;0.8044480526043833;-0.015616457569177693;1.0459961196420215;0.8044165854094628
30.945231;1.043047250581445;0.8402678303328123;0.8054359895415558;-0.0006114304512679802;-0.0005859232770706847;9.992538708116754;0.8337832840573999;0.016441841758079313;0.016421876699223948;0.8037446296599058;-0.015594461641894613;1.0460450248389965;0.8037068932382968
30.952603;1.0430989002990063;0.8396154700896039;0.8047620653820988;-0.0006011581129153848;-0.0005760555202147066;9.992693824980709;0.8337672221027566;0.016441471288555075;0.016421882119253804;0.803062096546699;-0.015564465665919954;1.0460883784028439;0.8030178738388789
30.959976;1.0431434536942077;0.839016358509187;0.8041446430478727;-0.0005942453689406627;-0.0005694115318969846;9.992848967355036;0.833751771969521;0.01644109252620455;0.01642188645305175;0.8024364215811018;-0.015532469638311265;1.0461252719640164;0.8023856215658743
30.967349;1.043179148948277;0.8384942900039412;0.8036077849369297;-0.0005921932608093895;-0.0005674296251238438;9.993003779884749;0.8337369609456821;0.016440704891401006;0.016421890205622375;0.8018915737902871;-0.015500473550529055;1.0461527978278853;0.8018341858450221
30.977349;1.0432167541522954;0.8379469889251366;0.8030451555112689;-0.0005924792923329616;-0.0005676866777113775;9.993158013813323;0.8337228099196711;0.01644030809451138;0.016421894123978088;0.8013215343967497;-0.01545947739191874;1.046181041339973;0.8012574516303477
30.987349;1.0432335824938452;0.8376071764102386;0.8026970655563535;-0.0005956065124610308;-0.00057067663653317;9.99331155217402;0.8337093284861089;0.016439902033334338;0.016421898924349122;0.800966305932997;-0.01542348115212002;1.0461880753965154;0.8008956998231413
30.997349;1.0432304472162612;0.8374945571139001;0.80258167912076;-0.0006031051721769412;-0.0005778648951414115;9.993464386605988;0.833696512404504;0.016439486703061588;0.01642190500880918;0.8008449122281573;-0.015397484820495525;1.0461759624639708;0.8007680921395957
31.007349;1.0432050224573224;0.837619433931921;0.8027105907765559;-0.0006100729687042969;-0.0005845568129602006;9.993616556226486;0.8336843437141893;0.01643906225575437;0.016421912471933097;0.8009663900589699;-0.015380488385699503;1.0461407625832795;0.8008836820987244
31.017349;1.043157624277948;0.8379839062241344;0.8030855392917876;-0.0006175260318018507;-0.000591726065226714;9.993768042571672;0.8336727940940795;0.01643862905161877;0.016421921252099;0.8013357824436719;-0.015373491836285546;1.046084539707272;0.8012475542935721
31.027349;1.0430896119615152;0.8385872735832643;0.8037048199790976;-0.0006253776599388152;-0.0005992893074442368;9.993918647473793;0.8336618278161796;0.016438187560862273;0.01642193116133781;0.8019491392453554;-0.015377495160940724;1.0460073595138026;0.801855782993774
31.037349;1.0430004724959352;0.8394199770109113;0.804559724142763;-0.0006328005905272037;-0.0006064547308038429;9.99406796740045;0.8336514002937965;0.01643773825897679;0.016421941834542323;0.8027985201725942;-0.015392498349184677;1.045910282528258;0.8027004153358885
31.047349;1.0428919670558103;0.8404739143021599;0.8056412245557056;-0.0006399965525121893;-0.0006134149396652847;9.99421547992448;0.8336414556949024;0.016437281663328817;0.016421952756094843;0.803874991501182;-0.015419501392860344;1.0457943635065525;0.8037725101590661
31.057349;1.0427655625437615;0.8417345172849553;0.8069343444017836;-0.0006473857532454926;-0.0006205720719625323;9.994360625933405;0.8336319328441546;0.01643681846805768;0.01642196336874065;0.805164613131059;-0.015455504286702906;1.045659652677076;0.8050580462515518
31.067349;1.0426224283766599;0.8431848238063978;0.8084220580428891;-0.0006531373715114266;-0.0006261711166396794;9.994502833576535;0.8336227788028696;0.016436349631111718;0.016421973141560433;0.8066484231782608;-0.01550250702834299;1.0455081929210341;0.8065381023528594
31.077349;1.0424631221700356;0.8448051704573988;0.8100852400667403;-0.0006576472897411701;-0.0006305908855649305;9.994641570292773;0.833613957105871;0.016435876354326678;0.01642198156487882;0.8083094301754284;-0.015559509618336843;1.0453420264077484;0.8081957052255404
31.087349;1.0422910303222643;0.8465770910348008;0.8119037198312544;-0.0006624355423295576;-0.000635286295365219;9.99477646754438;0.8336054467543585;0.01643540000162872;0.016421988196184175;0.8101256157937996;-0.015624512058851067;1.0451622103550042;0.8100088602370771
31.097349;1.0421066414609734;0.8484761777262498;0.8138538550755008;-0.0006646421351621717;-0.0006375149215152133;9.99490737496715;0.8335972402893312;0.016434921936017508;0.01642199278580548;0.8120729456742297;-0.0156985143518703;1.0449718189639225;0.8119536151408695
31.107349;1.041912320012007;0.8504780543097894;0.8159105499327047;-0.0006649233110845805;-0.000637903507798045;9.9950342653986;0.8335893434233391;0.016434443302395765;0.01642199538404819;0.8141283808559774;-0.015779516498848106;1.0447719270530713;0.814006942506836
31.117349;1.0417113956421822;0.852559521013274;0.8180490575142225;-0.0006643449178119152;-0.0006374714315035287;9.995157134178594;0.8335817739145023;0.016433964969463484;0.01642199640184438;0.8162658816732159;-0.01586651850134665;1.044565595273398;0.8161428262997047
31.127349;1.041503987547721;0.8546936423002921;0.8202435407571123;-0.0006619475955349058;-0.0006352977411890315;9.99527597586288;0.8335745601662055;0.016433487721263827;0.016421996564533307;0.818459406769801;-0.01595852036121907;1.0443548678195744;0.8183352465959153
31.137349;1.0412946421067846;0.8568545359467804;0.8224656684541211;-0.0006586146279761119;-0.0006322262486141494;9.99539076238027;0.8335677362175703;0.016433012427931073;0.0164219967428726;0.8206819134476782;-0.016054522079692924;1.0441417712521697;0.8205571770392255
31.147349;1.041084074101636;0.8590165001695844;0.8246902449854641;-0.0006533527254727726;-0.0006273026669585389;9.99550141403387;0.8335613313515065;0.016432539977075757;0.016421997879350034;0.8229063603187398;-0.016153523656790847;1.0439293106634082;0.8227815822897756
31.157349;1.0408761385203404;0.8611542234553938;0.826889925953481;-0.0006460739312575873;-0.000620439194354296;9.995607867695785;0.8335553632984593;0.016432071163066532;0.016422001094013525;0.8251057101023537;-0.016254525092343607;1.043719479603854;0.8249814186271203
31.167349;1.0406724563853667;0.8632420271913915;0.8290387325175612;-0.0006379078433694656;-0.0006127184053869131;9.995710228898439;0.8335498421607025;0.01643160668451521;0.01642200775711892;0.8272539273758788;-0.01635652638678985;1.0435142775192208;0.8271306372924055
31.177349;1.0404742998842123;0.865257235046393;0.8311138220885381;-0.0006272546380567226;-0.0006026028815885642;9.995808832894257;0.8335447788038288;0.0164311470499766;0.01642201941825074;0.8293289704740924;-0.016457527540586197;1.0433167104098133;0.829207170812192
31.187349;1.0402867342317335;0.8671737220507691;0.8330859986850403;-0.0006148588984028627;-0.0005908037909528196;9.995904132600497;0.8335401869117912;0.016430692386162602;0.016422037705563983;0.8312997833498366;-0.016556528553535163;1.0431287842934067;0.831179980997334
31.197349;1.0401103603897652;0.8689689620345948;0.8349330546606657;-0.0006005937122838951;-0.0005771984142712638;9.995996486948556;0.8335360797649679;0.016430242457361764;0.016422064245726932;0.833146293593937;-0.016652529423762663;1.0429535069182119;0.8330290358839919
31.207349;1.039947039507337;0.8706221993073474;0.8366334627451314;-0.0005850761236593587;-0.0005623781787935886;9.996085999819961;0.8335324719739777;0.016429796963339714;0.016422100488433986;0.8348464198016843;-0.016744530146280936;1.042791886418242;0.8347323098310228
31.217349;1.0397995634328836;0.8721167407362018;0.83816883841105;-0.0005691895662857796;-0.0005471905408766312;9.996172547503239;0.833529383614618;0.01642935584493656;0.016422147481936832;0.8363820812520569;-0.0168305307134812;1.042645928775128;0.8362717607905374
31.227349;1.039668824025963;0.8734354027348376;0.8395218511766794;-0.0005529537619347644;-0.0005316545663318133;9.996255924111201;0.8335268355074059;0.01642891932790308;0.016422205848961834;0.837734201458439;-0.016910531117251163;1.0425166426949484;0.8376283902066922
31.237349;1.03955761664129;0.8745644196453352;0.8406769364033254;-0.0005350888055809348;-0.0005145394200290069;9.996335939569668;0.8335248409244259;0.016428487717843224;0.01642227597016976;0.8388887094476046;-0.016982531349886594;1.042407035792112;0.8387881583783374
31.247349;1.0394655840123175;0.8754913965886181;0.8416224078209664;-0.0005163753011527615;-0.000496596078013577;9.996412432501142;0.8335234051081208;0.016428061206657955;0.01642235815037949;0.8398325425396024;-0.01704753140318212;1.0423181000572639;0.8397380799207517
31.257349;1.0393942803451175;0.8762077278870576;0.8423486957131426;-0.0004973170631922152;-0.0004783089069807859;9.9964852658235;0.8335225262394028;0.016427639854212917;0.016422452695732687;0.8405566482976691;-0.017102531268194443;1.0422498074627753;0.8404690777564806
31.267349;1.0393462271308618;0.8767059876685451;0.8428465874459462;-0.00047702279621886944;-0.0004588210684459546;9.996554401532686;0.8335221894044696;0.01642722367992674;0.01642255997185394;0.8410529860867428;-0.01714753093646923;1.0422021163126627;0.8409731305558995
31.277349;1.0393192167832415;0.8769817205967065;0.843113560901933;-0.00045835576895835015;-0.0004408870322055435;9.996620010573745;0.8335223639157764;0.016426812702610195;0.016422680412551675;0.8413175302430959;-0.01718253039876349;1.0421779807515203;0.8412462210424649
31.287349;1.0393145396306374;0.877033053689897;0.843146768756475;-0.0004394892787849701;-0.0004227514865690474;9.996682496866558;0.8335230140895374;0.016426406877971755;0.01642281446250294;0.8413492723129459;-0.01720752964112244;1.0421743614579193;0.8412873395885032
31.297349;1.0393322396836542;0.8768621804317077;0.8429483135478265;-0.0004197093794666942;-0.0004037293007910078;9.996742445972131;0.8335241130069546;0.016426006061069955;0.01642296260003415;0.8411472187603796;-0.017221528643892745;1.042193226323414;0.841095459073462
31.307349;1.039372068603532;0.8764728762529328;0.8425220906516077;-0.0004017777979332697;-0.0003864764203929318;9.996800558789943;0.8335256461401899;0.016425610037972414;0.01642312542087602;0.8407183884725126;-0.01722452738471149;1.0422335421286728;0.8406775667738065
31.317349;1.0394325369221733;0.8758704185941755;0.8418744788584601;-0.0003855634564998912;-0.00037086825510155327;9.99685760406309;0.8335276075472622;0.016425218540561278;0.016423303594286506;0.8400678133745989;-0.017216525842267853;1.0422942707272949;0.8400386440420368
31.327349;1.0395134510247388;0.8750651855018136;0.8410157497047835;-0.00036872411773304864;-0.00035465446665649826;9.996914383063753;0.8335299976596307;0.016424831258896756;0.01642349776323082;0.8392065354284457;-0.017197523998609823;1.0423733685264636;0.8391896695750497
31.337349;1.0396140086447703;0.8740666594952043;0.8399558435727251;-0.0003529803690943482;-0.00033948984229790146;9.996971667216377;0.8335328231569491;0.01642444788368182;0.016423708508090894;0.8381425994530777;-0.01716852183836857;1.042471784351263;0.8381386501429843
31.347349;1.039730570615733;0.8728888838563214;0.8387113902823594;-0.000339098369219152;-0.00032611222474967323;9.99703014385393;0.8335360932750135;0.016424068117635887;0.016423936225505146;0.836894052427014;-0.01713051934664365;1.0425864592296616;0.8369036025805031
31.357349;1.0398639145636526;0.8715470589177308;0.8372965644267711;-0.00032591709745888976;-0.0003134059586863721;9.997090450416016;0.8335398136421494;0.016423691663856998;0.01642418089351414;0.8354759497645557;-0.01708251650971605;1.0427163336655558;0.835499515874481
31.367349;1.040011639862195;0.8700617772402943;0.8357332595176608;-0.0003154879647769759;-0.0003033426408646476;9.997153264351452;0.8335439836790345;0.016423318247121104;0.016424441997319277;0.8339073577617238;-0.017026513317607274;1.042858360322679;0.8339454499701834
31.377349;1.0401697515094452;0.8684475623174986;0.8340387910938892;-0.0003052968424106407;-0.0002935080162923115;9.997219321227224;0.8335485976653905;0.016422947683717815;0.016424718733059375;0.8322093501021657;-0.016962509765154316;1.0430115057650067;0.8322624285517031
31.387349;1.0403383652705294;0.866728950350222;0.8322367850051366;-0.00029727447691894735;-0.0002857562988924265;9.997289316777207;0.8335536462467507;0.016422580002635963;0.01642501024620969;0.830402001551039;-0.016891505853432513;1.043173735543959;0.8304704931235708
31.397349;1.0405150383678616;0.8649239471480425;0.8303466311076547;-0.0002906945010944872;-0.00027938996260175395;9.997363790384291;0.8335591185313919;0.016422215476211657;0.01642531574666455;0.8285083795904284;-0.016815501592331663;1.0433420028648632;0.8285926993752303
31.407349;1.0406973064734704;0.8630575062792918;0.8283943773848025;-0.0002865166406042613;-0.00027533039038791043;9.997443123865404;0.8335650024848603;0.01642185446640945;0.0164256346041388;0.8265515382509283;-0.016734496999037906;1.0435152523975213;0.8266520623400465
31.417349;1.0408832901299672;0.8611510656097627;0.8264021974943508;-0.00028315782124625045;-0.000272057526639313;9.997527649416979;0.8335712770135411;0.016421497282703697;0.016425966406093617;0.82455551740381;-0.016649492091985522;1.0436904324466518;0.8246726234641858
31.427349;1.0410701147268098;0.8592285378715618;0.8243953995458697;-0.00028151977090431216;-0.0002704370472837767;9.997617709423864;0.8335779017508625;0.01642114416003456;0.016426310854330037;0.8225433471830799;-0.016562486886464386;1.043864512313865;0.8226774481211204
31.437349;1.0412558155500455;0.8573116736921903;0.822396465395849;-0.0002814525885393929;-0.0002703247768790119;9.997713602203767;0.8335848197603769;0.016420795249550476;0.01642666760265783;0.8205400585493514;-0.016473481393569054;1.04403749497614;0.820691555570122
31.447349;1.0414377762304132;0.8554249926312066;0.8204310206118766;-0.00028345686255660553;-0.0002722008301651261;9.997815527695293;0.8335919690950728;0.016420450593317155;0.01642703622812436;0.8185686937443708;-0.016384475621319936;1.0442064083294247;0.8187379989504081
31.457349;1.0416152308011526;0.8535897689534747;0.8185200924088187;-0.0002864339927560915;-0.0002750107291694186;9.997923632658585;0.8335992889291487;0.01642011011552222;0.01642741627732713;0.8166533034100147;-0.016296469578198674;1.0443682845949462;0.816840812954464
31.467349;1.041785810994639;0.8518281687732205;0.8166867900652187;-0.00029002266131461713;-0.00027840819747721097;9.998038104354311;0.8336067205615595;0.016419773567073748;0.01642780723834662;0.8148149352234277;-0.01621046327641459;1.044523153639024;0.8150210438154316
31.477349;1.0419480683092346;0.850159813747048;0.8149510249460016;-0.00029531030183607877;-0.0002834361138171073;9.998159213931988;0.8336142091846942;0.016419440459449375;0.016428208465719664;0.8130746299888255;-0.016127456731855797;1.044667048269129;0.8132997518123022
31.487349;1.0420989711881634;0.8486045366747998;0.8133341231429918;-0.00030186873352671713;-0.00028968423937046097;9.998287275549426;0.8336217071973921;0.016419110180992583;0.016428619104493548;0.8114524223878418;-0.016047449961820722;1.0448010055259616;0.8116969853500658
31.497349;1.0422386457532973;0.8471810806476374;0.8118538866608204;-0.0003092792046477619;-0.00029675086081063564;9.998422559072232;0.8336291773298278;0.01641878221337896;0.016429038071719564;0.8099663379238394;-0.015972442982836874;1.0449210660573889;0.81023082823198
31.507349;1.0423653041473697;0.8459033296808238;0.8105249344972429;-0.00031773271378428676;-0.00030481952632773884;9.998565234717352;0.8336365912850451;0.01641845621635109;0.016429464127427424;0.8086313880504707;-0.015903435810304956;1.0450282714047359;0.8089163328205303
31.517349;1.0424771838287459;0.8447841436275617;0.8093608650593251;-0.0003266854863135329;-0.00031336960719194855;9.998715371233953;0.8336439218003401;0.01641813206666115;0.0164298959107003;0.807462566111861;-0.015839428459762203;1.0451206528395027;0.8077684997526452
31.527349;1.0425737762518161;0.8438392232232983;0.8083770172294621;-0.00033690932807974754;-0.0003231411496977016;9.998872947522901;0.8336511360820724;0.01641780985918813;0.016430331931261637;0.8064718471214593;-0.015783420947148546;1.0451972207971454;0.8067994016373441
31.537349;1.0426552191531204;0.8430753050060497;0.8075796363203696;-0.00034710047880544156;-0.0003328849058514541;9.999037861244028;0.8336581980905482;0.01641748969024768;0.01643077060755004;0.8056691960502457;-0.0157344132872036;1.0452569632026816;0.8060190342592274
31.547349;1.0427194423537223;0.8425013708494272;0.8069788321787269;-0.00035731717544698377;-0.00034265779069198607;9.999209954949677;0.8336650758412949;0.016417171444600188;0.01643121035171931;0.8050615802158496;-0.015693405491256314;1.0452998500098218;0.8054344348198273
31.557349;1.0427672831018968;0.8421221641186644;0.8065784220480222;-0.0003692667446349255;-0.0003540959584079514;9.999389067972311;0.8336717466224924;0.016416854866675053;0.016431649648410596;0.8046549760835271;-0.015661397566468917;1.0453248419670367;0.8050516328058545
31.567349;1.042797947208292;0.8419392953475421;0.8063805007147516;-0.0003788930346155812;-0.0003633135311671314;9.999575087049669;0.8336781983841358;0.016416539708379255;0.0164320870540246;0.8044503697144878;-0.015637389518637686;1.0453339002639557;0.8048716036985096
31.577349;1.0428104362140225;0.8419526935269698;0.8063857215953868;-0.00039081044413812364;-0.00037473288113689594;9.999767948334268;0.8336844302013744;0.016416225701082934;0.016432521154499762;0.8044487525670031;-0.015621381355763202;1.0453239930485385;0.8048953268883878
31.587349;1.042807190504999;0.8421632952803825;0.8065930607111255;-0.0004006525100399803;-0.0003841697354821363;9.99996754767477;0.8336904519711277;0.016415912498448575;0.01643295052652676;0.8046471158724547;-0.015615373087746442;1.0452971009523844;0.8051198137395496
31.597349;1.0427869398647847;0.8425627704318498;0.8069954916224139;-0.00041127990194732603;-0.00039436609812068426;10.000173651329279;0.8336962823529313;0.016415599817833356;0.016433373695417468;0.8050434514952732;-0.015617364724086088;1.045254223198612;0.8055429988360165
31.607349;1.0427512514605985;0.8431480402958988;0.8075888429508153;-0.000421484925018398;-0.00040416459997543537;10.000385943673171;0.8337019479219068;0.016415287656932287;0.016433789195403427;0.805627756774706;-0.015629356273270334;1.045194376114314;0.8061549024064862
31.617349;1.042699203643593;0.8439092451258912;0.8083643771169478;-0.0004313248344927412;-0.00041362083465084227;10.000604124215767;0.8337074838241093;0.01641497632845108;0.016434195726058864;0.8063950366283726;-0.015648347742910917;1.0451195829903512;0.8069504583240236
31.627349;1.0426337402912198;0.8448356634788938;0.8093095430707972;-0.00043951384091649165;-0.0004215016048906063;10.000827937406092;0.8337129317908928;0.016414666287071437;0.01643459223612602;0.8073303055762349;-0.01567733913980737;1.0450298687875372;0.8079147315792136
31.637349;1.0425542579966647;0.8459136189972787;0.8104116998994654;-0.00044775132252594343;-0.00042943596444933066;10.001057167459168;0.8337183335882169;0.01641435790898422;0.016434977905150753;0.8084245914496815;-0.015713330471198002;1.0449262607013956;0.8090386773588288
31.647349;1.0424621190554775;0.8471282008952661;0.8116554969089692;-0.00045449217306752475;-0.00043594243759873907;10.001291611673334;0.8337237228724286;0.016414051354206094;0.01643535214249024;0.8096589362935817;-0.01575632174531524;1.0448117834267563;0.8103033117780638
31.657349;1.0423592740727987;0.8484638370967614;0.8130244827276122;-0.00046068863517039675;-0.0004419328987995528;10.00153103065278;0.8337291203807589;0.016413746542205197;0.016435714632650842;0.8110193900860657;-0.01580731296944679;1.0446864474187456;0.8116946681339303
31.667349;1.0422470194313203;0.8499029739447843;0.8145008097691782;-0.0004655573031819188;-0.00044665555730167254;10.001775086245665;0.8337345341877037;0.01641344322242172;0.01643606533869972;0.8124870008524726;-0.01586330414911549;1.0445512394206353;0.8131936971380261
31.677349;1.0421269968832472;0.851427976983671;0.8160662848671946;-0.0004690623242299637;-0.0004500749223965426;10.002023256286792;0.8337399648898539;0.016413141042288915;0.01643640445477935;0.8140438105741385;-0.015926295291250503;1.0444091280377241;0.8147824316465926
31.687349;1.042000240351111;0.8530192460656965;0.8177013024061962;-0.0004720550775082135;-0.00045300665427053824;10.002274748624103;0.8337454159467029;0.016412839582661494;0.016436732270848915;0.8156708582252753;-0.015993286408834653;1.0442610791696776;0.8164417883711282
31.697349;1.0418690104915747;0.8546570772340872;0.8193851840255902;-0.0004727382467634853;-0.00045372544903796847;10.00252849582172;0.83375090179632;0.016412538498709286;0.01643704896825675;0.8173471834308378;-0.01606427752251239;1.044108061029358;0.8181507291892427
31.707349;1.0417340125146943;0.8563212455082021;0.8210979445554714;-0.0004718529908441751;-0.00045294110557741356;10.002783301933519;0.8337564451229227;0.01641223772315406;0.016437354567447004;0.8190528267769458;-0.016139268656842034;1.043953041991994;0.8198892111821682
31.717349;1.0415993712939406;0.8579928598789686;0.8228181499084986;-0.0004697957305283919;-0.0004510315344626208;10.003038053122708;0.8337620704213914;0.01641193746600442;0.016437649009209746;0.8207658273891365;-0.01621625983427188;1.0437969981367927;0.8216351575264014
31.727349;1.041464787252741;0.8596494467230082;0.8245243694470236;-0.0004665658759911475;-0.00044799578708392215;10.0032917995558;0.8337678029297992;0.01641163798880326;0.016437932141154948;0.8224662196401769;-0.016295251073085073;1.043642924244255;0.8233685409341793
31.737349;1.0413321269420113;0.8612750587706655;0.8261997076918889;-0.0004627395725014215;-0.0004443855763239092;10.003543691301617;0.8337736689724806;0.016411339466208732;0.016438203673743042;0.8241360275054631;-0.01637424238977934;1.0434908303807091;0.8250713040530526
31.747349;1.0412045199692364;0.8628460358647201;0.8278188525971684;-0.000456644263561247;-0.00043859372707709854;10.00379291781689;0.8337796968677103;0.016411042110745157;0.016438463303453416;0.8257502592311405;-0.016453233799890173;1.043344723899434;0.8267184354538841
31.757349;1.0410828560587035;0.8643459842460433;0.8293652366354145;-0.00044991982534712746;-0.0004321935179241792;10.004038702562871;0.8337859211011024;0.01641074630210481;0.016438710855831186;0.8272939101136171;-0.01653022531616403;1.0432035963549837;0.828294876509774
31.767349;1.040969299419079;0.8657566467891528;0.8308194907510638;-0.0004412447587597789;-0.0004239150147699207;10.004280305178499;0.8337923828848977;0.016410452474274674;0.016438946223483332;0.8287459685306034;-0.016605216948270506;1.0430724272640266;0.8297795924272819
31.777349;1.0408650522159664;0.8670607763306941;0.8321639711890821;-0.0004319909318049392;-0.0004150747289874759;10.004517022911047;0.8337991228214086;0.016410160927669955;0.016439169270003443;0.830088419798168;-0.01667720870404449;1.042950193113427;0.8311545107967003
31.787349;1.04077069101159;0.8682442830152273;0.833384557661121;-0.0004215080382544593;-0.00040504793767439393;10.00474816546757;0.8338061716538812;0.016409871789765832;0.01643937987235323;0.8313072523023431;-0.016745200590719767;1.0428398698546042;0.8324055512905093
31.797349;1.0406896247537534;0.8692939685015296;0.8344657230879754;-0.00041025160982177434;-0.0003942708524289384;10.004972990601427;0.8338135458887665;0.016409585130971096;0.016439578017193594;0.8323894592917627;-0.01680819261659599;1.0427424340722096;0.83351963238199
31.807349;1.0406211444909022;0.8701994252091086;0.8353979314604797;-0.0003988051227088265;-0.00038330446431790086;10.005190685675865;0.8338212507459248;0.016409301092856633;0.016439763912754892;0.8333230330303197;-0.016865184791741004;1.0426578693232642;0.8344846709344775
31.817349;1.0405673809735516;0.8709500469067709;0.8361692045386205;-0.00038550811075550493;-0.00037055323912884306;10.005400421145032;0.8338292878449363;0.01640901992290842;0.016439938062443326;0.8340959638709662;-0.0169171771266266;1.0425881694512231;0.8352886245954627
31.827349;1.0405276256515952;0.8715372381366098;0.8367717833488791;-0.00037271555012853536;-0.00035828011772221776;10.005601372459656;0.8338376611198768;0.0164087419973719;0.01644010117188589;0.8347022455648765;-0.016961169629271553;1.0425333283220573;0.8359253736456224
31.837349;1.0405043400373994;0.8719561415588204;0.8371989748824186;-0.00035971823044232747;-0.00034580352056275083;10.00579267235671;0.8338463754898293;0.01640846781454093;0.016440253933191457;0.8351338791895055;-0.01699816230156237;1.042495328251733;0.8363868863042843
31.847349;1.0404968462063557;0.8722032799657525;0.8374479692334483;-0.0003468400768048272;-0.0003334355029564344;10.00597339130482;0.8338554310993113;0.01640819791225135;0.01644039688497209;0.8353868766199107;-0.017027155137988595;1.0424731446789661;0.8366690968166061
31.857349;1.040504170511219;0.8722749128652771;0.8375159782596916;-0.0003324723403351187;-0.0003196313451164551;10.006142602060137;0.8338648208878381;0.016407932804286;0.016440530485980254;0.8354612618584117;-0.017048148128837877;1.0424667567996757;0.8367719704297155
31.867349;1.0405291593706154;0.8721741396501596;0.8374037392814032;-0.00031963838928125807;-0.00030729554759683037;10.00629946059458;0.8338745338252571;0.01640767291796856;0.01644065535729677;0.8353560658376138;-0.017061141264081685;1.0424771489252738;0.8366944888965462
31.877349;1.0405680444652843;0.8718999835113005;0.8371134093528877;-0.000306503375622945;-0.00029466699266322507;10.00644322917616;0.8338845602209667;0.016407418559273742;0.016440772447852896;0.8350743211210153;-0.017065134534928576;1.0425033092193388;0.8364396267704572
31.887349;1.040622773353324;0.8714599009101619;0.8366506602285774;-0.00029375194969057897;-0.00028240345161891596;10.006573264419995;0.8338948951744127;0.016407169957456735;0.016440882973948336;0.834620061171498;-0.017061127933402462;1.0425442340573798;0.8360114037150473
31.897349;1.040692466883955;0.8708586233612841;0.8360208132218646;-0.00028275064125057886;-0.00027181842110993973;10.006689023204009;0.8339055400034253;0.016406927319584905;0.01644098830602572;0.8339993199803105;-0.017049121449853807;1.0426009322490075;0.8354158144535381
31.907349;1.0407752963064913;0.8701048492590733;0.8352337584369453;-0.0002725572014351644;-0.0002620074642388596;10.006790069787197;0.8339165032215863;0.01640669090525645;0.016441089908628352;0.8332231323325869;-0.01702811507088095;1.0426704230251556;0.8346638284910368
31.917349;1.0408700737136838;0.8692063620701865;0.8342979950753044;-0.00026149551955766543;-0.0002513612341045701;10.006876069378656;0.8339277980612853;0.01640646108176435;0.016441189229740742;0.8322995336584403;-0.017000108781491167;1.0427527279523703;0.8337634822331955
31.927349;1.0409771898033169;0.8681770026672136;0.8332265848464037;-0.000253498034919797;-0.00024365687346497014;10.006946796572839;0.8339394330974882;0.016406238258812673;0.016441287566385326;0.8312415538791093;-0.016965102569242586;1.0428478560417156;0.8327277820238655
31.937349;1.0410932285477854;0.8670311051503697;0.8320361172661864;-0.00024516850069252545;-0.00023563324548797499;10.007002168125464;0.8339514012165932;0.01640602281598166;0.016441385943487874;0.8300642099864645;-0.01692309642556694;1.0429517894325238;0.8315717461407065
31.947349;1.0412182652645308;0.8657815232967548;0.8307389695397621;-0.00023904971743997065;-0.00022973215486874084;10.00704228761683;0.8339636775013658;0.016405815146824758;0.016441484982850085;0.8287805062518652;-0.01687509034360631;1.0430644883430065;0.8303084248797056
31.957349;1.041350446366839;0.8644446433433087;0.8293524411940875;-0.00023269102791497693;-0.00022360066705644848;10.007067488013773;0.8339762283583996;0.0164056157147215;0.016441584880115875;0.827409439968629;-0.016822084315715365;1.0431849142993352;0.828956874759753
31.967349;1.04148697442885;0.8630360903314847;0.8278938254667773;-0.00022869327355228765;-0.00021973618451463702;10.007078358444875;0.8339890234512478;0.016405425040915873;0.016441685500147175;0.8259680054795335;-0.01676307833314705;1.0433100469211753;0.8275341109210097
31.977349;1.0416269065954664;0.861574503390719;0.8263818040953697;-0.0002257464868272522;-0.0002168807699235764;10.007075713950549;0.8340020430961167;0.016405243680907507;0.016441786450491117;0.8244731940824624;-0.0167010723871747;1.0434388838792827;0.8260572177755734
31.987349;1.0417699339519022;0.8600783302161809;0.8248343411566075;-0.00022408657413233287;-0.0002152604948124966;10.00706047297507;0.8340152793968897;0.01640507218658569;0.016441887138611735;0.8229419918471824;-0.016636066471125168;1.0435694321934872;0.8245431999979225
31.997349;1.0419115977373203;0.8585618726584257;0.8232686636174769;-0.00022264598474756655;-0.00021385141538703175;10.007033513911264;0.8340287327364826;0.016404911006960822;0.016441986878541526;0.8213943789561247;-0.01656906058179625;1.0437006977891878;0.8230120650382301
32.007349;1.0420534268131096;0.857046196809091;0.8217037224846473;-0.00022305585285722573;-0.00021421803645199029;10.006995631921201;0.8340424043334316;0.016404760411427747;0.016442085026668985;0.8198483333824561;-0.016500054718767067;1.043830680128481;0.8214817925280024
32.017349;1.042190295962962;0.8555483772493773;0.8201598835006532;-0.00022494581813959995;-0.00021600539857331312;10.006947596432754;0.8340562861287861;0.016404620528058793;0.016442181065973747;0.8183228380087741;-0.01643004888474019;1.0439573772015796;0.8199713822247986
32.027349;1.0423240394482303;0.8540835051388157;0.8186501348163717;-0.00022787638379994602;-0.00021879101129149562;10.006890199210078;0.8340703566623688;0.016404491390968876;0.016442274594203308;0.816832887150067;-0.01636104308683378;1.0440807939317964;0.8184958589650765
32.037349;1.042450756178355;0.8526732673110015;0.8171983055768818;-0.00023224350480619555;-0.00022295505731416974;10.00682425223298;0.8340845878590109;0.016404372966766462;0.016442365365376896;0.8154004861703339;-0.01629303733515097;1.0441969403118767;0.8170772117600683
32.047349;1.0425697592376792;0.8513288413224975;0.815815620623245;-0.00023697774515260046;-0.0002274717159033987;10.006750564276148;0.8340989521539125;0.01640426526211447;0.016442453484482897;0.8140376422245686;-0.01622703163957262;1.0443068188155396;0.8157274554406628
32.057349;1.0426803385507406;0.8500701206526472;0.8145217021659543;-0.00024296108344294885;-0.0002331867638152383;10.00666991249882;0.8341134206874494;0.016404168413688195;0.016442539477663328;0.8127643542311812;-0.016163026007191533;1.0444074137119927;0.8144665805145531
32.067349;1.0427802253034701;0.8489098679430226;0.8133305731177574;-0.00024944682609635865;-0.00023938457002065837;10.006583033366509;0.834127958821406;0.016404082683022982;0.016442624075611673;0.8115936095840887;-0.016103020442105303;1.044497689529406;0.8133076123831416
32.077349;1.042870006973357;0.8478609438912699;0.8122541362658667;-0.00025717759607366;-0.0002467769456550996;10.006490601549915;0.8341425256859102;0.01640400846722477;0.016442707956434238;0.8105373899146338;-0.016047014947182414;1.0445775976181435;0.8122625346533885
32.087349;1.0429470947560417;0.8469329144456194;0.8113036165625475;-0.00026472746762937866;-0.0002539975382176972;10.006393190542017;0.8341570770789551;0.016403946333152897;0.016442791585033846;0.8096076794022353;-0.015996009523984358;1.0446460859489866;0.8113433512697485
32.097349;1.0430123908957116;0.8461370784573632;0.8104891913958635;-0.00027278560449968354;-0.00026170697676427087;10.006291323585394;0.8341715694878149;0.016403896959438464;0.016442875169730232;0.8088134615609714;-0.01594900417202507;1.0447011037356573;0.8105590274300768
32.107349;1.0430639403555229;0.8454802096281595;0.8098189353027014;-0.00028198327520355263;-0.0002705109578123152;10.006185579892376;0.8341859625234264;0.016403860951885427;0.01644295880630427;0.8081627101466047;-0.015908998891887523;1.0447435952145754;0.8099176106887466
32.117349;1.043102000260218;0.8449690609116608;0.8092992006290431;-0.00029078861576415835;-0.000278941381203628;10.006076586056947;0.8342002203101169;0.016403838654264653;0.016443042672970073;0.807663390946106;-0.01587399368886946;1.0447724911252891;0.8094270579353373
32.127349;1.043126568761852;0.8446087098089817;0.8089349538397883;-0.0003002003294135454;-0.0002879557639453069;10.005964917697026;0.834214312697159;0.016403830086858556;0.016443127016779437;0.8073184695728085;-0.015845988572591226;1.0447857137456475;0.8090904097550831
32.137349;1.043137006287554;0.8444011556768801;0.80872871205333;-0.00030974379209915836;-0.00029709970872681096;10.00585106426995;0.8342282137421906;0.016403835028347157;0.016443211948443323;0.8071309148375639;-0.015824983554386586;1.0447861950607535;0.8089106620408091
32.147349;1.0431336291225877;0.8443469732234014;0.8086808742465283;-0.0003198348155943076;-0.00030677199885511863;10.005735478433252;0.8342418978338805;0.016403853150591372;0.016443297337028952;0.8071006994587036;-0.01580997864413195;1.044770891995703;0.8088877830207789
32.157349;1.0431164491184204;0.8444443395300459;0.8087897638281591;-0.00032863405072990954;-0.000315210176169438;10.005618632272395;0.8342553385587861;0.016403884094144575;0.016443382861106335;0.8072277988038336;-0.015801973848166742;1.0447417861856965;0.809021770828243
32.167349;1.0430858196941384;0.8446924171233527;0.8090543827264961;-0.0003382324553289121;-0.0003244184571068317;10.00550102658728;0.8342685119165107;0.01640392747486203;0.01644346804514788;0.8075091860580956;-0.015800969169872746;1.0446988716858134;0.8093095918765834
32.177349;1.043042394481116;0.8450858869928831;0.8094692088483492;-0.000346533957316859;-0.00033238803752424394;10.005383154635554;0.8342814009944765;0.01640398281491529;0.016443552265156067;0.807938828728181;-0.015806964610155936;1.0446421464866633;0.8097452022203753
32.187349;1.042986214905049;0.8456185409249185;0.81002834304423;-0.00035549255378356583;-0.0003409919928489375;10.005265448433967;0.8342940021906066;0.016404049398141256;0.016443634735341977;0.8085126881183792;-0.015819960166909126;1.0445726144765672;0.810324552718107
32.197349;1.0429173271191345;0.8462816568466495;0.8107234777131315;-0.00036295821804030297;-0.00034816975994734334;10.005148241297382;0.8343063309402857;0.016404126213909673;0.01644371451348803;0.8092217188179469;-0.015838955835477047;1.0444902930470819;0.8110385721075228
32.207349;1.0428380022852584;0.8470671573450753;0.81154520652859;-0.0003704940188868625;-0.00035541899737795695;10.005031812562665;0.8343184209680904;0.016404212087408044;0.016443790603817055;0.8100558730333541;-0.015863951609647625;1.0443962237611368;0.8118772020339714
32.217349;1.0427493074825795;0.8479642014413376;0.8124824111416662;-0.00037721890574711817;-0.00036189489910593914;10.004916476299428;0.8343303165524308;0.016404305885516973;0.01644386206334267;0.8110041076264405;-0.015895947482192616;1.044291474891595;0.812829396153196
32.227349;1.0426503851650017;0.8489588702272165;0.813522509716807;-0.0003821068933091716;-0.0003666140497482268;10.004802542749113;0.8343420622826224;0.01640440666631253;0.016443928060754866;0.8120543827377922;-0.015932943444634397;1.0441781265696657;0.8138830490507424
32.237349;1.042544572055232;0.85003736746476;0.814649759014951;-0.00038691314509915986;-0.00037125798346337205;10.004690170699389;0.8343536949977207;0.01640451367909288;0.01644398796822083;0.813190656312618;-0.015974939486907716;1.0440562593994012;0.8150221043911641
32.247349;1.0424332442201565;0.8511864681685414;0.815850484815313;-0.0003907425525798082;-0.00037496788747816233;10.004579340707911;0.8343652414374958;0.016404626225540415;0.016444041419749686;0.8143998842240743;-0.016021935599146466;1.0439289616216096;0.8162335181810665
32.257349;1.0423149833514695;0.8523910482092799;0.817111375270728;-0.0003945754968576112;-0.0003786843554474673;10.004470016272677;0.8343767215993951;0.01640474356864777;0.016444088229480222;0.8156660229755841;-0.01607193177413979;1.0437953343090394;0.8175012197753871
32.267349;1.0421943496772972;0.8536368355349889;0.8184152463132378;-0.0003964660450633952;-0.00038053923992929697;10.004362292920527;0.8343881532689705;0.016404865018815183;0.016444128246967175;0.8169750299834866;-0.016125928006084554;1.0436574827190501;0.8188112070400403
32.277349;1.0420714784849165;0.8549077680367336;0.8197466397918269;-0.00039692960623539117;-0.0003810263395655205;10.004256360889931;0.8343995542967496;0.016404990039189972;0.01644416131569909;0.8183108638876918;-0.016181924286981786;1.0435185081496265;0.8201474253941462
32.287349;1.0419480801099221;0.8561887340446206;0.8210897453183482;-0.00039673540944871853;-0.0003808826065674106;10.004152356195704;0.8344109457299533;0.01640511818543288;0.01644418737835016;0.8196564870947413;-0.016240920605569815;1.0433775068754594;0.8214928798795127
32.297349;1.0418242302755545;0.8574622146913456;0.8224276850348599;-0.0003958014934073129;-0.00038002916197524603;10.0040502622578;0.8344223562536861;0.016405248968552444;0.01644420660668584;0.8209958691158348;-0.016300916948905262;1.043238568078327;0.8228315113430316
32.307349;1.0417037485817262;0.8587174562524976;0.8237470764844922;-0.0003925615319969049;-0.0003769612493677951;10.003949882278167;0.8344338210825527;0.016405381794313906;0.016444219439901032;0.8223149910064379;-0.016360913304522193;1.0431007695764334;0.8241492766492697
32.317349;1.041586669387738;0.8599332811744201;0.8250274859440692;-0.0003896553283892234;-0.0003742117121184249;10.003850836076978;0.8344453759778692;0.016405516019968258;0.016444226480746824;0.8235948460290353;-0.016420909662457725;1.0429671802637752;0.8254271550620885
32.327349;1.041474563372306;0.8610993031843501;0.8262576017048284;-0.00038520824163843973;-0.00036998073372504817;10.003752609170812;0.8344570532428311;0.016405651115787394;0.01644422830132581;0.8248234305281743;-0.016480906015385974;1.042837868961567;0.8266531266484964
32.337349;1.0413696384389675;0.8621998063303667;0.8274204666271017;-0.00037913720737054195;-0.00036418740395971065;10.003654708659273;0.8344688797855059;0.01640578681425698;0.016444225339402353;0.8259827330033591;-0.016538902356521477;1.042715908313244;0.8278091329881466
32.347349;1.0412718887284473;0.8632201726671825;0.8285019070277687;-0.00037315998346957327;-0.0003584805099082447;10.003556852193434;0.834480874995249;0.016405923112799196;0.016444217923148496;0.8270607324410778;-0.01659389867857342;1.0426013692674736;0.8288831329779113
32.357349;1.0411828774867788;0.8641514807498542;0.8294919559390888;-0.00036627031374664317;-0.000351893548992384;10.003459009996709;0.8344930481802233;0.01640606013188247;0.016444206291601947;0.8280464039423616;-0.01664589497592984;1.0424963108733445;0.8298641017149384
32.367349;1.0411032109683167;0.8649807164453629;0.8303774699290626;-0.0003583045892817468;-0.00034426917872827667;10.003361306394066;0.8345053963395804;0.01640619797038867;0.016444190641880116;0.828927723522034;-0.016694891248281343;1.042400776694557;0.8307400112021925
32.377349;1.0410344297986103;0.8657007684095382;0.8311502220726019;-0.0003501180824579862;-0.00033642815360254274;10.0032639353316;0.8345179037729297;0.016406336712806273;0.01644417127825879;0.8296946712762668;-0.016739887502026252;1.0423168042235438;0.831500814764368
32.387349;1.040978046177716;0.8663026821537669;0.8318002350545312;-0.0003417551132935555;-0.0003284127556272215;10.003167096383887;0.8345305453686612;0.0164064764911529;0.01644414868986167;0.8303392354746112;-0.016779883748081068;1.0422444339600532;0.8321384732459718
32.397349;1.040932417222207;0.8667800178521602;0.8323224788641043;-0.00033296358697738903;-0.0003199816420072947;10.003070911831491;0.8345432954328758;0.01640661743628316;0.016444123429874738;0.830855418088781;-0.016813879999232176;1.042184708708008;0.8326469575477923
32.407349;1.040900327431185;0.8671274491754987;0.832709474351591;-0.0003235811230349056;-0.00031097823242071164;10.0029753850274;0.8345561375529379;0.016406759671558857;0.016444095903497487;0.8312362389628832;-0.016843876269426933;1.042137667926763;0.8330193078021999
32.417349;1.0408801534633514;0.8673418545319652;0.8329593805758614;-0.00031322541205596865;-0.0003010361174254947;10.002880458960401;0.8345690635887145;0.016406903516895267;0.01644406618126543;0.8314797309857688;-0.016866872572917847;1.0421033372498374;0.8332534668287881
32.427349;1.0408724923603523;0.8674205078114525;0.8330689563074916;-0.0003041221060560927;-0.00029229290047767684;10.002786111777022;0.834582059676736;0.016407049725243303;0.01644403398275385;0.8315839287831677;-0.01688386892296565;1.042082719216744;0.8333474614165668
32.437349;1.040878255288841;0.8673660884785643;0.833039899192341;-0.0002947434024209488;-0.00028328136439870313;10.002692352067587;0.8345950965190347;0.01640719948425247;0.01644399887101594;0.8315478623483795;-0.016894865332432413;1.0420757983746056;0.833300298657383
32.447349;1.0408967725887799;0.8671777522516495;0.8328717920986962;-0.0002865810107584382;-0.00027543460445511375;10.002599141395368;0.8346081348640898;0.016407354164727442;0.016443960462505316;0.8313745566029287;-0.016898861814858227;1.0420815575912306;0.8331149592822159
32.457349;1.0409276991140788;0.8668585785253251;0.8325677404969184;-0.00027663866653709397;-0.00026587548933034534;10.002506410839265;0.834621134279903;0.01640751507405825;0.016443918552947162;0.831065031530366;-0.01689685838440955;1.0421009892323612;0.832792454602608
32.467349;1.0409697675354872;0.8664134017287515;0.8321332995854808;-0.00026827707479618664;-0.00025783208849954465;10.002414179365164;0.834634057528255;0.016407683414473476;0.01644387316848707;0.8306253026431779;-0.01688785505669838;1.042132093704573;0.8323387450453122
32.477349;1.0410226651069752;0.8658481847451053;0.8315743787384009;-0.00026091887100542383;-0.00025075012777576783;10.00232264295979;0.8346468789030521;0.016407860323359676;0.01644382453528319;0.8300613846667253;-0.016872851850371826;1.0421748735898955;0.8317598300704604
32.487349;1.0410864305516287;0.8651699090564259;0.8308976121818579;-0.0002533057541181497;-0.0002434214725581324;10.002232191944547;0.8346595964044925;0.01640804686096967;0.016443773042969432;0.8293812952838303;-0.016852848786797322;1.0422283299545358;0.8310637165004244
32.497349;1.0411591906538242;0.8643868561580788;0.8301124288316132;-0.00024717826981768276;-0.00023751795649414102;10.002143357632693;0.8346722312659418;0.016408244002318377;0.016443719273074343;0.828593054566131;-0.01682584588738374;1.0422924589597564;0.8302583609866414
32.507349;1.0412406740728286;0.8635090138595517;0.8292286425156782;-0.00024198811225588439;-0.00023251310067861378;10.00205667546169;0.8346848098678805;0.016408452658180753;0.016443664047219177;0.8277066845193715;-0.016793843170651242;1.042365249101204;0.8293538069761831
32.517349;1.0413293358049085;0.8625482305580038;0.8282588874543536;-0.0002365720900602775;-0.00022729054952745357;10.0019725837383;0.834697346973552;0.01640867365914708;0.01644360840152264;0.8267352074115809;-0.016757840651742427;1.0424456818247223;0.8283630784843435
32.527349;1.0414236082332409;0.8615170416911068;0.8272164790754776;-0.00023303444401607333;-0.00022387058642219486;10.001891493629032;0.834709842842664;0.016408907682934477;0.016443553487165627;0.8256926385052995;-0.016716838344050095;1.0425327392572428;0.8273001571463057
32.537349;1.0415232059921433;0.8604290770465078;0.8261147645655854;-0.00023089707697248127;-0.00022179396132337835;10.00181390057514;0.8347222867307121;0.01640915519501605;0.016443500486267353;0.8245899835014578;-0.01667183626037795;1.0426254141325682;0.8261760592567854
32.547349;1.0416255903354668;0.8592949938827381;0.8249660227118432;-0.00022878547648477952;-0.0002197417694545596;10.001740349215856;0.8347346593075716;0.0164094164068108;0.01644345056578273;0.8234422446470582;-0.016623834413357335;1.0427217076699344;0.8250057924911987
32.557349;1.0417310781842128;0.8581296557647945;0.8237842952385473;-0.0002269359261788496;-0.00021794068651738048;10.001671326153941;0.834746935301998;0.01640969119949498;0.016443404802117614;0.8222624255830605;-0.016573832814749955;1.0428206196558176;0.8238023625527354
32.567349;1.0418364830085307;0.8569461314368517;0.8225846506012285;-0.0002271324051613946;-0.00021810298676715837;10.001607210377351;0.8347590878037869;0.016409979133245396;0.01644336408347953;0.8210645329847324;-0.016520831473171637;1.042922145626915;0.8225797403447521
32.577349;1.0419427190865223;0.8557583330770737;0.8213797181472137;-0.00022741368518163104;-0.0002183463092062431;10.00154824796728;0.8347710903478841;0.01641027960492221;0.016443329050659972;0.8198635791900588;-0.016466830392694396;1.0430232775438233;0.8213529681109193
32.587349;1.0420462664410866;0.8545787012083862;0.8201842187810673;-0.00022936557657548244;-0.00022019258576563632;10.00149451448966;0.8347829149434417;0.016410591935991422;0.016443300039227775;0.8186725841021275;-0.016412829573626008;1.043123002862326;0.8201350779805889
32.597349;1.042147061059996;0.8534243553131619;0.8190146453765618;-0.00023202076126295506;-0.000222713522593526;10.001445917253518;0.83479452944222;0.016410915315739263;0.016443277005261298;0.8175075735709898;-0.01635782901327513;1.0432213041630474;0.8189420653930689
32.607349;1.0422447109559019;0.852304824179619;0.8178804643871359;-0.0002351868977911092;-0.0002257245558459964;10.001402237560692;0.8348058978385631;0.016411248806217995;0.01644325953604452;0.8163795773521398;-0.016303828705261907;1.0433161536055884;0.8177849889162364
32.617349;1.0423359507467418;0.8512364468292101;0.8167999082238175;-0.000239875457075481;-0.0002301962927012017;10.001363169488078;0.8348169869422475;0.01641159148116954;0.016443247025612485;0.8153056276539246;-0.016251828639583684;1.0434055054310403;0.8166808886373671
32.627349;1.0424209983924675;0.8502285716387995;0.8157817479790078;-0.0002448099759173436;-0.00023490434975787685;10.00132840040516;0.8348277764319756;0.016411942521053623;0.016443238900403303;0.8142957577979466;-0.01620082880500704;1.043489298653278;0.8156397669952284
32.637349;1.0424994221051322;0.8492947577572445;0.8148392778457425;-0.00025105655310642404;-0.00024087107304954225;10.001297728016183;0.8348382611696445;0.016412301190453803;0.016443234689707306;0.8133620038181191;-0.01615282919121004;1.0435674672235653;0.8146736821964179
