time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.647349;1.0425692288355972;0.8484436663191961;0.8139822956402104;-0.0002573066565228516;-0.0002468421698937187;10.00127110238942;0.8348484436024328;0.01641266685764563;0.016443233919438385;0.8125144060152351;-0.016107829788705764;1.0436369505017888;0.8137926462840143
32.657349;1.0426297026733458;0.8476831388405829;0.8132188170992204;-0.00026355118679293057;-0.00025280924574808025;10.001248591226283;0.8348583251709675;0.016413039056506193;0.016443235945681697;0.8117610065899563;-0.016065830589030716;1.0436986960509735;0.8130046708455703
32.667349;1.042680498262497;0.8470223987250134;0.8125579137379377;-0.00027122304144416837;-0.00026014623279360877;10.00123030807716;0.8348679040694869;0.01641341740544701;0.01644323989076277;0.811111847110373;-0.016027831585979892;1.0437506491019406;0.8123197981047545
32.677349;1.0427219102748908;0.8464693596275746;0.8120069222852361;-0.00027834733337087726;-0.00026695989282127263;10.00121628986309;0.8348771823585818;0.016413801443293786;0.01644324482634989;0.8105719668817211;-0.015993832774323306;1.043792744298402;0.8117430658283231
32.687349;1.0427530173589552;0.8460261762234984;0.8115686108529923;-0.0002863346651971439;-0.0002746029320568646;10.001206402643362;0.8348861716132393;0.01641419059362784;0.016443250021597983;0.810148399569729;-0.015964834146091216;1.0438259161468;0.8112815407569454
32.697349;1.0427728542079455;0.8456986439322199;0.8112492649044147;-0.00029404412171101803;-0.00028198212655998695;10.00120035758826;0.8348948829543048;0.016414584236922804;0.01644325489881394;0.8098431722051207;-0.0159408356879237;1.0438471188956056;0.8109372782638758
32.707349;1.0427826958650448;0.8454907217502969;0.8110516574817258;-0.00030255025982067936;-0.0002901274194002389;10.001197788759706;0.8349033151044501;0.01641498171483435;0.016443258740754207;0.8096603090965969;-0.01592183738123058;1.0438593323398213;0.8107143402283274
32.717349;1.04278226378332;0.8454003913243706;0.8109740335601264;-0.0003108314864293878;-0.00029805986101187024;10.001198340188933;0.834911457846075;0.016415382210030808;0.016443260549827896;0.8095998352631656;-0.015908839205040663;1.043859549371699;0.8106128145254775
32.727349;1.0427700000807514;0.8454278682474835;0.8110177841868195;-0.00031839202772206593;-0.00030530493693502913;10.001201747589455;0.8349192991684848;0.016415784652305126;0.016443259178547623;0.809661778087501;-0.01589984114007543;1.0438497674135458;0.8106327348222037
32.737349;1.042747557602021;0.8455733930653996;0.8111818598473426;-0.00032683484929226685;-0.0003133989755326071;10.001207841580026;0.8349268241507461;0.016416187808717845;0.016443253442235014;0.8098441675674259;-0.015896843172913042;1.0438299920942664;0.8107722137242337
32.747349;1.0427156440385619;0.8458316918200367;0.8114606880059836;-0.0003341252595519524;-0.0003203916037409012;10.001216439798256;0.834934012001929;0.016416590456930506;0.016443242106910734;0.8101430328449486;-0.015899845298547894;1.0437992402430927;0.8110273105501605
32.757349;1.0426746604902852;0.8462004947214925;0.8118518287945166;-0.0003415712397545557;-0.0003275367050156442;10.001227254340925;0.8349408389208929;0.016416991485533876;0.016443223921702492;0.810556398312727;-0.015906847518968748;1.0437595367879955;0.8113960199723923
32.767349;1.0426240504604858;0.8466723742824293;0.8123486509622099;-0.00034795664403723767;-0.00033366879392174987;10.001239919509818;0.8349472878567341;0.01641738991312289;0.016443197681760318;0.8110762826709759;-0.015919849838339318;1.0437099101239233;0.8118704015678561
32.777349;1.0425651577731851;0.8472421525813452;0.8129452104144522;-0.000354748190175775;-0.0003401936982265421;10.001254086695987;0.8349533571903891;0.016417784875650186;0.01644316220522393;0.8116957000189484;-0.015937852259003987;1.0436523897710916;0.8124434589125208
32.787349;1.0424987114080657;0.8478990744918278;0.8136306969454822;-0.00036049495315312484;-0.0003457203015019976;10.001269493407408;0.8349590583312748;0.01641817569848796;0.01644311629850247;0.8124066629554849;-0.015959854781607875;1.0435880036924157;0.8131072021428944
32.797349;1.0424254365037005;0.8486356633478211;0.8143974374454631;-0.0003663477957865457;-0.0003513518518546008;10.00128596955217;0.8349644086937065;0.0164185620032554;0.016443058796597604;0.813200185733385;-0.015986857407194743;1.0435157729466087;0.8138526807754708
32.807349;1.042345709192879;0.849441264604525;0.81523496382174;-0.00037016898962854544;-0.00035503844498591174;10.001303389023226;0.8349694305178994;0.016418943608142236;0.016442988676953693;0.8140662872074232;-0.01601786013736582;1.0434377076025152;0.814669901830586
32.817349;1.0422624652667305;0.850305128476786;0.8161306928708005;-0.00037464963184749713;-0.00035935950635602857;10.00132160127869;0.8349741469046646;0.01641932026523413;0.016442905220465053;0.8149909940398854;-0.01605286297236001;1.0433548046961891;0.8155448905444355
32.827349;1.0421747873052665;0.8512152318007873;0.817073814408246;-0.00037711669904777945;-0.00036175189847243615;10.001340389231016;0.834978570412912;0.016419691527002688;0.01644280809010403;0.815963340575645;-0.016089865909482276;1.0432680498476548;0.81646663563793
32.837349;1.0420849474683458;0.8521603047203239;0.8180517360062598;-0.0003792985604305508;-0.0003638721932586871;10.001359472862452;0.8349826969521722;0.016420056853776933;0.016442697190242057;0.8169733653583563;-0.016130868943161965;1.0431784276240015;0.8174252140497216
32.847349;1.0419933117526388;0.8531282731819448;0.8190525734461788;-0.0003810031948824541;-0.0003655360248801047;10.001378551642548;0.8349865068686196;0.016420415784927624;0.01644257241892574;0.8180081040318913;-0.016172872066373054;1.0430869310539366;0.8184076112987904
32.857349;1.0419005478694965;0.8541076739028788;0.8200647813740578;-0.000382402755647298;-0.0003669082182948984;10.001397400423103;0.8349899647612711;0.016420767982514115;0.016442433646348523;0.8190535808750109;-0.016217875272902166;1.0429955584922026;0.8193999109014539
32.867349;1.0418085773512864;0.8550877222474076;0.8210764708511004;-0.0003820811784417586;-0.0003666294285512688;10.001415952228244;0.8349930206068006;0.01642111316504418;0.01644228094517869;0.820101808178526;-0.016262878559092496;1.042903307770809;0.8203940973112138
32.877349;1.0417180834174282;0.8560525941663302;0.8220718957657734;-0.000380660354254506;-0.00036529570032595745;10.001434209570776;0.8349956182111901;0.01642145101057156;0.016442114692576188;0.8211347917682457;-0.016308881923670616;1.042813175284968;0.821372244576517
32.887349;1.0416300411247799;0.8569950890670132;0.8230433775780037;-0.0003787895192864107;-0.000363529436925389;10.001452031559138;0.8349977044657215;0.01642178110731516;0.016441935429978925;0.8221445326417314;-0.016354885365970205;1.0427251529596284;0.822326397461133
32.897349;1.0415470228597365;0.8579023758404919;0.8239765880985284;-0.000375833721070006;-0.00036072031540622753;10.00146905994243;0.8349992325751715;0.01642210299622652;0.01644174375063693;0.8231180254218476;-0.01640088888438783;1.042641228023491;0.8232436322435994
32.907349;1.0414681145956801;0.8587602302059476;0.8248586012393739;-0.000372740204600337;-0.0003577775586796211;10.0014848840515;0.835000165074128;0.016422416210447526;0.016441540341467338;0.8240402588719731;-0.016444892476721058;1.0425623929224073;0.824108992328774
32.917349;1.041395210327451;0.8595607836334472;0.8256803509160509;-0.00036977332118170243;-0.0003549542600244182;10.00149920567312;0.835000475660736;0.01642272029973105;0.016441326033070962;0.8249052146827015;-0.016487896140936268;1.042487653468105;0.8249165803626124
32.927349;1.0413292357435535;0.8602946629907879;0.8264320842548094;-0.0003647596289219601;-0.0003501639468608055;10.001511790303562;0.8350001424459808;0.01642301491740085;0.016441101781791312;0.8256998642538472;-0.01652789987350149;1.0424210275130212;0.8256534367708034
32.937349;1.0412717481721723;0.8609537352774203;0.8271047420125257;-0.0003587828263528638;-0.0003444460911742806;10.001522362268602;0.8349991410336707;0.01642329989393044;0.016440868674450066;0.8264171726664885;-0.0165659036665307;1.0423605374504057;0.8263126552370939
32.947349;1.041221772093224;0.8615299450711881;0.8276913615919684;-0.0003543142346913272;-0.00034017340787461135;10.001530635525212;0.8349974460914146;0.016423575232609306;0.01644062792510928;0.827048106957556;-0.016599907507844496;1.042309198151977;0.8268852644526878
32.957349;1.041179925460974;0.8620161915712707;0.8281846527269363;-0.0003477457098200736;-0.00033388209387797405;10.00153640729043;0.8349950357056167;0.016423841055491804;0.016440380733374352;0.8275866381722871;-0.0166309113841618;1.0422660103860844;0.8273653457676473
32.967349;1.0411487537273711;0.862408040222798;0.8285783660627815;-0.00034189355106312646;-0.0003282750360232096;10.001539602770777;0.8349918928441551;0.016424097484193493;0.016440128072134214;0.8280267387279319;-0.016658915284109965;1.042231964573719;0.8277469530461464
32.977349;1.0411263443909498;0.8627013940038573;0.8288701234037622;-0.0003359747032061595;-0.00032260126101074654;10.00154026928551;0.8349880065617709;0.01642434452979635;0.01643987059177404;0.828365381180119;-0.0166809191995947;1.042207042846878;0.8280270731715895
32.987349;1.0411152120495442;0.8628947473350357;0.8290565112352486;-0.0003279636301621289;-0.00031491541646412266;10.001538548400706;0.834983379700531;0.01642458211725782;0.016439608745881185;0.8285985384685257;-0.016699923126389536;1.0421922210379218;0.8282018111508268
32.997349;1.0411131139595051;0.8629837235924408;0.8291351378617912;-0.0003214709776937268;-0.00030868489442651895;10.001534653305818;0.834978037639835;0.016424810152776245;0.01643934307146145;0.8287241813086862;-0.016713927064889344;1.0421874816457697;0.8282691708213028
33.007349;1.0411216033741086;0.862968577447392;0.8291050296420615;-0.0003145329839861131;-0.0003020240056878512;10.001528878850996;0.8349720245742233;0.016425028554146487;0.016439074316063455;0.8287422730618602;-0.016721931020822044;1.0421918270820711;0.8282291735917782
33.017349;1.0411406477214327;0.8628522438935964;0.828969048544487;-0.00030862291296128235;-0.0002963474084265758;10.001521619125958;0.8349653923399049;0.016425237320918606;0.01643880325820272;0.8286527694348471;-0.01672593500521599;1.0422062792974358;0.8280818967425716
33.027349;1.0411692590290953;0.8626346540651991;0.8287279434995704;-0.0003030264793358084;-0.000290969728221265;10.001513308143105;0.8349581943547799;0.016425436529663273;0.01643853052230436;0.828458626282577;-0.01672493903291946;1.042230870717174;0.8278303552990678
33.037349;1.0412064669163617;0.8623183214345809;0.8283849370237254;-0.0002963404076358008;-0.00028454413597496405;10.001504259908796;0.8349504824852859;0.016425626157752837;0.01643825661143976;0.8281638076408794;-0.016718943119970468;1.042263634400627;0.8274785893731965
33.047349;1.041253203977678;0.8619098798970486;0.8279456973354424;-0.0002916906659478674;-0.00028007154377650403;10.001494560841735;0.8349423024005803;0.01642580601344239;0.01643798199537745;0.8277702843953418;-0.016707947282330153;1.042305595018375;0.8270286437389912
33.057349;1.0413078570770458;0.8614109297495407;0.8274130924786343;-0.0002865249960049409;-0.00027510219720294386;10.00148414006168;0.8349336896522792;0.016425975926702103;0.01643770713566206;0.8272850303847916;-0.01669295153606287;1.042355764032352;0.8264875798338995
33.067349;1.041371040292895;0.8608325882674935;0.8267973658125329;-0.00028176169026302556;-0.0002705175742282066;10.001472892803191;0.8349246703784995;0.016426135955855767;0.016437432513120076;0.8267150251274423;-0.016672955896549935;1.0424141443970236;0.8258624134887954
33.077349;1.0414408154586259;0.8601791057726702;0.8261041881724003;-0.0002770974580463477;-0.0002660270899968471;10.001460751512063;0.8349152684242647;0.01642628643230714;0.016437158662186934;0.8260682535071078;-0.016648960377527416;1.042479738468373;0.8251611948578538
33.087349;1.0415158660431045;0.8594592841390948;0.8253430779544915;-0.0002743927515181292;-0.00026341675108111157;10.001447730099295;0.8349055101741226;0.016426427869157406;0.016436886157125883;0.8253516982853255;-0.01662096499105964;1.0425505461446953;0.8243909449142096
33.097349;1.0415958020708924;0.85868198075373;0.8245228462977217;-0.0002709638682992291;-0.0002601107089970443;10.001433919725619;0.8348954182695899;0.016426560831927586;0.016436615547805615;0.824576335223024;-0.016588969748098776;1.0426265596975868;0.823562673099256
33.107349;1.0416802503601523;0.8578582453465593;0.8236543804584616;-0.0002696940368260031;-0.0002588760873939693;10.001419488858351;0.8348850042650353;0.01642668587041595;0.0164363472864658;0.8237521318678002;-0.016554974659520622;1.0427067678196735;0.8226864207846188
33.117349;1.0417672251658103;0.8569985409517106;0.8227492694323465;-0.00026812895663511977;-0.0002573578278159396;10.001404733162374;0.8348742722272449;0.016426803454804243;0.016436081644409444;0.822891048258775;-0.016517979736494708;1.0427901619958342;0.8217741610719187
33.127349;1.0418557065076577;0.8561133819788602;0.8218183865735296;-0.00026816837158085755;-0.00025737900916897403;10.00139006925788;0.8348632255259232;0.01642691388842859;0.016435818650235294;0.8220030411745977;-0.016477984990101884;1.0428757362417727;0.8208358787688974
33.137349;1.0419446784214081;0.8552121960638119;0.8208715731603824;-0.00026843757787805623;-0.0002576205697668348;10.00137596368589;0.8348518694536005;0.01642701734019863;0.01643555816923939;0.8210980678467562;-0.01643799043044968;1.0429624823386967;0.8198816108586177
33.147349;1.0420347026253127;0.8543056620574236;0.8199186445424197;-0.00026994696264073006;-0.0002590515863080938;10.001362881325889;0.8348402122049415;0.0164271140048866;0.016435300064442496;0.8201870852778005;-0.01639599606493998;1.043049389074233;0.8189222890698521
33.157349;1.0421222306807314;0.853405121083434;0.8189732867130939;-0.0002709769718619908;-0.000260023127761748;10.00135126007587;0.834828261759843;0.016427204210642136;0.016435044297366266;0.8192820472498237;-0.016353001897373053;1.0431354502290584;0.8179698989783666
33.167349;1.042207516495364;0.8525198809753213;0.8180442266449055;-0.0002737515474686317;-0.0002626683963970829;10.00134152262591;0.8348160242520494;0.016427288407690886;0.016434790996179158;0.8183929020862457;-0.0163100079287186;1.0432196702161824;0.8170344162147911
33.177349;1.0422895534852574;0.8516604494682011;0.8171423238272978;-0.00027667259342910945;-0.00026545450069830284;10.001334139994439;0.8348035095766223;0.01642736713072609;0.016434540479528643;0.8175295929168179;-0.0162670141573353;1.0433020583316541;0.8161257908795266
33.187349;1.0423670002259935;0.8508395934035625;0.8162808737292538;-0.00028041861646076546;-0.00026903247965736856;10.001329654642626;0.8347907340699445;0.01642744095071384;0.016434293201960725;0.8167060610652338;-0.016226020577181244;1.0433796234070434;0.815258019720981
33.197349;1.0424401041692197;0.8500655387209959;0.8154675886453918;-0.0002839977335667661;-0.00027245092977451376;10.00132857956536;0.8347777193563465;0.016427510459219075;0.016434049674546345;0.8159282512582158;-0.01618502717664267;1.043454376269698;0.8144370371856622
33.207349;1.0425075332340041;0.8493459326544002;0.8147108696420262;-0.00028994227622171223;-0.00027813855710676094;10.001331259370994;0.8347644942153865;0.01642757636390797;0.016433810384052484;0.8152081177937932;-0.016147033939567856;1.0435223288811073;0.8136748905352
33.217349;1.0425676078079171;0.8486903823282889;0.814021262440284;-0.00029462234097597795;-0.00028261487176001497;10.001337819908596;0.8347510960734199;0.016427639522186236;0.016433575716318063;0.814551629446241;-0.016110040845494823;1.0435854901089987;0.8129775369831951
33.227349;1.042620892466005;0.848104061131831;0.8134033005166117;-0.00029995587473945787;-0.00028771896197825434;10.001348195217535;0.8347375705938168;0.01642770080733393;0.016433345887669603;0.8139677686380415;-0.016076047868992145;1.0436418696533154;0.8123540125919524
33.237349;1.0426660609893124;0.8475942646601199;0.8128650179040161;-0.0003073967771900396;-0.0002948451636201508;10.001362188875778;0.8347239724443619;0.016427760962934017;0.016433120934458825;0.8134615265522924;-0.0160450549820523;1.0436914856839006;0.8118093124250558
33.247349;1.0427033605584575;0.8471670450402636;0.8124120199159022;-0.00031304141247065736;-0.0003002507225240866;10.001379592053118;0.834710361841024;0.016427820543391345;0.016432900778651508;0.8130388983743225;-0.01601806215889464;1.0437343634422118;0.8113494509718694
33.257349;1.0427315061410651;0.8468257123612116;0.81204847412185;-0.00031976108262398963;-0.00030668907692302087;10.001400303099526;0.834696795728696;0.01642787996580203;0.016432685231215716;0.8127038775809594;-0.015994069377626503;1.0437695258103337;0.8109784052062444
33.267349;1.0427516930366452;0.8465730351091748;0.8117760932107567;-0.00032639922135548955;-0.0003130511402776738;10.001424326310115;0.8346833254053331;0.01642793960863807;0.01643247394504722;0.8124594505777003;-0.015973076617040033;1.0437959893948348;0.8106991746436661
33.277349;1.042763290053697;0.8464128938280581;0.8115990800569334;-0.0003331484403459631;-0.0003195218990853168;10.001451633311957;0.8346700003262979;0.016427999864103968;0.016432266510266944;0.8123095964934486;-0.015957083852558857;1.043815771252511;0.8105157981751823
33.287349;1.0427650057271194;0.8463449156345892;0.8115180885241805;-0.0003402155213468223;-0.0003263001500203406;10.001482048036596;0.8346568676653919;0.016428061212891084;0.01643206263491576;0.8122532903333014;-0.01594409105585034;1.0438268944571367;0.8104272310203229
33.297349;1.0427578106718376;0.8463683790207085;0.8115316992845751;-0.000347119864764678;-0.0003329250349509531;10.00151532259409;0.834643968369105;0.01642812429970783;0.016431862228247923;0.8122915042664826;-0.01593609819812798;1.0438303836725658;0.8104344972913632
33.307349;1.042741429656248;0.8464837500643798;0.811640612837633;-0.00035317210584106384;-0.0003387359266482695;10.001551280419976;0.8346313334168307;0.016428189793945752;0.01643166542098704;0.8124232074014713;-0.01593210525194115;1.0438252585657293;0.8105365566730189
33.317349;1.0427178013621146;0.8466892378125563;0.8118416398012869;-0.0003599061290887392;-0.00034520286939488266;10.001589811040702;0.8346189805608555;0.016428258068458285;0.016431472549418576;0.812645365717556;-0.0159321121900361;1.0438135344867667;0.810730388835522
33.327349;1.0426853917238992;0.8469791763827569;0.8121305710876985;-0.00036632500962045203;-0.0003513707568902853;10.001630747259611;0.8346069155453292;0.016428329062204917;0.01643128401790832;0.8129549423794372;-0.015936118985718437;1.0437942249215892;0.8110129751551078
33.337349;1.0426445647870914;0.8473523559780058;0.8125059918664418;-0.00037340946484080566;-0.00035817986934593094;10.001673756198338;0.8345951386166187;0.016428402466561763;0.016431100140217286;0.8133478987099744;-0.015945125615032914;1.0437683364744783;0.8113803157162571
33.347349;1.0425962985787376;0.8478011198245071;0.812959839921476;-0.0003779402864178483;-0.0003625434644742458;10.001718325260777;0.8345836469005488;0.016428477950572767;0.01643092114234041;0.8138191934126722;-0.015957132057910793;1.0437358613588936;0.8118273500010748
33.357349;1.042542261110627;0.8483219802280453;0.8134875372287627;-0.00038398707423437664;-0.00036836290367740716;10.001763844791991;0.8345724293191426;0.01642855521464433;0.016430747198091757;0.8143627816168328;-0.015973138298808056;1.043697777055923;0.8123480809855933
33.367349;1.0424818909664242;0.8489045389901492;0.8140796413780634;-0.00038887173402749156;-0.00037307064325270374;10.001809733641265;0.8345614666356993;0.016428633993068646;0.016430578268697916;0.814970617837956;-0.01599214432831345;1.0436540506275356;0.8129344858611972
33.377349;1.0424152816833205;0.849542943185884;0.8147305655114028;-0.00039208237249274073;-0.0003761756762093026;10.001855573301738;0.8345507427586923;0.01642871409147461;0.016430413871990856;0.8156346590833993;-0.01601515014525512;1.0436066418878023;0.8135785973775245
33.387349;1.0423453888611725;0.8502307187750313;0.8154318915557868;-0.00039603602190604306;-0.00037999469093321427;10.001901193579535;0.8345402544143481;0.016428795383408957;0.01643025301512876;0.8163468654773126;-0.016041155757253175;1.0435545076700816;0.8142724228657471
33.397349;1.0422710568463216;0.8509558746538751;0.8161731197728644;-0.0003999865011957901;-0.00038381263052215427;10.00194666846706;0.8345300082098107;0.016428877789426127;0.016430094304271996;0.8170981991719685;-0.016069161178591765;1.0434996082060528;0.815006978683896
33.407349;1.0421936380112058;0.8517081238851616;0.8169434017612942;-0.000401053639316068;-0.0003848665375976499;10.001992239934353;0.8345200082433856;0.016428961238467297;0.016429936123274078;0.8178776235890739;-0.016099166426786084;1.0434429123957776;0.8157713027667182
33.417349;1.0421154425620263;0.8524841848350773;0.8177378186551096;-0.0004032990136476916;-0.0003870509117398985;10.002038218206556;0.8345102435531533;0.016429045574558567;0.0164297767517139;0.8186781070701913;-0.01613117151916451;1.0433834008875256;0.8165584257174848
33.427349;1.042035572014417;0.8532683255826178;0.8185419954643027;-0.0004041317872473209;-0.00038788098580488136;10.002084924803942;0.8345006849732386;0.01642913055285036;0.016429614469391347;0.8194876247066222;-0.016165176470624588;1.0433240634861256;0.8173563693958068
33.437349;1.0419556701336747;0.8540541925237919;0.8193485467841667;-0.00040624838632440026;-0.00038994265716823276;10.002132685423101;0.8344912927316718;0.01642921591503879;0.01642944773843414;0.8202991533320443;-0.016199181292749734;1.0432648909900424;0.8181581088250122
33.447349;1.0418761010122044;0.8548325903467687;0.820148362596314;-0.0004047970450858088;-0.00038858122336518836;10.002181839729017;0.8344820255361464;0.016429301334807852;0.01642927526615171;0.8211016697265726;-0.016234185993513794;1.0432068736104276;0.8189526778367869
33.457349;1.0417982073590155;0.85559506661771;0.8209322665872119;-0.00040512166478952983;-0.00038892281615994224;10.00223273221196;0.8344728438975623;0.01642938632723824;0.016429095890805982;0.8218851553525085;-0.016269190578803928;1.0431510072758217;0.8197300719879812
33.467349;1.041723306974578;0.8563295568773898;0.8216876155892805;-0.0004026484043924164;-0.00038657853991441266;10.002285642402542;0.8344637080029572;0.016429470345902784;0.016428908532175976;0.8226405971512186;-0.016304195054765665;1.0430972928495643;0.8204813070389497
33.477349;1.0416517888719874;0.8570301550317093;0.8224083911789695;-0.0004014443308322273;-0.000385450482913358;10.002340704790102;0.8344545750314206;0.016429552948834244;0.016428712264450508;0.8233589832256222;-0.016338199427659666;1.0430467262332779;0.8211973774553899
33.487349;1.0415846585074282;0.857684904848577;0.8230822809282874;-0.00039886336582679784;-0.0003829992070379242;10.00239793051138;0.8344453999256789;0.01642963382177838;0.01642850641328875;0.8240293016583488;-0.016371203701827017;1.0430012922546292;0.8218672947279665
33.497349;1.0415225849931322;0.8582906878698564;0.8237057223196407;-0.00039600488805539526;-0.0003802793366781503;10.002457308473724;0.8344361379098975;0.016429712708516297;0.01642829062625545;0.8246475412652441;-0.016402207878195692;1.0429599673460548;0.8224870430391952
33.507349;1.0414659373245958;0.8588375813934774;0.8242688640146947;-0.0003921949202259719;-0.0003766438861620736;10.002518831630645;0.8344267463396884;0.01642978939678282;0.01642806490653531;0.8252046928352829;-0.01643121195523513;1.0429247236504693;0.8230476178091768
33.517349;1.0414156791027134;0.8593208738702243;0.8247663926529795;-0.00038957925996643724;-0.00037415193006491867;10.0025824301013;0.8344171873385492;0.016429863790756484;0.01642782958707893;0.8256947556675267;-0.016458215933693166;1.0428955325417903;0.8235430033997502
33.527349;1.0413718424678158;0.859736220819354;0.8251940999915438;-0.00038496941163888637;-0.00036974328901374497;10.002647972756883;0.834407431014053;0.016429935953650287;0.016427585187077827;0.826112746912046;-0.016482219821863382;1.0428733739149383;0.8239681561187224
33.537349;1.0413357204891969;0.8600788023867909;0.8255463378506329;-0.00038122708278749023;-0.0003661641829035185;10.002715377595507;0.8343974559745518;0.016430006012169644;0.016427332217851354;0.8264547064799868;-0.016503223636217746;1.0428572445665534;0.8243190491374002
33.547349;1.0413063786490284;0.8603445276093376;0.8258199280314666;-0.0003755839041916531;-0.0003607578498293442;10.002784679519268;0.8343872462566408;0.016430074021345317;0.016427071069841464;0.8267166933850552;-0.016521227397711367;1.0428481522264565;0.8245916581065095
33.557349;1.0412848086069706;0.8605308599766422;0.8260116560596663;-0.0003720440689160421;-0.0003573674710065676;10.002855974565863;0.8343767859420393;0.01643013992276844;0.016426802034737977;0.8268957746127505;-0.016535231127347866;1.042847101576692;0.8247829425202818
33.567349;1.0412716630812189;0.860637557693199;0.8261207709230227;-0.0003668768120813179;-0.0003524119058787795;10.002929337542026;0.8343660552674028;0.016430203549766386;0.016426525433419253;0.8269910155316762;-0.0165462348433482;1.0428540860983841;0.8248919016114947
33.577349;1.0412672956565199;0.860663751473775;0.8261461485892754;-0.00036229072432280624;-0.0003480111095841852;10.003004818445067;0.8343550324295802;0.01643026461961068;0.016426241727521017;0.8270024785576042;-0.01655323856023526;1.0428670863080298;0.8249184850928061
33.587349;1.0412698256041528;0.8606067277727388;0.8260866646974173;-0.00035813359774692195;-0.00034401971779512053;10.003082524293838;0.8343436956568407;0.01643032274797973;0.01642595159157868;0.8269282251870337;-0.016556242288002867;1.0428890728652378;0.824860642943166
33.597349;1.0412798984478129;0.8604717131007564;0.8259468208764074;-0.0003524786024717272;-0.00033858812010116357;10.003162723550904;0.8343320217263426;0.016430377510041363;0.01642565597268396;0.8267723183663921;-0.016556246032307032;1.0429170141920818;0.824722322212565
33.607349;1.041298188556621;0.8602588043401237;0.8257261891246812;-0.00034889537881408524;-0.00033514257090806775;10.003245841647768;0.8343199902880651;0.016430428541574924;0.016425356052255355;0.8265358261820913;-0.01655224979860744;1.0429528806604866;0.8245044201976834
33.617349;1.041323465128266;0.8599705617625796;0.8254282332688603;-0.0003452704810158827;-0.0003316549331072084;10.00333231672193;0.8343075902672695;0.016430475644208627;0.01642505312423252;0.8262218204644804;-0.016544253596113823;1.0429946454361207;0.8242098567796516
33.627349;1.0413564004052467;0.8596129406807828;0.8250581757874625;-0.00034183395484956876;-0.0003283458856204936;10.003422481774257;0.8342948142340363;0.01643051879733241;0.016424748512994813;0.8258343697114698;-0.016532257436858166;1.0430432927551168;0.8238425582262286
33.637349;1.0413954494416473;0.8591878695667607;0.8246191320775234;-0.0003397976683972135;-0.00032637906393256737;10.003516539241252;0.8342816498310666;0.016430558026822015;0.016424443528224843;0.8253795386937731;-0.016517261333581994;1.0430978271321845;0.8234084760480257
33.647349;1.0414406350839416;0.8587037127212154;0.8241191604963516;-0.0003361590738012904;-0.0003228728360447593;10.003614564966641;0.8342680838208265;0.01643059327427165;0.016424139420797738;0.8248623964462618;-0.016498265299284512;1.0431572697049079;0.8229125313681394
33.657349;1.0414907242581473;0.8581644700966434;0.8235631447071146;-0.00033318426220444906;-0.00032000251683336734;10.003716540466653;0.8342541145869575;0.016430624460467603;0.01642383740307972;0.8242910178274166;-0.01647726934675057;1.0432216492330082;0.8223627203880073
33.667349;1.0415454488138611;0.8575793352523854;0.8229602078644132;-0.0003319623520986789;-0.00031881326880025905;10.003822394611916;0.834239762222818;0.01643065162639559;0.016423538653222883;0.8236704769442683;-0.01645327348754282;1.0432889984749496;0.8217639974894401
33.677349;1.0416048611432018;0.85695339181782;0.8223152817715207;-0.0003305829865656146;-0.00031747178879569206;10.00393202400758;0.834225069998196;0.016430674888227154;0.016423244199271846;0.8230098460019183;-0.016426277731213933;1.0433603521256336;0.821125351026048
33.687349;1.0416671094842864;0.8562963653781711;0.8216392538347521;-0.0003307073959049384;-0.00031757262657707474;10.00404532092844;0.8342100948144697;0.016430694305877423;0.016422954865459576;0.8223171970491329;-0.0163972820854357;1.043434738652577;0.8204547939387459
33.697349;1.041732536793431;0.855615060270402;0.8209384699769181;-0.00033041620547036874;-0.00031727395530318624;10.004162219828128;0.8341948943262693;0.016430709885146878;0.01642267136277982;0.8216015983411112;-0.01636728655665292;1.043510164166041;0.819761327527343
33.707349;1.0417998858872453;0.8549179080206638;0.8202220744235562;-0.0003306006737247009;-0.0003174312892790324;10.004282718381335;0.8341795223994815;0.01643072164296813;0.016422394367008642;0.8208701123605051;-0.01633529115036044;1.043586602394006;0.8190518951896123
33.717349;1.0418675284299568;0.8542134301505636;0.8194995455242995;-0.00033146136427008585;-0.00031823744668140646;10.0044068325423;0.8341640315642797;0.016430729644601082;0.01642212456934329;0.8201337970118435;-0.016302295871272642;1.043664006310754;0.8183374669635443
33.727349;1.0419360357850276;0.8535101681961614;0.8187786080890825;-0.00033369558990940253;-0.00032036102139045285;10.004534544548147;0.8341484745161671;0.016430734026285983;0.016421862763843588;0.8193987038589294;-0.01626830072229177;1.0437403281543611;0.8176239877652216
33.737349;1.0420037168861578;0.8528173961073966;0.8180694372650401;-0.0003360905078855963;-0.0003226389440525856;10.004665840292951;0.834132903839042;0.016430734935868725;0.01642160990036633;0.8186758751232376;-0.016234305700798243;1.043814525103563;0.81692241631657
33.747349;1.042069506933107;0.8521412483272973;0.8173786843715175;-0.0003384580850037392;-0.00032489116984001787;10.004800763599892;0.8341173719383911;0.016430732406672977;0.016421367012642664;0.81797234190877;-0.016201310795733382;1.043887554457782;0.8162397116191056
33.757349;1.042134545780911;0.8514922225795055;0.8167154473450539;-0.0003407440780612505;-0.0003270653279878214;10.004939380444375;0.8341019302658456;0.01643072632995683;0.016421135113893974;0.8172961261070282;-0.01616831598985499;1.0439573750139859;0.8155838043929442
33.767349;1.042194932175117;0.8508744969708948;0.81608670469237;-0.0003457253745328839;-0.0003318257524080003;10.005081743300298;0.8340866252517469;0.016430716593720432;0.016420915221306863;0.8166552461413537;-0.01613532126480138;1.0440239544868477;0.8149626625540722
33.777349;1.0422524035854166;0.8502994647832899;0.8155019257025633;-0.00034926593566270077;-0.00033520516382824176;10.005227903024826;0.8340714919809761;0.016430703269396607;0.01642070843580186;0.8160587211344019;-0.016105326603639794;1.0440852710531627;0.8143853267555752
33.787349;1.0423061983917195;0.8497713350433944;0.8149656320691324;-0.00035375401663126235;-0.00033949418978983;10.005377869239924;0.8340565534287963;0.01643068662076362;0.016420515926579733;0.8155115746310723;-0.016075331990158134;1.0441423058362547;0.8138567350269775
33.797349;1.042354612444065;0.8492950424845239;0.814483771430365;-0.0003584128834414619;-0.0003439484878036739;10.005531554994846;0.8340418251639665;0.016430666923172983;0.016420338852804875;0.8150198383737792;-0.01604833740717833;1.0441940335429654;0.813382960510936
33.807349;1.042396570582692;0.8488745334834678;0.8140608537587272;-0.0003638350666981017;-0.00034913660199878784;10.005688798633386;0.8340273175816638;0.016430644327628398;0.01642017823480198;0.8145875506815946;-0.016023342834397707;1.044240415856019;0.8129680058526875
33.817349;1.0424345069555465;0.8485181017293825;0.8137028201430926;-0.000369470584967054;-0.0003545303714561632;10.005849427071885;0.8340130389016236;0.01643061880128681;0.01642003477027058;0.8142197512978183;-0.016000348246451402;1.0442803975618336;0.8126168931397989
33.827349;1.0424648451563054;0.8482243820383847;0.8134110412955571;-0.00037435750525618825;-0.0003592087512122018;10.006013300865542;0.8339990011421947;0.01643059006814562;0.01641990875302646;0.8139214768850487;-0.015981353613846457;1.0443129108864013;0.8123346784805756
33.837349;1.0424894254127781;0.8480000681001747;0.8131904016973224;-0.00037983469573427445;-0.0003644549417379555;10.006180303087387;0.833985220906939;0.016430557636035428;0.016419800161307757;0.8136927576020264;-0.01596335890710084;1.044339889336694;0.8121213116384567
33.847349;1.0425078629146947;0.8478456123651553;0.8130415611589897;-0.00038635376883989337;-0.00037070213197134335;10.006350275454945;0.8339717116207387;0.01643052090621376;0.016419708782156834;0.8135386137919695;-0.015949364100685655;1.0443592780865918;0.8119818550965563
33.857349;1.0425191795751156;0.8477621094845017;0.8129662783094405;-0.00039188213364332376;-0.00037600195016867756;10.006522951283083;0.8339584762560145;0.016430479217752075;0.016419634293680707;0.8134570521239546;-0.015939369173588548;1.044372034302677;0.8119143154152639
33.867349;1.0425230600083313;0.8477493324178332;0.8129645367762888;-0.0003972089196929326;-0.0003811112414181898;10.006697922618836;0.8339455119749198;0.016430431805946857;0.01641957631303226;0.8134510655260324;-0.015931374108012056;1.0443771245034117;0.8119216593134356
33.877349;1.0425210717070892;0.8478067311434392;0.8130345455075886;-0.0004028504387844965;-0.00038652458262220473;10.0068746509642;0.8339328195786166;0.016430377759953957;0.01641953439029429;0.813517638230606;-0.015926378889938142;1.0443755241424506;0.8120009120125959
33.887349;1.0425123036361994;0.847932880035562;0.8131756084089898;-0.00040890834601778206;-0.0003923399032812382;10.007052485372352;0.8339204042064466;0.016430316032440464;0.016419507948596947;0.8136557497166655;-0.015925383510026057;1.0443672195466578;0.812151098010581
33.897349;1.042498019601582;0.8481273705719031;0.8133863161027031;-0.0004140845796623103;-0.0003973122649007464;10.007230641328157;0.8339082698203298;0.016430245611094744;0.016419496254186195;0.8138643777651842;-0.015927387961494358;1.0443512069474166;0.8123712030198387
33.907349;1.0424766589563021;0.8483838290657121;0.8136617484219661;-0.00041885386508342163;-0.0004018974952027697;10.007408171777598;0.8338964158967889;0.016430165834575374;0.016419498483662188;0.8141395046906499;-0.015933392237312983;1.0443294819579354;0.8126572526295539
33.917349;1.0424507752410264;0.8487028923743597;0.8140005019134726;-0.0004239445561557135;-0.00040679305910055623;10.00758398940527;0.8338848390701448;0.01643007653833146;0.016419513809238354;0.8144771200623665;-0.015941396330247444;1.0443020291866283;0.8130052158801443
33.927349;1.0424184986982479;0.8490750268920999;0.8143948668653845;-0.00042909635124309864;-0.000411750168297576;10.007756913413168;0.8338735340492803;0.016429977942348017;0.016419541405265664;0.8148722140541615;-0.01595240023492465;1.0442688295987856;0.8134101269377332
33.937349;1.0423826805902716;0.8494982176633922;0.8148406541979984;-0.0004327603897560002;-0.0004152824893766002;10.007925708654337;0.8338624913624775;0.01642987051507647;0.01641958043374736;0.8153207680192368;-0.015966403948908442;1.0442298791812503;0.8138680036117587
33.947349;1.042342390190836;0.8499655299301374;0.8153319078541618;-0.00043677568072446186;-0.0004191538151218882;10.008089132829173;0.8338516999383728;0.016429754852410217;0.016419630062266394;0.8158147510232588;-0.015983407471257212;1.0441871983113094;0.8143708590521367
33.957349;1.0422985935358593;0.8504716132711024;0.8158627098798099;-0.00043982338428155503;-0.0004220990073414275;10.008245985566674;0.8338411556523704;0.016429631502370385;0.01641968945168206;0.8163491253695996;-0.01600241080014282;1.044139827100486;0.8149136773461464
33.967349;1.042251606720198;0.8510090949455797;0.8164257133876388;-0.0004424835282704807;-0.00042467409603036855;10.008395173169804;0.8338308682323586;0.016429500844916595;0.016419757751008904;0.8169158549113468;-0.01602341393252708;1.044088813124159;0.8154884568269906
33.977349;1.0422014393707348;0.851571090531814;0.8170142938846501;-0.00044466338287586814;-0.00042679007856946834;10.00853579482752;0.8338208610936866;0.016429363114328938;0.016419834226066545;0.8175089083664874;-0.01604541686573678;1.0440352017212615;0.8160891725980063
33.987349;1.0421503259843978;0.8521503083930453;0.8176197182048532;-0.0004467227724049754;-0.00042879110392871197;10.008667169237771;0.8338111651068094;0.016429218427779144;0.01641991846165604;0.8181192589879853;-0.016069419597660103;1.043980037568189;0.8167068356501456
33.997349;1.0420983143733336;0.8527398486433493;0.8182353677111397;-0.00044859719622626214;-0.0004306152691656142;10.008788794175253;0.8338018118551395;0.01642906674053104;0.016420010434886095;0.8187418807950153;-0.016095422125791087;1.0439233717307908;0.8173364289918785
34.007349;1.0420451612495834;0.853332189256236;0.8188542737138158;-0.00044991350976444975;-0.0004319047146643101;10.008900361105923;0.8337928249336475;0.01642890788089272;0.016420110356931902;0.8193667399531992;-0.016121424447368155;1.0438662652844986;0.8179678860276023
34.017349;1.0419925032199027;0.8539194867773059;0.8194676815148376;-0.00045004915778338114;-0.00043206145987657857;10.009001804315643;0.8337842090716058;0.016428741692443856;0.01642021838772033;0.819986792099512;-0.01614842655919551;1.043808790271993;0.8185941847056917
34.027349;1.0419413563869409;0.8544944908109449;0.8200678751866286;-0.00044959730621632116;-0.00043165398557904274;10.009093239498068;0.8337759498498815;0.01642856810221591;0.016420334465105935;0.820594992929723;-0.016174428457175583;1.0437530258718664;0.8192082308786846
34.037349;1.0418914731764493;0.8550500191795546;0.8206481862466247;-0.00044933616723550647;-0.0004314289482387226;10.009174831341129;0.8337680285017435;0.016428387070831402;0.016420458357794064;0.8211833091066948;-0.016201430138260836;1.0436990491625053;0.8198020043772376
34.047349;1.0418444864893173;0.8555804342509021;0.8212019493347369;-0.00044797216481588396;-0.00043014454773687016;10.009246707276445;0.8337604385014976;0.01642819856901848;0.0164205897551895;0.8217457188831588;-0.01622743160305506;1.0436469307959422;0.8203694116168181
34.057349;1.0418011070062685;0.8560797024019845;0.8217228492667646;-0.0004476653682770683;-0.00042987297402457224;10.009308912153724;0.8337531885521952;0.016428002659576654;0.016420728216168985;0.8222742070923207;-0.01625243285576628;1.0435977339452736;0.8209024115827858
34.067349;1.0417601229435052;0.8565383983801723;0.8222028365947093;-0.000445636214424892;-0.0004279477264890847;10.009361414798235;0.8337462901569611;0.016427799572135048;0.016420873091739892;0.8227627598238506;-0.016276433903361053;1.0435525083995105;0.821394975631669
34.077349;1.0417244530242051;0.8569534136794561;0.8226366684877907;-0.0004434326244922131;-0.00042585280277972003;10.009404206788863;0.8337397444037672;0.016427589623285534;0.016421023572555402;0.8232063624311284;-0.016298434755975758;1.0435112861942766;0.8218420643961711
34.087349;1.0416928665118401;0.8573197031406135;0.8230205116721784;-0.0004405106477134523;-0.0004230667395251638;10.009437427223325;0.8337335366490723;0.016427373066858444;0.016421178849887932;0.8236000031537505;-0.0163194354267405;1.0434740794396462;0.8222386863325424
34.097349;1.0416669658897884;0.8576349313959161;0.8233508825767595;-0.0004381907477361974;-0.00042085604821341264;10.009461409472717;0.8337276365963551;0.016427150094133373;0.016421338276704472;0.8239396755217513;-0.016337435930083178;1.043442877474361;0.8225808006029017
34.107349;1.0416458168257214;0.8578921608892042;0.8236218607603235;-0.00043480091398948083;-0.00041761662001502884;10.009476656475856;0.8337220012643116;0.016426920926776636;0.016421501373240853;0.8242213702243307;-0.01635443628000713;1.0434156501554581;0.8228644580416038
34.117349;1.0416313132076835;0.8580922476184037;0.8238327576628135;-0.00043235590457798163;-0.00041528122275190593;10.009483793355615;0.8337165763389597;0.016426685802185467;0.01642166773732034;0.8244420649936212;-0.016368436489059068;1.0433953552843278;0.8230866435760489
34.127349;1.0416221889327077;0.8582309059756482;0.8239804502005905;-0.00042883372213894293;-0.0004119099454189146;10.009483514647966;0.8337112994920903;0.01642644491369248;0.016421837069081565;0.8246007308023428;-0.016379436568150857;1.0433789442352872;0.8232463924225913
34.137349;1.0416193880058027;0.8583082066824108;0.8240642553584927;-0.00042597532171324696;-0.00040917322670565537;10.00947657953817;0.8337061118964373;0.016426198408392254;0.01642200922366215;0.8246943440240069;-0.016387436527315207;1.043369367763339;0.823340741806045
34.147349;1.0416216441223298;0.8583213163160246;0.824082459099774;-0.00042248030645640076;-0.00040582360465553146;10.009463855019048;0.8337009679236873;0.016425946383998538;0.016422184124048278;0.8247218820522566;-0.01639343637623423;1.043365582015208;0.8233687461058962
34.157349;1.0416308659652873;0.8582721781251369;0.8240354416317012;-0.00041996497017379725;-0.0004034115234270329;10.009446345817091;0.8336958338680995;0.016425688866583753;0.01642236167460446;0.8246863145290969;-0.01639643612444697;1.043366554520027;0.8233334231605997
34.167349;1.0416454871934742;0.8581616976688116;0.8239253515182513;-0.00041640788170501503;-0.000399997651466776;10.009425206393791;0.8336906846547927;0.016425425847118664;0.016422541814667034;0.8245856078320961;-0.016396435782172113;1.0433732711021013;0.8232328186268448
34.177349;1.0416664950296686;0.8579899310946449;0.8237515028566085;-0.00041350676369475485;-0.0003972109422812755;10.009401709602637;0.8336855086047389;0.016425157403385494;0.016422724584683825;0.8244227298382939;-0.016393435361146493;1.0433847393706097;0.8230699787437185
34.187349;1.0416923419415653;0.8577607043564783;0.8235188189267543;-0.00041070336312291135;-0.0003945162582643001;10.00937713381441;0.8336803135331644;0.016424883768782737;0.016422910071319394;0.8241986459065335;-0.016387434874575738;1.0434019847692528;0.8228459466918682
34.197349;1.0417246413994055;0.8574771425857383;0.8232290373373847;-0.0004084950599237758;-0.0003923903081896504;10.00935263434238;0.8336751223957717;0.01642460526946366;0.0164230983036561;0.8239183182968608;-0.016378434334986935;1.0434240411581304;0.82256576270807
34.207349;1.0417615229674961;0.8571413506612622;0.8228856524256846;-0.00040635196378165594;-0.00039032528007099966;10.009329181257334;0.8336699623968293;0.01642432226691703;0.016423289184051764;0.8235837131950647;-0.016366433750157283;1.0434499423119354;0.8222314705353306
34.217349;1.0418026705261783;0.8567574419663166;0.822492844060752;-0.00040463363175929386;-0.0003886663003477598;10.009307564595575;0.8336648604041706;0.016424035144365783;0.016423482439290656;0.8232008071544359;-0.01635243312205515;1.043479719248367;0.8218491346242748
34.227349;1.0418477540660542;0.8563317261421804;0.8220569099856082;-0.0004029823381538279;-0.00038707018682719883;10.00928844736864;0.833659845034462;0.01642374426050537;0.016423677613182495;0.8227725897030739;-0.016335432451290096;1.0435144029834935;0.8214217723790035
34.237349;1.0418964346392592;0.8558694039580703;0.8215831043202841;-0.0004014020742692842;-0.0003855408727911285;10.009272429597466;0.833654945752509;0.016423449942410483;0.016423874101777203;0.8223070652697269;-0.016317431740869137;1.0435510313939804;0.8209574469279075
34.247349;1.041948366482262;0.855374922158598;0.8210759761683938;-0.00040136086351970357;-0.0003854869577584561;10.009260092019174;0.8336501856774292;0.016423152561007476;0.016424071188885173;0.8218082539387265;-0.016296430994577178;1.0435906548738276;0.8204601342106487
34.257349;1.0420022459247276;0.8548545231146314;0.8205425517021159;-0.00040080200145316486;-0.000384935491134449;10.009252048933357;0.8336455744618833;0.016422852537101743;0.016424268056029513;0.8212821861488786;-0.01627443021405621;1.0436333345242852;0.8199358877134806
34.267349;1.0420589744363715;0.8543151266378362;0.8199887616542341;-0.00040142670418537627;-0.00038551826203096534;10.009248965052908;0.8336411095715548;0.016422550217990408;0.016424463769689545;0.820736893612463;-0.01625042939843594;1.0436761388481695;0.8193927034297054
34.277349;1.0421156459973941;0.8537631147910698;0.8194230086654621;-0.0004006579679049781;-0.00038476399944181456;10.009251429727342;0.8336367864769335;0.01642224578255761;0.016424657344686407;0.8201784034008983;-0.016225428545607178;1.0437211454763078;0.8188366189642917
34.287349;1.0421731829055028;0.8532043124461892;0.8188501481080029;-0.00040317022332079827;-0.0003871565587147556;10.00925978378569;0.8336326089276522;0.016421939239505922;0.016424847867667593;0.8196127366168786;-0.016199427653660312;1.0437664416432995;0.8182736491469033
34.297349;1.0422311945513718;0.8526457033766097;0.8182771807544852;-0.0004046168566010611;-0.00038852624443246476;10.00927411580842;0.8336285890419048;0.016421630452076463;0.01642503447703408;0.8190479086821303;-0.016173426721285893;1.0438121157580913;0.8177118224889128
34.307349;1.04228836020503;0.8520931305032975;0.8177107377870085;-0.00040556410661462037;-0.0003894168049630012;10.00929440102873;0.8336247415106316;0.01642131922300904;0.01642521623352684;0.8184899306569746;-0.016146425747170325;1.0438572446862702;0.8171571240218671
34.317349;1.0423430472402413;0.8515536506955905;0.8171588486393283;-0.0004081141405058981;-0.0003918451681677287;10.009320567770839;0.8336210848239805;0.016421005393888563;0.016425392068733214;0.8179448156400877;-0.01612042472991694;1.043900891753453;0.8166155955260398
34.327349;1.0423961356061358;0.8510331082035749;0.8166263983611467;-0.0004107365709248965;-0.00039434303098555653;10.009352471008716;0.833617644415339;0.01642068875638693;0.01642556077373384;0.817420586269395;-0.016093423669254602;1.0439441171195647;0.8160951941165733
34.337349;1.0424475473163852;0.8505376387846912;0.8161192897360793;-0.00041496617834031085;-0.00039838235172072695;10.00938989128806;0.8336144509147385;0.016420368879101296;0.016425721012090878;0.8169212713819648;-0.01606842256739053;1.0439849852985392;0.8155999687975258
34.347349;1.042494995488814;0.8500723602838388;0.8156441670209787;-0.00041750004066669577;-0.00040079630359293213;10.009432528947519;0.8336115403435633;0.016420045185550375;0.01642587142555996;0.8164548923648727;-0.01604342142866507;1.0440235627858843;0.8151378697048599
34.357349;1.0425397022242042;0.8496430141257735;0.8152055277289875;-0.0004211978280318288;-0.00040432699516447545;10.009479960784777;0.8336089524027566;0.016419717212708348;0.016426010760083685;0.8160244522219092;-0.01602042025797727;1.0440599098848498;0.8147119391015982
34.367349;1.042579401817321;0.8492532341441621;0.8148085905102538;-0.0004256849464769087;-0.00040861602801750644;10.009531634636751;0.8336067202448488;0.016419384726461435;0.0164261379661827;0.8156359385299242;-0.015998419060079073;1.0440920738971395;0.8143281723732636
34.377349;1.042615646877333;0.8489079352547728;0.8144568421239471;-0.00042974228612495093;-0.0004124937835935146;10.009586895904759;0.8336048613741123;0.01641904764550919;0.01642625228206587;0.8152933373965565;-0.01597841784041131;1.0441220881758366;0.8139906062421528
34.387349;1.0426468358218892;0.8486090658024771;0.8141534067170061;-0.00043473473589103126;-0.00041726979850698276;10.009644994347285;0.8336033785405743;0.016418705915104814;0.016426353244283654;0.8149996409795546;-0.01596041660644419;1.044147973446881;0.813702251568484
34.397349;1.0426732724513457;0.8483612743449007;0.8139025142927936;-0.000438505606771888;-0.00042087599501842597;10.009705065220615;0.8336022662957933;0.016418359419417803;0.016426440621994005;0.8147578441014848;-0.015943415367851647;1.0441707356267762;0.8134660961902129
34.407349;1.0426943147564478;0.8481650981583189;0.8137051939638451;-0.0004433736738185531;-0.0004255361770995721;10.00976609789643;0.8336015149359236;0.016418007956094285;0.016426514336340996;0.8145699416928218;-0.015929414134972997;1.0441893613510003;0.8132841866075827
