time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.417349;1.0427109301876756;0.8480231605127531;0.8135632286769255;-0.00044780270377632695;-0.00042977698740124636;10.009826960669225;0.8336011114656479;0.016417651306078203;0.016426574396768295;0.8144379279916619;-0.015917412916733993;1.0442028207509684;0.8131585069943398
34.427349;1.042722493481702;0.8479356486517109;0.8134773136788335;-0.00045299456988601405;-0.00043475120503590924;10.009886496754639;0.8336010425334504;0.016417289362522652;0.0164266208482882;0.8143627945453983;-0.015908411718847267;1.0442130784976464;0.8130900763025171
34.437349;1.042728065206864;0.8479036477016918;0.8134492469707396;-0.00045689802996354186;-0.00043849249151670523;10.009943609930078;0.8336012992935413;0.016416922164571007;0.016426653717979713;0.8143445299494658;-0.015901410543064008;1.0442190995135576;0.8130788714056584
34.447349;1.0427292466670592;0.8479266193865849;0.8134772847135516;-0.00046260264645607476;-0.00044396270481151146;10.009997309309911;0.8336018801058683;0.01641654982765582;0.016426672984811402;0.8143821200966429;-0.01589740938927257;1.0442208458754854;0.8131239057397234
34.457349;1.0427253936749643;0.8480033502901784;0.8135607812638619;-0.00046687323775136306;-0.00044806014990611407;10.01004670376206;0.8336027878549647;0.016416172529027738;0.016426678593313145;0.8144765468798016;-0.015895408259463843;1.0442182729159095;0.8132261534340038
34.467349;1.0427162048208034;0.8481317710274572;0.8136979966285144;-0.0004722836051517954;-0.0004532529645929147;10.010090954656505;0.8336040238407119;0.016415790549805038;0.016426670464845423;0.8146247868433428;-0.015895407158887834;1.0442113253917575;0.813382613254167
34.477349;1.0427032927294833;0.8483117969950399;0.8138876061006441;-0.00047567492858094026;-0.00045651162217485156;10.010129256200575;0.8336055830672678;0.016415404299530086;0.016426648483936216;0.8148238120209312;-0.015899406092752075;1.044200936546209;0.8135903275289572
34.487349;1.0426854244150974;0.8485383804357091;0.8141257632280319;-0.00048006913710949033;-0.0004607343996059595;10.01016085639396;0.8336074527592027;0.01641501438824354;0.01642661256217345;0.8150725917833737;-0.015904405062455468;1.0441870357021403;0.8138482431146467
34.497349;1.042663919450995;0.8488089630630364;0.8144090359779095;-0.000483783788374016;-0.0004643074926968831;10.010185085935353;0.8336096178173004;0.016414621638747896;0.016426562810037796;0.8153660931425707;-0.015912404065485383;1.0441695583664432;0.8141514091185885
34.507349;1.0426388117437844;0.849120243979326;0.8147343023193693;-0.00048785158658922183;-0.00046822122045429404;10.010201379315204;0.8336120725514685;0.016414226878615813;0.01642649957519193;0.8157002840974013;-0.01592240309914681;1.044148450622338;0.8144958209103398
34.517349;1.0426111270568237;0.8494657322874506;0.8150946227414457;-0.0004913281842214544;-0.00047156956934214247;10.010209243379816;0.8336148239738488;0.016413830809366477;0.016426423209062846;0.8160701405275232;-0.015934402164402187;1.0441246670206918;0.8148764948652303
34.527349;1.04257934923802;0.8498423379867758;0.8154883092244484;-0.0004936309146345579;-0.00047379440454502805;10.010208199516756;0.8336178821965705;0.016413434171365638;0.01642633380248631;0.8164726456808366;-0.015948401266508344;1.044098165858303;0.8152904447906746
34.537349;1.0425473312352467;0.8502447428140273;0.8159073228116032;-0.000496017924329887;-0.00047610052486617155;10.010197810587599;0.8336212536666715;0.016413037901086624;0.01642623112392553;0.8169007807564457;-0.015964400413373978;1.0440709075128654;0.8157306821388844
34.547349;1.0425129186888331;0.8506679167207858;0.8163485646539352;-0.0004987198906366571;-0.00047871016317408744;10.010177763136799;0.8336249428975673;0.016412643117507494;0.016426114763067386;0.8173495174338093;-0.015980399613703903;1.0440408544244926;0.8161921710497954
34.557349;1.0424773980771533;0.8511060051691115;0.8168054223191996;-0.000501142624035658;-0.00048105284131927763;10.010147887572803;0.833628956535419;0.016412251120379844;0.01642598435597414;0.8178128189524294;-0.01599939887595474;1.0440099692199312;0.8166689585907868
34.567349;1.0424404428620844;0.8515518499318958;0.8172712839046947;-0.0005014206144334888;-0.00048133927956633455;10.010108128735244;0.8336333070441528;0.01641186343071877;0.016425839724682235;0.8182846489822616;-0.016018398208945545;1.043979217720983;0.8171549565477318
34.577349;1.042404913443668;0.8520019589816724;0.8177405602584695;-0.0005035662790817232;-0.0004834166921151197;10.010058568251308;0.8336380124416035;0.01641148170118441;0.01642568088822197;0.8187599816081446;-0.01603739762322115;1.0439475762161259;0.8176451245786186
34.587349;1.0423685782688665;0.8524494511770981;0.818208404134268;-0.0005034117660321861;-0.00048328822441271477;10.009999507169274;0.8336430907928994;0.016411107480842072;0.016425508052759663;0.8192328073877513;-0.01605839713045867;1.043917031662548;0.8181334633947757
34.597349;1.0423339875579303;0.8528887602358368;0.8186674686783125;-0.0005039219069255291;-0.00048379658307807176;10.00993146535471;0.8336485546785221;0.016410742036490095;0.016425321615075057;0.8196961365708468;-0.016078396741066127;1.043887577656875;0.8186128816008698
34.607349;1.042300807366626;0.8533141736069836;0.819112508969904;-0.0005040134429747629;-0.0004839027634729882;10.009855039298941;0.8336544103397561;0.016410386349173984;0.0164251221007165;0.8201449962022105;-0.016098396463376366;1.0438582121788131;0.8190783650000018
34.617349;1.0422693396617595;0.8537216145903754;0.8195393247888394;-0.0005032836150339719;-0.00048322016043072017;10.009770768528268;0.8336606608528503;0.016410041223072883;0.016424910071734307;0.8205744213769516;-0.016118396304311795;1.043831935909943;0.8195248745068053
34.627349;1.0422398736356315;0.8541051754559837;0.8199419419679321;-0.0005031532569033843;-0.00048311169553058125;10.009679127153895;0.8336673064395346;0.016409707445169456;0.016424686135535816;0.8209784509191947;-0.016137396268799696;1.0438077506045176;0.8199463548199387
34.637349;1.042213637774354;0.8544597725086798;0.8203144184403856;-0.0005016416513692784;-0.0004816764461438044;10.009580617600596;0.8336743366429569;0.016409385870724377;0.016424450999692617;0.8213521264572408;-0.01615639635824925;1.0437866527533082;0.8203378036501874
34.647349;1.0421902613383713;0.854780814607243;0.8206525407212644;-0.0005009923165906081;-0.00048106702943249665;10.009475859591975;0.8336817239785493;0.016409077322284377;0.016424205446189118;0.8216914882374854;-0.016173396569644793;1.0437686279930265;0.8206951690617739
34.657349;1.0421700131880427;0.855066105794956;0.8209539002838621;-0.0004990047578319114;-0.0004791720034116813;10.009365568885675;0.8336894301860066;0.016408782500535336;0.01642395033573011;0.8219915718646535;-0.0161893968962494;1.043754655460141;0.8210134542939909
34.667349;1.0421541133179082;0.8553105323216595;0.8212125469224629;-0.000497369589852167;-0.00047761287151327163;10.009250464492165;0.8336974202617465;0.01640850206115012;0.0164236867747913;0.8222504068215746;-0.016203397330013684;1.0437437099449591;0.8212906120630201
34.677349;1.0421409105920532;0.8555128326708933;0.8214284948049916;-0.0004948270510154928;-0.0004751816166580431;10.009131176049788;0.833705674225734;0.016408236683221267;0.01642341628764578;0.8224650150215244;-0.016216397864423596;1.0437367552535708;0.8215236295199849
34.687349;1.0421322766603216;0.8556705963599844;0.8215978923296549;-0.0004933824826925571;-0.0004738015579270507;10.00900815842375;0.8337141898236938;0.01640798701540109;0.01642314073706303;0.8226324133253544;-0.016227398496498704;1.043733742644952;0.8217094571033523
34.697349;1.0421275214037522;0.8557818594957027;0.8217193481650724;-0.0004912794483028612;-0.0004717876438284133;10.008881666228927;0.8337229758754771;0.01640775357317923;0.016422862037368785;0.8227516195096342;-0.016235399226576096;1.0437356187051843;0.821847047813055
34.707349;1.0421269290429682;0.8558454550183237;0.8217914762228007;-0.0004896086637451975;-0.0004701863378584093;10.008751831833699;0.8337320428708812;0.016407536656780276;0.016422581925932853;0.8228206569531488;-0.016242400055598606;1.0437423324432828;0.8219344106577751
34.717349;1.0421307637764454;0.8558612977070396;0.8218139562567143;-0.0004864977971190767;-0.00046720090121728453;10.008618812044853;0.8337413955852127;0.01640733630001252;0.016422301820540712;0.822838555592685;-0.016247400982317087;1.043751835630631;0.8219704873935247
34.727349;1.0421380342451985;0.8558282320361742;0.8217864489521506;-0.00048425568014752565;-0.00046504725522542896;10.008482905493858;0.8337510310326317;0.01640715228390588;0.01642202266806315;0.8228063514532917;-0.016249402002408816;1.0437660789344347;0.8219562116438057
34.737349;1.0421496541596493;0.8557466842258796;0.8217086393235756;-0.00048203276259542384;-0.00046290980072241595;10.008344539046968;0.8337609447937097;0.016406984301621495;0.016421744931480246;0.822724087298128;-0.016249403110119513;1.0437850081072677;0.8218915519681224
34.747349;1.0421655868235133;0.8556203225212782;0.8215840652842069;-0.0004798445038196906;-0.00046080339773433036;10.008204155462975;0.833771136259974;0.016406832172320522;0.01642146876295565;0.8225938096475868;-0.01624740430251084;1.0438075634740185;0.821778459028859
34.757349;1.042183897146864;0.8554468537821092;0.8214120330858672;-0.00047862491657528255;-0.0004596251173406629;10.00806213315983;0.8337815974421569;0.016406695824209325;0.01642119414982024;0.8224165605959812;-0.016242405582027667;1.0438336846832192;0.821617870176328
34.767349;1.0422061347609024;0.8552312384543327;0.821196074019676;-0.0004770714834958961;-0.00045812444859464366;10.007918787249444;0.8337922934904067;0.01640657508081644;0.01642092101926633;0.8221943719670654;-0.016235406953570473;1.0438633174410776;0.8214117625185242
34.777349;1.0422307113104448;0.8549750918264077;0.8209390133755416;-0.0004753551911857193;-0.0004564661739958128;10.007774384855367;0.8338031581473038;0.01640646956645815;0.016420649394499637;0.8219292676554051;-0.01622740842157127;1.0438964179024712;0.8211621101497111
34.787349;1.0422589187697358;0.8546823759672499;0.8206436869145456;-0.00047440839127552327;-0.0004555443104404277;10.007629142672561;0.8338141051840974;0.016406378800109995;0.016420379449055878;0.8216272728055505;-0.016216409992283753;1.0439319533511224;0.8208748326668791
34.797349;1.042289216051871;0.8543554642892649;0.8203136498620524;-0.00047293973479355474;-0.0004541205254138903;10.007483284114914;0.8338250414324805;0.01640630230938755;0.01642011138330823;0.8212894206630149;-0.016203411676214592;1.0439688945024725;0.8205509249457259
34.807349;1.042322278135938;0.8540007287301026;0.8199545420165552;-0.00047233344366142256;-0.00045352262184613956;10.007337164412839;0.8338358773650779;0.016406239631643907;0.01641984533952767;0.8209217509676349;-0.016188413485123305;1.0440092019730165;0.8201963755436797
34.817349;1.0423565600201643;0.8536209155309963;0.8195702509052956;-0.0004724040780511286;-0.00045357330403811015;10.007191341537863;0.833846532728883;0.016406190198635175;0.01641958143154374;0.8205273059955519;-0.01617241542698304;1.0440508257564587;0.8198141998348102
34.827349;1.042391765376256;0.8532198050248977;0.8191646548324861;-0.00047244430227358114;-0.0004535940672477572;10.007046552954282;0.8338569345270679;0.016406153270096483;0.016419319733987928;0.8201131292485053;-0.016155417504500707;1.044092723178737;0.819411392529727
34.837349;1.0424288522036844;0.8528036613553259;0.8187430243040887;-0.00047197072484546403;-0.00045312078082724336;10.006903653763196;0.8338670140784396;0.01640612800367044;0.01641906027638988;0.8196812625585024;-0.016137419716506257;1.0441358713490518;0.81898995101416
34.847349;1.042465950801958;0.8523767795897024;0.8183109663781751;-0.00047343867305436074;-0.00045450963073270545;10.00676355573342;0.8338767055457705;0.01640611356806283;0.01641880314965163;0.8192397394016058;-0.01611742205951169;1.0441782630060004;0.8185578584399025
34.857349;1.042503070219233;0.8519450118983308;0.8178741119335063;-0.00047356554240578815;-0.0004546116353939631;10.006627191411397;0.8338859421744136;0.016406109268092398;0.016418548613467622;0.818791580780582;-0.016097424529705265;1.0442209009391297;0.8181181617610855
34.867349;1.0425396024741322;0.8515129125320263;0.8174373364255825;-0.00047575508950996207;-0.0004566920876489548;10.006495469140956;0.8338946521441649;0.016406114659675227;0.01641829719087107;0.8183427967218881;-0.01607642712464989;1.0442627927760937;0.8176768475855061
34.877349;1.0425755566896875;0.8510851991724492;0.8170051933502092;-0.00047709831097473535;-0.00045796059085914654;10.00636921959318;0.8339027584780241;0.01640612954921605;0.016418049751576454;0.8178993882076873;-0.016055429842315068;1.0443029419099152;0.8172399456413816
34.887349;1.0426093810001489;0.8506663688970053;0.8165832576309191;-0.0004793037575238171;-0.0004600566689479991;10.006249184648585;0.8339101841147822;0.016406153824925565;0.016417807369877722;0.817465348490449;-0.016034432678216484;1.0443413433809097;0.8168114747435581
34.897349;1.0426430013379389;0.8502630349382411;0.8161764160866913;-0.00048108440145372975;-0.00046174506080836204;10.006135996172144;0.8339168569192388;0.016406187225431215;0.016417570962092773;0.8170466680372229;-0.01601443562399198;1.0443779827064703;0.8163974768588089
34.907349;1.0426736163481192;0.8498772064801567;0.8157888306633463;-0.0004839416841581881;-0.00046446707507632426;10.006030138376378;0.8339227102212038;0.01640622926949752;0.016417340999945153;0.8166473409134003;-0.015994438668460488;1.0444118311393544;0.8160019519957636
34.917349;1.0427025030617774;0.8495164401706952;0.815426767003431;-0.0004863200537038843;-0.000466730284182353;10.005931941829166;0.8339276825382281;0.01640627940907223;0.01641711745555965;0.8162723656648218;-0.015974441799148895;1.0444428476390106;0.8156299159487451
34.927349;1.042728440097847;0.8491825985959286;0.8150929630832013;-0.0004902631262456433;-0.000470495160744383;10.00584153974615;0.8339317180602542;0.01640633718861069;0.016416899916485237;0.815925740283285;-0.01595544500244763;1.04446999344822;0.8152854031376308
34.937349;1.0427514229385164;0.8488803989299115;0.8147919190934221;-0.0004928992115963262;-0.00047300775359561436;10.005758824437969;0.8339347679544079;0.016406402266443024;0.016416687778156552;0.8156104546338365;-0.01593844826355341;1.0444932467220203;0.8149714462694045
34.947349;1.0427717742999982;0.8486111385467763;0.8145245763337304;-0.0004967885219755402;-0.0004767231871529007;10.005683516960783;0.8339367922382956;0.016406474347263188;0.016416480459814187;0.8153304849003677;-0.015922451568925352;1.044512606457295;0.8146920376224354
34.957349;1.0427876056648553;0.8483787698840257;0.8142961401659267;-0.0004996785508762277;-0.0004794822800149;10.005615236494851;0.8339377566936077;0.016406553051697664;0.01641627748560388;0.8150887951280709;-0.015907454909943202;1.0445280876115137;0.8144501946355128
34.967349;1.0428014507093017;0.8481864067174552;0.8141075602397851;-0.0005038530773212674;-0.00048347393132641117;10.005553489194645;0.8339376305476546;0.016406637799829153;0.016416078363897836;0.8148863418293255;-0.01589345828321148;1.0445387112072313;0.8142469458767964
34.977349;1.0428104642434137;0.8480339339160615;0.8139608874639626;-0.0005078723866169119;-0.00048731888534696895;10.005497725561002;0.8339363944914827;0.016406727827283772;0.016415882569560843;0.8147260763714436;-0.015882461687591602;1.0445444956959051;0.8140853678686459
34.987349;1.0428159049438863;0.8479238393955006;0.8138574632250806;-0.0005119775203997276;-0.0004912477453733095;10.00544749619462;0.8339340500463024;0.016406822284352293;0.016415689760707473;0.8146099489125138;-0.015872465121843187;1.0445464591366485;0.81396746035769
34.997349;1.0428177683947257;0.8478572251341806;0.8137982946783586;-0.000515826509934212;-0.0004949326345767796;10.005402495286893;0.8339306187135209;0.016406920297637267;0.016415499910072007;0.8145369114748287;-0.015864468583985988;1.0445436255823877;0.8138922725951765
35.007349;1.042815408767049;0.8478350140450208;0.813784736906095;-0.0005191512692119548;-0.0004981168313660331;10.005362406468842;0.8339261331309409;0.016407020958745827;0.01641531316874838;0.8145089140376995;-0.015858472071452558;1.0445350248895031;0.8138618190591003
35.017349;1.042809171573749;0.8478548972446638;0.8138142952167802;-0.0005233609466307506;-0.0005021514405630651;10.00532676028698;0.8339206327521869;0.016407123291337075;0.016415129677975655;0.8145249012438479;-0.01585447558176047;1.044522691611468;0.8138751039501513
35.027349;1.0427996796500405;0.8479173402699085;0.8138869393975239;-0.0005269050438568895;-0.0005055494277518716;10.005294955481922;0.8339141702153373;0.01640722623847717;0.016414949607316737;0.8145838159336021;-0.015851479113291465;1.044506664523586;0.8139311076682728
35.037349;1.0427860193439034;0.8480211911330906;0.8140023018426502;-0.0005309967951400013;-0.0005094746467223967;10.005266353099545;0.8339068141218139;0.016407328624506362;0.016414773342354437;0.8146856026969514;-0.015851482665123633;1.0444849818680573;0.8140298679435328
35.047349;1.0427697550092132;0.8481665644894172;0.8141593006835441;-0.0005346815017435001;-0.0005130108995588847;10.005240376678584;0.8338986388628253;0.016407429140257324;0.016414601497234026;0.8148282070535177;-0.015853486236179017;1.0444596747712402;0.8141693654881752
35.057349;1.0427493147221711;0.8483481066759915;0.8143540503653439;-0.0005381030409126862;-0.0005162969440661447;10.00521662558248;0.8338897162151226;0.01640752646400751;0.01641443468634931;0.8150085751493903;-0.015857489824745937;1.044430764936139;0.8143466040818498
35.067349;1.0427262826316306;0.8485641396510708;0.8145837112858904;-0.0005410237672764082;-0.0005191041231402106;10.005194892505008;0.8338801174021496;0.016407619425484053;0.016414273302033964;0.8152236567756992;-0.015862493428208144;1.044397271570672;0.814558569786371
35.077349;1.0427003336499008;0.8488128917149083;0.8148468321880955;-0.0005434515813155798;-0.0005214401657179812;10.00517501629997;0.8338699155231253;0.016407707091429073;0.016414117502217218;0.8154724044267126;-0.01586949704281765;1.0443612199078296;0.8148042853683807
35.087349;1.042672096561076;0.8490900598642358;0.8151387903366858;-0.0005467107166152617;-0.0005245746948042035;10.005156714987084;0.8338591828040933;0.01640778882167403;0.016413967341893033;0.81574876813941;-0.01587850066350568;1.044321639772849;0.8150777561052902
35.097349;1.042641904479735;0.8493911405949321;0.8154550053275473;-0.0005492386474748581;-0.0005270091050221097;10.005139546932874;0.8338479861438371;0.0164078643478969;0.016413822860466772;0.81605069834577;-0.01588850428391587;1.0442805612867678;0.8153769742723241
35.107349;1.0426091485839963;0.8497141483845673;0.8157940418890139;-0.0005518209316491803;-0.0005294970653529794;10.005122969828111;0.8338363829483885;0.01640793377905453;0.016413684072516418;0.8163741537867153;-0.01590050789736943;1.0442360145857188;0.8156979792726602
35.117349;1.0425760498166818;0.8500531966759871;0.8161484991303065;-0.0005529947437956312;-0.000530634488566882;10.005106405820728;0.8338244192240974;0.016407997427947994;0.01641355095110789;0.8167141013182564;-0.015912511498987657;1.0441900236681152;0.8160357555188256
35.127349;1.0425410849616172;0.8504044727960155;0.8165158831623052;-0.0005562364093555072;-0.0005337562624084139;10.005089298436271;0.8338121321345539;0.016408055539608044;0.016413423499882177;0.8170655122509541;-0.015926515086922905;1.0441425951253687;0.8163853636724624
35.137349;1.0425055291627352;0.8507639223822407;0.8168912729598609;-0.0005565679076286619;-0.0005340872710609643;10.005071114641817;0.8337995533813742;0.01640810810106508;0.01641330189101169;0.8174253661787565;-0.01594051865902557;1.044093718662435;0.8167437820988456
35.147349;1.042470384022712;0.8511279399754306;0.8172703947740745;-0.0005582416757319069;-0.000535705625255007;10.005051286245136;0.8337867101663451;0.016408154846633178;0.016413186542275138;0.8177876577976758;-0.015955522207082316;1.044044378721007;0.8171050475496584
35.157349;1.042435367290097;0.8514893417374855;0.8176465540704193;-0.0005594073330828996;-0.0005368367105076539;10.005029235784985;0.8337736262255986;0.016408195392823448;0.016413078027163824;0.818149397014071;-0.01597152571636054;1.0439955606913136;0.8174661818202832
35.167349;1.042400830530384;0.8518462379273082;0.8180176266886828;-0.0005589247395343356;-0.0005363866495098498;10.005004452854072;0.8337603243361791;0.016408229338834894;0.016412976889652233;0.8185046049963722;-0.015986529171480576;1.0439462505185737;0.8178211750873754
35.177349;1.0423671018142202;0.8521930491279547;0.8183779458190336;-0.000559290467017602;-0.0005367500261671497;10.004976476661156;0.8337468295641771;0.016408256273844252;0.016412883563173445;0.8188483111883514;-0.01600153256051978;1.043896437033229;0.8181650777275228
35.187349;1.0423348007586084;0.8525259374518788;0.8187232816721886;-0.0005593111324579177;-0.0005367817803955246;10.004944865435421;0.8337331711035924;0.016408275751043932;0.01641279840471134;0.8191785521286066;-0.016017535872924513;1.0438491176218267;0.8184959345429246
35.197349;1.0423054979642739;0.8528421994070499;0.8190497560664423;-0.0005591522541434593;-0.0005366398572486395;10.004909234704325;0.8337193803896841;0.01640828735581201;0.016412721777128495;0.8194893730295033;-0.016031539095791688;1.0438023022465492;0.8188077041590998
35.207349;1.042277298730164;0.8531359395874202;0.8193531505715355;-0.0005586796916404722;-0.000536196526944932;10.004869308731914;0.8337054856704522;0.01640829088654821;0.016412654163374805;0.8197788244673307;-0.016046542212371704;1.043757013125835;0.8190984535278724
35.217349;1.0422520925526195;0.8534047181699377;0.8196295845346293;-0.0005572873189497166;-0.0005348692940011291;10.00482496232862;0.8336915049721569;0.016408286433710534;0.01641259613922889;0.820040952937695;-0.016059545202828967;1.043713281633184;0.8193621297548224
35.227349;1.042229256687176;0.8536458403609928;0.8198769127767936;-0.000557267439548101;-0.0005348576478663628;10.004776226063372;0.8336774424140013;0.01640827426255146;0.01641254821430451;0.820273799083992;-0.016071548047515948;1.0436721478103381;0.8195967606633958
35.237349;1.0422094349048407;0.8538561980953536;0.8200916178399068;-0.0005559809336139704;-0.0005336293544489131;10.004723195391447;0.8336632946994803;0.016408254757300487;0.01641251082000773;0.8204744031391985;-0.016082550730318376;1.0436336621516515;0.819799359660882
35.247349;1.042192940399911;0.8540341830423929;0.8202719033851738;-0.0005544831844045453;-0.0005321967729650411;10.00466591371623;0.8336490650085719;0.016408228508080585;0.016412484408055587;0.8206418056195476;-0.0160925532381893;1.0435978814933118;0.8199689470372522
35.257349;1.042178850101147;0.8541757274092299;0.8204146011561229;-0.0005525396317310699;-0.0005303353475173683;10.004604332816925;0.8336347688298746;0.01640819624414062;0.016412469448985535;0.8207720423325008;-0.01610055555863846;1.043564860916266;0.8201015358150832
35.267349;1.0421690653075983;0.8542827117151964;0.8205200286644665;-0.0005517731047254982;-0.0005296011349874526;10.004538317183647;0.8336204258898692;0.016408158647537842;0.01641246638676566;0.8208661402949625;-0.0161075576789961;1.0435356535966622;0.8201981844973508
35.277349;1.0421629397445535;0.8543527586582302;0.8205864167822198;-0.00054931513155925;-0.0005272423630779205;10.00446765252573;0.833606047717015;0.016408116376168846;0.016412475623615936;0.8209201195205384;-0.016113559586774226;1.0435093156623754;0.8202549278056304
35.287349;1.0421598531749945;0.8543834881900815;0.820611972025299;-0.0005485489021295623;-0.0005265053474044371;10.00439205243476;0.8335916304628506;0.016408070191957905;0.016412497446877606;0.8209359975830297;-0.01611656126960078;1.0434859030575172;0.820273750329207
35.297349;1.0421610659838638;0.8543777630014538;0.8205984530297378;-0.0005471339503903891;-0.0005251439187650964;10.004311155634504;0.8335771615424162;0.01640802095472462;0.01641253186735509;0.8209127919452511;-0.016118562715310192;1.04346646740167;0.820253709963676
35.307349;1.0421656258053533;0.854333697340894;0.8205448062209716;-0.0005451727021539264;-0.0005232568485765213;10.004224561222324;0.8335626340042858;0.01640796954633115;0.016412578474014394;0.8208505243622226;-0.016118563912214612;1.0434500616527944;0.8201948036759589
35.317349;1.0421735276598187;0.8542516522545841;0.8204513915075352;-0.0005437611043764714;-0.0005218956502944027;10.004131907059527;0.8335480468724934;0.016407916757022675;0.01641263646235219;0.8207502280747226;-0.016116564848871674;1.0434377429861368;0.820098048986915
35.327349;1.0421847630972723;0.8541352961856911;0.8203217484254754;-0.0005429179471954429;-0.0005210783470675906;10.004032917342474;0.8335333941787932;0.016407863117047453;0.01641270485450724;0.8206139464529009;-0.01611356551415948;1.0434285642855632;0.8199654846170465
35.337349;1.0421989894965533;0.8539843628766702;0.8201559071496833;-0.0005408180778527132;-0.0005190540203041625;10.003927421906784;0.8335186653149008;0.016407808817629918;0.01641278269245531;0.8204417231589953;-0.01610856589909194;1.0434225667709174;0.8197971097728437
35.347349;1.0422158928474914;0.853800774457042;0.819955980794598;-0.0005411730490734325;-0.0005193837179433692;10.003815397178148;0.8335038534575111;0.01640775389240678;0.01641286901980409;0.820236596847527;-0.016101565998014603;1.0434197821799966;0.8195959400250418
35.357349;1.042235452307318;0.8535863516036641;0.8197237679516601;-0.0005395578044671532;-0.0005178220429140299;10.003697027584725;0.8334889527342813;0.0164076985648316;0.016412962752555597;0.8200006016035246;-0.01609356580554875;1.043419237027236;0.8193640066549491
35.367349;1.0422583269286223;0.8533470837152286;0.8194645525665284;-0.0005388619456317543;-0.000517140940738805;10.003572749938824;0.8334739480072563;0.016407643362984788;0.016413062669351247;0.8197377685035517;-0.016083565313532815;1.0434219504909206;0.8191052936569853
35.377349;1.042282312831514;0.8530829330090713;0.8191801109527714;-0.0005385956691162409;-0.0005168715834100307;10.00344322293693;0.8334588144548281;0.016407588950251847;0.016413167593712617;0.8194511282374543;-0.01607256451332429;1.043426930528464;0.8188228149928429
35.387349;1.0423090241463946;0.8527977185999319;0.818872943219248;-0.0005378249924341264;-0.0005161171936067041;10.003309253679708;0.8334435250514166;0.016407536045797047;0.016413276633410533;0.8191427122602472;-0.01606056339833838;1.0434331782916988;0.8185185610408491
35.397349;1.0423375639484809;0.8524961203453484;0.8185483578429974;-0.0005381576611480784;-0.0005164205624714982;10.003171731777059;0.8334280551046376;0.016407485474604584;0.016413389264198865;0.8188175496527671;-0.01604656196329228;1.0434416977872978;0.8181975068808395
35.407349;1.0423667057091668;0.8521799981939636;0.8182092063403956;-0.0005390079295484144;-0.0005172203655116513;10.003031509198829;0.8334123831100005;0.01640743816584585;0.016413505209947474;0.8184786619495953;-0.01603256020507257;1.0434514997418625;0.817862696637828
35.417349;1.0423971324442538;0.8518549895169856;0.8178604452926865;-0.0005395860330044296;-0.0005177586919300997;10.002889269348467;0.8333964896988002;0.016407395089124616;0.016413624297008475;0.8181310611294234;-0.016017558125263006;1.0434626015189297;0.8175191229194981
35.427349;1.0424279686184463;0.851524007016772;0.8175056246637912;-0.0005396640812978561;-0.0005178174374436448;10.00274554374958;0.8333803584234316;0.016407357156274473;0.016413746407007608;0.8177777523323828;-0.016001555729915348;1.0434750307043121;0.8171697997964456
35.437349;1.0424592625012232;0.8511910470026562;0.817148606213329;-0.0005414512834370725;-0.000519515646042556;10.00260086866124;0.8333639824147565;0.01640732514924968;0.016413871515759095;0.8174237365342915;-0.015985553026627738;1.0434868288150065;0.8168197578685951
35.447349;1.0424913849797344;0.8508607843006237;0.8167936578910796;-0.0005427448805271812;-0.0005207402568360296;10.002455906663824;0.8333473729773854;0.0164072997506657;0.016413999753286876;0.8170720095712359;-0.015968550021778986;1.0434990477590553;0.8164719880330985
35.457349;1.0425227855335797;0.8505362874294113;0.8164450209678487;-0.0005445059253439081;-0.0005224138497040883;10.002311442776557;0.8333305618768557;0.01640728162848256;0.016414131374126822;0.8167265615194279;-0.015952546719987484;1.0435107386324889;0.8161305421794723
35.467349;1.0425541013737911;0.8502216960246256;0.8161062541908739;-0.0005452223301802202;-0.0005230858483226166;10.002168325039717;0.8333135948313906;0.016407271410055563;0.01641426664500938;0.8163923787161959;-0.015935543125352832;1.0435219403542626;0.8158003955757749
35.477349;1.042584685693613;0.8499200680436014;0.8157808817630572;-0.0005475741798875774;-0.0005253270069871161;10.00202740419745;0.8332965252952533;0.016407269545957233;0.01641440581085799;0.8160724444509759;-0.01591953924241899;1.0435326755409606;0.8154846019794795
35.487349;1.0426138764576693;0.8496355852414191;0.8154735158691239;-0.0005502257500790744;-0.0005278565197400589;10.001889469540309;0.8332794145473005;0.01640727628777106;0.016414549150138003;0.8157707392903671;-0.01590453507684717;1.043541950298583;0.8151871782193731
35.497349;1.0426413171927487;0.8493708286325864;0.8151869968985531;-0.0005528833037289671;-0.000530392850480981;10.001755182678528;0.8332623305155654;0.016407291791247357;0.01641469693907741;0.8154902434929684;-0.01588953063669941;1.0435497526294535;0.8149111255323623
35.507349;1.0426672961195258;0.8491289107803326;0.8149241694878812;-0.0005562816298656043;-0.0005336405218492372;10.001625035673708;0.8332453401386021;0.01640731617330276;0.01641484933672067;0.8152339376052042;-0.015875525933352713;1.043556056609723;0.8146594818164475
35.517349;1.0426920953557433;0.8489133513776409;0.8146882623270555;-0.0005585951782738727;-0.0005358486953592899;10.001499356198417;0.8332285019387309;0.016407349515685208;0.016415006374877555;0.8150038013178618;-0.015862520980915864;1.0435608380962351;0.8144342558013365
35.527349;1.0427137770937367;0.8487243957016978;0.8144810789500347;-0.0005611891786353808;-0.0005383276248999535;10.0013783104109;0.8332118654342284;0.01640739184443127;0.01641516798053096;0.8148028119171039;-0.015850515794155254;1.0435630889417757;0.8142384449346698
35.537349;1.042733557144518;0.8485645233730265;0.8143040807130546;-0.000564301541295953;-0.0005413048104888174;10.001261901961326;0.833195476224037;0.016407443066520557;0.016415333865505092;0.814631938773596;-0.01583951038649402;1.0435628147520912;0.8140730420054831
35.547349;1.0427507424198148;0.8484346682144404;0.8141587175670073;-0.0005676682128841733;-0.000544527370707242;10.00115001694226;0.8331793847378454;0.016407502966231318;0.01641550342802717;0.814494140542505;-0.015830504770324244;1.0435600218614014;0.8139410605074008
35.557349;1.0427652839456159;0.848338135954513;0.8140481993222257;-0.0005702346369936485;-0.0005469840672010391;10.001042463249238;0.8331636536392036;0.016407571327253293;0.01641567583186583;0.8143893724681703;-0.01582149895957172;1.043555708898715;0.8138424562160709
35.567349;1.042776491746941;0.8482725459647051;0.8139707817209231;-0.000572798705599115;-0.0005494403856523732;10.00093897980551;0.833148357181038;0.016407648002806682;0.016415850107213876;0.8143185959687493;-0.01581549297205629;1.0435478659591;0.8137782758189653
35.577349;1.0427859250446745;0.8482417543944473;0.8139289481786257;-0.0005770330706826335;-0.0005534994400701776;10.000839274187873;0.8331335751635;0.016407732861414573;0.016416025164019556;0.8142817830498058;-0.01580948682892051;1.04353847844814;0.8137484413553159
35.587349;1.0427919540042245;0.8482426555875577;0.8139209894137303;-0.0005798155998440114;-0.0005561681777393574;10.00074309432217;0.8331193865069475;0.016407825722049713;0.01641619985839978;0.814279915540034;-0.01580648055207248;1.043525532206183;0.813753984458816
35.597349;1.0427951926541208;0.8482761489752778;0.813947271786394;-0.0005832732426525163;-0.0005594858598896934;10.000650283320677;0.8331058649070029;0.016407926258401113;0.016416373117901253;0.8143119838613986;-0.015804474163648732;1.043511014743746;0.8137938326632285
35.607349;1.0427956071828013;0.8483419050424318;0.814007474117428;-0.0005862998293894253;-0.000562391762786789;10.00056076525713;0.8330930779116007;0.016408033909226915;0.01641654402659785;0.8143759877701767;-0.01580346768684793;1.0434929176246126;0.8138659418880256
35.617349;1.0427941082145715;0.848438158170869;0.8140991493470092;-0.0005887471686471509;-0.0005647432747750427;10.000474507944684;0.8330810868441837;0.016408147939202734;0.01641671190418489;0.81447293384822;-0.015804461145533147;1.0434732396302167;0.8139712755773032
35.627349;1.042789389750166;0.8485639001331653;0.8142222947875276;-0.0005911312102505893;-0.0005670358509936644;10.000391540494922;0.8330699459363915;0.016408267622797026;0.016416876348564383;0.814599831786781;-0.01580645456408434;1.0434509841847606;0.8141067529548836
35.637349;1.0427820504242877;0.8487160150013199;0.8143733859467795;-0.0005944297498813852;-0.000570206836977582;10.000311944011804;0.8330597017048943;0.016408392427586238;0.016417037154814247;0.81475469378917;-0.01581044796667829;1.0434271606127827;0.8142703321920736
35.647349;1.0427729999496858;0.8488935042349794;0.8145506698214033;-0.0005970315199983989;-0.000572710577898395;10.0002357769773;0.8330503947146503;0.016408522080895802;0.01641719418760438;0.8149355296014439;-0.015815441374290216;1.043401789499931;0.8144599371645537
35.657349;1.042760632658368;0.8490922304457095;0.814751335215877;-0.0005987291615920027;-0.0005743490537803303;10.000163048173818;0.833042063210659;0.0164086565239989;0.016417347324217558;0.815139335704815;-0.0158214348027624;1.0433738981492071;0.8146725172262014
35.667349;1.0427477626469595;0.8493112772615264;0.8149721986471778;-0.0006013290065885297;-0.000576852977640418;10.000093763763202;0.8330347433099372;0.016408795833808477;0.01641749645209161;0.8153640895651172;-0.015829428262687906;1.0433455081894565;0.8149060446529702
35.677349;1.0427327785660623;0.8495472771642112;0.8152111711022427;-0.0006031672134181974;-0.0005786275673654682;10.000028004922253;0.8330284651084015;0.016408940029265472;0.016417641474575115;0.8156057540807324;-0.01583742175861695;1.0433166275283179;0.8151564354745667
35.687349;1.0427162727259351;0.8497971749857999;0.8154647327033516;-0.0006052244346905431;-0.0005806129412894535;9.999965965534956;0.8330232481475027;0.016409088840849326;0.01641778233704104;0.8158612876651549;-0.015847415289009865;1.0432862521276351;0.8154206886237578
35.697349;1.0426991435722968;0.8500578064134696;0.8157290272984105;-0.0006066053690446687;-0.0005819499085301027;9.999907860556934;0.8330190985510759;0.01640924170666754;0.016417919008106532;0.8161266512392499;-0.015857408848763396;1.0432563734353746;0.8156947380378891
35.707349;1.0426801165929014;0.8503249621321773;0.816000919516712;-0.0006078117113285618;-0.0005831202946644437;9.999853792250677;0.8330160098983506;0.01640939793973338;0.01641805142261848;0.8163998067827484;-0.01586840243281057;1.0432259830627164;0.8159765884957599
35.717349;1.0426616766853256;0.8505959931252307;0.8162758467194925;-0.0006081120993773736;-0.0005834212039931197;9.999803707400542;0.8330139643885033;0.01640955689110641;0.01641817954183839;0.816675715270418;-0.015879396038152218;1.0431950717794858;0.8162612106120828
35.727349;1.042642572324083;0.8508670404963942;0.816551014041088;-0.00060911829333546;-0.0005843992079684101;9.999757397269741;0.8330129323574226;0.01640971808343223;0.016418303414129712;0.8169523429216018;-0.01589038966340916;1.0431656265773097;0.8165465930751032
35.737349;1.0426237412522172;0.8511360278277038;0.8168236319248457;-0.0006095915774904088;-0.0005848656663843085;9.999714536122488;0.8330128742942802;0.016409881254643877;0.016418423117233828;0.8172236696625435;-0.015902383307760382;1.04313663184139;0.8168267493510109
35.747349;1.0426045594580153;0.8513973844823827;0.8170888036205739;-0.0006103107607919223;-0.0005855679319846348;9.99967478841952;0.8330137426302111;0.016410046293309062;0.01641853876552412;0.8174886914866487;-0.015914376970034276;1.0431090746730505;0.8171006607407698
35.757349;1.042585666992909;0.8516498576987322;0.8173448077563552;-0.0006104634152779103;-0.0005857263540049738;9.999637863205098;0.833015483175879;0.016410213194816444;0.016418650575354583;0.8177424175749771;-0.015926370647338733;1.0430829479006152;0.8173633319504477
35.767349;1.0425689674699565;0.8518899026547346;0.8175867498464993;-0.0006097845663463312;-0.0005850856503094211;9.999603512355502;0.833018042959898;0.016410382049696887;0.016418758838785043;0.8179828652698508;-0.01593736433468975;1.0430582480821178;0.8176127483246982
35.777349;1.042552586170434;0.8521134335298225;0.8178121848598179;-0.0006099759792890381;-0.0005852792809513976;9.999571601919925;0.8330213767625726;0.01641055297973882;0.016418863819872186;0.8182060546003291;-0.01594835802628157;1.0430359670178313;0.8178449370606824
35.787349;1.0425377791035577;0.8523200184513146;0.8180197156960027;-0.0006097779872010695;-0.0005850982013504517;9.999542169797538;0.8330254422915752;0.016410726077433595;0.016418965651172568;0.8184100031350722;-0.015958351716606683;1.0430150811716603;0.8180578899426812
35.797349;1.0425245667481433;0.8525038275647806;0.8182037334382527;-0.0006088086272880125;-0.0005841759572339516;9.999515321033073;0.8330301925839612;0.01641090136107044;0.01641906432442447;0.8185917242735348;-0.01596834540152136;1.0429975538722291;0.8182486427244218
35.807349;1.0425132571386773;0.8526658048602025;0.818364908995858;-0.0006085053254432884;-0.0005838912956111406;9.999491075635385;0.8330355756778464;0.01641107870164405;0.016419159801049257;0.818748232239308;-0.015976339080646034;1.042981349354689;0.8184141755129061
35.817349;1.0425041972125086;0.8528025632210617;0.8184997410948629;-0.000606995105175505;-0.0005824472642595155;9.999469340788995;0.8330415388662273;0.016411257812715453;0.01641925211160181;0.818879547203795;-0.015984332758695558;1.0429684404606374;0.81855454409985
35.827349;1.042496455665981;0.8529129073421793;0.8186078424044639;-0.0006065956813826926;-0.0005820678417832682;9.999449973886483;0.8330480316613625;0.016411438337458114;0.016419341346727123;0.8189816933861576;-0.015990326443347407;1.0429588058915331;0.8186657236322715
35.837349;1.0424916475832167;0.8529959392678987;0.8186871118630087;-0.0006056517634123233;-0.0005811641842294017;9.99943283026428;0.8330550064664941;0.016411619924182875;0.01641942760884498;0.8190556948376687;-0.01599632014251859;1.0429514264652648;0.818748764922199
35.847349;1.0424891502434486;0.8530514642135146;0.8187378784965469;-0.0006042399151620141;-0.0005798101049093779;9.999417773457022;0.8330624184476797;0.016411802245351565;0.016419510995492485;0.8191005740900287;-0.01600031386354273;1.0429472841079612;0.8188026404531429
35.857349;1.0424883659318547;0.8530763903755745;0.8187576712098911;-0.0006035342917213813;-0.0005791323820301274;9.999404673391195;0.8330702253078764;0.01641198499718301;0.016419591600220045;0.819114352246831;-0.0160033076132331;1.042945361749171;0.8188253809310776
35.867349;1.0424908815295135;0.8530730810993543;0.818747535296136;-0.0006018753882511181;-0.0005775381142059429;9.999393405467954;0.8330783871316587;0.016412167898839126;0.016419669512808398;0.8190980490486784;-0.016004301397923346;1.0429466432285976;0.8188179768499944
35.877349;1.0424960983693423;0.8530399067974257;0.8187064012239295;-0.0006011770833140309;-0.0005768637358832128;9.999383850383461;0.8330868663530283;0.0164123506910069;0.016419744819085185;0.819051682932077;-0.016004295223475476;1.0429511132624625;0.8187804574298452
35.887349;1.0425027489585608;0.8529794587981964;0.8186377733215566;-0.0005994029066363521;-0.0005751562910761178;9.999375893674284;0.8330956277404054;0.016412533134456328;0.01641981760105968;0.8189752711005898;-0.016003289095281044;1.0429577574267752;0.8187128318048156
35.897349;1.042512444891083;0.8528908189037969;0.8185395271817767;-0.0005985469846421611;-0.0005743279615192014;9.999369425916386;0.8331046383387186;0.01641271500871484;0.016419887937580518;0.8188698296020057;-0.01600128301826639;1.0429675621046102;0.8186161084088073
35.907349;1.042524560527606;0.8527749029331665;0.8184130542074592;-0.0005983149482227507;-0.0005740966949734812;9.999364343693133;0.8331138673811628;0.016412896110427923;0.01641995590616901;0.818737373381104;-0.01599727699691372;1.0429795144110776;0.8184922753955504
35.917349;1.0425384694925128;0.8526348314806655;0.818261860337934;-0.0005976970771861664;-0.0005734941979217851;9.999360549765882;0.8331232861904648;0.016413076251233893;0.016420021584996208;0.8185789163237653;-0.015992271035297687;1.042994602113904;0.8183423595933146
35.927349;1.0425541875646025;0.8524716911635107;0.8180869949686629;-0.0005963266180381727;-0.0005721686670671056;9.999357952498302;0.8331328680372827;0.01641325525572038;0.01642008505320739;0.818396471295979;-0.01598526513711869;1.0430118135770095;0.8181683479267028
35.937349;1.0425707786209701;0.8522854039845913;0.8178891362466401;-0.0005961437028778876;-0.0005719817901777877;9.999356465262697;0.8331425879639799;0.016413432960614604;0.016420146389718955;0.8181910502118137;-0.01597825930572695;1.0430301377658044;0.8179712856166389
35.947349;1.0425901329846403;0.8520826136668287;0.8176731917486523;-0.0005958321994133921;-0.0005716699718089149;9.999356005878862;0.8331524227073978;0.016413609214909464;0.016420205671472496;0.8179676641694832;-0.015969253544139955;1.0430505642904524;0.8177561386109079
35.957349;1.042610053450203;0.851861499154165;0.81743915491906;-0.0005956545432042212;-0.0005714861735275591;9.99935649612356;0.83316235071057;0.016413783879189445;0.01642026297226211;0.8177263235827207;-0.01596024785505313;1.0430730834604;0.8175229517037185
35.967349;1.0426311690114367;0.8516280318216143;0.8171922758220799;-0.0005959245998835881;-0.0005717311185134614;9.999357860891273;0.8331723520377268;0.016413956824731856;0.016420318362496425;0.8174710382181255;-0.015949242240847778;1.0430956863382825;0.8172756905136015
35.977349;1.0426537996332776;0.8513828087783973;0.8169328910290572;-0.0005969587084655551;-0.0005727080435554289;9.99936002737274;0.83318240818878;0.016414127934330686;0.016420371909139968;0.817204817138903;-0.015938236703611445;1.0431203647110383;0.8170173986014915
35.987349;1.0426766692240779;0.851130635933387;0.8166666238346498;-0.0005960110557680357;-0.0005717838842846594;9.999362925620403;0.8331925019578057;0.01641429710354362;0.016420423675817458;0.8169306686630774;-0.015926231245176017;1.0431451109368008;0.8167510606345142
35.997349;1.0426994803002538;0.8508734231546793;0.8163955508378559;-0.0005968042997541683;-0.0005725295479440488;9.999366489840039;0.83320261735682;0.016414464239640613;0.016420473723254888;0.8166516004198174;-0.015914225867154182;1.0431709177837252;0.8164796999568728
36.007349;1.0427219062431832;0.8506134486493577;0.8161221233741323;-0.0005979197084225928;-0.000573584353515197;9.999370658666688;0.8332127395338152;0.01641462925915711;0.016420522109285823;0.8163716194294585;-0.015901220570962143;1.0431957783585788;0.8162073003567075
36.017349;1.042744570513353;0.850355225708092;0.8158501916905008;-0.000598939773115273;-0.0005745475061995586;9.99937537475576;0.8332228546778454;0.01641479208691655;0.01642056888858304;0.8160917321261463;-0.015889215357831762;1.043221686071467;0.8159349043495678
36.027349;1.0427668363183202;0.8501011372839844;0.8155825482304896;-0.0006003314262951765;-0.0005758671990897833;9.999380584713828;0.833232949948058;0.016414952656211724;0.016420614113287407;0.8158169443567924;-0.01587621022881757;1.0432466346111142;0.8156674755198199
36.037349;1.0427887102943048;0.8498548380362118;0.8153227004859672;-0.0006021327982551374;-0.0005775799808625141;9.999386239073887;0.8332430134434493;0.016415110908498943;0.016420657834079828;0.8155492614055866;-0.015863205184806033;1.0432706179826;0.8154070362095626
36.047349;1.0428089095486217;0.8496181873776346;0.8150734414454008;-0.0006037890593582392;-0.0005791544364979096;9.999392291818499;0.833253034201029;0.01641526679305303;0.01642070010033877;0.8152926880298331;-0.015850200226525727;1.0432936305742386;0.8151575885891873
36.057349;1.042827746194611;0.8493939894681499;0.8148372218494794;-0.0006049234555649719;-0.0005802290945058617;9.999398699615336;0.8332630021730006;0.016415420266754487;0.016420740959477192;0.8150482284869264;-0.01583819535454701;1.0433156671709387;0.8149201545243048
36.067349;1.042844273028547;0.8491847340392707;0.8146171744494258;-0.0006078904395183598;-0.0005830624731190958;9.999405421293782;0.8332729081514614;0.01641557129389026;0.01642078045652782;0.8148208865477595;-0.015826190569270177;1.0433357229327354;0.8146997159978432
36.077349;1.0428603666781302;0.8489937905307345;0.8144150689442945;-0.0006088110027709384;-0.0005839334863644249;9.999412418053588;0.8332827436662515;0.016415719846014417;0.01642081863516106;0.814611665480596;-0.01581518587091743;1.0433547933976635;0.8144972944769436
36.087349;1.0428744653727098;0.8488220452043634;0.8142329797020476;-0.0006119470357957039;-0.0005869301937144057;9.99941965393185;0.8332925009111753;0.01641586590078217;0.016420855540254953;0.8144225680458532;-0.015805181259543697;1.0433718744722245;0.8143148916635101
36.097349;1.042885589723061;0.8486708988392343;0.8140730185607425;-0.0006137721991040795;-0.0005886714165087099;9.999427095788782;0.8333021727136775;0.016416009440323145;0.016420891219381676;0.8142545965264215;-0.015795176735069322;1.0433869623629868;0.8141534898734888
36.107349;1.0428953399177932;0.8485431026998277;0.813936578264469;-0.0006163188521379113;-0.0005911052692127178;9.999434713074029;0.833311752500186;0.016416150450478343;0.016420925721043;0.8141117527338277;-0.01578617229731585;1.0434000534873633;0.8140171094682372
36.117349;1.0429030743193428;0.8484395847888359;0.813825053320729;-0.0006193179543786963;-0.0005939741106247422;9.999442477720853;0.8333212342278028;0.016416288920428363;0.01642095909176078;0.8139930380032635;-0.015778167946017517;1.0434111444214855;0.8139047520984358
36.127349;1.042907844453238;0.8483606683814156;0.8137394972592115;-0.0006221713842335983;-0.0005967049250932145;9.999450363962955;0.8333306123099624;0.016416424842381823;0.01642099137461718;0.8138994532471358;-0.015772163680808485;1.0434192318798161;0.8138174382132203
36.137349;1.042910266793165;0.8483068491260188;0.8136799073763796;-0.0006233363234719102;-0.0005978179119113028;9.999458348056164;0.8333398815993942;0.01641655821139109;0.016421022609430593;0.813832999066505;-0.015766159501212622;1.0434253126904893;0.8137571297935526
36.147349;1.0429106830768378;0.8482787523675044;0.8136466196271622;-0.0006257184694371586;-0.0006000992976438999;9.999466408092735;0.8333490374573908;0.016416689025678537;0.016421052833976612;0.8137936758666787;-0.01576215540665119;1.0434293838035416;0.8137238666369393
36.157349;1.042908144532008;0.8482767031813474;0.8136406886306339;-0.0006287147072593179;-0.0006029712876416842;9.99947452394933;0.8333580758188801;0.01641681728740995;0.01642108208425067;0.8137804839073959;-0.015758151396456376;1.0434314423732676;0.8137166110980623
36.167349;1.0429042192017919;0.8483008700308801;0.8136610549100708;-0.0006313821109486412;-0.0006055287846082484;9.999482677329839;0.8333669931387008;0.01641694300250371;0.01642111039293285;0.8137944232941232;-0.015756147469877288;1.0434304858597014;0.813736402442966
36.177349;1.0428970385978864;0.8483490155229494;0.8137070333102554;-0.0006335863044788633;-0.0006076440276715893;9.999490851546897;0.8333757862839397;0.01641706617939508;0.01642113778969264;0.8138334939821148;-0.015755143626079673;1.0434275120481782;0.8137812221529374
36.187349;1.0428881710169164;0.848423122524267;0.8137793042231976;-0.0006362312973311859;-0.0006101830206157223;9.999499030966707;0.8333844525215506;0.01641718682813852;0.016421164304787097;0.8138986957769703;-0.0157561398641548;1.0434225189859554;0.8138520896751343
