time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.197349;1.0428773132557068;0.8485185650758625;0.8138736707889901;-0.0006378440100648938;-0.0006117333335701905;9.999507200734275;0.8333929895682763;0.016417304960315737;0.016421189971691577;0.8139870283223454;-0.015757136183150403;1.0434145049571637;0.8139459669688325
36.207349;1.0428651138966523;0.8486373244823368;0.813991529410038;-0.0006401908043432598;-0.0006139884655435227;9.999515346818105;0.8334013955761576;0.016417420589229972;0.016421214826262447;0.8140974911377229;-0.01575913258210571;1.0434054685152936;0.8140618736057114
36.217349;1.0428503176894564;0.8487743557767157;0.814129024666315;-0.0006426498451769516;-0.0006163528593692254;9.999523455854053;0.8334096690476681;0.01641753372961379;0.016421238904430726;0.8142290836840539;-0.015763129060069877;1.0433944084814855;0.8141988291569047
36.227349;1.0428338794388035;0.8489289743114206;0.8142847575343499;-0.00064471698870781;-0.0006183424973496381;9.999531514941621;0.8334178087499521;0.01641764439746254;0.016421262240455627;0.8143798053861965;-0.015768125616105032;1.0433823238957172;0.8143548147645266
36.237349;1.0428164468790517;0.8491013481587256;0.814458386208848;-0.0006463073210970521;-0.0006198755550421668;9.999539511643011;0.8334258136605333;0.016417752611766256;0.016421284866066185;0.8145456555866961;-0.015773122249273176;1.04336821397985;0.8145258120599076
36.247349;1.0427977157122004;0.8492850014966679;0.8146439407168493;-0.0006477612229837952;-0.000621278633408004;9.999547433669685;0.833433682937469;0.016417858397507402;0.01642130681020122;0.8147266334676304;-0.015779118958612046;1.0433530781384857;0.8147118407047593
36.257349;1.0427773813689056;0.8494807855917014;0.8148424781193563;-0.0006494918883893495;-0.0006229481866695547;9.99955526825452;0.8334414159193734;0.01641796178691953;0.016421328099005938;0.8149187380433041;-0.01578611574312106;1.043336915958266;0.8149089017382238
36.267349;1.0427573493287683;0.8496858755662856;0.8150498022840251;-0.0006497543891694468;-0.0006232095961210741;9.999563002360777;0.8334490121533086;0.01641806281788823;0.016421348756104324;0.8151199682324882;-0.015794112601759912;1.043319727195789;0.8151149958100868
36.277349;1.0427360554075567;0.8498956864655914;0.8152627398410824;-0.0006509118161326254;-0.000624330120701308;9.999570623933948;0.8334564714027786;0.016418161531441388;0.016421368803050354;0.8153273228807691;-0.015802109533445456;1.0433025117931145;0.8153271043874969
36.287349;1.042715096955593;0.8501093480243956;0.815479208388382;-0.0006512874879236517;-0.0006247007471915342;9.999578122720969;0.8334637936230438;0.016418257969858595;0.01642138825950155;0.8155378007367068;-0.015811106537057088;1.0432842698895208;0.8155422476964906
36.297349;1.0426941675876866;0.8503233015814761;0.815696035036877;-0.0006527241421028662;-0.0006260890215719606;9.999585490094184;0.8334709789399742;0.016418352175489075;0.016421407143386278;0.8157494005032708;-0.01582010361146452;1.0432670017632701;0.815758406957839
36.307349;1.0426732680440196;0.8505342739682573;0.8159100804904152;-0.0006526269151135189;-0.0006260061707916814;9.999592718870714;0.8334780276337068;0.016418444190891827;0.016421425471551312;0.8159591208950068;-0.01582910075555112;1.0432497077501846;0.8159725828751163
36.317349;1.0426533795473678;0.8507419605241178;0.8161202849563366;-0.0006541851878262755;-0.0006275106324252552;9.999599803243093;0.833484940126537;0.01641853405972355;0.016421443260908185;0.8161639605867714;-0.01583809796820474;1.043232388243695;0.8161817761113591
36.327349;1.0426338578937764;0.8509425626662297;0.8163235090772757;-0.0006537800544474783;-0.0006271317276599944;9.999606738383907;0.8334917169855257;0.016418621826470126;0.016421460529922244;0.8163609181415881;-0.015846095248296076;1.0432160437546596;0.8163829679454551
36.337349;1.0426153467928763;0.8511321957950417;0.8165155224253761;-0.0006538690303296476;-0.0006272261882923475;9.999613520269689;0.8334983589263243;0.016418707535196805;0.01642147729957063;0.8165479920199274;-0.01585509259467575;1.0432006749119174;0.8165741977550044
36.347349;1.0425978740588708;0.8513098116710629;0.8166952969108876;-0.000653733198648696;-0.0006271044344823463;9.999620145942774;0.8335048668060765;0.016418791228090836;0.01642149359319839;0.8167231806350843;-0.015864090006184887;1.043186282375319;0.8167534467480323
36.357349;1.0425820541757458;0.8514737091502667;0.8168607183374345;-0.0006525383192799547;-0.0006259658714290968;9.999626613698862;0.833511241584282;0.016418872943934865;0.016421509436095993;0.8168844823882101;-0.01587108748166057;1.043173866751628;0.8169186767447697
36.367349;1.042567914135022;0.8516213482764204;0.817009327630585;-0.0006524848432120722;-0.0006259211766729366;9.999632923090514;0.8335174842688238;0.016418952717700535;0.016421524855133037;0.8170278956611279;-0.01587908501993466;1.0431624285403918;0.8170659471589719
36.377349;1.042554808825299;0.8517507449968285;0.8171397254664535;-0.0006518049414103191;-0.0006252750104215065;9.999639074810583;0.8335235958993844;0.016419030581224788;0.01642153987805406;0.8171534187615487;-0.015885082619832475;1.0431529680636378;0.8171952001108942
36.387349;1.042544023698505;0.8518600317090677;0.8172491108983516;-0.0006510730892650724;-0.0006245776474801668;9.999645070331766;0.8335295775306956;0.016419106563714602;0.016421554532634466;0.8172590498727382;-0.01589108028017099;1.0431444854680931;0.8173044752026503
36.397349;1.042534605659572;0.8519498895874751;0.817338882459339;-0.000650788531057029;-0.0006243085628121971;9.99965091123468;0.8335354301933864;0.016419180692467374;0.016421568845931257;0.8173437870689491;-0.01589707799975224;1.0431389808335763;0.8173927728697675
36.407349;1.042527812667257;0.8520176855246719;0.8174055262785959;-0.0006503992344098785;-0.0006239374714226495;9.999656598510207;0.8335411548897574;0.016419252993594504;0.016421582844002986;0.8174066283788844;-0.015901075777354282;1.0431344541856011;0.8174590545526886
36.417349;1.0425230275444197;0.8520633033052942;0.8174494131870629;-0.0006489033602925188;-0.0006225037164028465;9.99966213247902;0.8335467525944943;0.016419323491865603;0.016421596552293284;0.8174465718789065;-0.01590407361173628;1.0431329053965197;0.8175023399825189
36.427349;1.0425205572981497;0.8520866068180182;0.8174701706058048;-0.0006480868419286395;-0.000621720292481454;9.99966751331541;0.8335522242445575;0.016419392211109916;0.016421609995142354;0.8174626157569017;-0.015906071501668857;1.0431323342026757;0.8175216293584856
36.437349;1.042520093058815;0.852086986930715;0.817467455345335;-0.0006476264870545354;-0.0006212773643426986;9.999672741301476;0.8335575708105342;0.016419459175697905;0.016421623193629373;0.8174557582707327;-0.01590806944595319;1.0431347403652058;0.8175179418090486
36.447349;1.0425216341610282;0.8520640869587365;0.8174409248983123;-0.0006464201157084007;-0.0006201176555565341;9.999677816788353;0.8335627934010843;0.016419524411141802;0.016421636164526746;0.8174259976647134;-0.01590806744340012;1.0431381237945618;0.8174912380988111
36.457349;1.0425254882051458;0.8520199750887809;0.8173923213474825;-0.0006455357446306831;-0.0006192654965075786;9.999682740743822;0.8335678932490234;0.016419587943758116;0.016421648922291126;0.8173733321291242;-0.01590706549281199;1.043144484513968;0.8174415372097897
36.467349;1.0425316550685826;0.8519535497000579;0.8173205877071317;-0.0006453271894331522;-0.0006190602851927811;9.999687515639643;0.8335728716127223;0.016419649800596195;0.016421661481181623;0.8172977597898671;-0.01590506359299341;1.0431528225296345;0.8173688385259451
36.477349;1.0425391836371665;0.8518651360728279;0.81722678156765;-0.0006451811801487822;-0.0006189142999300637;9.999692145730865;0.8335777297448749;0.01641971000953975;0.0164216738543596;0.8172002787274344;-0.01590206174275539;1.0431621377802696;0.8172741411057266
36.487349;1.0425480746253721;0.8517569395252765;0.817113017651936;-0.0006443790879167859;-0.0006181382066111286;9.999696636703048;0.8335824689734193;0.016419768599693244;0.01642168605138405;0.8170838870636712;-0.015898059940898716;1.0431744301645058;0.8171604435318721
36.497349;1.0425589448045627;0.8516301791141034;0.8169799817902872;-0.0006435646260936754;-0.0006173491244976762;9.999700995041929;0.8335870907811165;0.016419825601686977;0.016421698077128788;0.816947583059639;-0.015894058186210584;1.0431876995564677;0.8170267645847998
36.507349;1.042572438751697;0.8514875851545062;0.8168297878401424;-0.0006430473635797877;-0.0006168436177035482;9.999705227344153;0.8335915967926801;0.016419881046977905;0.016421709932712705;0.8167933651030053;-0.01588805647748909;1.0432019458306012;0.816875064186574
36.517349;1.042586010886301;0.8513288953496073;0.8166641783431573;-0.0006431350759314945;-0.0006169183997603449;9.999709339929018;0.8335959887310322;0.01641993496732969;0.016421721617692578;0.8166252316201099;-0.015881054813569665;1.0432181688531348;0.8167093603887554
36.527349;1.0426012288183795;0.8511579528893155;0.8164856106458145;-0.0006429090598144119;-0.0006166913151282258;9.999713339087313;0.8336002683883786;0.016419987395933738;0.016421733132152515;0.8164421810528372;-0.01587405319333378;1.043235368428048;0.8165286723241207
36.537349;1.0426168340064472;0.8509737307192854;0.8162940844749631;-0.0006428883119197463;-0.0006166609252321691;9.999717231941215;0.8336044375948074;0.016420038368266558;0.016421744476986515;0.8162482118781142;-0.01586605161570791;1.0432525443521956;0.8163369793996477
36.547349;1.0426343938335132;0.8507826320109;0.8160945134209113;-0.0006425449123169211;-0.0006163199393530284;9.999721027187233;0.8336084982009326;0.016420087920309242;0.01642175565312434;0.8160453225542321;-0.015857050079664724;1.043271696557792;0.8161362809044825
36.557349;1.042651054103049;0.8505830413175735;0.8158875813399513;-0.0006433244966660756;-0.0006170566153996346;9.999724734786401;0.8336124520942362;0.0164201360863231;0.016421766661652293;0.8158365114463856;-0.015848048584219777;1.0432908251243538;0.8159295953498128
36.567349;1.0426693330764405;0.850380678326101;0.8156768021295728;-0.0006442083095232322;-0.0006178923026511756;9.999728364848169;0.8336163012283387;0.01642018289871253;0.016421777504260243;0.815622776869916;-0.015838047128417295;1.0433099301408433;0.815717902706281
36.577349;1.0426873276304038;0.8501750939572381;0.8154632331286971;-0.0006443356754245816;-0.000618002649488278;9.999731926788433;0.8336200476395452;0.01642022838858513;0.016421788182776887;0.8154061172094192;-0.015829045711316447;1.0433300116288065;0.8155032409701373
36.587349;1.0427053449016237;0.8499709157838119;0.8152510707335062;-0.0006451694255426067;-0.0006187904840546121;9.99973542900551;0.8336236934811982;0.016420272586421418;0.016421798698648817;0.8151915309351905;-0.01581904433198938;1.0433490696314427;0.8152905699023453
36.597349;1.0427230470332667;0.849769329207515;0.815041714123455;-0.0006456548854814723;-0.0006192444713023265;9.999738878774695;0.8336272410433647;0.016420315523316294;0.016421809053049633;0.8149790164997975;-0.01580904298952244;1.0433681043502878;0.8150799084513837
36.607349;1.0427391742625136;0.8495707669790561;0.8148365606373374;-0.0006470657030775509;-0.0006205868648293509;9.999742282454209;0.8336306926514024;0.01642035723133629;0.016421819246448383;0.8147725722754235;-0.01579804168301287;1.0433871161944663;0.8148752359851934
36.617349;1.0427562431366786;0.8493820483271424;0.8146401810122565;-0.0006480354784075373;-0.0006215057046617123;9.999745645889535;0.8336340505162829;0.016420397742232223;0.016421829277713247;0.8145731965772601;-0.01578904041157054;1.0434051057021019;0.8146776099810148
36.627349;1.042771397452011;0.8492015596884417;0.8144532569513919;-0.0006500217115556151;-0.000623400478658129;9.999748974477804;0.833637316670379;0.016420437086035668;0.016421839144821062;0.814383887683179;-0.015779039174321934;1.0434220733938284;0.814489971206165
36.637349;1.042785249899188;0.8490323641376658;0.8142782443633217;-0.0006518713725930107;-0.0006251650258651861;9.999752273055588;0.8336404929437158;0.016420475290981566;0.016421848846538876;0.8142066438339315;-0.015770037970407814;1.0434370196993232;0.8143143574920177
36.647349;1.042798751120213;0.8488763397280162;0.8141161994838819;-0.0006534853349076766;-0.0006267037253339894;9.99975554621185;0.8336435809509526;0.016420512384455896;0.016421858382223157;0.8140424632650538;-0.015761036798972054;1.0434519450125783;0.8141517486510788
36.657349;1.0428099965388902;0.8487356014293826;0.8139706351693206;-0.0006544052263361558;-0.0006275781657349285;9.999758798669578;0.8336465821518786;0.016420548394376674;0.01642186775012076;0.813894344257332;-0.01575203565915838;1.0434648497739472;0.814005143445897
36.667349;1.0428202435608027;0.8486107827998953;0.8138411747560644;-0.0006566738202945868;-0.0006297465726279389;9.999762035042586;0.8336494979779336;0.016420583350371745;0.016421876946589854;0.8137632851429449;-0.01574503455013763;1.0434767344792015;0.8138755796741725
36.677349;1.0428288458397852;0.8485035655496782;0.8137299329689655;-0.0006585616535531557;-0.0006315508183537884;9.999765258862508;0.8336523299452073;0.016420617283587395;0.016421885966303916;0.8136492842791346;-0.0157380334711292;1.0434865996126936;0.8137630179273114
36.687349;1.0428348504508287;0.8484135313502636;0.8136372496497947;-0.0006609270351170135;-0.0006338145774621717;9.999768471302005;0.8336550796678049;0.016420650225338927;0.016421894802216487;0.8135553400606856;-0.015731032421383975;1.043494445575393;0.8136704569930534
36.697349;1.0428404668867568;0.8483432273108632;0.8135638409997727;-0.000662042438451691;-0.0006348799018661226;9.99977167095794;0.8336577487562367;0.016420682205781755;0.016421903445689653;0.813480450958199;-0.0157260314001622;1.043501272680204;0.8135969350760371
36.707349;1.0428431778604108;0.8482935222018065;0.8135125019144805;-0.0006644553714873249;-0.0006371912647342798;9.999774855273367;0.83366033871076;0.016420713253692838;0.016421911887481794;0.8134256155067585;-0.01572103040673463;1.0435050811590951;0.8135434126951807
36.717349;1.0428445480443276;0.848263130489415;0.81348077688904;-0.0006664777432867145;-0.0006391289294931568;9.999778021591355;0.8336628509251794;0.016420743397734024;0.016421920118715162;0.813392832260486;-0.015717029440390447;1.0435078711232233;0.8135119082495005
36.727349;1.042844577263967;0.8482531563617821;0.8134697231795653;-0.0006677560929498279;-0.0006403539571081667;9.99978116708018;0.8336652867759;0.016420772667351504;0.016421928131041787;0.8133800997858314;-0.01571502850042615;1.043508642550647;0.8135004409066494
36.737349;1.042842007088091;0.8482618294983932;0.8134786232019413;-0.0006702732485282556;-0.0006427685468899194;9.999784289213897;0.833667647709559;0.016420801091951855;0.0164219359166311;0.8133874167013689;-0.01571302758613078;1.0435083953217021;0.8135089715310352
36.747349;1.0428380959979935;0.8482920263283703;0.8135092520562227;-0.0006716912681237403;-0.0006441299813287169;9.999787386390619;0.8336699352936554;0.016420828699752758;0.016421943468722132;0.8134157817330141;-0.01571202669679612;1.043505129262683;0.8135385188223431
36.757349;1.0428325377702015;0.8483401900218973;0.8135584364272761;-0.0006738482031767988;-0.0006462010459553827;9.999790457596387;0.8336721512174412;0.01642085551701196;0.016421950782153326;0.8134631937446586;-0.015712025831742443;1.043500844220092;0.8135870827593857
36.767349;1.0428253329470774;0.8484070701743949;0.8136268935762664;-0.0006752834662167253;-0.0006475811187512281;9.999793502249961;0.8336742972636185;0.016420881567019315;0.01642195785314936;0.8135296517162335;-0.01571202499033626;1.0434955401367232;0.8136546436495189
36.777349;1.0428161757282064;0.8484898575576163;0.8137121673867573;-0.0006763755664154279;-0.0006486333597677263;9.999796520507081;0.8336763752712294;0.016420906870166483;0.01642196467887769;0.8136131547014647;-0.015714024171988906;1.0434872170456253;0.8137392401780924
36.787349;1.0428060189120465;0.8485885806880663;0.8138135412248716;-0.0006788289506846953;-0.0006509916933077391;9.999799512867819;0.8336783870783163;0.016420931445899317;0.016421971257450433;0.81371370181317;-0.015717023376136546;1.0434788750279838;0.8138408528625621
36.797349;1.0427945569610493;0.8487019253621526;0.8139299928765257;-0.0006801054014197002;-0.0006522222434804282;9.999802479372567;0.8336803344748894;0.01642095531404056;0.016421977588733136;0.8138282922431608;-0.015720022602212797;1.0434685142460636;0.8139564629046819
36.807349;1.0427817910517023;0.8488280429352943;0.8140597484130202;-0.0006820140853819801;-0.0006540599608813436;9.999805419494706;0.8336822191870079;0.016420978494507847;0.016421983675209015;0.8139559252951044;-0.015724021849632994;1.0434571349810584;0.8140850897984989
36.817349;1.0427686741829456;0.8489644380841522;0.8141996705760062;-0.0006822034459669026;-0.000654249114550224;9.999808332451511;0.8336840428845035;0.01642100100729177;0.01642198952135924;0.8140956004042352;-0.015729021117798357;1.0434447375184612;0.8142257337046371
36.827349;1.0427542869280322;0.8491107164771721;0.814350098725205;-0.0006840965765675742;-0.0006560730340396594;9.999811217563147;0.8336858072279059;0.016421022872544162;0.016421995132540414;0.8142443170940791;-0.015734020406106584;1.043432321977084;0.8143753758422378
36.837349;1.0427392436354124;0.8492633610294573;0.8145071799079686;-0.0006850014983413272;-0.0006569497057913045;9.99981407505973;0.8336875139004082;0.016421044110103342;0.016422000514949433;0.8144000748667597;-0.01574001971396176;1.0434178883149317;0.814532035938572
36.847349;1.0427245275998591;0.8494224598569842;0.8146702299590396;-0.0006855361857465821;-0.0006574711380288649;9.999816906808386;0.8336891645534038;0.016421064739761404;0.01642200567527955;0.8145608731690634;-0.015746019040790604;1.043404436465218;0.8146936951568211
36.857349;1.042709187171835;0.84958282812597;0.8148350192233024;-0.0006868710554318335;-0.0006587604151581777;9.999819716388052;0.833690760730431;0.01642108478159565;0.01642201061930074;0.8147247114883304;-0.0157520183860607;1.0433899663950394;0.8148583540646358
36.867349;1.042693222472048;0.8497448576209241;0.8150019230319361;-0.0006864440818102832;-0.0006583603995106642;9.999822508504728;0.8336923038709283;0.01642110425454694;0.0164220153510163;0.8148895893813868;-0.01575901774928234;1.0433754780901958;0.815024032614401
36.877349;1.0426779227080532;0.8499051876974001;0.8151667101714185;-0.0006877306670725537;-0.0006596034190744337;9.999825287387306;0.8336937953823201;0.016421123174981605;0.016422019873108727;0.8150535063511053;-0.015766017129987972;1.0433609715679226;0.815188712087298
36.887349;1.0426632876528192;0.850062751604393;0.8153283568352634;-0.0006874245411763036;-0.0006593184951646068;9.999828055116062;0.8336952367156313;0.016421141557751043;0.01642202418770391;0.8152134617565022;-0.0157730165277066;1.0433474468738437;0.8153493933148065
36.897349;1.0426490097299927;0.850215449623069;0.8154850888276753;-0.0006881173596228604;-0.0006599914517954843;9.99983081152624;0.8336966294093575;0.01642115941869398;0.016422028296643132;0.8153694548240473;-0.015780015941952597;1.043333904060944;0.8155060766800207
36.907349;1.042635088364353;0.8503600092953473;0.8156337671181628;-0.0006872160879290507;-0.0006591352795143425;9.999833554917378;0.8336979750541312;0.016421176775500698;0.01642203220141387;0.8155164846323968;-0.015786015372235607;1.0433213432390933;0.8156537442107795
36.917349;1.0426228113569922;0.8504963777254858;0.8157733325295055;-0.0006871344094172442;-0.0006590641614304152;9.999836282105957;0.8336992751689029;0.016421193646186875;0.01642203590309856;0.8156555500974115;-0.015793014818076507;1.0433097646293052;0.8157934348322141
36.927349;1.0426112261927736;0.8506212183630643;0.8159013289162793;-0.0006872346896507844;-0.0006591671419691099;9.999838988421994;0.8337005310958119;0.01642121004784519;0.016422039402742287;0.8157826500614889;-0.015799014279012032;1.043299168543975;0.8159211109178214
36.937349;1.0426000245133782;0.8507339236526229;0.8160174138522222;-0.0006871946364302974;-0.0006591352925287757;9.999841668544361;0.8337017439935052;0.016421225996901784;0.01642204270214147;0.8158977833966606;-0.015805013754583597;1.0432895553652726;0.8160367921108782
36.947349;1.0425911084101238;0.8508334853677326;0.8161191303904679;-0.0006871313920088805;-0.0006590797654220488;9.999844317624525;0.8337029148804039;0.016421241509191695;0.016422045803830016;0.8159989490383437;-0.015810013244315566;1.0432809255618887;0.8161384596825576
36.957349;1.0425835254363163;0.850918771195497;0.8162061366305157;-0.0006856950075128844;-0.0006577063291638357;9.999846931515346;0.8337040446752825;0.01642125659969997;0.016422048710142682;0.8160841459977212;-0.015814012747719822;1.0432742797159051;0.8162241142417438
36.967349;1.0425769673255298;0.8509876814737044;0.8162766588401821;-0.000685480128463509;-0.0006575038816891862;9.999849506028637;0.83370513423866;0.01642127128281596;0.01642205142333989;0.8161533733277567;-0.01581801226433273;1.0432686185611781;0.8162937753287114
36.977349;1.0425720772969531;0.851040028838189;0.8163300125538417;-0.000685313565867217;-0.0006573467367085869;9.99985203656249;0.8337061844310177;0.016421285572753574;0.016422053946866612;0.8162056300230415;-0.015822011793728788;1.0432639429999568;0.8163464432070541
36.987349;1.0425691621660877;0.8510749632692409;0.8163651410006525;-0.0006847776084790345;-0.0006568340400213911;9.999854518494859;0.8337071961859515;0.01642129948399031;0.016422056285513253;0.8162409149734071;-0.01582401133550454;1.0432612540548498;0.816382079150909
36.997349;1.0425672696756108;0.8510928110142073;0.8163831015998771;-0.0006832657895339624;-0.0006553846763787576;9.999856947620708;0.8337081705747718;0.016421313031290685;0.016422058444193314;0.816257227003038;-0.015826010889271463;1.0432605527996666;0.8163987224227242
37.007349;1.0425676869656175;0.8510935201998993;0.8163828356333133;-0.0006831919589841323;-0.0006553131690629786;9.999859320362667;0.8337091088445951;0.01642132622876023;0.016422060426796135;0.8162565648776936;-0.015827010454661998;1.0432608402870591;0.8163983534951963
37.017349;1.042569433468391;0.8510751913962937;0.8163632883006621;-0.000682079132359592;-0.0006542442502942948;9.999861633628274;0.8337100123815409;0.016421339089158358;0.016422062235420993;0.8162369272952689;-0.015828010031332055;1.0432631174422704;0.8163789923342674
37.027349;1.0425725377704003;0.8510400510258919;0.8163265725293704;-0.0006817952296409748;-0.0006539695845225346;9.999863884573204;0.8337108826021179;0.016421351624311575;0.016422063869879322;0.8161993129497243;-0.01582700961895115;1.043267384970126;0.8163416000449926
37.037349;1.0425776152899227;0.8509875008879796;0.8162716329131134;-0.0006811416474890196;-0.0006533391075768432;9.999866070848613;0.833711720911869;0.01642136384555584;0.01642206532813004;0.8161437206150987;-0.015826009217191097;1.043272643341403;0.8162862153796611
37.047349;1.0425837148178674;0.8509193257399525;0.8162009266597793;-0.0006802538859063752;-0.0006524833910898169;9.999868191254631;0.8337125287741678;0.01642137576401826;0.016422066607504372;0.8160721492075589;-0.015824008825731532;1.043278892825832;0.8162148185572297
37.057349;1.04259178827624;0.8508355565642296;0.8161137388432;-0.0006808390793198327;-0.0006530392660291164;9.999870246051419;0.833713307760006;0.01642138739110549;0.016422067705750585;0.8159835978134486;-0.015821008444281547;1.0432871335294471;0.8161264098210972
37.067349;1.0426011921630622;0.85073751748626;0.8160118439153555;-0.000680050861003651;-0.0006522769969544894;9.999872236415692;0.8337140595056868;0.016421398738520734;0.016422068621558105;0.8158810656420493;-0.015817008072591312;1.0432963654760272;0.8160239887277122
37.077349;1.0426106681497576;0.8506245379798204;0.8158955840351443;-0.0006795124064202477;-0.0006517542681488418;9.99987416381462;0.8337147856101712;0.01642140981831579;0.016422069354556406;0.8157645519834603;-0.015813007710430586;1.0433075886982;0.8159075748003641
37.087349;1.0426230425074705;0.8505007403985179;0.8157667018757507;-0.0006792424676888065;-0.0006514872929957344;9.99987603012155;0.8337154875487903;0.016421420643618588;0.0164220699047705;0.8156350562510251;-0.015808007357566142;1.0433188032168297;0.8157781486217226
37.097349;1.042634846353864;0.8503651430714676;0.815626970646689;-0.000678220573610958;-0.0006504994752978067;9.999877837935497;0.833716166666286;0.016421431228678847;0.016422070271704132;0.8154955780249831;-0.015802007013776043;1.0433320089714873;0.8156387098019835
37.107349;1.0426482908435304;0.8502217211695923;0.8154784730887829;-0.0006791205374567225;-0.0006513539428306125;9.999879590572736;0.83371682418883;0.01642144158796682;0.01642207045424593;0.8153471170049412;-0.01579600667886196;1.0433452058564396;0.8154902776902461
37.117349;1.0426620876465555;0.8500705285394021;0.815322268498149;-0.0006795288180651469;-0.0006517366073513558;9.999881291906867;0.8337174612016489;0.016421451734942354;0.016422070452411543;0.8151896728886909;-0.01578900635262414;1.0433583937939048;0.815332833096297
37.127349;1.042676236788812;0.8499141269202027;0.8151608132387778;-0.0006798335664849123;-0.0006520197565558915;9.999882946067117;0.8337180786531129;0.016421461680886665;0.01642207026920816;0.8150282452691563;-0.015782006034848337;1.0433735727196816;0.8151713947396445
37.137349;1.0426910453979825;0.8497538706870469;0.814995165414778;-0.0006789013437220537;-0.0006511161542576658;9.999884556964085;0.8337186773872979;0.016421471435620137;0.01642206991113315;0.8148618336349054;-0.01577500572533271;1.043387742556957;0.815004963207436
37.147349;1.0427052546166158;0.8495920068312044;0.8148284630231489;-0.0006798512818392039;-0.0006520180625471753;9.999886127959972;0.8337192581437595;0.016421481009586708;0.016422069388144913;0.814694437450708;-0.01576700542390326;1.043401903273015;0.8148375188581785
37.157349;1.0427197853886183;0.8494292884848541;0.8146607073800249;-0.0006803569439875434;-0.000652493675800896;9.999887661754125;0.8337198215300471;0.016421490414259898;0.016422068713230122;0.8145270562037555;-0.01575900513039276;1.0434170549289372;0.8146700813455405
37.167349;1.0427343302886305;0.8492691285778234;0.8144954109038338;-0.0006812294789046883;-0.0006533211201413951;9.99988916039788;0.8337203680178685;0.016421499661270066;0.016422067901342985;0.8143606893705011;-0.01575100484461725;1.0434311976194468;0.8145036509494797
37.177349;1.0427485508639904;0.8491119644438739;0.8143332564558975;-0.0006828746287356876;-0.0006548897068605223;9.999890625729266;0.8337208979836289;0.01642150876197505;0.016422066968358524;0.8141983363638305;-0.015743004566376777;1.0434453313743501;0.814341227532157
37.187349;1.0427624461924307;0.848960748246754;0.8141770750350951;-0.0006831251779346076;-0.0006551210380301831;9.99989206018106;0.8337214117674242;0.01642151772703952;0.016422065930536044;0.8140419965229788;-0.01573600429547668;1.0434584561396751;0.8141848303837833
37.197349;1.0427750634839574;0.8488154159585365;0.8140275481737843;-0.0006839386221308252;-0.000655892988929172;9.999893467327132;0.8337219097011038;0.01642152656585524;0.01642206480464473;0.8138926691444626;-0.015728004031750963;1.0434715718587815;0.8140354208308593
37.207349;1.0427870151107943;0.8486793840331723;0.8138874730962683;-0.0006852636358793043;-0.0006571559362256688;9.999894851489184;0.833722392083598;0.016421535285816424;0.01642206360791691;0.8137523535297146;-0.01572100377506322;1.0434836785650035;0.8138950371204202
37.217349;1.0427979933088125;0.8485531489777737;0.8137575653065842;-0.0006864201782004413;-0.0006582579194548428;9.999896216482188;0.8337228591668809;0.016421543891589976;0.016422062356640454;0.8136220490521976;-0.01571400352528564;1.0434947763923585;0.8137646595725934
37.227349;1.0428076585737347;0.8484382495913162;0.813639564612314;-0.000687463374769608;-0.0006592520245655165;9.999897565010507;0.8337233112187552;0.01642155238536307;0.016422061063995106;0.8135037551905577;-0.015707003282288187;1.0435048655504537;0.8136462876133566
37.237349;1.0428166552341298;0.8483363121365679;0.8135345272177968;-0.0006890662223236386;-0.0006607832235285518;9.999898899394292;0.8337237485904742;0.016421560767639256;0.01642205973922321;0.8133984714673951;-0.0157010030459421;1.0435129463302864;0.813540940198104
37.247349;1.0428246437432926;0.8482474168479719;0.8134427946851241;-0.0006905367786688514;-0.000662188185041592;9.99990022222954;0.8337241716865751;0.016421569037304466;0.016422058388713506;0.8133061973746535;-0.015695002816125157;1.0435210190996986;0.8134485979304136
37.257349;1.0428310102746208;0.8481718108687757;0.8133650826182403;-0.0006919685516038003;-0.000663556974990833;9.999901536173718;0.833724580872994;0.016421577190730546;0.016422057017524475;0.8132289323623263;-0.015690002592728722;1.0435270842452755;0.8133712796467233
37.267349;1.0428357216417858;0.848112385516812;0.8133041894181897;-0.0006922881367092465;-0.0006638602940435458;9.999902843056521;0.8337249764323748;0.016421585221142117;0.016422055630823794;0.8131666758296828;-0.015686002375658026;1.0435321421093195;0.8133089851536808
37.277349;1.042839115977209;0.8480672084375674;0.8132579985467202;-0.0006940062273382004;-0.0006655055320927196;9.999904142918147;0.8337253586265393;0.016421593120357982;0.01642205423541629;0.813120427087514;-0.01568200216483057;1.0435351930479262;0.8132626946743402
37.287349;1.0428411926237633;0.8480373819318674;0.8132275679771811;-0.0006967694990417027;-0.0006681538684899069;9.999905433979134;0.8337257277981092;0.01642160088229259;0.016422052840346524;0.8130901853593754;-0.01567900196017287;1.0435372376059278;0.813232427128719
37.297349;1.0428425638830818;0.8480241529881357;0.8132136165721919;-0.0006975733817809978;-0.000668923737649248;9.999906713224592;0.833726084369645;0.016421608504923413;0.016422051456282553;0.8130759498366975;-0.015677001761598114;1.043538276600424;0.8132181821305352
37.307349;1.0428419710229981;0.8480261045002019;0.8132157677501394;-0.0006995035310493014;-0.0006707748867086675;9.999907976939104;0.8337264287540288;0.016421615989433827;0.016422050094383075;0.8130777197010823;-0.01567500156897889;1.043537311017517;0.8132199400528247
37.317349;1.042839107397969;0.8480419209264115;0.8132330001135764;-0.0007000248578940238;-0.0006712765425669283;9.999909221907908;0.8337267613404656;0.016421623338283693;0.016422048764642885;0.8130954941167425;-0.015674001382135188;1.0435353418540851;0.8132377199103586
37.327349;1.042836183186933;0.8480744645675624;0.8132663360018714;-0.0007021712733715791;-0.0006733366056604349;9.99991044712111;0.8337270825930958;0.016421630554164332;0.016422047474699157;0.8131282723223892;-0.015674001200839015;1.0435323700407912;0.8132705217228283
37.337349;1.0428309883015257;0.8481197692754208;0.8133136967645535;-0.0007032619096508344;-0.0006743857280713116;9.99991165449827;0.8337273931260427;0.016421637639725744;0.016422046230064477;0.8131750537583486;-0.015674001024842857;1.043527396433366;0.8133173263247491
37.347349;1.0428257332178892;0.8481799878367032;0.8133754237043429;-0.0007041236788850373;-0.000675215436355889;9.999912848505392;0.8337276936557443;0.016421644597559914;0.016422045034358384;0.8132368380306798;-0.015675000853919673;1.0435214217882454;0.813379152781346
37.357349;1.0428188534140004;0.8482523886227739;0.8134501181322817;-0.0007053046598790533;-0.0006763523230007415;9.999914035508644;0.8337279848700284;0.01642165143078121;0.01642204388936717;0.8133106247916955;-0.01567700068787893;1.04351444674971;0.8134530016367328
37.367349;1.0428103491955159;0.8483344108406741;0.8135353246454536;-0.0007064098847720792;-0.0006774176403373783;9.999915223243596;0.8337282673198636;0.01642165814353734;0.016422042795990067;0.8133964137310893;-0.01567900052655719;1.0435064718821154;0.8135388536112969
37.377349;1.0428011726830155;0.8484279317845701;0.8136321010033144;-0.000707331667940615;-0.0006783075046735525;9.999916420764293;0.8337285413979848;0.01642166474046662;0.016422041754993438;0.8134922046617299;-0.01568200036980331;1.0434974976881186;0.813634728375777
37.387349;1.04279227585081;0.8485300624025152;0.8137369337781954;-0.0007082803104422491;-0.0006792229668412438;9.999917638185337;0.8337288074218627;0.01642167122570075;0.0164220407667219;0.813596997590641;-0.015686000217456836;1.0434875246284407;0.8137396261591545
37.397349;1.0427820935939571;0.848640276110754;0.8138505389331779;-0.0007090939088949189;-0.0006800097839195588;9.99991888507896;0.8337290657838592;0.016421677602787788;0.016422039830731462;0.8137097927134662;-0.015690000069325548;1.0434775531648284;0.8138525279129332
37.407349;1.0427706257418548;0.8487549091876032;0.8139694029791699;-0.0007097334843539208;-0.0006806305739397499;9.999920168737214;0.8337293170368885;0.016421683875405043;0.016422038945912487;0.8138275903444954;-0.015693999925187097;1.0434665837517014;0.8139704342858344
37.417349;1.0427597757649854;0.8488744083597242;0.8140924679707128;-0.0007110533134246159;-0.0006819033479636549;9.999921494017949;0.8337295618571531;0.01642169004751455;0.016422038111095685;0.8139503908203736;-0.015698999784820526;1.0434556167806879;0.8140933647443007
37.427349;1.0427482850104017;0.8489959359200558;0.8142179942496918;-0.0007117263682717883;-0.0006825563048794117;9.99992286425681;0.8337298009722621;0.016421696122896665;0.016422037326768113;0.8140761943921161;-0.015703999648040437;1.0434446525611745;0.8142193006352765
37.437349;1.0427367983686875;0.8491185584682941;0.8143445823547083;-0.0007120298988482897;-0.0006828548934631693;9.99992428214864;0.8337300351025146;0.016421702104778835;0.016422036596210127;0.8142030011659223;-0.015708999514716424;1.043433691312498;0.814346242580926
37.447349;1.042726267583318;0.8492419488919988;0.8144711742948059;-0.0007125699206602673;-0.000683379670900933;9.999925750196747;0.8337302649085595;0.016421707995818224;0.016422035923546782;0.8143288111277828;-0.015713999384784207;1.0434227331233668;0.8144721910820653
37.457349;1.042714482430651;0.8493613909946298;0.8145949725668497;-0.0007121263225220532;-0.0006829619452071485;9.999927270486754;0.8337304909687466;0.016421713798354543;0.016422035311672127;0.8144516241882348;-0.01571899925822871;1.043411777934424;0.8145951464692318
37.467349;1.0427042983115107;0.8494784634482205;0.8147152597892778;-0.0007129102043241996;-0.0006837203923581096;9.999928844147904;0.8337307137911093;0.016421719514778985;0.016422034762980195;0.8145714402168298;-0.01572499913504094;1.0434008255382112;0.8147151278967283
37.477349;1.0426944566647176;0.8495899716904239;0.8148299544474983;-0.0007124952570494027;-0.0006833288748550826;9.999930471193261;0.8337309338242886;0.01642172514773289;0.01642203428043747;0.8146862590858535;-0.015729999015201054;1.0433908755384358;0.8148300969383377
37.487349;1.0426849575953394;0.8496948134448897;0.8149379985609118;-0.0007112389083478136;-0.0006821301611741854;9.999932150795633;0.8337311514408823;0.016421730699261904;0.016422033867303433;0.8147930807105588;-0.015734998898679933;1.0433819273105807;0.8149370732010928
37.497349;1.0426761387163228;0.8497910574952601;0.8150372754364162;-0.0007116562914547465;-0.0006825362383592221;9.999933881744015;0.8337313669246882;0.01642173616928363;0.01642203352678661;0.8148929050601178;-0.015739998785435257;1.0433729800182348;0.8150370562361916
37.507349;1.0426683071705058;0.8498782434769991;0.8151271029056756;-0.0007107693885609457;-0.0006816907497561026;9.999935662614055;0.8337315805128185;0.016421741555110937;0.01642203326241926;0.8149817321583191;-0.015743998675422068;1.0433650327093456;0.8151260272241658
37.517349;1.0426621076056939;0.8499561494498675;0.8152067636360352;-0.0007110653485972525;-0.000681978670647865;9.999937491035547;0.8337317924428413;0.01642174685247593;0.016422033078799043;0.8150605620971048;-0.01574799856859673;1.0433580845140678;0.8152050050357481
37.527349;1.0426562811941793;0.8500208322674775;0.8152734594386288;-0.0007115778349725064;-0.000682474028182338;9.999939362789743;0.8337320029403299;0.016421752057244453;0.01642203298238033;0.8151283950201366;-0.015751998464902488;1.0433531348279623;0.8152729896228412
37.537349;1.0426511350113203;0.8500747479174418;0.8153293051753895;-0.0007108215722048279;-0.0006817520832129911;9.999941272344891;0.8337322122135653;0.016421757166830087;0.01642203298166455;0.815183231058618;-0.01575499836427103;1.0433481832963647;0.8153279618577072
37.547349;1.0426476204959219;0.8501150089340662;0.815370786650678;-0.0007090146381451727;-0.0006800213595875475;9.99994321415374;0.8337324204892782;0.016421762180123978;0.016422033086130765;0.8152240702829837;-0.01575799826662963;1.043345229657165;0.8153689411222127
37.557349;1.0426460745381132;0.8501437033385192;0.8153996421240024;-0.0007098101073288636;-0.0006807853507987116;9.999945182761937;0.8337326279949401;0.016421767095767974;0.01642203330491661;0.8152519126916848;-0.015759998171885982;1.0433422736480211;0.8153969077849359
37.567349;1.0426449008383647;0.8501573608322698;0.8154137906845155;-0.0007089795687563401;-0.0006799895787588584;9.9999471721714;0.8337328348798891;0.01642177191102897;0.01642203364618887;0.8152667581884401;-0.01576099807991297;1.0433413150011248;0.8154118616732188
37.577349;1.042645050704742;0.8501574692808961;0.8154139144241377;-0.0007089795814415323;-0.0006799895430069615;9.999949175980268;0.8337330411851003;0.016421776622763316;0.016422034116274055;0.815266606561246;-0.015761997990566504;1.043342353462467;0.8154118222314874
37.587349;1.0426465236864246;0.8501433171303621;0.8153993300335295;-0.0007076052633051045;-0.0006786705103256974;9.999951187914794;0.8337332468535398;0.016421781228107907;0.01642203471858824;0.8152524575185707;-0.015762997903714198;1.043343388849847;0.8153977889339764
37.597349;1.0426493192485686;0.8501167191761582;0.8153717770625166;-0.0007067050367302621;-0.0006778053337793298;9.999953201529417;0.833733451723404;0.01642178572313661;0.01642203545416132;0.8152243107363712;-0.015761997819227883;1.0433464211060162;0.8153697227249137
37.607349;1.0426534367858746;0.8500765735454459;0.8153301974652345;-0.0007066338285457479;-0.0006777344260490648;9.999955209707261;0.833733655562903;0.01642179010177213;0.016422036323735248;0.815182165865219;-0.015760997736958788;1.0433504502760544;0.8153276618530355
37.617349;1.042658875592682;0.8500236274008512;0.8152753065890674;-0.0007059317566836828;-0.0006770576006817976;9.99995720546376;0.8337338581257461;0.016421794356882256;0.0164220373290789;0.8151270225585915;-0.01575999765674816;1.0433554764626387;0.8152726057310519
37.627349;1.042665634959148;0.8499582372883672;0.8152074452383661;-0.0007056993124105894;-0.0006768303468820987;9.99995918311071;0.8337340591337508;0.016421798482593692;0.016422038472099006;0.8150588805282857;-0.015757997578462413;1.0433614998245875;0.8152045346570281
37.637349;1.042673069827641;0.8498813376675411;0.815128012513301;-0.0007056542314433802;-0.0006767823581005657;9.999961138009002;0.8337342582479419;0.016421802476158726;0.016422039752877406;0.8149797395390861;-0.015754997502005978;1.0433685205771133;0.8151254478826869
37.647349;1.0426811797575628;0.8497940317502157;0.8150380655381815;-0.0007054384061519432;-0.0006765701753305002;9.999963065795402;0.8337344550979343;0.01642180633783718;0.016422041168460345;0.814889599362143;-0.015750997427315287;1.043376538975962;0.8150353450114862
37.657349;1.0426902715564572;0.8496976737491078;0.8149386622360686;-0.0007039182221968814;-0.0006751063822872557;9.999964962156598;0.8337346493152611;0.016421810069185975;0.0164220427124506;0.8147894598033601;-0.015747997354362015;1.0433855553254834;0.8149352641312179
37.667349;1.042700037962595;0.8495916223321487;0.8148294268760512;-0.0007044274051910391;-0.0006755884756001006;9.999966822122333;0.8337348405298378;0.016421813672011835;0.016422044374963057;0.8146803208063008;-0.015742997283145384;1.0433955699738784;0.814826146788782
37.677349;1.042711092991795;0.8494796872585871;0.8147135329004564;-0.0007043457707160371;-0.0006755030975512192;9.999968639168902;0.8337350283483145;0.016421817148509488;0.016422046143610643;0.8145641825253949;-0.015738997213655126;1.043405583279805;0.8147100504046512
37.687349;1.0427221779267117;0.8493608430556803;0.8145909799909883;-0.0007041956476568185;-0.0006753520179748131;9.999970406227991;0.8337352123705589;0.016421820501836073;0.016422048005030828;0.8144420453221736;-0.015732997145840647;1.0434165956131827;0.8145879167686806
37.697349;1.0427335999137997;0.8492382576412498;0.8144645659998695;-0.0007046940393027869;-0.000675822671525183;9.999972118106427;0.8337353922470658;0.016421823736876544;0.016422049945854788;0.8143149096775218;-0.015727997079618028;1.0434276073456643;0.8144608036686445
37.707349;1.0427450211815104;0.8491120132801537;0.8143346335250194;-0.0007051419233583482;-0.0006762448768607582;9.999973772817516;0.8337355676892484;0.016421826860815936;0.016422051953911193;0.8141847760649468;-0.015721997014906636;1.043438618786203;0.8143306722231705
37.717349;1.0427570867839053;0.8489844844573405;0.8142029561243062;-0.0007047502675253869;-0.0006758615238100134;9.999975371375031;0.8337357384292898;0.016421829882791637;0.016422054020016758;0.8140526448813785;-0.01571599695166088;1.0434496301418656;0.814198541755273
37.727349;1.0427688452646438;0.8488556077579784;0.8140702161391905;-0.0007054733050754541;-0.0006765473727562331;9.999976916991534;0.8337359042075061;0.016421832812368097;0.016422056138800472;0.8139205164301092;-0.015709996889868804;1.043461641518196;0.8140664120985178
37.737349;1.0427799585761663;0.8487287733352872;0.8139399285308703;-0.0007055480215069788;-0.0006766118892289002;9.999978414113865;0.8337360647955486;0.016421835658313486;0.01642205830742347;0.8137893909036146;-0.01570399682952984;1.0434726529308955;0.8139352832152739
37.747349;1.0427913786716536;0.8486040083475591;0.813811376217084;-0.0007066837022981884;-0.000677693651556206;9.99997986764275;0.8337362200101458;0.01642183842912619;0.01642206052301252;0.8136612683934326;-0.015697996770647222;1.0434836643163512;0.8138071547804028
37.757349;1.042802460524155;0.8484829938691953;0.813686674981687;-0.0007071461295535084;-0.0006781299783843728;9.999981282392968;0.8337363696998817;0.016421841133995484;0.016422062781072697;0.8135371489370206;-0.015691996713244886;1.0434946754974455;0.8136830265561577
37.767349;1.042812897508226;0.8483680404605367;0.8135682799540886;-0.0007081034575520981;-0.0006790413071948034;9.999982662685593;0.8337365137373944;0.016421843782560043;0.016422065076119315;0.8134180325545074;-0.015685996657381348;1.0435046861716166;0.8135638982566397
37.777349;1.0428223507113212;0.8482577709941995;0.8134551348107212;-0.000708114187198432;-0.0006790455142684948;9.999984012274348;0.8337366520305879;0.01642184638366332;0.016422067403283693;0.813304919258886;-0.0156799966031353;1.0435146960203063;0.813450769594323
37.787349;1.0428317715547095;0.8481569782507272;0.8133510932066804;-0.000708570819364943;-0.0006794773389185394;9.999985334424364;0.8337367845268754;0.016421848944244085;0.016422069759170727;0.8132008090488394;-0.01567499655058717;1.0435227048223528;0.8133466591881167
37.797349;1.0428402076647059;0.8480637850172581;0.8132550975043746;-0.0007095808060074662;-0.0006804404309934826;9.99998663188566;0.8337369111934941;0.01642185146964126;0.01642207214139987;0.8131047019136867;-0.015669996499838624;1.0435307124142028;0.813250547852857
37.807349;1.0428476584280095;0.8479807521263808;0.813169603322471;-0.0007115391690581789;-0.0006823135801009013;9.999987906973516;0.8337370319876694;0.016421853964758;0.016422074547249386;0.8130185978658372;-0.015664996451048043;1.0435387185832539;0.8131644351288171
37.817349;1.042853477570286;0.8479070003783352;0.813094270848929;-0.0007123215693454388;-0.000683060111319946;9.999989161725802;0.8337371468665076;0.01642185643404824;0.01642207697286174;0.8129434969287175;-0.015659996404428198;1.0435447230405293;0.8130893207430371
37.827349;1.0428589224134535;0.8478439080237805;0.8130294407585821;-0.0007125091833006811;-0.0006832365260587705;9.99999039769188;0.8337372558421963;0.01642185888071954;0.016422079413554527;0.8128793990611346;-0.01565599636020574;1.0435497254802844;0.8130252238933936
37.837349;1.0428636856601228;0.8477926827537707;0.8129765103680686;-0.0007136256785197361;-0.0006843041056939956;9.999991615624497;0.8337373590340869;0.01642186130706232;0.016422081863679768;0.8128263041088374;-0.015652996318579436;1.0435537256647496;0.812972144566108
37.847349;1.042866814622629;0.8477536535341749;0.8129365376511355;-0.000715068010412461;-0.0006856851986585217;9.999992816115553;0.8337374566802958;0.01642186371486714;0.01642208431594511;0.8127862118615256;-0.01564999627970411;1.04355672344659;0.8129320631766429
37.857349;1.0428692606132868;0.8477261358558624;0.8129081246745078;-0.0007163390421791821;-0.0006869024706706595;9.999994001005811;0.8337375490686947;0.01642186610430489;0.01642208676191044;0.8127581221949466;-0.015646996243703283;1.0435587187050512;0.8129039800077807
37.867349;1.0428697318195417;0.8477108944365248;0.8128930119330083;-0.0007172442648027658;-0.0006877702601061711;9.999995174102049;0.8337376364323802;0.016421868473132983;0.016422089193176996;0.8127430351409594;-0.01564499621068743;1.0435597112533748;0.8128889142816503
37.877349;1.0428701645825675;0.8477076879738676;0.8128894590963748;-0.0007190028281914056;-0.0006894563513892505;9.999996340508002;0.8337377189409949;0.016421870817662967;0.016422091601493636;0.812738950830705;-0.015643996180749964;1.0435597008011188;0.8128848665915217
37.887349;1.0428686215224574;0.847716402099853;0.8128988672989546;-0.0007192931878872548;-0.0006897358689084575;9.99999750504567;0.833737796774553;0.016421873133737393;0.01642209397779777;0.8127488694363142;-0.015642996153942778;1.0435586870320483;0.8128948174168849
37.897349;1.042867039161227;0.847737150248867;0.8129198365835532;-0.0007204366972788704;-0.0006908335091095984;9.999998671137558;0.8337378701296846;0.016421875416799903;0.0164220963117635;0.8127697911444935;-0.015641996130260315;1.0435556697436796;0.8129157675876881
37.907349;1.0428631740590393;0.8477684653332522;0.8129527096776392;-0.0007212395253327943;-0.00069160597926702;9.999999841288474;0.8337379391414531;0.016421877662148025;0.0164220985931234;0.8128027161246568;-0.01564299610964653;1.0435526489511553;0.8129487555706837
37.917349;1.0428595755021486;0.8478109602517026;0.8129960877226398;-0.0007224752421274825;-0.0006927933820632042;10.000001018034512;0.8337380038677548;0.016421879865669252;0.016422100813937694;0.812845644488298;-0.015642996092006263;1.0435486248869608;0.8129917240347787
37.927349;1.042854339446419;0.8478627322618889;0.8130496310550315;-0.0007225402399792996;-0.0006928592460872735;10.000002203888085;0.8337380643850724;0.016421882023645834;0.01642210296989856;0.8128985762496237;-0.015644996077208904;1.0435435978990246;0.8130447306500513
37.937349;1.0428487567699771;0.8479237256960646;0.813112280497847;-0.0007238350901238735;-0.0006941046824550797;10.0000034008736;0.8337381208711826;0.0164218841314812;0.016422105060037034;0.8129615113505717;-0.015645996065098942;1.0435375683744217;0.8131077176407598
37.947349;1.0428415361731185;0.8479917889073723;0.8131829801630953;-0.0007246663082690092;-0.0006949066260178493;10.000004610641371;0.8337381736034729;0.01642188618368534;0.016422107085419958;0.8130324497492294;-0.01564899605551908;1.0435315367542701;0.8131787430914574
37.957349;1.0428352267999317;0.8480686380429047;0.8132613884275819;-0.0007254525990387705;-0.0006956648857967872;10.00000583494973;0.8337382228969559;0.016421888175228397;0.01642210904747459;0.8131103914373224;-0.015650996048327495;1.0435235035527453;0.8132567494723425
37.967349;1.0428276181708067;0.8481510170616894;0.8133461069772041;-0.0007257188826437959;-0.0006959253561607968;10.000007075703865;0.8337382690242978;0.01642189010242685;0.016422110947008628;0.8131953363702529;-0.015653996043392418;1.0435164693166021;0.8133417753327316
