time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.977349;1.042818403482323;0.8482361144978402;0.813434679424645;-0.0007258451615318956;-0.0006960526384136677;10.00000833493227;0.8337383122052966;0.016421891963748412;0.016422112785094787;0.8132842844476391;-0.015656996040577204;1.0435084345426802;0.813430802102424
37.987349;1.042810744466077;0.8483268574188847;0.8135274464270034;-0.0007269092814673368;-0.000697078237206677;10.00000961535546;0.8337383526457024;0.016421893760532793;0.01642211456429415;0.8133762355833822;-0.015660996039738955;1.0434993996263942;0.8135228493397949
37.997349;1.042802430556117;0.8484196345145079;0.813622668994324;-0.0007273339437486256;-0.0006974910594603616;10.000010920207256;0.8337383904929062;0.016421895496550595;0.01642211628786074;0.813471189778311;-0.015664996040740044;1.0434913649149768;0.8136178978828398
38.007349;1.042793154928695;0.8485127372997425;0.8137189480971152;-0.0007271451596569634;-0.0006973162404929421;10.00001225160438;0.833738425766628;0.01642189717760117;0.01642211795787349;0.8135681471034389;-0.015668996043468195;1.0434823307936825;0.8137149479905247
38.017349;1.0427848210735362;0.8486055085461136;0.8138141678909185;-0.0007275536559988722;-0.0006977135684076428;10.000013609288443;0.8337384584220634;0.01642189881217305;0.01642211957458437;0.8136631076080161;-0.015672996047861147;1.043474297692681;0.8138100005177663
38.027349;1.042776477147887;0.84869792155807;0.8139090451273716;-0.0007268513350997044;-0.0006970456303855043;10.00001499078862;0.8337384884748548;0.01642190041110119;0.016422121137402178;0.8137580712662527;-0.01567699605390846;1.043466266043404;0.8139050552614037
38.037349;1.0427675098907323;0.8487861673311504;0.8140004054406761;-0.0007276534625862372;-0.0006978208672549581;10.000016391957907;0.833738516032184;0.01642190198508017;0.0164221226462514;0.8138490380078285;-0.01568099606161971;1.0434582362466176;0.8139961131414167
38.047349;1.042760129758568;0.8488713345293604;0.8140875671059561;-0.0007274815762807188;-0.0006976609550982784;10.000017807188083;0.8337385412504693;0.016421903542799682;0.016422124102356928;0.8139370077623164;-0.01568499607099105;1.043450208654287;0.8140841740928676
38.057349;1.0427530784344856;0.8489527537277476;0.8141708701085469;-0.0007279636962030999;-0.0006981280193648994;10.000019229816184;0.8337385642989437;0.01642190509171887;0.016422125507927224;0.8140189804400071;-0.01568899608199272;1.0434431835545748;0.8141662387209219
38.067349;1.0427463560766608;0.8490264058751688;0.8142464597559108;-0.0007279618101158527;-0.000698130689135413;10.000020652911635;0.8337385853509763;0.016421906639185902;0.016422126864295436;0.8140959558873683;-0.015692996094575393;1.0434361611864102;0.8142433069068566
38.077349;1.042739962771577;0.8490930381077484;0.8143150522547539;-0.0007260190335284115;-0.0006962717572991191;10.00002206992261;0.8337386046056603;0.01642190819123099;0.016422128170366854;0.8141649339180301;-0.015695996108686015;1.0434301417934728;0.8143123601516873
38.087349;1.042734236626363;0.8491525322707514;0.8143762701293584;-0.0007264976875066676;-0.0006967345945902968;10.000023474848359;0.8337386223036882;0.01642190975042097;0.016422129423484658;0.8142259143957425;-0.015698996124270146;1.043425125669957;0.8143734181089526
38.097349;1.0427294845571093;0.8492029694357015;0.8144280334255595;-0.0007256718431431947;-0.000695945712792783;10.000024861721641;0.8337386387120922;0.0164219113163437;0.016422130621030342;0.8142778972737005;-0.015701996141261675;1.0434211131612978;0.8144254813787137
38.107349;1.0427266585488073;0.8492454797997141;0.8144706827224563;-0.0007248960204440092;-0.0006952035080944203;10.000026223631174;0.833738654092632;0.01642191288826562;0.016422131761196168;0.8143198825643129;-0.015704996159590562;1.043417104618809;0.8144675504634217
38.117349;1.0427232416244572;0.8492769094164956;0.814503159669806;-0.0007255755316450776;-0.0006958574218796411;10.00002755247311;0.8337386686737398;0.01642191446555967;0.016422132844233994;0.8143528702727741;-0.0157069961791941;1.0434141003519326;0.8145006060508557
38.127349;1.0427217514568403;0.8492989537759476;0.8145251242319018;-0.0007255599434161504;-0.0006958434149730454;10.00002883996789;0.8337386826513989;0.016421916045261314;0.016422133873347157;0.8143738603443185;-0.015708996200001032;1.0434131006363276;0.8145216679591567
38.137349;1.042720285055267;0.8493097072418179;0.8145362359582999;-0.0007232458846305774;-0.0006936250421536577;10.000030078682471;0.8337386961963162;0.016421917620797352;0.01642213485336119;0.8143848526531;-0.01570999622191676;1.0434121057950063;0.8145327163569714
38.147349;1.042721084252241;0.8493106018662748;0.8145361177454038;-0.0007234965030527319;-0.0006938648071823017;10.000031261788093;0.8337387094635266;0.01642191918379936;0.016422135789106698;0.8143858470337066;-0.015710996244829318;1.043412116291574;0.8145337702753052
38.157349;1.0427216011858598;0.8492999546120026;0.8145251465472632;-0.0007222239698076834;-0.0006926439813178683;10.00003238227421;0.8337387226360629;0.016421920726687734;0.01642213668516237;0.8143748433158915;-0.015710996268607592;1.04341313268919;0.8145228105031944
38.167349;1.0427237397218247;0.8492789239162801;0.8145029468695858;-0.0007224901349320612;-0.0006928977603464778;10.000033432881922;0.8337387359432861;0.01642192224364739;0.016422137545507823;0.8143528413219043;-0.015710996293085353;1.0434151554905349;0.814500855820853
38.177349;1.0427265485429396;0.8492485844627935;0.8144712933031859;-0.0007222299373625987;-0.0006926462851836454;10.000034406338386;0.8337387496164378;0.016421923730379026;0.016422138372937833;0.8143208408615321;-0.015709996318063288;1.0434191850667276;0.8144688864532499
38.187349;1.0427300281187213;0.8492067310410542;0.8144280713643487;-0.0007221536016102722;-0.0006925706936943272;10.000035295431983;0.8337387638437238;0.016421925183237582;0.016422139169478732;0.8142778417512814;-0.015708996343340415;1.0434222216676698;0.8144259216532077
38.197349;1.042734485817296;0.8491558197350682;0.8143753971996234;-0.0007207739599755914;-0.0006912445338886716;10.000036093733737;0.8337387787785018;0.016421926597812796;0.016422139937515373;0.8142248438280364;-0.015706996368738516;1.0434272654148498;0.8143729417895377
38.207349;1.0427408738240564;0.8490962338855349;0.8143128955240219;-0.0007209011447497477;-0.0006913621960231863;10.00003679664695;0.8337387946017571;0.016421927968919246;0.016422140680854607;0.8141628469181226;-0.01570499639409707;1.043433316369612;0.8143109658088165
38.217349;1.0427469821756856;0.8490276678397433;0.8142419997452379;-0.0007198910104572512;-0.0006903893234660853;10.000037401483578;0.833738811561305;0.01642192929290397;0.016422141405016563;0.8140928507588857;-0.015702996419262826;1.0434393746444977;0.8142409933293311
38.227349;1.0427531180134577;0.8489514389303825;0.8141637337177409;-0.0007202753727802051;-0.0006907537878728997;10.00003790684396;0.8337388299099169;0.01642193056965485;0.016422142116662;0.8140148549525851;-0.015699996444102526;1.0434464404120778;0.8141630048401103
38.237349;1.0427605400397462;0.8488693196364449;0.8140788148846265;-0.0007200703629947812;-0.0006905521777897706;10.000038312330302;0.833738849799945;0.016421931802004026;0.016422142823057848;0.8139298590099672;-0.015696996468536048;1.043454513861867;0.8140780192038276
38.247349;1.0427692482064097;0.8487813098253695;0.8139872436526425;-0.0007192744779442294;-0.0006897830644885841;10.000038618860442;0.8337388712230313;0.016421932993345833;0.016422143531200337;0.8138378624555723;-0.015692996492545897;1.0434625951641754;0.8139860169090385
38.257349;1.0427773387558692;0.8486876738556408;0.8138907598816678;-0.0007192358355761777;-0.0006897405597238422;10.000038828954745;0.8337388939935501;0.016421934145925198;0.016422144246859914;0.8137428649265049;-0.015688996516160167;1.0434706843954336;0.8138910163010197
38.267349;1.0427857633283582;0.8485913918595963;0.8137914787326791;-0.0007194929716025021;-0.0006899814774008597;10.000038946028361;0.8337389177732107;0.01642193526085118;0.016422144975468775;0.813642866183025;-0.015684996539466537;1.0434797814703298;0.8137910175872204
38.277349;1.0427951350804865;0.8484918612655106;0.8136883442547526;-0.0007188514839541765;-0.0006893599986453259;10.000038973146633;0.833738942129528;0.016421936338888218;0.016422145723688282;0.8135398660378413;-0.01567999656262779;1.0434888861324734;0.8136880009284682
38.287349;1.0428041954320908;0.8483909734517174;0.8135841529353963;-0.0007193301116893695;-0.0006898128877157422;10.000038912661436;0.8337389666009051;0.016421937380435882;0.016422146499080303;0.8134358642821164;-0.015675996585835798;1.0434979979495358;0.813584004234786
38.297349;1.0428129443707013;0.8482894760034072;0.8134796221064876;-0.0007194704172228077;-0.0006899415310759091;10.000038766690826;0.8337389907955048;0.016421938384649528;0.016422147309130355;0.8133308606541999;-0.01567099660925471;1.043507116305983;0.8134789886717375
38.307349;1.0428219949149249;0.8481885791146421;0.8133754346316427;-0.0007199298496505525;-0.0006903759939300697;10.00003853737251;0.8337390145133182;0.016421939349504793;0.01642214816115243;0.8132278548639873;-0.015666996633011243;1.043516240445091;0.813375991915531
38.317349;1.0428303950787714;0.8480886113096532;0.8132726487879921;-0.000720103793629407;-0.0006905371058280294;10.000038226509941;0.8337390378091372;0.01642194027256026;0.01642214906148096;0.8131248466233196;-0.01566199665721492;1.0435253695567581;0.813272975531508
38.327349;1.0428390967360464;0.8479929073829482;0.8131737207521479;-0.0007206356015825502;-0.0006910411775817892;10.000037835009891;0.8337390609602112;0.016421941150580013;0.016422150013689806;0.8130258356186767;-0.015656996681982078;1.043534502838624;0.8131739578609736
38.337349;1.0428471481122192;0.8479006934920548;0.8130786512347175;-0.0007212762636727466;-0.0006916500487183308;10.000037362793991;0.833739084361208;0.01642194197888767;0.016422151017992603;0.8129308214716555;-0.015651996707449958;1.0435426394780276;0.8130789389086538
38.347349;1.042854855798099;0.8478122195999475;0.8129874412096223;-0.000721252994442993;-0.0006916224739762845;10.00003680917808;0.8337391084123154;0.01642194275180388;0.01642215207264503;0.8128408037677368;-0.01564799673376685;1.0435507785968696;0.8129889379054225
38.357349;1.0428612681665137;0.8477296280901913;0.8129028871248073;-0.0007218134205889612;-0.0006921554669787898;10.00003617310877;0.833739133460294;0.016421943463359522;0.016422153176015825;0.8127557821445879;-0.01564399676107313;1.0435579192136937;0.8129039357829396
38.367349;1.0428682895313168;0.8476544662831799;0.8128249884313179;-0.0007234582454282736;-0.0006937278820817403;10.000035453280026;0.8337391597711761;0.0164219441078421;0.016422154327528003;0.8126787563728147;-0.015639996789497915;1.0435640602470382;0.8128269320502141
38.377349;1.0428733709414648;0.8475854113347799;0.8127544636112368;-0.000723208472250891;-0.0006934848265922158;10.000034648069986;0.8337391874990546;0.016421944680120842;0.016422155527267085;0.812607726361323;-0.015635996819149928;1.0435702005689742;0.8127559270367605
38.387349;1.0428787231996846;0.8475253245670061;0.8126923335866856;-0.0007241005176441364;-0.0006943364769359282;10.00003375521317;0.8337392166509434;0.0164219451754302;0.016422156775432423;0.812545692097908;-0.015631996850091593;1.0435753390633573;0.8126939201460645
38.397349;1.0428827826160452;0.847473326799783;0.8126389743129452;-0.0007248721259294623;-0.0006950734894459006;10.000032771966573;0.8337392470741931;0.01642194558934213;0.01642215807224572;0.812492653590876;-0.015628996882337848;1.0435804746805808;0.8126409305973545
38.407349;1.0428858560420962;0.8474289194230457;0.8125936687918303;-0.0007262089158476908;-0.000696353097997715;10.0000316961463;0.8337392785055414;0.01642194591819795;0.01642215941812326;0.8124476108047957;-0.015625996915894527;1.0435836065555302;0.8125959393145313
38.417349;1.04288855626713;0.8473948074345096;0.8125585336360407;-0.0007258556850207002;-0.0006960124034711951;10.000030527375342;0.8337393106328436;0.01642194615882548;0.016422160813241493;0.8124125636051955;-0.015623996950794935;1.0435867341008578;0.8125609651352685
38.427349;1.042889965044064;0.84736913916916;0.8125325091424556;-0.0007264881132702925;-0.0006966177055590975;10.000029267525411;0.8337393430731344;0.016421946307435938;0.016422162256179658;0.8123865117977878;-0.015621996987102883;1.0435888569191465;0.8125349890384989
38.437349;1.0428916469052751;0.847354644488058;0.8125169943352781;-0.0007275579459524514;-0.0006976422416429159;10.00002791995507;0.8337393752876447;0.016421946359471012;0.016422163742738034;0.812370455251525;-0.01561999702489808;1.0435899746395998;0.8125190108814923
38.447349;1.0428916979067813;0.8473483187528518;0.8125105917383696;-0.00072781841733003;-0.0006978917803183433;10.000026488258161;0.8337394065600325;0.01642194631092683;0.016422165265149682;0.8123643939772355;-0.015618997064257924;1.0435900868503065;0.8125130498615682
38.457349;1.0428907637282172;0.847351040467284;0.8125136407415283;-0.0007293955005905166;-0.000699404456619884;10.000024975452916;0.8337394361251501;0.01642194615954758;0.01642216681149223;0.8123673280854259;-0.015617997105231794;1.043590193095857;0.8125160868046971
38.467349;1.0428891503159963;0.8473623494871019;0.8125254617095503;-0.0007293096111679628;-0.0006993229872197797;10.000023384165958;0.8337394633401669;0.016421945904705137;0.01642216836681704;0.8123802576961607;-0.015617997147834925;1.0435882928816411;0.8125291405161237
38.477349;1.0428862451401677;0.8473835596765434;0.8125477916985685;-0.000730958462294716;-0.0007009058056681172;10.000021717880466;0.8337394877175147;0.01642194554639718;0.016422169916680152;0.8124021828953789;-0.015617997192080403;1.0435863857123946;0.8125511916449686
38.487349;1.0428826604152603;0.8474122543541214;0.812577836507897;-0.0007312982916651967;-0.0007012338772418261;10.000019981898422;0.8337395088640718;0.01642194508532658;0.01642217145043758;0.8124321037315944;-0.015617997238006411;1.0435834711412961;0.8125812400097999
38.497349;1.0428790419052725;0.8474489577219728;0.8126155957999657;-0.0007313512225453602;-0.000701286866029648;10.000018182580424;0.8337395264490753;0.016421944524561128;0.016422172961255588;0.8124700202116788;-0.015618997285665931;1.0435805487555043;0.8126193044469249
38.507349;1.0428744376749823;0.8474932516816828;0.8126614105093398;-0.0007319700626574298;-0.0007018831658703202;10.000016325824292;0.8337395402009922;0.01642194387073769;0.01642217444358805;0.8125149323055638;-0.015620997335098745;1.0435766181193276;0.8126643847683381
38.517349;1.0428694935289693;0.8475427448787409;0.81271248425749;-0.0007326803597140898;-0.000702567395863865;10.000014416518079;0.8337395499364828;0.01642194313393454;0.016422175891624823;0.8125668399754356;-0.015621997386314259;1.0435716787564164;0.8127164421962619
38.527349;1.042864209523061;0.8475985409781807;0.8127698750135829;-0.000733126523630035;-0.0007029985796297842;10.00001245900504;0.833739555602548;0.01642194232634275;0.016422177299754277;0.8126247431795073;-0.015623997439297833;1.0435667302171745;0.8127745150989885
38.537349;1.0428576339057953;0.8476587639534889;0.8128325253607714;-0.0007334129543057701;-0.0007032774663414389;10.000010457586294;0.8337395572660645;0.016421941460627382;0.016422178662853205;0.8126866418443337;-0.015625997494034538;1.043560772167891;0.8128365844854106
38.547349;1.0428513646289355;0.8477232537862296;0.8128990362305731;-0.0007340635027265955;-0.0007039053075785524;10.000008416720986;0.8337395550481398;0.01642194054953563;0.016422179975984556;0.8127535359166345;-0.015628997550519986;1.0435548043711356;0.8129036693907352
38.557349;1.0428454020333717;0.8477916560447049;0.8129690672564124;-0.0007339746653786236;-0.000703823932452649;10.000006341290087;0.8337395490224617;0.016421939605624075;0.016422181234940592;0.8128224255063984;-0.01563199760873808;1.0435488266159634;0.8129727511854254
38.567349;1.0428378425763618;0.8478594696847218;0.8130397861629426;-0.0007348143798100274;-0.0007046340505290765;10.000004236735824;0.8337395391078805;0.016421938639855256;0.016422182436805148;0.8128933109500018;-0.015634997668626905;1.043541838743472;0.8130438298558251
38.577349;1.042831542293262;0.8479305121045685;0.8131126269375929;-0.0007344155435737239;-0.0007042556360349442;10.000002108702548;0.8337395250483137;0.01642193766085343;0.01642218357964487;0.8129661926995051;-0.015637997730054733;1.043535840663842;0.8131169053438155
38.587349;1.0428249366863576;0.8480013040699851;0.8131854730148662;-0.000734785865384832;-0.0007046150016118703;9.999999962885031;0.8337395065278482;0.01642193667607653;0.016422184662717377;0.8130380711715227;-0.015640997792818714;1.0435298322964308;0.8131889781229581
38.597349;1.042818638647746;0.8480708870056316;0.813256927412713;-0.000733629838434501;-0.0007035104747877574;9.999997805417872;0.8337394833150854;0.016421935694398825;0.01642218568743506;0.8131099467187376;-0.01564399785668505;1.0435228136146424;0.8132610479109526
38.607349;1.042811728852608;0.8481377630362504;0.8133262708317717;-0.0007347273503377106;-0.0007045673882492573;9.999995642861828;0.83373945531571;0.016421934728606886;0.016422186657025162;0.8131788196833234;-0.01564699792145377;1.0435167847533338;0.8133301152339761
38.617349;1.0428054655355954;0.8482018902503345;0.8133924818204598;-0.00073424616421432;-0.0007041099710390106;9.999993481484507;0.833739422566132;0.01642193379518868;0.01642218757391517;0.8132456903974917;-0.015649997987003977;1.0435117459801997;0.8133971800292747
38.627349;1.0427998487011265;0.8482639785779117;0.8134562409644676;-0.0007343926409133685;-0.0007042540201986392;9.99999132665613;0.8337393852222479;0.01642193291130409;0.016422188437335422;0.8133085591358534;-0.015652998053300057;1.043505697587111;0.8134602428956829
38.637349;1.0427948784131047;0.8483200090554318;0.813513693775338;-0.0007340270290471547;-0.0007039065591288893;9.999989183215977;0.8337393435333533;0.016421932091777922;0.01642218924384328;0.8133664261236425;-0.015655998120359033;1.0435006397923492;0.8135183042166602
38.647349;1.0427899416624022;0.848371332237605;0.8135666130400437;-0.0007328851728110592;-0.0007028146773654274;9.999987056689685;0.8337392978224812;0.01642193134732573;0.016422189989703104;0.8134182916139987;-0.015658998188194974;1.0434965726928853;0.8135703642393942
38.657349;1.042785345064886;0.8484167029858909;0.813613564850488;-0.0007331098142266648;-0.000703032999804901;9.999984953838874;0.8337392484710011;0.016421930683936315;0.016422190672591895;0.8134651559424843;-0.015661998256780794;1.0434924963268408;0.8136174227254261
38.667349;1.0427820405908903;0.848454727447307;0.8136524690387948;-0.0007319984687006675;-0.0007019692715327558;9.99998288182022;0.8337391958989061;0.016421930103819322;0.01642219129189409;0.8135050195084045;-0.01566399832605392;1.043489410760709;0.8136574607544643
38.677349;1.0427787699159876;0.84848619496481;0.813685063689067;-0.0007319264650140988;-0.0007019022288144408;9.999980847343885;0.8337391405731959;0.016421929607223093;0.01642219184855034;0.8135368827198809;-0.015665998395951945;1.0434863160797383;0.8136894978353606
38.687349;1.0427764849602457;0.8485100668970279;0.8137096093739048;-0.0007312941453016525;-0.0007012971919770492;9.999978856629905;0.8337390830089735;0.01642192919349636;0.016422192345478072;0.8135617459546522;-0.01566799846644959;1.0434842123386898;0.8137145339647925
38.697349;1.042775185827209;0.8485266989238228;0.8137264465152544;-0.0007312048728253335;-0.0007012122690015725;9.999976915364222;0.833739023705897;0.016421928861144568;0.016422192787813532;0.8135776095363881;-0.015668998537572736;1.043483099546946;0.8137305505011758
38.707349;1.0427739208397622;0.8485338591018217;0.8137341768470667;-0.0007306612619819554;-0.0007006916232008117;9.999975028619629;0.8337389630688623;0.016421928607678233;0.01642219318174125;0.8135854737172961;-0.01566999860938589;1.0434819776489;0.813738566779587
38.717349;1.042773642051064;0.8485334250844688;0.8137338576392183;-0.0007295584016283788;-0.0006996340064418569;9.999973201442986;0.8337389014075016;0.01642192842923323;0.0164221935324863;0.8135853387129263;-0.015670998681973854;1.0434818465223363;0.8137385830326396
38.727349;1.0427749950170166;0.84852627689158;0.813725828750195;-0.0007300235917485178;-0.0007000790380630878;9.999971439674278;0.8337388389948757;0.016421928320110083;0.016422193842760523;0.8135762047652807;-0.015670998755431917;1.043482706043757;0.8137295803375664
38.737349;1.0427757379579217;0.84850803169796;0.813707636337198;-0.000729365177916973;-0.0006994469655046008;9.9999697501932;0.8337387761002796;0.01642192827354634;0.016422194112330268;0.813559072120712;-0.015670998829859107;1.0434845561660964;0.8137125778395053
38.747349;1.0427784202260448;0.8484840714404687;0.8136824521154769;-0.0007280418313073743;-0.0006981759421877275;9.999968140458577;0.8337387130030581;0.016421928284195402;0.016422194338995878;0.8135329409557367;-0.015670998905338965;1.043487396934953;0.8136865757639137
38.757349;1.042780831930691;0.8484507476273093;0.8136485014421964;-0.0007281402708945948;-0.0006982685752057091;9.999966617447496;0.8337386500100815;0.016421928350685223;0.016422194520129805;0.8134988113989814;-0.015669998981911775;1.0434902284475258;0.8136525546855847
38.767349;1.0427845384397538;0.8484104381468736;0.8136068429429915;-0.0007280061500882422;-0.0006981373269139929;9.999965186598008;0.8337385874616751;0.016421928475884792;0.016422194652883703;0.8134576836371246;-0.015668999059573415;1.0434940508770778;0.8136115336469062
38.777349;1.0427892334971964;0.8483639961144815;0.8135585335466698;-0.0007280576633852592;-0.0006981834415927731;9.999963851824457;0.8337385257059836;0.016421928664747818;0.01642219473312174;0.8134085579516467;-0.015666999138303984;1.043497864561351;0.8135624934828346
38.787349;1.0427942720298395;0.8483097949167445;0.8135025165409061;-0.0007276248263765158;-0.0006977648567270147;9.99996261676557;0.8337384650225678;0.016421928922840025;0.016422194755214288;0.8133524346448003;-0.015664999218076275;1.04350266997553;0.8135064531327435
38.797349;1.0427996541036773;0.8482500406514356;0.813440907323275;-0.000725996402424598;-0.0006961995319838229;9.999961485851566;0.8337384055648805;0.016421929256499976;0.016422194713421205;0.8132903139852056;-0.015662999298823643;1.0435084676049156;0.8134444122693008
38.807349;1.0428050733008096;0.8481840910614404;0.8133733288963608;-0.0007265064415699777;-0.0006966848956791191;9.9999604641594;0.8337383473891513;0.01642192967205794;0.016422194603360852;0.8132231962433422;-0.015660999380416513;1.043514257868196;0.8133773706175599
38.817349;1.0428111427059708;0.8481142969849468;0.8133015572756568;-0.0007257927905395959;-0.0006959963684310728;9.999959556885322;0.8337382904949457;0.016421930174338;0.016422194421998715;0.8131510817526147;-0.015657999462683984;1.0435200411100751;0.8133053089494232
38.827349;1.0428185077764234;0.8480415376815096;0.8132259322198254;-0.0007259814127288937;-0.0006961722194163228;9.999958768939981;0.8337382348209595;0.016421930766584363;0.016422194166395367;0.8130749709377563;-0.01565499954544591;1.0435268176258696;0.8132292465150582
38.837349;1.0428246193772353;0.8479637414803817;0.813146455054636;-0.0007255479970762146;-0.0006957524157097317;9.99995810389579;0.8337381802402861;0.016421931451297375;0.016422193832505833;0.8129958642707916;-0.01565199962852432;1.0435335877415133;0.8131501834541829
38.847349;1.042831381471374;0.8478850172140844;0.8130655812138962;-0.0007253846080591387;-0.0006955911256937128;9.999957562610929;0.8337381265605442;0.016421932230172537;0.016422193414709314;0.8129147622159063;-0.01564799971175656;1.0435403519220547;0.8130691007271641
38.857349;1.042839100683686;0.847805969477137;0.8129836517390633;-0.0007258200501438854;-0.0006960034380330162;9.999957142837115;0.8337380735434009;0.01642193310280835;0.016422192906132175;0.8128326652689791;-0.015644999795016726;1.0435471107856218;0.8129870370343283
38.867349;1.042845873345771;0.847724695759886;0.8129003266592114;-0.0007252517344736661;-0.0006954538620932816;9.999956839982207;0.8337380209831421;0.016421934065353447;0.016422192299904333;0.8127485739998733;-0.01564099987821435;1.0435538650172311;0.8129029544580327
38.877349;1.042853297160755;0.847643951537808;0.8128170030027428;-0.0007257005600022937;-0.000695879211339097;9.99995664814715;0.8337379687520577;0.016421935109997243;0.016422191591200636;0.8126664889895456;-0.01563799996126829;1.043561615295538;0.8128208911149298
38.887349;1.0428603871359206;0.8475643960554378;0.812735080984097;-0.0007250948412680769;-0.0006952935773155914;9.999956560426241;0.8337379167694221;0.01642193622577784;0.01642219077817767;0.8125844107600563;-0.015634000044076002;1.0435683622830263;0.8127388091955461
38.897349;1.042867176398038;0.8474875114676562;0.8126559562681259;-0.0007267532672695946;-0.0006968792367170379;9.999956568613545;0.833737864975268;0.016421937400672458;0.016422189860089656;0.8125053397996489;-0.01563000012650256;1.0435751066255705;0.8126597275572475
38.907349;1.0428736317363718;0.8474140206772501;0.8125803482507711;-0.0007266485870126941;-0.000696774478360316;9.999956663889732;0.8337378132954714;0.016421938623592668;0.016422188834901333;0.812428276630613;-0.01562700020840749;1.0435808489166154;0.8125826656429849
38.917349;1.0428797532535516;0.8473431748459099;0.8125075391850621;-0.0007262395350686908;-0.0006963780919921579;9.99995683845614;0.8337377616216068;0.01642193988465338;0.016422187699681585;0.8123562218329929;-0.015623000289667037;1.0435875896790423;0.8125105843770914
38.927349;1.042885235094715;0.8472761818324474;0.8124389259624153;-0.0007270484982453205;-0.0006971500713503734;9.9999570861115;0.8337377098599664;0.01642194117429653;0.016422186452988236;0.8122871760031952;-0.015620000370155;1.0435923293514233;0.8124415225657706
38.937349;1.0428913357614;0.8472148120517686;0.812375226205255;-0.0007270944933558258;-0.0006971900433340093;9.999957401351063;0.8337376579407886;0.016421942483396464;0.016422185096651915;0.8122241396830311;-0.015617000449725733;1.043598068220301;0.8123784604944472
38.947349;1.0428958454065094;0.847158727214558;0.812317837322058;-0.0007274012249864781;-0.0006974810954545708;9.999957778447783;0.8337376057568276;0.01642194380371828;0.01642218363583296;0.8121661133339816;-0.015614000528225461;1.0436028063857183;0.8123203984259392
38.957349;1.0428996823243823;0.8471079263997956;0.8122660433487748;-0.0007271081621765909;-0.000697197477619176;9.99995821147757;0.8337375531675169;0.016421945126734193;0.016422182077543198;0.8121150973603659;-0.015611000605501904;1.043606543847258;0.8122693359353637
38.967349;1.0429028800737088;0.8470646406204211;0.8122219575928781;-0.0007280754373316464;-0.0006981227837944128;9.999958694797296;0.8337375000820233;0.016421946441893442;0.016422180428827628;0.8120700920917439;-0.015608000681412307;1.0436102806098566;0.8122242730085079
38.977349;1.042906050378747;0.8470271615739298;0.8121834656389213;-0.0007294669662368153;-0.0006994549058344161;9.999959223269228;0.8337374465117109;0.016421947736061687;0.01642217869564367;0.812032097724844;-0.015606000755852837;1.0436130166962971;0.8121862284442951
38.987349;1.0429091926914267;0.8469984437239592;0.812153400757388;-0.000729116359148166;-0.0006991165838596732;9.999959792268669;0.8337373925719884;0.01642194899419543;0.016422176882230966;0.812002114306251;-0.015604000828781038;1.0436147521654158;0.8121561826683954
38.997349;1.042910402484901;0.8469754436090626;0.812130327719492;-0.00072944146742245;-0.0006994274747671762;9.999960397496347;0.8337373384849721;0.016421950201320222;0.01642217499086362;0.8119791417567023;-0.01560300090019417;1.0436164872033618;0.8121331550060151
39.007349;1.0429112775061755;0.8469602062072614;0.8121149631770946;-0.000730256291286355;-0.0007002081578873091;9.999961034695163;0.8337372845541924;0.016421951344785923;0.01642217302275809;0.8119631799145561;-0.015601000970089323;1.0436172221408533;0.8121171070812905
39.017349;1.0429121236874843;0.8469529805171011;0.8121073078455076;-0.0007307881654042491;-0.0007007175542611756;9.999961699782089;0.8337372310656496;0.01642195241456656;0.01642217098004314;0.8119552286240942;-0.015600001038442514;1.0436179573608293;0.8121090773076876
39.027349;1.042911989075465;0.8469518904840069;0.812106304318173;-0.0007311426721907837;-0.0007010575425734963;9.999962389754712;0.8337371782299726;0.016421953402361952;0.016422168866907033;0.8119552878265051;-0.015600001105207885;1.0436176932488155;0.8121090659538426
39.037349;1.0429105679071042;0.846957790470337;0.812113010002102;-0.0007317381551004213;-0.0007016294599368324;9.999963103779198;0.833737126244062;0.016421954301929255;0.0164221666888811;0.8119613575631117;-0.0155990011703329;1.0436164302409832;0.8121150352776054
39.047349;1.0429091185573292;0.8469717030676726;0.8121274255708192;-0.0007320507297301388;-0.0007019301326771649;9.999963843080003;0.8337370753442895;0.01642195510962884;0.01642216445180391;0.811975437895565;-0.015599001233774067;1.043615168895891;0.812129023613632
39.057349;1.0429073353091636;0.84699081864744;0.8121470950068764;-0.0007324591249747334;-0.0007023229126207819;9.999964609358424;0.8337370258053417;0.01642195582364935;0.016422162161357425;0.811996528813448;-0.015600001295487843;1.0436129099053157;0.8121500313849133
39.067349;1.0429045723868022;0.8470160718228785;0.812173417280145;-0.0007326894253090028;-0.0007025455894600241;9.999965403052606;0.8337369779679434;0.016421956442706675;0.016422159822442182;0.8120226301726087;-0.015600001355402397;1.0436096539922655;0.8121760207554228
39.077349;1.0429014759668733;0.8470476321995534;0.8122060518275022;-0.0007326601619339241;-0.0007025196099516988;9.99996622283908;0.8337369322685162;0.016421956964895186;0.016422157438965565;0.8120547416687177;-0.01560100141340643;1.0436064017666895;0.8122080301503815
39.087349;1.0428980461537112;0.8470843968838643;0.8122439411524414;-0.0007327254938789015;-0.0007025845626927813;9.99996706641645;0.8337368891635232;0.016421957387160464;0.016422155014353592;0.8120928628512101;-0.015603001469370985;1.043603153668023;0.8122460596734455
39.097349;1.0428939769200938;0.8471250135564489;0.8122860271359843;-0.0007340126479653846;-0.0007038215175797891;9.999967931377872;0.8337368489762266;0.01642195770549718;0.01642215255129832;0.8121349931631728;-0.01560400152317679;1.0435989099764449;0.8122880712052142
39.107349;1.0428895743627231;0.8471701252484307;0.8123326883151516;-0.0007331870865702403;-0.0007030328857105878;9.999968815516915;0.8337368118508733;0.016421957915146248;0.016422150051094028;0.8121811319493186;-0.015606001574729637;1.0435946708224426;0.8123341029329043
39.117349;1.0428854845131403;0.8472173008911509;0.8123810907760121;-0.0007334380120836556;-0.0007032762587426227;9.999969716779358;0.833736777854245;0.016421958010949252;0.016422147514329185;0.8122302784477685;-0.015608001623965053;1.0435894362449758;0.8123831354841161
39.127349;1.0428807555406088;0.8472679735706824;0.8124333503838583;-0.0007338063302495002;-0.0007036326344891041;9.999970633247521;0.8337367470364986;0.01642195798847059;0.016422144941975445;0.8122824318608074;-0.015610001670838187;1.04358520628448;0.8124351684486275
39.137349;1.0428760333679274;0.8473197512912006;0.812486670389882;-0.0007338174990291231;-0.0007036465477333187;9.999971563251053;0.8337367193968597;0.016421957844804644;0.016422142335164713;0.8123355914707594;-0.015612001715318338;1.0435799809818151;0.8124882017857652
39.147349;1.042870671991967;0.8473713617711753;0.8125403338596265;-0.0007339065852372311;-0.0007037356105162133;9.999972505108955;0.8337366948868881;0.01642195757838239;0.016422139694801195;0.8123897566453361;-0.015615001757393682;1.0435757603277769;0.8125422543081424
39.157349;1.0428662689208887;0.8474248505066087;0.812595057090707;-0.000733887732309131;-0.0007037205288333785;9.999973456489304;0.8337366734559928;0.016421957189217774;0.016422137022199083;0.8124449267291342;-0.015617001797061991;1.043570544303965;0.8125972871571591
39.167349;1.0428618719034135;0.8474783411722289;0.8126497822371352;-0.0007338662814098815;-0.0007037029550838389;9.999974414058942;0.8337366550673793;0.016421956679401318;0.01642213431995114;0.812498100993794;-0.015620001834318551;1.0435653329848864;0.8126503389151761
39.177349;1.042857174593037;0.8475286685493136;0.8127017123764073;-0.0007331192280930494;-0.0007029898053462282;9.999975373606162;0.8337366397065294;0.01642195605250116;0.016422131592735614;0.8125512787214546;-0.015622001869159663;1.0435611265838356;0.8127033704265983
39.187349;1.0428521769562813;0.8475765424023068;0.8127515277700135;-0.0007338530078637377;-0.0007036968357303854;9.999976330559727;0.8337366273988484;0.01642195531289541;0.016422128847750187;0.8126014592996536;-0.01562500190160073;1.0435559253935744;0.8127534203406137
39.197349;1.0428478309765077;0.8476231296963543;0.8127996052900576;-0.000733756512873869;-0.0007036072768668104;9.999977280841954;0.8337366182318079;0.016421954465807576;0.016422126093387453;0.8126486422239543;-0.01562700193169999;1.0435517296820278;0.8128004497456429
39.207349;1.0428441366875745;0.8476647665776903;0.8128424313373414;-0.0007327917397240779;-0.0007026846771936776;9.99997822141494;0.8337366123796932;0.016421953517150506;0.016422123336599394;0.812692827058073;-0.015629001959554578;1.0435485396415622;0.8128444772568447
39.217349;1.0428410940492847;0.8477043691114856;0.8128828017751744;-0.000732455391692166;-0.0007023642438026225;9.99997914973801;0.8337366100898742;0.016421952472910492;0.016422120581460958;0.8127320134161364;-0.01563100198526743;1.0435443554009305;0.8128835025603952
39.227349;1.0428383965420742;0.8477387719714522;0.8129179196307926;-0.0007320252276239346;-0.0007019536180218269;9.99998006261874;0.8337366115779968;0.01642195133816589;0.016422117829607216;0.8127672009645602;-0.015633002008927983;1.043541177025795;0.8129185248138938
39.237349;1.042836043773371;0.8477679751809841;0.8129477845629223;-0.0007315017341598852;-0.0007014532663194421;9.999980956028294;0.8337366168806124;0.01642195011634205;0.016422115081254993;0.8127973894198052;-0.01563500203062253;1.0435390044991648;0.8129485436601779
39.247349;1.0428340353473848;0.8477908755918765;0.8129713386063461;-0.0007312402757369336;-0.0007012039558818629;9.999981825909495;0.8337366258306664;0.01642194880975366;0.016422112335838714;0.8128215785430364;-0.015637002050457302;1.04353683774578;0.8129725588722616
39.257349;1.0428320646689753;0.8478094292475298;0.8129906964098365;-0.0007313049823585927;-0.0007012673902506382;9.99998266837437;0.8337366381604452;0.016421947420390045;0.016422109591936674;0.8128397681709387;-0.01563800206857355;1.0435356766836783;0.8129905508599954
39.267349;1.042831696250136;0.8478212450978443;0.8130023456486501;-0.0007303603628995047;-0.0007003618819883475;9.999983478908382;0.8337366535595635;0.016421945949569767;0.016422106847444752;0.8128519582720053;-0.01563900208514954;1.0435345212270137;0.8130025384701992
39.277349;1.0428313655292483;0.8478261528585564;0.8130073430747988;-0.000729349317296331;-0.000699392653280522;9.99998425159999;0.83373667167479;0.01642194439748646;0.016422104100979506;0.8128571489681847;-0.015640002100395976;1.043534371230174;0.8130075214514515
39.287349;1.04283107265415;0.8478245073673352;0.8130060292413552;-0.0007293749321144416;-0.0006994174826660085;9.999984979347028;0.8337366921489652;0.0164219427632253;0.01642210135308495;0.8128563405034906;-0.015641002114544438;1.043534226458458;0.8130064992157259
39.297349;1.0428320760852137;0.8478169770610992;0.8129980644132281;-0.0007288102117005014;-0.0006988753587707057;9.999985655011294;0.8337367146765969;0.016421941044815338;0.01642209860489082;0.8128485331426596;-0.015641002127828575;1.0435350866695534;0.8129984524341098
39.307349;1.0428334239739163;0.847803143316981;0.8129837894744472;-0.0007285082948684566;-0.0006985850173131599;9.999986272416598;0.8337367390147347;0.016421939239920136;0.016422095855250368;0.8128347270079442;-0.01564100214046639;1.0435359517312521;0.8129844000634079
39.317349;1.042836068088854;0.8477834250706172;0.812962864184291;-0.0007276156626676617;-0.0006977273620814163;9.999986826441981;0.8337367649793971;0.016421937346908517;0.016422093100277074;0.8128139219933379;-0.015641002152658318;1.0435378216253597;0.8129633424109157
39.327349;1.0428387498523406;0.8477582571701777;0.8129366865215126;-0.0007274039772562452;-0.0006975226615884446;9.99998731270109;0.8337367924453659;0.016421935365166382;0.01642209033585903;0.8127871178511226;-0.015640002164611356;1.0435406963735872;0.8129362603704324
39.337349;1.042841775212469;0.8477253286542079;0.8129028016927858;-0.0007267060107864338;-0.0006968514317139133;9.999987727505278;0.8337368213241215;0.01642193329527872;0.01642208756023418;0.8127533143111714;-0.015640002176560693;1.043543576037211;0.8129021930138309
39.347349;1.042844837474946;0.8476869511890295;0.812863665094606;-0.0007266879820761636;-0.0006968321843417415;9.999988067906253;0.8337368515363341;0.016421931139528508;0.016422084775018084;0.8127145111086567;-0.015639002188741508;1.0435474607595936;0.8128631019164931
39.357349;1.0428495007119138;0.8476455010598093;0.8128203357133513;-0.0007256968788440403;-0.0006958787783502455;9.999988332025982;0.8337368829403717;0.016421928901426585;0.016422081984761496;0.8126707079954761;-0.015637002201336944;1.043551350722079;0.8128189875609814
39.367349;1.0428535541487498;0.8475973306562451;0.8127710382962914;-0.0007258192988376795;-0.0006959935516170084;9.999988520269687;0.833736915211075;0.01642192658432757;0.016422079196078264;0.8126219047677242;-0.01563600221446799;1.0435552460444002;0.8127698890370548
39.377349;1.0428592072541458;0.8475460879094269;0.8127175481931165;-0.0007249675042879348;-0.0006951730815367758;9.999988635597024;0.8337369478054483;0.01642192419112991;0.016422076417123406;0.8125691012296361;-0.015634002228216752;1.043560146713895;0.8127167684083881
39.387349;1.0428642491793463;0.8474903310047436;0.8126602053786063;-0.0007245183130270629;-0.0006947390813568883;9.999988681473173;0.8337369800221288;0.016421921725553186;0.01642207365666307;0.8125112971112236;-0.015632002242644057;1.0435650525640474;0.8126586458435692
39.397349;1.042869937464492;0.8474325403870114;0.8126004080843293;-0.0007246955529321994;-0.0006949053329056176;9.999988660229482;0.8337370110610445;0.01642191919329277;0.016422070923053474;0.8124514920159241;-0.015629002257800406;1.0435699633319637;0.8125985022419437
39.407349;1.0428753195989529;0.8473704841629535;0.8125367583739928;-0.0007245010052348024;-0.0006947152831263247;9.999988573757497;0.8337370401209422;0.016421916602187395;0.01642206822426221;0.8123886854140234;-0.01562700227373498;1.0435758787588905;0.8125353768514358
39.417349;1.042881347169544;0.8473085991724758;0.8124727694167163;-0.000724222460039672;-0.0006944442597526688;9.999988424583355;0.8337370665299041;0.016421913961547418;0.016422065567752282;0.8123238766987328;-0.015624002290503194;1.043581798637659;0.8124702315132645
39.427349;1.0428873740378908;0.8472445095509477;0.8124066666573375;-0.000724649625187583;-0.0006948499253902479;9.999988215923576;0.8337370898102486;0.01642191128051884;0.0164220629591999;0.8122580652892989;-0.015622002308171555;1.0435877228239192;0.8124041049338826
39.437349;1.042893399869135;0.8471800664962151;0.8123402254835324;-0.0007239697995787979;-0.0006941941248813098;9.999987951585494;0.8337371096797823;0.016421908566649344;0.016422060401576358;0.8121922506806382;-0.01561900232681462;1.0435926512677651;0.8123379588955271
39.447349;1.0428991182506595;0.8471153752917915;0.8122737854509366;-0.0007240591776166909;-0.0006942760951803877;9.999987636273824;0.8337371260407003;0.016421905826018945;0.016422057895925993;0.8121264323928791;-0.015616002346504893;1.043598584012178;0.8122718131004603
39.457349;1.042905141043166;0.8470523921756078;0.8122087457506605;-0.0007241200992090765;-0.000694330573017891;9.999987276044111;0.8337371389160949;0.016421903063720298;0.016422055443140043;0.8120606098833258;-0.015613002367300895;1.0436045211100213;0.8122056680563088
39.467349;1.0429105159742311;0.846990343896269;0.8121451066744415;-0.0007239036653395323;-0.0006941195349365406;9.999986878442943;0.8337371483188984;0.01642190028362267;0.01642205304583173;0.8119977824892433;-0.015610002389242152;1.0436104625500238;0.812142523692721
39.477349;1.0429158889652836;0.8469308573809536;0.8120839253633687;-0.0007240777514376243;-0.0006942829465140079;9.999986451978604;0.8337371541713036;0.016421897488701973;0.016422050710121587;0.811935949449952;-0.015608002412356568;1.0436154082744815;0.8120804000438535
39.487349;1.0429209199850258;0.8468729093265239;0.8120244857089838;-0.0007243055051923988;-0.0006944980396160475;9.999986005210141;0.8337371563290037;0.016421894682546796;0.016422048446064996;0.8118771099929748;-0.015605002436676303;1.0436203582133683;0.8120212587526561
39.497349;1.0429262550684182;0.8468199783939397;0.8119696206724935;-0.0007234425165885105;-0.0006936670779389979;9.999985546009084;0.8337371546412154;0.016421891870143254;0.016422046266068628;0.811822263388135;-0.015602002462251909;1.0436253122541104;0.8119661193214329
39.507349;1.0429309422943607;0.8467697942231557;0.8119178951162221;-0.0007241557279188978;-0.0006943478672443725;9.999985081532774;0.8337371490041432;0.016421889056217765;0.016422044183379843;0.8117704089569115;-0.015600002489156604;1.0436292701877907;0.8119140015733499
39.517349;1.042934981896411;0.8467242086084795;0.8118710851216899;-0.0007246333359676412;-0.000694803174619104;9.999984619126758;0.833737139358166;0.016421886243150052;0.016422042211778932;0.8117235461235072;-0.015598002517482123;1.0436332317278438;0.8118668862560701
39.527349;1.0429389858922697;0.8466829706143205;0.8118284743101375;-0.0007247882252915388;-0.0006949490669188959;9.999984167043197;0.8337371256204388;0.016421883431487688;0.016422040365078504;0.8116806745145266;-0.015596002547319692;1.0436371966229763;0.8118237737866776
39.537349;1.0429423424353446;0.8466463307359231;0.8117907794906825;-0.0007247086093150067;-0.0006948705363592137;9.999983733982031;0.8337371076787629;0.0164218806215883;0.01642203865580347;0.8116437939860236;-0.015594002578722638;1.0436401647532023;0.8117866639346398
39.547349;1.0429444051212584;0.8466144741453874;0.8117586812496795;-0.0007255798836649861;-0.0006957045994535294;9.999983328430314;0.8337370854614222;0.016421877813332483;0.016422037094559146;0.811611904518022;-0.015592002611673685;1.0436431361445853;0.8117545569176983
39.557349;1.0429473836439154;0.8465895893095546;0.8117325578243336;-0.0007245668083862525;-0.0006947312911045406;9.99998295878341;0.8337370589403906;0.016421875004988054;0.016422035691139168;0.8115850061063822;-0.01559000264607996;1.0436451109635418;0.8117274526963438
39.567349;1.0429487619345366;0.8465692384977529;0.8117120300623393;-0.0007252781446047744;-0.0006954124463325364;9.999982633871124;0.8337370281088581;0.016421872193844094;0.016422034455861344;0.8115640987399871;-0.015589002681806212;1.043647089501761;0.811706370285924
39.577349;1.042949797938966;0.8465540884699886;0.8116967583913927;-0.0007260872178720223;-0.0006961875356967651;9.999982363083582;0.833736993033248;0.016421869378296587;0.01642203339974185;0.811550182385525;-0.015588002718730391;1.0436480721012713;0.8116922903966223
39.587349;1.0429507976411392;0.8465458453714287;0.8116881409900907;-0.0007269705515183284;-0.0006970338454399876;9.999982155407402;0.8337369538373673;0.016421866559308076;0.01642203253407638;0.8115412569701352;-0.015587002756766501;1.0436490590554774;0.8116832135682537
39.597349;1.0429505033336692;0.8465427783106597;0.8116854975341412;-0.0007262453511085202;-0.0006963387250444539;9.999982017984218;0.8337369105764741;0.01642186374026428;0.01642203186985666;0.8115373224097007;-0.015587002795842415;1.0436490505748164;0.8116791591303198
39.607349;1.0429508194223087;0.8465460374465793;0.8116884490579886;-0.0007269705211018245;-0.0006970338327847219;9.9999819556952;0.8337368632021195;0.016421860925948044;0.016422031417079215;0.8115403786298729;-0.01558700283588626;1.043649046820069;0.8116821074894965
39.617349;1.0429498419115233;0.8465533682583316;0.8116963158428331;-0.0007264415881891107;-0.0006965273454557328;9.999981971659015;0.8337368116395373;0.01642185812181542;0.01642203118447677;0.8115484255720646;-0.01558700287683511;1.0436480479158168;0.8116900588738035
39.627349;1.0429485229384794;0.8465662516570939;0.8117097768425056;-0.0007271139557546869;-0.0006971729110854117;9.999982067403188;0.8337367558310618;0.016421855333971013;0.016422031179820062;0.811561463219908;-0.015587002918635318;1.0436470538808054;0.811703013182139
39.637349;1.0429465566142786;0.8465837294007985;0.8117281512452512;-0.0007275534394130256;-0.0006975956137833191;9.999982242521162;0.8337366957375844;0.016421852569102155;0.01642203141008292;0.8115794916088892;-0.01558700296122779;1.0436450645420636;0.811720970447146
39.647349;1.0429442487114864;0.846604946777976;0.811750381305976;-0.0007273416802867402;-0.0006973941163347985;9.999982494708913;0.8337366313583956;0.016421849833816487;0.016422031881130433;0.8116025108448746;-0.015588003004535207;1.0436430795559033;0.8117439499500123
39.657349;1.0429425512305397;0.8466310306077117;0.8117768061420426;-0.000727830662747871;-0.0006978640943779542;9.99998282050158;0.8337365627650253;0.016421847134262094;0.016422032597413757;0.8116285211589768;-0.015589003048470702;1.043641098533203;0.811769932856
39.667349;1.0429392541003846;0.8466609351465691;0.8118081430169235;-0.0007278370455290955;-0.000697872411449658;9.999983215950689;0.8337364901478325;0.016421844476541356;0.016422033561881016;0.8116595228916561;-0.01559000309296904;1.0436381211232162;0.8118009187012346
39.677349;1.0429362613307438;0.8466925410209395;0.8118408776875802;-0.0007278186584235137;-0.0006978567711898449;9.999983677081785;0.8337364138632429;0.016421841866891475;0.01642203477644317;0.8116925163954782;-0.015592003137998897;1.0436351469850225;0.8118339270894606
39.687349;1.0429338785529847;0.8467286580432801;0.8118774661141266;-0.0007273968767865065;-0.0006974539312753675;9.999984200534563;0.8337363344154233;0.016421839311410124;0.01642203624280403;0.8117285019979982;-0.015593003183531962;1.043632175747022;0.8118699192178167
39.697349;1.042930235539681;0.8467652051170428;0.8119154508257217;-0.0007282463560179199;-0.0006982708585711236;9.999984784194522;0.8337362523529631;0.016421836815904412;0.016422037961579244;0.811766480045394;-0.015595003229522597;1.043628206995881;0.8119079334585988
39.707349;1.042927201641349;0.8468033472843998;0.8119544935092647;-0.0007271944982246208;-0.000697264303726816;9.999985427643972;0.8337361681507546;0.01642183438496192;0.016422039929537335;0.8118054509283721;-0.015597003275926736;1.0436252402719233;0.81194695059059
39.717349;1.0429232124673578;0.8468421679631485;0.8119949330533927;-0.0007266408477629485;-0.0006967360786533409;9.999986132213074;0.8337360821466486;0.016421832020388775;0.016422042138814312;0.8118454150520827;-0.015598003322718856;1.0436222751324284;0.8119869511807141
39.727349;1.0429198656525849;0.8468815058511522;0.812035370746857;-0.0007271077156794922;-0.0006971859353585002;9.999986900310935;0.833735994529484;0.016421829721419978;0.016422044579855178;0.8118853727759686;-0.015600003369887623;1.0436183112430901;0.8120269735319602
39.737349;1.0429158686106903;0.8469203136217238;0.8120758083547651;-0.0007265511785933864;-0.0006966549339928793;9.999987734565405;0.8337359053437554;0.016421827486600482;0.01642204724454547;0.8119253243708102;-0.015602003417413648;1.0436153483582202;0.8120669980857521
39.747349;1.04291251298499;0.8469581812162263;0.8121148463816934;-0.0007262666731320692;-0.000696384333322655;9.999988637691734;0.8337358145202977;0.016421825314896624;0.016422050126256325;0.8119642700280829;-0.015604003465250036;1.0436113862015648;0.8121060246878731
