time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.537349;1.0430664433333081;0.8454902749582884;0.8105468337549466;-0.0006759152216854564;-0.0006480062055792702;10.00008703731253;0.8337364311793843;0.01642197574851033;0.01642204719012448;0.8104060532057694;-0.01558899952150582;1.0437930987539754;0.8105539895417856
41.547349;1.0430663649966352;0.8454904006682337;0.8105465967202868;-0.0006759151948169864;-0.0006480062312948758;10.000086805088058;0.8337365044441167;0.016421979629389166;0.01642204614771793;0.8104070512752882;-0.015589999510250281;1.0437929853781072;0.8105551223388279
41.557349;1.0430672377679995;0.8454905865596379;0.8105456774894428;-0.0006739561712327515;-0.0006461275611316489;10.000086552451382;0.8337365735539359;0.01642198339125505;0.01642204522876098;0.8104060583930053;-0.0155909995009658;1.0437928614086942;0.8105542595137146
41.567349;1.043067498875548;0.8454858581907114;0.8105405223088646;-0.0006749562987182844;-0.000647086228787049;10.000086276789977;0.8337366383544118;0.016421987026503403;0.016422044421729235;0.8104020748644268;-0.015590999493493433;1.0437937265776616;0.8105503814299858
41.577349;1.0430687115132584;0.8454811898816388;0.8105346862080126;-0.0006739973939438283;-0.0006461661686240043;10.000085976464012;0.8337366988109586;0.016421990524965794;0.01642204371507697;0.810395100869064;-0.015590999487659676;1.0437945806589455;0.8105435067023394
41.587349;1.0430686658708037;0.8454718333866629;0.8105253350044385;-0.0006735202146943379;-0.000645708720692259;10.000085651727119;0.8337367551064085;0.01642199387536088;0.016422043098456792;0.8103861365376032;-0.015590999483270314;1.0437944235146868;0.810534634549416
41.597349;1.0430702185713225;0.8454619567270532;0.8105142455747921;-0.00067245767542791;-0.0006446890955854479;10.000085304203774;0.8337368076443112;0.016421997067650736;0.016422042562563754;0.8103751819849387;-0.015590999480117081;1.043796255156179;0.8105237644126196
41.607349;1.0430714650454738;0.8454485172687789;0.8104999817210632;-0.0006732284894962717;-0.0006454273015368983;10.000084935907148;0.8337368569471599;0.016422000094013612;0.016422042098150524;0.8103622372948883;-0.015590999477975197;1.0437970757989137;0.8105108957642331
41.617349;1.043073357319259;0.8454345352570033;0.8104847000783184;-0.0006717080436133538;-0.0006439684704564715;10.000084548710502;0.833736903518971;0.01642200294853122;0.016422041696216902;0.8103463025430829;-0.015590999476596118;1.0437988858735998;0.8104950283308426
41.627349;1.0430739907702034;0.8454165722092272;0.8104665850705541;-0.0006728762412116829;-0.0006450880208096415;10.000084144382235;0.8337369477647165;0.016422005627354772;0.01642204134961084;0.8103283778440393;-0.015590999475725776;1.043799685988597;0.8104771615829599
41.637349;1.0430765273494425;0.8453976280597977;0.8104460568784218;-0.0006704798846568476;-0.0006427890576113615;10.000083724921927;0.8337369899912437;0.016422008129078108;0.016422041053713733;0.810308463322119;-0.01559099947512438;1.0438014768803388;0.8104572952904563
41.647349;1.0430778048599312;0.8453761596705653;0.8104240940803936;-0.0006715216707952079;-0.0006437870115263974;10.00008329257524;0.8337370304385435;0.016422010454458614;0.016422040805166755;0.8102865589997554;-0.01558999947456887;1.0438032593532185;0.8104354100904
41.657349;1.0430809851631728;0.8453551669759211;0.8104011168610186;-0.0006697483665055381;-0.0006420849743413265;10.000082849193156;0.8337370693067955;0.01642201260577594;0.016422040601115954;0.8102636647337783;-0.015589999473867194;1.0438060341860627;0.8104125442051238
41.667349;1.043082905869246;0.8453301918537368;0.8103753089775146;-0.0006706633486642693;-0.0006429609553864035;10.000082395992315;0.8337371067824351;0.01642201458666255;0.016422040440523825;0.8102387802530828;-0.015588999472880337;1.043807802038082;0.810387659265109
41.677349;1.0430854710546593;0.8453057759762657;0.810349545655586;-0.0006689325029955228;-0.0006413000047143686;10.000081934342617;0.8337371430762354;0.016422016402569444;0.016422040324737923;0.8102129052181158;-0.015588999471511166;1.0438105634144794;0.8103617934659811
41.687349;1.0430870811739155;0.8452779792860903;0.8103212926189681;-0.0006702219296454262;-0.0006425351417928756;10.000081466031668;0.8337371784534262;0.016422018061187205;0.01642204025581701;0.8101860392559143;-0.0155879994696653;1.0438123186786;0.810334908247714
41.697349;1.043090592593202;0.8452517611053464;0.8102930856068734;-0.0006683419365565629;-0.0006407306238481222;10.000080992188462;0.8337372131989362;0.016422019571988838;0.016422040234783976;0.8101581819684589;-0.015586999467226028;1.04381506805184;0.8103070226725272
41.707349;1.0430931483339396;0.8452240153966181;0.8102641666665049;-0.0006676707328033388;-0.0006400855435636655;10.000080512475368;0.8337372475259635;0.01642202094441687;0.01642204026101334;0.81012933291294;-0.015585999464057887;1.0438168116330546;0.8102781363859459
41.717349;1.0430953951822093;0.8451960154990081;0.8102352543448488;-0.000667770197454443;-0.0006401794752906879;10.000080025575718;0.833737281480336;0.016422022186054385;0.01642204033267302;0.8101004915733585;-0.015584999460026509;1.0438195494651783;0.8102492487113991
41.727349;1.0430976384176684;0.8451680095666662;0.8102063497513706;-0.0006678689128799884;-0.0006402726856593389;10.000079530500118;0.833737314896077;0.016422023302654097;0.016422040447561407;0.8100716573733713;-0.015583999455008525;1.0438222815692408;0.8102203591103939
41.737349;1.043101135658402;0.845140663089715;0.8101771145509047;-0.0006663398314076589;-0.000638804593950845;10.000079028014754;0.833737347464973;0.016422024299367954;0.016422040603351944;0.8100428297695943;-0.015583999448875915;1.0438240079403767;0.8101914862814824
41.747349;1.0431024197304906;0.8451122276765693;0.8101485661731141;-0.0006672928008944354;-0.0006397173350674406;10.000078521156139;0.8337373788654715;0.016422025181246067;0.016422040797286958;0.8100150083428603;-0.015582999441482264;1.043826728604808;0.8101635910638336
41.757349;1.0431059105436375;0.845086326706989;0.8101207458434733;-0.0006665121314131473;-0.0006389667268888448;10.000078014318365;0.8337374088344394;0.016422025952823945;0.016422041026021975;0.8099871927625424;-0.015581999432671991;1.0438284437172376;0.8101356924197034
41.767349;1.0431077993756974;0.8450594791078267;0.8100932748534091;-0.0006655674030302211;-0.000638059821836653;10.00007751163755;0.8337374371936748;0.016422026617873765;0.016422041286090098;0.8099603826740395;-0.01558099942228561;1.0438311535298672;0.8101087897291172
41.777349;1.043110332849827;0.8450357104899205;0.8100682676933271;-0.000666037331328823;-0.0006385087049338827;10.00007701604447;0.8337374638736837;0.016422027179147602;0.01642204157421543;0.8099355776386651;-0.015579999410153682;1.0438328582392549;0.8100838823149756
41.787349;1.0431122171321583;0.8450114132028954;0.8100432705682197;-0.0006654875796011284;-0.0006379804497837395;10.000076529805005;0.8337374888710656;0.01642202763773775;0.016422041887147167;0.8099107771426385;-0.015578999396111438;1.04383455796978;0.8100589699930295
41.797349;1.0431144045866567;0.8449888161285164;0.810019680491248;-0.0006649160577548802;-0.0006374311379516503;10.00007605519448;0.8337375121475606;0.016422027993113212;0.01642204222223711;0.8098879806316731;-0.015577999380026512;1.043837252971156;0.8100360518948043
41.807349;1.0431165901654647;0.8449687752517979;0.8099985548739759;-0.0006647402801468042;-0.0006372612106628675;10.000075593986482;0.8337375336027688;0.01642202824423046;0.016422042578250164;0.8098671875297311;-0.015577999361795387;1.043838943784918;0.8100151469067249
41.817349;1.0431181272065821;0.8449496636492932;0.8099788362471079;-0.0006642950856257737;-0.0006368333991769263;10.000075146947662;0.8337375531317764;0.016422028390605276;0.01642204295522493;0.8098473972315516;-0.01557699934129812;1.0438396311705636;0.8099952165665746
41.827349;1.043119663373616;0.8449320047405431;0.809960523717207;-0.0006645995497690326;-0.0006371242525204762;10.000074714087035;0.8337375706768688;0.01642202843273767;0.016422043353784346;0.8098306091233577;-0.015575999318350575;1.0438413158871231;0.8099782796834948
41.837349;1.0431208574624988;0.8449166268221736;0.8099446767211838;-0.0006635099237583125;-0.0006360788610519258;10.000074294686714;0.8337375862554426;0.016422028372320572;0.016422043774157315;0.8098148226467214;-0.015575999292709943;1.0438429986070101;0.8099623559033088
41.847349;1.0431220520187494;0.8449041592146476;0.809931633136947;-0.0006639201176878122;-0.0006364712787863087;10.000073887135866;0.8337375999690452;0.01642202821209298;0.016422044215712576;0.8098010373336929;-0.015575999264137443;1.0438436800020674;0.8099484259082455
41.857349;1.0431232477274242;0.8448927908418538;0.8099196568569532;-0.0006639764316549117;-0.0006365244461461435;10.000073489565866;0.8337376119809323;0.01642202795518273;0.016422044677630823;0.8097902527784293;-0.015574999232460246;1.0438443607876622;0.8099374703712082
41.867349;1.0431241034195813;0.844884057610173;0.8099104857921421;-0.0006637426746292117;-0.0006362997434718496;10.000073100902668;0.8337376224816168;0.016422027604713868;0.01642204515955243;0.8097804685899253;-0.015574999197586517;1.0438450416819702;0.8099275281541395
41.877349;1.0431240095435006;0.8448760068896296;0.8099027218678557;-0.0006640110966514933;-0.0006365570350563233;10.000072721017132;0.8337376316291949;0.016422027163872366;0.016422045661687795;0.8097736843707194;-0.015574999159479755;1.0438457233699259;0.8099205796330043
41.887349;1.0431242244080645;0.8448707618276207;0.809897423902228;-0.0006639047032775805;-0.0006364548215281639;10.000072349844256;0.833737639462101;0.01642202663579421;0.016422046184989256;0.8097688997260163;-0.015574999118135735;1.0438454064833231;0.8099156249693685
41.897349;1.0431247488014475;0.84486832298177;0.8098945922252547;-0.000663423524481049;-0.0006359931321063739;10.000071986414518;0.833737645895648;0.016422026022872595;0.016422046731575206;0.8097661142734259;-0.015574999073580491;1.043846091614912;0.8099126641755923
41.907349;1.0431246312332632;0.8448668160598709;0.8098931691917566;-0.0006626735179919775;-0.0006352741242205734;10.00007162877375;0.8337376508160378;0.016422025326137738;0.016422047304930344;0.8097643276234413;-0.015574999025861482;1.0438457793506055;0.8099106974524486
41.917349;1.0431254719723904;0.8448686396439871;0.8098942120787662;-0.0006625676026317426;-0.0006351719934558851;10.00007127499459;0.8337376541441188;0.016422024545807355;0.016422047909103427;0.809765539349007;-0.015574998975028096;1.0438454702575803;0.8099117244440776
41.927349;1.043124720215032;0.8448695210903937;0.8098956057548488;-0.0006622988050038618;-0.0006349146881587236;10.000070924342438;0.8337376558327425;0.016422023682790783;0.0164220485474099;0.8097677489743096;-0.015575998921124497;1.0438451648278668;0.8099137648339763
41.937349;1.043124281454603;0.8448743139859142;0.8099005239455471;-0.0006613015117447237;-0.0006339588227691348;10.000070577881527;0.8337376558580571;0.016422022739879756;0.016422049222180844;0.8097719559927172;-0.015575998864196569;1.0438438634364375;0.8099177801416737
41.947349;1.0431238513299066;0.844879459452167;0.8099057913729846;-0.0006614079406236161;-0.0006340610398006511;10.00007023829402;0.8337376542417211;0.016422021721706825;0.01642204993545211;0.8097781599170479;-0.015576998804311197;1.0438435663424281;0.8099238089865337
41.957349;1.0431234304932893;0.8448857076027527;0.8099121264934113;-0.0006611606249444297;-0.0006338241380268403;10.000069908372788;0.83373765105998;0.016422020633386315;0.016422050689371134;0.8097843603116225;-0.015576998741582306;1.043843273675835;0.8099298133610321
41.967349;1.0431233246138818;0.8448936599877807;0.809919868329397;-0.0006608921946296709;-0.0006335668081107628;10.000069589039022;0.8337376464201869;0.01642201947866122;0.016422051486190758;0.8097925567485453;-0.015577998676183584;1.043841985389176;0.8099378314515306
41.977349;1.0431222766072488;0.8449019439966926;0.8099286767276764;-0.0006600221962439312;-0.0006327333608900163;10.000069279112529;0.8337376404744671;0.0164220182588948;0.016422052328238148;0.8098007487397075;-0.01557799860834242;1.043841701272467;0.8099458253759768
41.987349;1.0431212391351334;0.8449105807305394;0.8099378318399832;-0.0006602558708228893;-0.0006329579508858378;10.000068976817758;0.8337376334755774;0.016422016973526365;0.016422053218261706;0.8098099357311865;-0.015578998538329872;1.0438404210626384;0.8099548337848755
41.997349;1.0431205176958835;0.844919464310134;0.8099469944302136;-0.0006597183516686516;-0.0006324430475246126;10.000068680780945;0.8337376257898356;0.016422015621010474;0.016422054159743182;0.809820117158907;-0.01557999846645155;1.043839144506404;0.8099648378962205
42.007349;1.043119502028502;0.8449292028985833;0.80995722067896;-0.0006595981443274037;-0.0006323283855224108;10.000068389739585;0.8337376178269058;0.016422014199137056;0.01642205515584327;0.809830292513698;-0.015580998393030981;1.0438378713019363;0.8099748383595435
42.017349;1.043119754796073;0.8449388558227646;0.8099663946254804;-0.0006593082776846208;-0.0006320503157210686;10.000068102339906;0.8337376099526168;0.016422012705376934;0.01642205620830347;0.8098394613827703;-0.015581998318393112;1.0438376010375388;0.8099838358279796
42.027349;1.0431190660955707;0.8449488405673536;0.8099766316096261;-0.000658416770628406;-0.0006311960563698337;10.00006781737844;0.8337376024565359;0.01642201113810387;0.016422057318477956;0.8098496234393624;-0.01558199824285959;1.0438363332293152;0.8099938111484627
42.037349;1.0431180827991984;0.8449571194268681;0.8099854749871963;-0.0006575463598185516;-0.0006303622035676518;10.000067533135816;0.8337375955493771;0.016422009497867367;0.016422058488774892;0.8098587783741588;-0.01558299816675213;1.0438360674344125;0.8100028035663152
42.047349;1.0431171099136183;0.8449646479744692;0.8099936030595516;-0.000658133365232992;-0.0006309255105074174;10.000067246395353;0.8337375893462168;0.016422007787559836;0.01642205972247493;0.8098669258491732;-0.015583998090387727;1.0438348033486176;0.8100107941686945
42.057349;1.0431170995699712;0.8449722401352235;0.8100010558826475;-0.0006567607012814102;-0.0006296095907325286;10.000066952902877;0.8337375838495682;0.016422006011693826;0.016422061023018162;0.8098750655290554;-0.015584998014053598;1.0438345408019138;0.8100187829982581
42.067349;1.0431167940940123;0.8449788348196483;0.8100077920275416;-0.0006576166545795421;-0.000630430334130501;10.00006664853876;0.8337375789538789;0.016422004175455522;0.016422062393805142;0.8098821971223498;-0.015585997937988776;1.0438332796831853;0.8100257703658261
42.077349;1.0431164984395023;0.844984722792752;0.8100138525466888;-0.000656265138391778;-0.0006291348702936034;10.000066330004511;0.8337375744632399;0.016422002284025808;0.0164220638377203;0.8098873204122781;-0.015585997862392759;1.043833019879378;0.8100307373045099
42.087349;1.043116212242632;0.8449884047849362;0.8100177993821182;-0.0006556211281965085;-0.0006285176613640847;10.000065995073737;0.8337375701262715;0.016422000343205644;0.016422065355985147;0.809891435303543;-0.01558699778743408;1.0438327612431961;0.8100347222626209
42.097349;1.0431165821084964;0.8449911548327429;0.8100203505443913;-0.000655246185023522;-0.0006281580052964097;10.000065642170474;0.8337375656726198;0.01642199836099883;0.016422066947446516;0.8098935418040992;-0.015587997713251929;1.0438325036327212;0.8100367064282109
42.107349;1.0431166552572728;0.8449922024169846;0.8100215060067485;-0.000654892478779962;-0.0006278188917061318;10.000065269474446;0.8337375607996498;0.016421996348108082;0.016422068609118826;0.8098946399280038;-0.015587997639976071;1.0438322470139616;0.8100376706603262
42.117349;1.0431167364152771;0.8449906921919218;0.810020208081981;-0.0006541425882472316;-0.0006270999726548502;10.000064874336967;0.833737555143948;0.016421994316869287;0.016422070337257864;0.8098937296818483;-0.015588997567753815;1.04383199146774;0.8100366538898852
42.127349;1.0431174721015914;0.8449886054126966;0.810017853083581;-0.0006547654944147759;-0.000627696705756734;10.000064452844159;0.833737548307291;0.01642199227926772;0.01642207212813441;0.8098918111569582;-0.015588997496755382;1.0438327370867606;0.8100346176318599
42.137349;1.0431179093996754;0.8449841099450517;0.8100134236035398;-0.0006532021804814093;-0.0006261977869671011;10.000063999572076;0.8337375399280154;0.0164219902441849;0.016422073978908283;0.809886884546753;-0.015588997427162242;1.0438324839262547;0.8100295816104396
42.147349;1.0431183528466628;0.8449777652536118;0.8100072185385309;-0.000653450089642379;-0.0006264352090796137;10.000063508651765;0.8337375297578437;0.016421988215624118;0.016422075888177276;0.8098809500621442;-0.015589997359153783;1.043833232060033;0.8100235647055027
42.157349;1.0431194489301614;0.8449712410817274;0.810000335817787;-0.0006525095251036064;-0.0006255329048192072;10.00006297578038;0.8337375176581617;0.01642198619414236;0.01642207785445453;0.8098730078758473;-0.015589997292912753;1.0438339816571887;0.8100155284795418
42.167349;1.0431215024986749;0.8449618279931008;0.8099899408357356;-0.0006517742634171766;-0.000624826845538827;10.000062399062633;0.8337375034780079;0.01642198418010712;0.016422079873617608;0.8098630581232016;-0.015589997228640507;1.0438347330097257;0.8100054919278981
42.177349;1.0431219982984095;0.8449496954721721;0.8099781490248187;-0.0006515834244658742;-0.000624643635564612;10.0000617781268;0.8337374869464339;0.01642198217573878;0.016422081938235484;0.8098511008969786;-0.015589997166533238;1.0438354865045032;0.8099934547515542
42.187349;1.0431234510124547;0.8449368813905457;0.8099649612817804;-0.0006508902703369124;-0.0006239783090285533;10.000061112837077;0.8337374677155838;0.01642198018545132;0.016422084038769037;0.8098381362175291;-0.015589997106737388;1.0438362425733414;0.8099804165190391
42.197349;1.0431258601772229;0.8449222818453235;0.8099493196670469;-0.0006500484853161023;-0.000623169928892243;10.000060402858956;0.8337374455383713;0.01642197821660292;0.016422086165342135;0.809822164033991;-0.015589997049340788;1.04383800168582;0.8099643774790833
42.207349;1.0431270154953176;0.8449055641397789;0.8099326212937059;-0.0006500835503210078;-0.0006232028925919412;10.00005964817308;0.8337374204056538;0.016421976281072233;0.016422088309037686;0.8098061842785121;-0.015589996994394227;1.0438397643942972;0.8099483370563212
42.217349;1.0431297733616678;0.8448894378714858;0.8099152455798113;-0.0006491775384525007;-0.0006223327389707041;10.000058849416156;0.8337373924972047;0.016421974393988445;0.016422090461469804;0.809787196912898;-0.015588996941941496;1.0438415313282263;0.8099292766098154
42.227349;1.0431315816353026;0.8448695873783008;0.8098950367111131;-0.0006501883394660866;-0.0006233006987391112;10.000058007630162;0.8337373620396663;0.016421972568633078;0.016422092613524317;0.8097682019463129;-0.015588996892052507;1.0438423031127073;0.809910234225516
42.237349;1.0431330869773867;0.8448495361402815;0.8098748701284668;-0.0006483048942565752;-0.0006214942850068002;10.000057124184739;0.8337373292316657;0.016421970812518942;0.01642209475514942;0.8097471994368485;-0.015587996844843157;1.0438440803586813;0.8098891720226725
42.247349;1.043135546432999;0.8448284066210844;0.809852928389217;-0.0006484799548839174;-0.0006216606780203287;10.000056201149112;0.8337372942529824;0.016421969127782887;0.01642209687633647;0.8097251894489416;-0.01558799680045596;1.0438458637267938;0.809867128646217
42.257349;1.043138007276929;0.844806927843034;0.8098306498522606;-0.0006475508123523711;-0.0006207685355390559;10.00005524179739;0.8337372572863351;0.016421967513769984;0.016422098968267282;0.8097031719983963;-0.015586996759016454;1.0438486538995082;0.8098450658372743
42.267349;1.0431404690960184;0.8447847032878942;0.8098076545950195;-0.00064807867436638;-0.0006212731341669058;10.000054250637543;0.8337372185182585;0.016421965969396362;0.01642210102356523;0.8096791470721407;-0.01558699672061496;1.043850451480943;0.8098210228846712
42.277349;1.0431426263444226;0.8447611740291091;0.8097836439628813;-0.0006460657375151131;-0.0006193422101787458;10.000053232347126;0.833737178156749;0.01642196449457402;0.016422103035687072;0.8096561146819093;-0.015585996685314027;1.0438522569355997;0.8097979610744225
42.287349;1.0431447837715293;0.8447376056552268;0.8097595946376754;-0.0006477172828057248;-0.0006209241878238969;10.000052190759645;0.8337371364493446;0.016421963090451352;0.016422104998087005;0.8096320748508986;-0.01558599665314984;1.043854070579037;0.8097739195274171
42.297349;1.0431481984932631;0.8447151018929803;0.8097355890416013;-0.0006451800079070821;-0.0006184898751930358;10.00005112932312;0.8337370936616258;0.01642196175851351;0.016422106903634746;0.8096080275848894;-0.015584996624129635;1.0438568925780902;0.8097498598040436
42.307349;1.0431503555179362;0.8446926432150345;0.8097126024818442;-0.0006464768838554719;-0.0006197318461981052;10.000050051777565;0.8337370500809281;0.016421960498949992;0.016422108744773737;0.8095839729123157;-0.01558399659823792;1.0438587229295329;0.8097258014314385
42.317349;1.043152512372019;0.8446694796474882;0.8096889402828545;-0.0006455656628540384;-0.0006188570690362222;10.000048961953057;0.8337370060548069;0.016421959309746166;0.01642211051367502;0.8095599109342974;-0.015583996575439586;1.043860561519359;0.8097017639940606
42.327349;1.043154974350237;0.8446469194108214;0.8096656200392248;-0.0006449868438226728;-0.0006183007613749451;10.000047863602546;0.83373696198905;0.016421958187555145;0.01642211220175091;0.8095368418317003;-0.015582996555676357;1.0438624082858383;0.8096787091662948
42.337349;1.0431571314924628;0.8446252171659551;0.8096433596746774;-0.0006448248145903936;-0.0006181441792464993;10.000046760323162;0.8337369183244585;0.016421957129295586;0.016422113799569742;0.8095137658440964;-0.01558199653886758;1.0438642632471082;0.8096556566982954
42.347349;1.043158946942571;0.8446035945026636;0.8096214416960127;-0.00064397682964476;-0.0006173302266605144;10.000045655218848;0.833736875518654;0.016421956132690655;0.016422115297111677;0.8094916831913889;-0.015581996524914815;1.0438661263511924;0.8096336259476872
42.357349;1.043161410286675;0.8445836004630043;0.8096005828973039;-0.0006437932823595162;-0.0006171528351549769;10.00004455095913;0.8337368339957747;0.016421955195316515;0.016422116683431087;0.8094715939592806;-0.015580996513722242;1.0438679973993292;0.8096135785474627
42.367349;1.0431632271055626;0.8445645420277111;0.8095811234299752;-0.0006433411794610522;-0.0006167183832516452;10.000043449898762;0.8337367941057894;0.016421954313786027;0.01642211794669049;0.8094514980717867;-0.015580996505227367;1.0438698761050442;0.8095935536961748
42.377349;1.0431650446409502;0.8445469421947257;0.8095630622531633;-0.0006436389954748315;-0.0006170028153971314;10.000042353814482;0.8337367561533914;0.01642195348381086;0.016422119075463187;0.8094333953729157;-0.015579996499405344;1.0438717621525306;0.8095755128880319
42.387349;1.0431671678519394;0.8445306944982284;0.8095460605822473;-0.00064281214602622;-0.0006162089436555383;10.000041263864786;0.833736720413544;0.016421952700595897;0.016422120060002154;0.8094162857046304;-0.015579996496253112;1.0438726552146662;0.8095584951292413
42.397349;1.0431683392629894;0.8445151336745652;0.8095304564185773;-0.0006424877766917541;-0.0006158973191314817;10.000040180689462;0.8337366870842334;0.016421951959703068;0.016422120892379922;0.8094001689438785;-0.015578996495778954;1.0438745550060557;0.8095424622034182
42.407349;1.0431698162667074;0.8445016311048058;0.8095165884603353;-0.0006432465507864686;-0.0006166238280372112;10.000039104657116;0.8337366562945122;0.016421951257461657;0.016422121566005782;0.8093860450477247;-0.015578996497995257;1.043875461363851;0.8095284525978941
42.417349;1.0431715989872326;0.8444902294820543;0.8095044975425684;-0.0006414234482795933;-0.0006148751380410958;10.000038036189062;0.8337366281882089;0.016421950589963912;0.016422122075412337;0.8093739140756513;-0.01557899650291884;1.0438773742599363;0.8095164471431538
42.427349;1.0431724302464087;0.8444802205297831;0.8094944803786551;-0.0006423106980173348;-0.0006157251828585155;10.000036975719672;0.8337366029366905;0.016421949952123188;0.01642212241684993;0.8093627761348633;-0.015577996510574317;1.0438782937412845;0.8095054267766809
42.437349;1.0431732626219736;0.8444709603800824;0.8094851807315186;-0.0006417404554979004;-0.0006151780589508409;10.00003592364822;0.8337365806369067;0.01642194933872575;0.01642212258900722;0.809353631332278;-0.01557799652097296;1.0438792198342512;0.8094964297603346
42.447349;1.0431747063996728;0.844464004215062;0.8094776161896086;-0.0006414828306543304;-0.0006149302526588214;10.000034879740808;0.8337365612343284;0.016421948746493237;0.016422122592934848;0.8093454798224764;-0.015577996534083854;1.0438791524474256;0.8094884370085865
42.457349;1.0431751993832348;0.8444584825177808;0.8094721659120885;-0.0006402705811859116;-0.0006137678957718148;10.000033842118603;0.8337365445652288;0.016421948174282063;0.016422122432071282;0.8093403218699577;-0.015577996549855247;1.043880091383885;0.8094834481897147
42.467349;1.043175694044905;0.8444547686487696;0.8094684491901991;-0.000640912471467768;-0.000614382930896658;10.000032807939254;0.8337365304131326;0.016421947621316706;0.016422122112941244;0.8093351578292345;-0.015577996568270351;1.04388003647509;0.8094784639119329
42.477349;1.0431764954415153;0.8444524023485502;0.8094657886398922;-0.0006404300870256631;-0.0006139200466688232;10.000031775259464;0.8337365185113622;0.016421947085818095;0.016422121644866585;0.809332988090243;-0.015577996589351634;1.04388098768124;0.8094764835986241
42.487349;1.0431766511397955;0.8444509657364311;0.8094645232620312;-0.0006396798078623331;-0.0006132007366385048;10.000030743409445;0.8337365085707746;0.016421946565343123;0.016422121038067027;0.8093308130705535;-0.015578996613112182;1.0438809450818978;0.8094745269787723
42.497349;1.0431777605946864;0.844451751998619;0.809464652065485;-0.0006399273295159741;-0.0006134373644745905;10.000029712023762;0.8337365003364403;0.01642194605806494;0.016422120301555026;0.8093306332313878;-0.01557899663954385;1.0438809088164547;0.809474555148778
42.507349;1.043176966432947;0.8444520945914715;0.8094658366745849;-0.0006393263363575259;-0.0006128617191779872;10.000028680677781;0.8337364936238616;0.016421945563228835;0.016422119442139827;0.8093324490350274;-0.01557899666865109;1.0438808790407899;0.8094765873605901
42.517349;1.0431774303337844;0.8444549057471812;0.8094684161085265;-0.000638952424947809;-0.0006125030164351883;10.000027648835314;0.8337364883418263;0.016421945080623772;0.016422118465221125;0.8093342608782971;-0.015579996700469294;1.0438808559398847;0.8094786432504074
42.527349;1.0431769422135386;0.8444583956195892;0.8094723903056407;-0.000639081330752145;-0.0006126268768563726;10.00002661510477;0.8337364845118325;0.016421944610676347;0.016422117376355364;0.8093370691189886;-0.015579996735070621;1.0438808397735453;0.8094816840928905
42.537349;1.043177711418873;0.8444628948944256;0.8094763625095917;-0.0006386869903755409;-0.0006122484115196293;10.000025577136567;0.8337364822797819;0.01642194415557799;0.016422116181765988;0.8093418741449666;-0.015580996772570297;1.0438808308662881;0.809486748001091
42.547349;1.0431775278786666;0.8444677176818338;0.8094813907678723;-0.0006376915937642086;-0.0006112943286203448;10.00002453304028;0.8337364818841457;0.016421943719635308;0.016422114887717634;0.8093466763690158;-0.015580996813113934;1.0438798295224598;0.8094917965073292
42.557349;1.0431773436490899;0.8444728836620234;0.8094867557732913;-0.000637800025286855;-0.0006113983834257887;10.00002348263501;0.833736483550931;0.016421943307714494;0.016422113499753952;0.8093514761789344;-0.015581996856853521;1.0438798359584165;0.8094968677055807
42.567349;1.0431771585651823;0.8444791425817346;0.8094931769233255;-0.000637554879272013;-0.0006111634966272676;10.000022427158783;0.8337364874009564;0.01642194292356691;0.01642211202219501;0.8093572739060322;-0.015581996903930397;1.0438798503154008;0.8095029225733341
42.577349;1.0431769725186504;0.8444853902517951;0.8094995961564591;-0.0006373097022401692;-0.0006109285806364237;10.000021368144372;0.8337364934538145;0.016421942569649326;0.016422110457655244;0.8093630698492665;-0.01558299695446303;1.04387887273936;0.809508999579735
42.587349;1.043175833019822;0.8444897518863976;0.8095049555446732;-0.0006371705418149573;-0.0006107958514292139;10.00002030717258;0.8337365016419658;0.016421942247241597;0.016422108806786725;0.8093688643271234;-0.015583997008533343;1.0438789034714004;0.8095150793401519
42.597349;1.0431769019418962;0.8444969947844869;0.809511371477057;-0.0006364020567465833;-0.0006100585535657725;10.00001924692087;0.8337365117536139;0.01642194195609113;0.016422107069287234;0.8093746576565946;-0.015583997066184371;1.0438789428452018;0.80952114245227
42.607349;1.0431757597077989;0.8445009794810383;0.8095163883158617;-0.0006351589835987117;-0.0006088676043890117;10.000018191869987;0.8337365234209655;0.01642194169409483;0.0164221052459376;0.8093794500936728;-0.015584997127435012;1.0438779911703315;0.8095262274093762
42.617349;1.043176520673018;0.8445068473024756;0.8095217418015178;-0.0006355147578569055;-0.0006092082141245745;10.000017147732486;0.8337365362478375;0.016421941456821108;0.01642210333928315;0.8093842418481758;-0.01558599719229248;1.043878048625541;0.8095313145449355
42.627349;1.0431760227584366;0.8445113311114856;0.8095267538098255;-0.000635289916126401;-0.0006089929760151066;10.000016120584334;0.8337365499366954;0.016421941237779597;0.01642210135231267;0.8093890331386726;-0.01558599726075564;1.0438781152392005;0.8095363843032629
42.637349;1.0431758282413792;0.8445145925754898;0.8095303667782086;-0.0006335440083447573;-0.000607319452744645;10.000015116115756;0.8337365642925865;0.016421941030005865;0.016422099287761692;0.8093918242049154;-0.015586997332811115;1.0438781909512966;0.8095394751612504
42.647349;1.043176279093649;0.8445176142718561;0.8095332569153154;-0.0006342737900155575;-0.0006080187752622656;10.00001413856556;0.8337365791539415;0.016421940827119622;0.01642209714895004;0.809394615298019;-0.015586997408423203;1.0438782756956282;0.8095425477910099
42.657349;1.043176422580775;0.8445185644908709;0.8095344072285672;-0.0006339202222225159;-0.0006076797689960006;10.000013189998379;0.8337365943188919;0.016421940623282998;0.016422094939948808;0.8093964066741359;-0.015587997487535173;1.043878369426862;0.8095446404464206
42.667349;1.04317686833769;0.8445197491164662;0.8095355544629597;-0.0006327958749749632;-0.000606601711950346;10.00001227062319;0.8337366095376347;0.016421940413082942;0.016422092664648634;0.8093961985523409;-0.015588997570090747;1.0438784721217176;0.8095447336714112
42.677349;1.0431767007889656;0.8445189681700327;0.8095352994697;-0.0006324628027627558;-0.0006062825372081953;10.000011379707159;0.8337366245808612;0.01642194019210238;0.01642209032608727;0.8093959910659989;-0.015588997656053597;1.0438785837307372;0.8095448075634663
42.687349;1.0431777870288466;0.8445169848605407;0.8095329241205429;-0.000632313606762486;-0.000606138901094702;10.00001051640955;0.8337366392933798;0.016421939958278058;0.016422087925908314;0.8093937842927947;-0.015588997745397402;1.0438797040772418;0.8095428816042487
42.697349;1.043178564478004;0.8445140341468608;0.8095298655534239;-0.0006307274870428758;-0.0006046179995659157;10.000009680050518;0.8337366536297826;0.016421939712515328;0.016422085463928208;0.8093895783072407;-0.01558999783807652;1.0438798328730865;0.8095389749778713
42.707349;1.043179033215018;0.8445089693103046;0.8095250238861695;-0.0006317230992191659;-0.000605572149421601;10.000008869847408;0.8337366677127676;0.0164219394580815;0.016422082938650353;0.8093853731368604;-0.015589997934019667;1.043880969810385;0.8095350487582802
42.717349;1.043179498516846;0.8445031851795096;0.8095194988277374;-0.0006305109911237481;-0.0006044099657869708;10.000008084902609;0.8337366818224604;0.01642193920005914;0.01642208034841031;0.8093781686905329;-0.015589998033148627;1.0438811145501405;0.8095281227370876
42.727349;1.0431806080434725;0.84449535121257;0.8095115119279406;-0.0006299203861635361;-0.0006038431906747638;10.000007324963377;0.8337366962663487;0.01642193894439302;0.016422077692030614;0.8093709648067576;-0.015590998135386069;1.0438822666881087;0.8095212155922302
42.737349;1.0431817149390472;0.8444864018532371;0.8095024607081808;-0.0006296832722176596;-0.0006036152804150631;10.000006590933523;0.8337367112723569;0.01642193869633737;0.016422074968894165;0.8093617613936817;-0.015590998240649986;1.0438834257948495;0.8095122891198016
42.747349;1.043182514663068;0.844475736341911;0.8094920055513216;-0.0006294665249432204;-0.0006034070760069894;10.000005884136918;0.8337367270071679;0.01642193845957191;0.01642207217948527;0.8093505585200582;-0.015590998348843369;1.043884591470789;0.8095013624516703
42.757349;1.043183960061927;0.8444637723025941;0.8094798074485245;-0.0006284137244189188;-0.0006023970590977648;10.000005205344761;0.8337367436408503;0.01642193823548336;0.016422069326349247;0.809338356377221;-0.015590998459841313;1.0438867633691644;0.8094894352050119
42.767349;1.0431857093873986;0.8444512952166853;0.8094668846553549;-0.0006280474507080266;-0.0006020449808259397;10.000004554716961;0.8337367613647175;0.016421938022201685;0.016422066413831243;0.8093251551680445;-0.015590998573493;1.043887941182196;0.8094765071741448
42.777349;1.0431868482674458;0.8444365027778311;0.8094522191130347;-0.0006273682605462567;-0.0006013932989815922;10.00000393234248;0.8337367803465525;0.016421937815155052;0.01642206344662937;0.8093109550442931;-0.015590998689630714;1.0438901246362897;0.8094625781983135
42.787349;1.0431892448194948;0.8444219694926379;0.8094368293344486;-0.0006276230206900737;-0.0006016361842273109;10.00000333868602;0.8337368006500221;0.016421937609664837;0.016422060429410145;0.8092947561069335;-0.015589998808069864;1.0438913135242127;0.809446629050915
42.797349;1.0431913372822865;0.8444064737866266;0.8094207562279623;-0.0006264405079165373;-0.0006005014835687536;10.000002774408902;0.8337368221841475;0.01642193740320167;0.016422057367515716;0.8092785584262373;-0.01558999892862246;1.0438935077049725;0.809430697690443
42.807349;1.043192173683872;0.8443877451609534;0.8094025618043195;-0.0006264880056801299;-0.0006005465994232894;10.000002239712153;0.8337368447349655;0.016421937195497567;0.016422054266625435;0.8092603620830795;-0.015589999051131974;1.043894707072872;0.8094127650345688
42.817349;1.0431942688848463;0.8443711322229571;0.8093854217742659;-0.0006256584841048216;-0.000599750290115476;10.000001734291606;0.8337368680345266;0.01642193698746476;0.016422051131437094;0.8092421671902282;-0.015589999175486625;1.0438969115797945;0.8093948305484956
42.827349;1.0431960605870065;0.8443517049548748;0.8093658223420737;-0.0006252024488668995;-0.0005993121855642092;10.000001258037386;0.8337368917770562;0.01642193678050909;0.01642204796506734;0.8092229738472272;-0.015588999301587901;1.0438991212812545;0.8093758749930764
42.837349;1.0431988060624073;0.8443330432971994;0.809346219597602;-0.0006249934800759814;-0.0005991103761601188;10.000000811346077;0.8337369155973947;0.016421936576388588;0.016422044769567583;0.8092037821037871;-0.015588999429315416;1.043901336295339;0.8093569365731944
42.847349;1.043200295464531;0.8443133592025798;0.809326613752356;-0.0006253073678188164;-0.0005994104991375978;10.000000394705204;0.8337369391291993;0.016421936376951163;0.01642204154636114;0.8091835920201949;-0.015587999558514198;1.0439035566522281;0.8093369769277977
42.857349;1.0432030433018296;0.8442943357002286;0.809306667033931;-0.0006239937799239394;-0.0005981498250222022;10.00000000837828;0.8337369621435964;0.016421936184190803;0.016422038295827144;0.8091624037512425;-0.015587999688985952;1.043905782182171;0.8093160346539116
42.867349;1.0432048398538298;0.8442737876572202;0.8092859990462535;-0.0006238898375210444;-0.0005980492554965781;9.999999652587977;0.833736984630932;0.01642193600093342;0.016422035016666798;0.80914221754707;-0.015586999820479897;1.0439080125799107;0.8092960710009233
42.877349;1.0432063326176515;0.8442537394829678;0.8092660481652212;-0.0006230987261718632;-0.000597290155325843;9.999999327532633;0.8337370067764995;0.016421935830639896;0.016422031705699877;0.8091220337035777;-0.015586999952692958;1.0439102475317843;0.8092761249092902
42.887349;1.0432081314787782;0.8442331851994133;0.8092453772088952;-0.000622994073668254;-0.0005971889142736702;9.999999033056186;0.8337370288779216;0.01642193567595675;0.01642202835873211;0.8091018524947297;-0.015587000085282566;1.0439114867031123;0.8092561774463332
42.897349;1.0432108837418974;0.8442156063814206;0.8092268216251252;-0.0006224295100449658;-0.0005966462697978134;9.999998768562989;0.8337370512570966;0.01642193553747806;0.01642202497255179;0.8090826741146343;-0.015586000217890706;1.0439137295933814;0.8092372094934633
42.907349;1.0432126844764948;0.8441965038032524;0.8092075463197749;-0.000623074654240441;-0.0005972637760257363;9.99999853299855;0.8337370742117494;0.016421935413133457;0.016422021546490372;0.8090624987383452;-0.015586000350167526;1.0439159754446399;0.8092172602009285
42.917349;1.0432144858901078;0.8441781491180095;0.8091889902283088;-0.0006222621185106917;-0.0005964839835117729;9.999998324365622;0.8337370979976462;0.016421935298332038;0.016422018082676786;0.8090443266716785;-0.015585000481774577;1.0439182233056916;0.8091992906783114
42.927349;1.0432165927484236;0.8441603927474832;0.8091707735462883;-0.0006217827317511654;-0.000596023370295759;9.999998139367106;0.8337371228033952;0.01642193518711046;0.016422014585042933;0.8090261584126208;-0.015585000612365323;1.0439204721621151;0.8091813399284283
42.937349;1.0432187000227602;0.8441437380741665;0.8091536152878487;-0.0006209496539679489;-0.0005952237217972057;9.99999797371357;0.8337371487204768;0.01642193507328865;0.01642201105743059;0.8090089945808341;-0.015584000741567069;1.0439217210152472;0.8091643692765187
42.947349;1.0432198552164105;0.8441277682526803;0.8091378544163677;-0.0006206195796398579;-0.0005949067862507512;9.99999782243989;0.8337371757572866;0.016421934951304756;0.016422007503201247;0.8089928358161323;-0.015584000868987091;1.0439239688858333;0.8091484172160119
42.957349;1.043221010573677;0.8441132538991465;0.8091234906338016;-0.0006210398277157373;-0.0005953090908492005;9.999997680100584;0.8337372039073326;0.016421934816932576;0.01642200392720285;0.8089786827124903;-0.015584000994243922;1.0439252147822329;0.8091344642754769
42.967349;1.0432224707888984;0.8440989850580655;0.8091091273116521;-0.0006206894593806904;-0.0005949725311585756;9.999997541120104;0.8337372331985781;0.0164219346674059;0.016422000336898973;0.8089645357903164;-0.015583001117005679;1.0439264577329304;0.8091204916296924
42.977349;1.0432242356464911;0.8440875231360393;0.809097219438403;-0.0006199656802687719;-0.0005942778592692894;9.999997399951495;0.8337372636737016;0.01642193450151061;0.016421996741259534;0.8089513954980428;-0.015583001237006172;1.0439286969112662;0.8091075378191616
42.987349;1.0432250476654454;0.8440752893252275;0.8090853113137892;-0.000618994539336872;-0.0005933466188821521;9.999997251307924;0.8337372953356954;0.016421934319762414;0.016421993148855105;0.8089402622615929;-0.015583001354025836;1.0439299316985227;0.8090965836786163
42.997349;1.043226811402975;0.8440663858582548;0.8090758576308262;-0.0006186677055199326;-0.0005930324512699112;9.999997090673109;0.8337373281319315;0.01642193412338137;0.016421989566017384;0.8089301365845927;-0.015583001467869747;1.043931161623332;0.8090866296225998
43.007349;1.0432279267017708;0.8440573114146279;0.8090667427387106;-0.0006184271266315681;-0.0005928013342400139;9.999996914308314;0.8337373619985409;0.01642193391248602;0.016421985996228343;0.8089210191016946;-0.015583001578372686;1.0439323862811385;0.8090776757936062
43.017349;1.0432280885107608;0.8440489229312264;0.8090590243275171;-0.0006186898460503748;-0.0005930532040096704;9.999996719044018;0.8337373969164491;0.016421933685534316;0.016421982441155048;0.8089139105141646;-0.015583001685405903;1.0439336052542287;0.8090707221371958
43.027349;1.0432295063346022;0.8440426552499957;0.8090523640288257;-0.0006180759893989528;-0.0005924641039373561;9.999996502723532;0.8337374329571782;0.016421933440031736;0.016421978901944145;0.8089068114672017;-0.015583001788861963;1.0439338180386888;0.8090637692004283
43.037349;1.0432299703154173;0.8440381780483667;0.8090481588152685;-0.0006176121045593852;-0.0005920193037422583;9.999996264380071;0.8337374702821567;0.016421933172564022;0.01642197538027886;0.8089017224762128;-0.01558300188864473;1.0439350240313845;0.8090588167514918
43.047349;1.0432307374358192;0.84403430129804;0.8090442927452316;-0.000617481802799182;-0.0005918940919753095;9.99999600349062;0.8337375090536673;0.01642193287863007;0.01642197187900704;0.8088976439627347;-0.015583001984679908;1.0439352225620062;0.8090548649775904
43.057349;1.0432315025310415;0.8440315286799641;0.809041484842272;-0.0006169981209818499;-0.0005914301430871666;9.999995719149366;0.8337375493678477;0.016421932554013353;0.01642196840198374;0.8088955763116586;-0.015583002076915395;1.0439364129008313;0.8090529135997667
43.067349;1.0432313128595334;0.8440294435093131;0.8090400740810454;-0.0006170178248642603;-0.0005914492614679195;9.999995409217213;0.833737591284436;0.01642193219620106;0.016421964954018854;0.8088935198383798;-0.015583002165303651;1.043936594225299;0.8090509629115686
43.077349;1.043231425314989;0.844027606365647;0.809038663924086;-0.0006162671701778661;-0.0005907297687164723;9.99999506961852;0.8337376348290213;0.016421931804460485;0.016421961540721224;0.8088934747471843;-0.015584002249785409;1.043936765642193;0.8090510317845598
43.087349;1.043231534707986;0.8440283317275493;0.8090397089467865;-0.0006159137459682598;-0.0005903910462466818;9.999994695004121;0.8337376799219973;0.016421931379474865;0.016421958167605222;0.8088934411782923;-0.01558400233028279;1.043936926286891;0.8090510820715284
43.097349;1.0432319456151156;0.8440293058930324;0.8090407543401639;-0.0006147899635205555;-0.0005893137132555441;9.99999428041439;0.8337377263499873;0.016421930922543022;0.016421954839750442;0.8088944192442654;-0.015584002406715584;1.0439370753789523;0.8090521328311884
43.107349;1.0432320481349326;0.8440303882626289;0.8090421374391653;-0.0006155405052735871;-0.0005900332109288168;9.999993822256727;0.8337377738258835;0.016421930434448694;0.01642195156202805;0.8088964089751779;-0.01558500247902499;1.0439372122278932;0.8090542032542625
43.117349;1.043232451804809;0.8440328243320866;0.809044578370212;-0.0006151673170300715;-0.0005896753684068102;9.999993318396193;0.833737822053292;0.016421929915139907;0.016421948339092603;0.8088984102850981;-0.015585002547165003;1.0439373362429394;0.8090562549021787
43.127349;1.0432318991282237;0.8440344930421775;0.8090470180530622;-0.0006145469190500417;-0.0005890810963185279;9.999992768217888;0.8337378707531944;0.016421929364731233;0.016421945175687132;0.8089004230204195;-0.015586002611075492;1.0439374469027267;0.8090583262886026
43.137349;1.0432322945598598;0.8440380395040955;0.8090505139725265;-0.0006138203516077354;-0.0005883845142931581;9.999992172561205;0.8337379197194927;0.016421928785143345;0.016421942076567202;0.8089034469848847;-0.015586002670675163;1.0439375437538214;0.8090613788029555
43.147349;1.0432317328987746;0.8440400688248403;0.8090532885347431;-0.0006143039072150743;-0.0005888484478287708;9.999991533045726;0.8337379688911574;0.01642192818047436;0.016421939045759944;0.8089074819161681;-0.015587002725875156;1.0439376265260256;0.8090654510669483
43.157349;1.0432324233684025;0.8440438705173666;0.809056780765049;-0.0006128069572743454;-0.0005874132285271978;9.999990851137383;0.8337380183506417;0.016421927555881167;0.016421936086916628;0.8089105274861013;-0.015587002776591204;1.043937695205706;0.8090685048999257
43.167349;1.043231851050777;0.8440455551919364;0.8090592120333223;-0.0006121865376160738;-0.0005868189249846721;9.99999012745715;0.8337380682784264;0.016421926916894595;0.016421933204061018;0.8089135833291894;-0.015588002822745426;1.043937749939087;0.809071578542171
43.177349;1.0432322253098458;0.84404836837004;0.8090619791826681;-0.0006129172896008589;-0.0005875192669812666;9.999989361687415;0.8337381189450223;0.01642192626875205;0.016421930400708374;0.8089166490682477;-0.015588002864273615;1.0439377908827128;0.8090746333829855
43.187349;1.0432325936000617;0.8440508329983244;0.8090644045123114;-0.0006125440778880688;-0.0005871613856495709;9.999988553050478;0.8337381707362763;0.016421925614671935;0.01642192767859335;0.8089187243138816;-0.015589002901145031;1.0439378181684096;0.8090767081480844
43.197349;1.0432320034063383;0.844052178597486;0.8090664877436246;-0.0006108196870958139;-0.0005855088446110366;9.999987700686058;0.8337382241339891;0.016421924955137463;0.01642192503781525;0.8089208086560048;-0.015589002933377779;1.043937831998419;0.8090787641774269
43.207349;1.0432320544096012;0.8440533012430718;0.8090678467874435;-0.0006115702362471484;-0.0005862283246065472;9.999986803717121;0.8337382796104201;0.016421924289376034;0.016421922478201526;0.808922901694814;-0.015590002961038052;1.043937832727453;0.8090808400507952
43.217349;1.043232098658236;0.8440540745835794;0.8090688625840273;-0.0006112168276725746;-0.0005858895862585126;9.999985861428664;0.8337383375314912;0.016421923616906663;0.01642192000078566;0.8089230030756164;-0.015590002984228942;1.0439378208524825;0.809080897594322
43.227349;1.043232135726001;0.8440537476419578;0.8090688150839334;-0.0006112168025856547;-0.0005858895848031392;9.999984873670039;0.8337383981518162;0.016421922937583218;0.016421917608212464;0.8089231124476375;-0.015591003003079482;1.043937796981625;0.8090809749552755
43.237349;1.0432331177843193;0.8440534876650759;0.8090680842783433;-0.0006092560733177397;-0.0005840095850815924;9.999983841144322;0.8337384616515557;0.016421922250928752;0.016421915304190477;0.8089222293896803;-0.015591003017730618;1.0439377618059238;0.8090800338448103
43.247349;1.0432328351720679;0.8440503585883364;0.8090655692536693;-0.0006096292355269527;-0.0005843674701136293;9.99998276538051;0.8337385281589257;0.016421921556413088;0.016421913092283004;0.808921353423158;-0.015592003028318396;1.043938716023059;0.8090791128119718
43.257349;1.0432338024837;0.8440478964905704;0.8090627093281315;-0.0006083752659511169;-0.0005831649385346143;9.999981648522242;0.8337385977502026;0.01642192085452736;0.016421910974115026;0.8089184840863651;-0.015592003034974686;1.0439386602629122;0.8090761739845539
43.267349;1.0432341527824023;0.844043838536266;0.8090587833123811;-0.0006090154279462233;-0.0005837783889273388;9.99998049290056;0.8337386704220622;0.016421920146443846;0.016421908948450224;0.8089146209665334;-0.015592003037837861;1.0439395950758459;0.8090722368001376
43.277349;1.0432354481791128;0.844039846623037;0.8090541726256799;-0.0006076948492507912;-0.0005825118112420261;9.99997930039685;0.8337387460762432;0.016421919432330435;0.01642190701138275;0.8089097636938162;-0.015593003037043213;1.0439395209129818;0.8090673209167163
43.287349;1.04323578383167;0.8440332322444145;0.8090477772121911;-0.0006079377553064441;-0.0005827444592191104;9.999978071835407;0.833738824548454;0.016421918710871414;0.016421905156875277;0.8089039119228836;-0.015593003032708688;1.0439404380851645;0.8090613882339677
43.297349;1.0432370645075828;0.8440266841298927;0.8090406969089946;-0.0006062198937202374;-0.0005810970581457731;9.999976806695448;0.8337389056022037;0.01642191798027363;0.016421903378029297;0.8088960653105308;-0.015593003024940127;1.0439413467899485;0.8090534586955088
43.307349;1.0432377281387315;0.8440174365803085;0.8090314918186682;-0.0006067494354273291;-0.0005816042656771743;9.999975503893372;0.8337389888693812;0.016421917238980708;0.01642190166830321;0.8088882235071547;-0.015593003013834194;1.0439422471905222;0.8090455323341709
