time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.317349;1.0432386893201069;0.844008439430733;0.8090222800303013;-0.0006065085491800455;-0.0005813727991149756;9.999974163628272;0.8337390738629737;0.016421916485673205;0.016421900021278375;0.808879386113915;-0.015593002999466149;1.0439431394794285;0.8090366095618124
43.327349;1.0432393382786624;0.8439977413463372;0.8090116637666726;-0.0006062873171130262;-0.0005811603393685139;9.999972788682461;0.8337391600634275;0.016421915719253655;0.016421898429809432;0.8088685526224876;-0.015593002981876743;1.0439440239213555;0.8090256906309009
43.337349;1.0432409320401712;0.8439863602900917;0.8089996437688987;-0.0006055625347182938;-0.0005804646652054643;9.99997138415849;0.8337392469228289;0.016421914939113526;0.01642189688635759;0.808857722491576;-0.015593002961064015;1.0439449008272783;0.8090147751358825
43.347349;1.0432415654681602;0.8439742134165863;0.8089876176965569;-0.0006045904663539508;-0.0005795324822245638;9.999969956352954;0.8337393337806361;0.016421914145508316;0.016421895384381508;0.8088448953233859;-0.015593002936991326;1.0439457704256505;0.8090018633342984
43.357349;1.0432437905783245;0.8439619076459552;0.8089741878953285;-0.0006041322629948611;-0.0005790919773744107;9.999968512011955;0.8337394198371587;0.016421913338828815;0.016421893919117442;0.808832070925676;-0.015593002909622523;1.0439476327297659;0.8089889546572948
43.367349;1.043244749820395;0.8439474857536671;0.8089596938837097;-0.0006045503677972748;-0.0005794921566430102;9.999967058296496;0.8337395042164943;0.01642191251799184;0.016421892487659174;0.8088172492371144;-0.015593002878965713;1.043948487539236;0.8089740492408245
43.377349;1.0432460050046763;0.8439329632687266;0.8089448564872763;-0.0006030939994577202;-0.000578095384753615;9.999965602567475;0.8337395860493648;0.01642191168101012;0.01642189108965218;0.8088024302127467;-0.015593002845098104;1.0439503346094268;0.8089591465221876
43.387349;1.0432469464002967;0.8439170954219523;0.8089289556611732;-0.0006027610455683799;-0.0005777756322269182;9.999964151690051;0.8337396645266373;0.01642191082740738;0.016421889728006133;0.8087876136997585;-0.01559300280816161;1.0439511738358642;0.8089442463953639
43.397349;1.0432491361190053;0.8439011467876412;0.8089119929980718;-0.0006022580515131048;-0.0005772921909257669;9.999962711873119;0.8337397388857533;0.0164219099588579;0.01642188840827326;0.8087717993664242;-0.015592002768348726;1.0439530052573842;0.8089283297242016
43.407349;1.0432507075187925;0.8438858137645247;0.8088960843768301;-0.000602942003794645;-0.000577946830694707;9.999961288996387;0.8337398083660887;0.016421909077858655;0.016421887137201968;0.8087549867720909;-0.01559200272589852;1.043953828912791;0.8089114350045459
43.417349;1.0432516228400321;0.8438685061936261;0.8088787772641399;-0.0006018576644840005;-0.0005769068377050754;9.99995988828098;0.8337398722224522;0.016421908185924056;0.016421885921261054;0.808738175519437;-0.015592002681074415;1.0439556447522502;0.808894542643076
43.427349;1.0432534823969453;0.8438519748056605;0.8088614685840867;-0.0006010201690105126;-0.0005761029304384902;9.99995851396955;0.8337399297699722;0.016421907281986375;0.01642188476583012;0.8087213653314691;-0.015592002634117287;1.0439574526749444;0.8088776524137922
43.437349;1.0432553341326523;0.8438354494685615;0.8088441594529235;-0.0006001824128093902;-0.0005752987751908056;9.99995716961685;0.8337399803695462;0.01642190636302142;0.01642188367587068;0.8087045560161458;-0.01559100258523152;1.043958252600715;0.8088607447793623
43.447349;1.0432562260641776;0.8438185134915125;0.808827189709854;-0.0006002013568413845;-0.0005753163289877117;9.999955857888533;0.8337400233558374;0.016421905427208065;0.016421882656911822;0.8086877473926009;-0.015591002534607374;1.0439600445127046;0.8088438580657428
43.457349;1.0432580634991557;0.8438020009876636;0.8088098827842364;-0.0005993630942528333;-0.0005745116905128262;9.999954580508005;0.833740058001383;0.01642190447603247;0.01642188171462707;0.8086709392409063;-0.015591002482427747;1.0439618284701813;0.8088269728065709
43.467349;1.0432595896712602;0.8437856016858775;0.8087929165526543;-0.0006003987548481644;-0.0005755034484737025;9.999953339008147;0.8337400835895424;0.01642190351297421;0.016421880853910716;0.8086541312819211;-0.015590002428870008;1.0439626045653885;0.8088100695271
43.477349;1.043261414473085;0.8437702076798089;0.808776673906745;-0.0005992066962210256;-0.0005743596855492799;9.999952134530492;0.8337400995256278;0.016421902540675094;0.016421880078717473;0.8086383231520162;-0.015590002374133558;1.0439643728448746;0.8087941863831929
43.487349;1.0432625858029654;0.8437535478681865;0.8087597164205056;-0.0005984545393158044;-0.0005736379438816199;9.99995096658208;0.8337401053655742;0.01642190155974046;0.016421879391925593;0.8086225143994001;-0.015590002318458916;1.0439651332923099;0.8087783040913521
43.497349;1.0432634469592859;0.8437388577811953;0.8087448795186437;-0.0005977657884292904;-0.0005729771482941186;9.999949832608173;0.8337401007634259;0.01642190056911062;0.016421878794928783;0.8086077045359715;-0.015589002262110897;1.0439668859151383;0.8087634030133352
43.507349;1.0432646077920167;0.8437236730905925;0.8087293284257329;-0.0005977640189781003;-0.0005729746810957545;9.999948728835808;0.8337400854253616;0.01642189956635382;0.0164218782880945;0.8085928931100493;-0.015589002205354533;1.0439676308897805;0.8087485216761253
43.517349;1.0432667162427052;0.8437114761313679;0.808715899013548;-0.0005973025741499024;-0.0005725310782026086;9.999947651459577;0.8337400591272494;0.016421898548588786;0.016421877872056043;0.8085790797680462;-0.01558900214843812;1.0439693686580818;0.8087346402949903
43.527349;1.043266915079632;0.843698102007747;0.8087028143397739;-0.0005974510337928789;-0.0005726731339860821;9.9999465970551;0.8337400217464958;0.016421897514356673;0.016421877548334653;0.8085662642371552;-0.015588002091573058;1.0439700998605994;0.8087217391145094
43.537349;1.0432680615795753;0.8436866118430437;0.8086907940877082;-0.0005974930977668144;-0.0005727126837854631;9.999945562040752;0.8337399732090293;0.016421896464786912;0.016421877319311863;0.8085544462165558;-0.015588002034922544;1.0439708251581847;0.8087098561127419
43.547349;1.043269507989427;0.843675378353988;0.8086787810882158;-0.0005967649559713988;-0.0005720138032592384;9.999944542444569;0.8337399134034871;0.016421895403526628;0.016421877188417852;0.8085426253091603;-0.01558800197860553;1.0439715451293665;0.8086979716846693
43.557349;1.0432699971910269;0.8436648416031979;0.8086681720928794;-0.0005965405672524574;-0.0005717983077468685;9.999943535010107;0.8337398421978605;0.01642189433646873;0.01642187716020771;0.8085328010606709;-0.015588001922696193;1.0439722602896646;0.8086880850713632
43.567349;1.043270786493225;0.8436560184364098;0.8086589676315314;-0.000596296884937507;-0.000571564152584386;9.999942538582982;0.8337397595105472;0.01642189327109164;0.016421877240299067;0.8085239730288477;-0.01558800186722157;1.0439729711197372;0.8086791961123357
43.577349;1.0432715714351786;0.84364830849796;0.8086508287537577;-0.0005956999201375575;-0.0005709913682159817;9.999941554110725;0.8337396653568213;0.016421892214424662;0.01642187743542529;0.8085151408052328;-0.015588001812164775;1.0439736780512432;0.8086703046061842
43.587349;1.0432723523633691;0.8436406075164765;0.8086426972826803;-0.0005951028928393417;-0.0005704185254741201;9.999940583506746;0.8337395599181654;0.01642189117110464;0.016421877753263262;0.8085083040146587;-0.015588001757464706;1.043974381453391;0.8086634097907948
43.597349;1.0432724819435577;0.8436338494461905;0.8086359707649019;-0.0005942397019032468;-0.0005695909139172332;9.999939628640744;0.8337394435997685;0.016421890143103024;0.016421878201913775;0.8085014623684562;-0.015588001703032376;1.0439750816459794;0.8086565117408607
43.607349;1.0432726083412736;0.8436285571576555;0.8086306484827516;-0.0005941273428547809;-0.0005694829932977329;9.999938690851737;0.8337393169835692;0.016421889130613144;0.016421878788993205;0.8084966157385954;-0.015588001648787705;1.043974778927604;0.8086516099434119
43.617349;1.04327368443342;0.8436251473272083;0.8086263916754182;-0.000593908689008247;-0.0005692726673839155;9.999937770670732;0.8337391807133445;0.016421888133778994;0.016421879520426775;0.8084917641476587;-0.015588001594684564;1.043975473593585;0.808646704769589
43.627349;1.043273158031741;0.843620805921418;0.8086224815534245;-0.0005935302070137199;-0.0005689100162579468;9.999936867861486;0.8337390354192026;0.016421887154743128;0.016421880399880927;0.8084889077043763;-0.015588001540718335;1.0439751659491432;0.8086437959486612
43.637349;1.0432735822707115;0.8436183468955025;0.8086196365704393;-0.0005930454457265719;-0.0005684449750796421;9.999935982028433;0.8337388817334408;0.01642188619863764;0.016421881428898902;0.8084860465745554;-0.01558800148691891;1.0439758563664832;0.8086408840315359
43.647349;1.0432740051769265;0.8436162493377238;0.8086171367325379;-0.0005936647484264281;-0.0005690382035496011;9.999935113222188;0.8337387203449552;0.016421885272847592;0.016421882606603776;0.8084841809626121;-0.015589001433331202;1.0439755453420305;0.8086389883139059
43.657349;1.0432737794739106;0.8436147410104726;0.8086157019522469;-0.0005929139117164075;-0.0005683184772366994;9.999934262257568;0.8337385519981542;0.016421884385511364;0.01642188392928228;0.8084823110819207;-0.015589001379997554;1.04397523344828;0.8086370705738468
43.667349;1.0432735534448774;0.8436143449205874;0.8086153310528404;-0.0005918098744231198;-0.000567260200672962;9.999933431300402;0.833738377448343;0.016421883544302147;0.016421885390717973;0.808482437141999;-0.015589001326944952;1.04397592122754;0.8086371497747747
43.677349;1.0432742801417405;0.8436150800078388;0.8086153036719921;-0.0005920568353803469;-0.0005674963666162332;9.999932624320879;0.8337381974422472;0.016421882755162685;0.01642188698344954;0.8084815593488502;-0.015590001274165589;1.0439756091464172;0.8086362457252233
43.687349;1.0432740553573316;0.8436150527197861;0.8086152811842389;-0.0005920568700952651;-0.000567496366473979;9.999931846497747;0.8337380127138226;0.01642188202107157;0.016421888700279205;0.808482677889908;-0.01559000122160677;1.043975297597441;0.8086373192025891
43.697349;1.0432738323192445;0.8436157835081703;0.8086159828397429;-0.0005905996296232347;-0.0005660995380879198;9.99993110341461;0.8337378239744667;0.01642188134154779;0.016421890534765556;0.808482792872601;-0.015590001169208261;1.0439749868726145;0.8086373899150306
43.707349;1.0432736117969574;0.8436161233759933;0.8086163075187807;-0.0005917037372226488;-0.0005671578140117578;9.999930401033609;0.8337376318956701;0.016421880713163986;0.0164218924814837;0.8084839042630753;-0.015591001116952037;1.0439746771281542;0.8086384767178513
43.717349;1.0432736990909743;0.8436174673365173;0.8086173565148859;-0.0005905805605829081;-0.000566081026902199;9.999929745586556;0.8337374370795231;0.016421880131388455;0.01642189453645904;0.808485011911677;-0.015591001064856056;1.0439743684035432;0.808639541253443
43.727349;1.0432734851707626;0.8436185701546868;0.8086184089857482;-0.0005902273907337237;-0.0005657424722444549;9.999929142634807;0.8337372400760255;0.016421879593025965;0.01642189669604574;0.8084861156603083;-0.015592001012940206;1.043974060660398;0.8086406220212007
43.737349;1.043273579614302;0.8436199251411662;0.8086194659324547;-0.0005891042087299817;-0.0005646656802114788;9.99992859594423;0.8337370414718014;0.016421879097050437;0.01642189895527635;0.8084872154381378;-0.015592000961229247;1.04397375381172;0.8086416802094917
43.747349;1.0432733731446302;0.843621037964603;0.8086205263282764;-0.0005887510356517373;-0.0005643271219578743;9.999928107222898;0.8337368419606591;0.016421878643303744;0.01642190130842611;0.8084883112496674;-0.015593000909784627;1.0439744478062867;0.8086427540250507
43.757349;1.0432731704924303;0.8436210511257631;0.8086205324338155;-0.0005887510636965662;-0.0005643271136621311;9.999927676748092;0.8337366423381714;0.016421878231420432;0.01642190375078951;0.8084884030786985;-0.015593000858716418;1.0439741427286215;0.8086428047566926
43.767349;1.0432729716075544;0.8436221725191183;0.8086216008613519;-0.0005883978883844902;-0.000563988552601529;9.999927303896206;0.8337364434526943;0.016421877861284805;0.016421906279136898;0.8084894908088722;-0.015594000808167275;1.0439738387885305;0.8086438703031579
43.777349;1.0432727764270562;0.8436218405531379;0.808621276613537;-0.0005872938396528533;-0.0005629302641996964;9.999926987496739;0.8337362461765172;0.016421877533519952;0.016421908891021034;0.8084885742052259;-0.015594000758297292;1.0439735362347773;0.8086429123367002
43.787349;1.0432725848926139;0.8436207613666246;0.8086202368889345;-0.0005876470662834429;-0.0005632688031455911;9.999926726611184;0.8337360513775092;0.016421877249055392;0.01642191158359485;0.8084886529356426;-0.015594000709278289;1.0439732353315583;0.8086429492456166
43.797349;1.0432730446161917;0.8436195022459155;0.8086185236555408;-0.0005868090758976699;-0.0005624651877897797;9.999926520913041;0.8337358598252367;0.016421877008555283;0.01642191435210292;0.8084867265696613;-0.015595000661288095;1.0439739364206655;0.8086410005782501
43.807349;1.043272859794958;0.8436180763970492;0.8086171538943786;-0.0005860582227594943;-0.0005617454452615579;9.999926369659006;0.8337356721070898;0.016421876811893114;0.016421917189761496;0.8084847945593584;-0.01559500061451028;1.0439736399525748;0.8086390271896645
43.817349;1.0432733255563609;0.8436157193711026;0.8086143908572043;-0.000585573420042268;-0.0005612803693125038;9.999926270825327;0.8337354886202454;0.016421876657049042;0.01642192008980307;0.808481856271694;-0.01559600056914126;1.0439733463888066;0.8086360677484287
43.827349;1.0432737938146581;0.8436122611901986;0.8086105738243191;-0.0005854418054080049;-0.0005611538319493435;9.999926222203316;0.8337353095860618;0.016421876539129323;0.016421923047381;0.808478911051361;-0.015596000525388148;1.0439740560593789;0.8086330835248337
43.837349;1.0432739596603648;0.8436082057944017;0.8086064221452286;-0.0005849760998842656;-0.0005607072275825339;9.999926222767781;0.833735135094654;0.01642187645107429;0.016421926059604346;0.8084749582829734;-0.015596000483461108;1.0439737691312851;0.808629094111705
43.847349;1.0432741276605908;0.8436030493010235;0.8086012167765182;-0.0005848635667404071;-0.0005605991466692016;9.999926272104084;0.833734965179124;0.016421876385571278;0.016421929124243353;0.8084689974706728;-0.015596000443574237;1.0439744856689992;0.8086230998546333
43.857349;1.043275250183653;0.8435983127398572;0.8085956774896303;-0.0005838938314896767;-0.0005596689134203436;9.999926368967076;0.8337347998413076;0.016421876335771822;0.016421932237667813;0.8084630283068764;-0.01559700040593643;1.0439752056875427;0.8086171198172112
43.867349;1.0432760700228365;0.8435911243333544;0.8085880261127217;-0.0005844004241167682;-0.000560153930304363;9.999926511001693;0.8337346390485736;0.01642187629456642;0.016421935393366924;0.8084560507002523;-0.01559700037072255;1.0439759292256776;0.8086101157230952
43.877349;1.04327624407421;0.8435841669171572;0.808581100318398;-0.0005824328090738425;-0.0005582677309162303;9.999926695500855;0.833734482772712;0.016421876254691235;0.01642193858321293;0.8084490647678327;-0.015597000338057106;1.043976656441351;0.8086031067402645
43.887349;1.0432770679807226;0.8435755274260204;0.8085720626587267;-0.0005821883897098666;-0.0005580328967648657;9.999926919945418;0.8337343310203741;0.016421876209439638;0.016421941800623334;0.8084400708015261;-0.015597000308035073;1.0439763876045522;0.8085940932384023
43.897349;1.043278541984471;0.8435670606238987;0.8085626914378875;-0.0005818566571379597;-0.000557714028034021;9.999927182013392;0.8337341837899462;0.016421876152087043;0.0164219450428398;0.8084310692262077;-0.015597000280753013;1.0439771229859809;0.8085850747726566
43.907349;1.043279066155497;0.8435570755239189;0.8085526065379521;-0.0005827352113524278;-0.0005585557458446442;9.999927479769854;0.8337340410205191;0.016421876075064065;0.016421948311182665;0.8084200605774184;-0.015597000256303903;1.0439788627994078;0.8085740515853472
43.917349;1.0432795932273182;0.8435463865072346;0.8085418507328103;-0.0005814054790321349;-0.0005572807971360368;9.99992781224231;0.8337339026172594;0.016421875970242347;0.016421951609445387;0.8084090454867917;-0.015597000234739011;1.0439796072611183;0.8085630231288381
43.927349;1.0432810758606;0.8435353656674165;0.8085300428001477;-0.0005806756702278227;-0.0005565803776202826;9.999928179193812;0.8337337685139972;0.016421875829734266;0.016421954941497487;0.8083980246281878;-0.015597000216046123;1.0439803566713954;0.8085519892260519
43.937349;1.0432825617295183;0.8435243470291323;0.8085182413994721;-0.0005799457328088574;-0.0005558798396728886;9.999928579614386;0.8337336386905176;0.016421875646707527;0.016421958309415577;0.8083849986391409;-0.015597000200164328;1.0439811113847945;0.8085389501440997
43.947349;1.0432837462871223;0.8435119794871067;0.8085053879952664;-0.0005803387391108899;-0.0005562558184245312;9.999929010293785;0.8337335131344561;0.016421875415961913;0.01642196171283184;0.8083719680645064;-0.015597000187010188;1.0439818716686862;0.8085259055006236
43.957349;1.043284934305059;0.8434992606680564;0.8084922031548369;-0.0005796274770153737;-0.0005555733513532127;9.999929465352148;0.8337333917951805;0.01642187513408852;0.016421965149579474;0.8083589333527637;-0.015597000176493582;1.043983637612672;0.8085128553592823
43.967349;1.043286125878499;0.8434854394074702;0.808477967295576;-0.0005792691932731333;-0.0005552292205168513;9.999929936706481;0.833733274565198;0.01642187479952164;0.016421968616923126;0.8083448949020594;-0.01559700016852303;1.0439844091627468;0.8084988000639596
43.977349;1.0432873210462499;0.8434716195850572;0.808463738815689;-0.0005789107324098324;-0.0005548849240101587;9.999930415270377;0.8337331612705855;0.01642187441227931;0.01642197211254347;0.8083308531143222;-0.015596000163006;1.0439861861990858;0.8084847204440737
43.987349;1.0432885198515995;0.8434578010235938;0.8084495177088298;-0.0005785520945174676;-0.0005545404620197074;9.999930891910365;0.8337330516592861;0.016421873973161496;0.016421975634893803;0.8083158084242524;-0.015596000159852479;1.0439869686151055;0.8084696557380218
43.997349;1.0432894178684466;0.8434433837132217;0.80843496492429;-0.0005778590130365833;-0.0005538756014447449;9.99993135770423;0.8337329454172795;0.016421873483845134;0.01642197918290282;0.808301761293911;-0.015596000158984883;1.043988756354143;0.8084555868522628
44.007349;1.0432906247948734;0.8434295675275272;0.8084207583659199;-0.0005775000058608899;-0.0005535307941523965;9.999931804252977;0.8337328422112177;0.0164218729480286;0.016421982755447068;0.8082867121898881;-0.015596000160336663;1.0439895493576565;0.8084405147208082
44.017349;1.0432927891388604;0.8434161692775568;0.8084062204310867;-0.0005762834753284277;-0.0005523635514461711;9.999932224244192;0.833732741728936;0.016421872371517487;0.01642198635121813;0.8082716615534078;-0.01559600016383304;1.0439903475667498;0.808425439624683
44.027349;1.0432937021485453;0.8434010046780852;0.808390969657663;-0.0005770470304376371;-0.0005530948872161139;9.999932611707585;0.8337326437156186;0.016421871761288682;0.016421989968703813;0.8082576097700834;-0.015595000169371258;1.0439921510486387;0.8084113424247752
44.037349;1.0432949263812223;0.8433871923710484;0.8083767852672493;-0.0005766874635130309;-0.0005527495550301144;9.99993296168178;0.8337325479795572;0.016421871124617817;0.016421993605886694;0.8082425571621832;-0.015595000176817538;1.043992960048028;0.80839626229537
44.047349;1.0432961580413005;0.8433744856952489;0.8083636670620878;-0.0005759746224259211;-0.000552065615252391;9.999933269455;0.8337324543490426;0.016421870468577966;0.016421997260843424;0.8082285040014477;-0.015595000186025474;1.043994774930448;0.8083821796709686
44.057349;1.043297397818852;0.84336067637843;0.8083494986784924;-0.000575614708379887;-0.0005517199582861288;9.999933529844325;0.8337323626402525;0.01642186980022036;0.01642200093339958;0.8082144505205882;-0.01559500019684927;1.043995596167734;0.8083680947209925
44.067349;1.0432986462640366;0.8433479725311565;0.8083363968971835;-0.0005749015314590927;-0.0005510357052994163;9.999933737147746;0.8337322726620503;0.01642186912650217;0.016422004625264535;0.8082013969086466;-0.015594000209140793;1.0439964243168025;0.8083549879118557
44.077349;1.0432999038077804;0.8433356228005284;0.808323641887884;-0.0005752923395015502;-0.0005514096163104898;9.999933885718894;0.8337321842301072;0.016421868454039958;0.016422008337947127;0.8081883432804848;-0.0155940002227559;1.0439982599302642;0.8083418979946483
44.087349;1.043301475344155;0.8433246246737169;0.808311954007367;-0.0005745601636727908;-0.0005507069997842222;9.999933970247953;0.8337320971852118;0.016421867789868955;0.016422012071175572;0.808176289662339;-0.015594000237561561;1.0439991034999312;0.8083298055052348
44.097349;1.043302104055979;0.8433128572950496;0.8083002745009833;-0.0005735811462773082;-0.0005497682952349426;9.999933985602372;0.833732011401823;0.01642186714200969;0.016422015822710922;0.8081642360540716;-0.015594000253425857;1.0439999554865431;0.8083177106500056
44.107349;1.0433033906040559;0.8433019663101095;0.8082889408170253;-0.000574722612968669;-0.00055086171099287;9.9999339269258;0.8337319267841675;0.01642186651895967;0.016422019588365203;0.8081531824950902;-0.015594000270202687;1.0440008163849617;0.8083066132811649
44.117349;1.0433043439256346;0.8432926543361462;0.8082793944518926;-0.0005722675105026609;-0.0005485080443744237;9.999933789866096;0.8337318432739435;0.016421865928818412;0.01642202336265175;0.8081431290517535;-0.015594000287724922;1.0440016867687762;0.808296513477685
44.127349;1.0433050028996955;0.8432826975009133;0.8082694738728656;-0.0005731434300698252;-0.0005493472816542247;9.999933570582312;0.8337317608537816;0.01642186537777679;0.01642202714056187;0.8081330757976001;-0.01559400030581406;1.0440025672855398;0.8082864115577809
44.137349;1.0433059766456012;0.8432751954057064;0.808261678157993;-0.0005725434406232071;-0.0005487717223076505;9.999933266071992;0.8337316795403876;0.016421864868674883;0.016422030919193455;0.8081240228306215;-0.015594000324302137;1.0440034585817604;0.8082773075091192
44.147349;1.043306960542427;0.8432665887599979;0.8082528317132883;-0.0005722964410813689;-0.0005485345009884528;9.999932874671044;0.8337315994036874;0.01642186440179634;0.01642203469812742;0.8081159702779418;-0.015593000343051359;1.0440043612297643;0.8082691822160359
44.157349;1.0433082591128358;0.8432607897128802;0.8082464482141304;-0.0005716777514332717;-0.0005479408630350619;9.99993239543514;0.8337315205779958;0.01642186397683999;0.016422038478676997;0.8081089182604679;-0.015594000361948317;1.0440052757691451;0.8082620936867239
44.167349;1.0433083107924026;0.8432539737556637;0.8082400715501612;-0.000571582034972308;-0.0005478491485157297;9.99993182663001;0.8337314432203196;0.016421863592946565;0.016422042262443034;0.8081018668283847;-0.015594000380872686;1.044005202756765;0.8082549842919333
44.177349;1.0433096297735314;0.8432496307904223;0.8082350989229459;-0.0005717143927700528;-0.000547975380665638;9.999931165437495;0.8337313674612896;0.016421863248094068;0.01642204605031622;0.8080968159205333;-0.015594000399683694;1.044006142683333;0.808249872987783
44.187349;1.0433100066103838;0.8432445174852095;0.8082301332067211;-0.0005716000514722262;-0.0005478656580072302;9.999930409372606;0.8337312933585602;0.016421862940640075;0.016422049842575216;0.8080917654080315;-0.015594000418230839;1.0440070958835785;0.8082447602086774
44.197349;1.043310698400755;0.8432407542408971;0.8082262327957215;-0.0005703629699465265;-0.0005466796521228147;9.999929557538925;0.8337312208446087;0.016421862670633135;0.016422053639284822;0.8080867151799446;-0.015594000436357384;1.0440070625828481;0.8082396460429413
44.207349;1.0433110960357306;0.8432370963842905;0.8082226764828184;-0.0005709997237028656;-0.0005472898431467926;9.999928610604128;0.8337311497405155;0.01642186243847281;0.016422057440695016;0.8080836651569182;-0.01559400045389957;1.0440080429500695;0.808236530215165
44.217349;1.0433118085191389;0.8432344350647968;0.8082198466365165;-0.0005694095749041084;-0.0005457654340215089;9.999927570257924;0.8337310798321401;0.016421862243911376;0.016422061247076757;0.8080806152244902;-0.015594000470686698;1.044008036997765;0.8082334132070625
44.227349;1.0433115786950506;0.8432317085925587;0.8082176995372529;-0.0005697811146246661;-0.0005461217648868521;9.999926439391619;0.8337310109183996;0.016421862087677208;0.016422065058324498;0.8080775651950068;-0.01559500048653308;1.0440080444537834;0.8082303144318209
44.237349;1.0433126159412385;0.8432307477549136;0.8082162783474185;-0.0005681724250821541;-0.0005445794302900726;9.999925222852864;0.8337309428257481;0.016421861973322256;0.016422068874508988;0.80807551482779;-0.015595000501234635;1.0440090647842533;0.8082281952133143
44.247349;1.0433124059321752;0.8432280173463276;0.8082141422973794;-0.0005685439573957781;-0.0005449357566024758;9.999923927272935;0.8337308754228702;0.01642186190721443;0.01642207269602974;0.8080734638497183;-0.015595000514585492;1.04400909732982;0.8082260750803242
44.257349;1.043313462452554;0.8432285092023238;0.8082141285610861;-0.0005676864049117287;-0.0005441133759405213;9.999922559807029;0.8337308086017251;0.01642186189683378;0.01642207652306409;0.8080724119715986;-0.01559500052640507;1.0440091414273167;0.8082249538042773
44.267349;1.0433132711688429;0.8432268778927944;0.8082130613154327;-0.000567704896544177;-0.0005441313226670815;9.999921127023851;0.833730742219233;0.016421861948158773;0.01642208035543882;0.808071358901541;-0.015596000536556073;1.0440101964461979;0.8082238506959692
44.277349;1.0433133934994483;0.8432269476958043;0.8082133961162093;-0.0005677048690025606;-0.0005441313616724263;9.999919634315296;0.8337306760922627;0.016421862064334318;0.016422084192090406;0.8080703043529198;-0.015596000544948845;1.044010261750356;0.8082227268869434
44.287349;1.0433144772919174;0.8432263272759195;0.8082123383544954;-0.0005672003467861054;-0.000543647358095466;9.99991808569645;0.8337306100483616;0.016421862246980896;0.01642208803016247;0.808070248071477;-0.01559700055153426;1.044010336646053;0.8082226204914114
44.297349;1.0433146173582053;0.8432260388964629;0.8082123427522727;-0.0005660961377405351;-0.00054258906584348;9.999916484237463;0.8337305439341266;0.016421862498038148;0.01642209186440605;0.8080691898723619;-0.015597000556289053;1.0440104204010077;0.8082214930307359
44.307349;1.043314765862426;0.8432249971698771;0.8082116302505805;-0.0005664491441877043;-0.0005429274840365148;9.999914833041272;0.8337304775745208;0.016421862820043764;0.01642209568681547;0.808069129674443;-0.015597000559210305;1.04401051232372;0.8082213632094801
44.317349;1.043315570310168;0.8432252277324841;0.8082116395737075;-0.0005663612451557147;-0.0005428429680127909;9.999913135922684;0.833730410733325;0.016421863215657785;0.016422099487115493;0.8080680675048859;-0.015598000560318044;1.0440116117381757;0.8082202505207905
44.327349;1.0433157342977015;0.8432238295361889;0.808210593237742;-0.0005656100685932157;-0.0005421230536607256;9.999911397334056;0.8337303431252857;0.01642186368781364;0.01642210325432407;0.8080670034479474;-0.015598000559638924;1.0440117178666264;0.8082191160441694
44.337349;1.0433159053667251;0.8432235341442125;0.8082106067797018;-0.0005645058591479859;-0.0005410647661849559;9.999909622362571;0.8337302744636249;0.016421864239459506;0.01642210697855773;0.8080659375825162;-0.015598000557171126;1.044011829822558;0.8082179789434221
44.347349;1.0433167310739302;0.8432215520836194;0.8082085041075747;-0.0005651240203843116;-0.0005416569967293092;9.99990781701602;0.833730204486696;0.01642186487126279;0.01642211065179076;0.8080638699514585;-0.015599000552871627;1.044012946705817;0.8082158585608582
44.357349;1.0433169149854495;0.8432197968481948;0.8082071227183273;-0.0005632686603143437;-0.0005398787507531245;9.999905987977863;0.833730133037258;0.01642186557934726;0.016422114267387315;0.8080618005598762;-0.015599000546687124;1.044013067696563;0.8082137159946048
44.367349;1.0433177523922093;0.8432178121153038;0.8082050208800777;-0.0005638868136043014;-0.0005404709751098116;9.99990414219359;0.833730060190596;0.0164218663564997;0.016422117819955298;0.8080597293828463;-0.015599000538594672;1.0440131921456637;0.8082115704733841
44.377349;1.0433185946375592;0.8432154728109694;0.8082025802231463;-0.0005634007760256683;-0.000540004858781319;9.999902287410952;0.8337299862757316;0.016421867195442644;0.01642212130598114;0.8080566563948638;-0.015600000528609874;1.0440143196217624;0.8082084414629059
44.387349;1.0433191365925603;0.8432128849661319;0.8082001379560593;-0.0005636843811316627;-0.0005402765840733547;9.999900433304404;0.8337299117807572;0.01642186809022434;0.016422124723638132;0.8080535816220864;-0.015600000516776093;1.0440144498663335;0.8082052902611573
44.397349;1.0433199868601137;0.8432090841340009;0.8081962977053525;-0.0005624471658207754;-0.0005390904828463403;9.999898591117757;0.8337298372302475;0.016421869035416654;0.016422128071727642;0.808049505149692;-0.015600000503173407;1.0440155826873116;0.8082011366268259
44.407349;1.0433205359036302;0.8432039294621704;0.8081913962627939;-0.000562332607003791;-0.0005389805769392135;9.999896771653518;0.8337297630802957;0.016421870025322947;0.01642213134968146;0.8080444270795079;-0.015601000487925863;1.0440157178742728;0.8081960003068371
44.417349;1.043321087703201;0.8431998753031861;0.8081875502672795;-0.0005618650037896234;-0.0005385322859804776;9.999894984238733;0.8337296896853414;0.016421871054047077;0.016422134557848037;0.8080393474961604;-0.015601000471175751;1.044016855181156;0.8081908430054692
44.427349;1.0433216417236026;0.8431932554175483;0.8081812458594559;-0.0005609992318766467;-0.0005377023595567849;9.999893237202283;0.8337296173607963;0.016421872115867726;0.016422137696168303;0.8080332664400809;-0.015601000453054261;1.0440179943189836;0.8081846846206928
44.437349;1.0433231499780153;0.843187400269587;0.8081749375006654;-0.0005603800502002396;-0.0005371082918764419;9.99989153860278;0.833729546484306;0.016421873205937063;0.01642214076285631;0.8080261838920854;-0.015601000433673167;1.0440181349291047;0.8081775254259629
44.447349;1.043324354955193;0.8431812931384511;0.8081686245412747;-0.0005605304531806462;-0.0005372520055957556;9.999889897389142;0.8337294775344829;0.016421874321122812;0.0164221437545474;0.8080190998082123;-0.01560100041313946;1.0440192766054397;0.808170365420066
44.457349;1.0433255607115577;0.8431737230280834;0.8081609104933639;-0.000559929620752383;-0.0005366756797273344;9.999888324302647;0.8337294110152889;0.016421875459765607;0.016422146666750688;0.8080110141499175;-0.015601000391588779;1.04402041899456;0.8081622049775583
44.467349;1.043325814287297;0.8431642729601875;0.8081521334982439;-0.0005594351328163935;-0.0005362017702847811;9.999886830909945;0.8337293473429115;0.016421876620844565;0.016422149494877615;0.808001926843436;-0.0156020003691959;1.0440215619073419;0.8081530636994239
44.477349;1.0433279727024156;0.8431560025883141;0.8081430126384117;-0.0005583295825719788;-0.0005351411960491376;9.999885427774105;0.8337292868063685;0.01642187780370101;0.016422152236128574;0.8079928377537279;-0.015602000346135533;1.044022705348289;0.8081439032246219
44.487349;1.0433288733526405;0.8431470621528108;0.8081342241402405;-0.0005588511543007656;-0.0005356408119245113;9.999884123799378;0.8337292296039498;0.016421879007980016;0.016422154890203496;0.8079827467235886;-0.015602000322530554;1.0440238494751823;0.808133743536817
44.497349;1.0433300772089136;0.8431365509377149;0.8081236950316343;-0.0005567476422713846;-0.0005336242107461632;9.999882926626404;0.8337291758740687;0.016421880234021958;0.01642215745832418;0.8079726535825557;-0.015602000298431666;1.0440249946018714;0.8081235849165601
44.507349;1.0433319273298207;0.8431269084178757;0.8081134971305042;-0.0005567644074134705;-0.0005336394945072319;9.999881843023958;0.8337291256865145;0.016421881483348943;0.016422159941920908;0.8079615580850151;-0.015602000273842339;1.0440261412541338;0.8081124279857825
44.517349;1.0433328228606131;0.8431153848747074;0.808102234159032;-0.0005568874806643957;-0.0005337571557307777;9.999880878811199;0.8337290790494813;0.01642188275840901;0.016422162342156287;0.8079504598545304;-0.01560200024876629;1.0440272901923793;0.8081012729654606
44.527349;1.043334364045025;0.8431040242374518;0.8080906249782555;-0.0005569223507636617;-0.0005337899433042104;9.999880038418445;0.8337290359603879;0.016421884062699597;0.016422164660274033;0.8079383584076584;-0.015601000223235068;1.044029442339556;0.8080891010942185
44.537349;1.0433362070039482;0.843092903192834;0.8080790087114128;-0.0005561875309261973;-0.00053308485359009;9.99987932475215;0.83372899646832;0.016421885401241176;0.016422166897143438;0.8079262532572243;-0.015601000197313038;1.0440305986216638;0.8080769510981355
44.547349;1.0433367898256718;0.8430796550520547;0.8080663258886279;-0.0005563285455173857;-0.0005332198594496005;9.999878739753107;0.8337289607239089;0.01642188677981673;0.01642216905212199;0.8079131440272604;-0.015601000171099094;1.044031759829389;0.8080638040915691
44.557349;1.0433386260979831;0.843068520654997;0.8080546936468442;-0.0005555934678235394;-0.0005325145202026975;9.999878285107728;0.8337289289898382;0.01642188820339288;0.016422171123254423;0.8079010304852695;-0.015601000144713054;1.0440329265822492;0.8080516598603067
44.567349;1.0433401539998317;0.8430556761986153;0.8080416560237617;-0.0005548765122427014;-0.0005318267054221348;9.999877962553814;0.8337289015938716;0.01642188967511894;0.016422173108301664;0.8078879124969579;-0.015601000118266402;1.0440350993453746;0.8080385188442236
44.577349;1.0433419821787335;0.8430445294292963;0.8080300072514965;-0.0005541411653764546;-0.0005311211079664894;9.999877773915767;0.8337288788474219;0.016421891196497448;0.016422175004606007;0.8078747900065232;-0.01560100009185158;1.044036278437406;0.8080253808175774
44.587349;1.0433435014171335;0.8430320262292514;0.8080172912650834;-0.000554528137140173;-0.0005314913594637525;9.999877720986259;0.8337288609606494;0.016421892768287264;0.01642217680824362;0.8078626630576801;-0.015601000065552137;1.0440374640165073;0.8080132454808863
44.597349;1.0433440633555087;0.8430183952846987;0.8080042286558043;-0.0005535642085448284;-0.000530567314517144;9.99987780526185;0.8337288479756783;0.01642189439063403;0.01642217851443923;0.8078495317932888;-0.015601000039440299;1.0440386560602861;0.8080001131166246
44.607349;1.0433458771783752;0.8430072325087479;0.8079925544202019;-0.0005528284594944444;-0.0005298613303337899;9.999878027822154;0.8337288397420792;0.016421896062345176;0.016422180119013374;0.80783639640942;-0.01560000001356096;1.0440408544011188;0.8079869642429881
44.617349;1.0433473811745992;0.8429947142158357;0.8079798126746287;-0.0005532149810433594;-0.0005302311457614232;9.99987838902313;0.8337288359342594;0.016421897781273766;0.01642218161890881;0.8078242570579811;-0.015599999987926055;1.0440420588069144;0.8079748374049708
44.627349;1.0433491840185736;0.8429835420242828;0.8079681211021705;-0.0005524789654140013;-0.0005295249056898861;9.999878887791969;0.8337288361187611;0.01642189954600436;0.016422183011654483;0.8078121137396849;-0.015599999962533499;1.0440432689930372;0.8079627136396856
44.637349;1.04335002851336;0.8429715958391736;0.8079564209556743;-0.0005514963493178951;-0.0005285827945448552;9.999879521522017;0.8337288398852107;0.01642190135665277;0.01642218429490701;0.807799966286491;-0.01559999993740543;1.044044484563939;0.8079505930721452
44.647349;1.0433515149686963;0.842960521101182;0.8079450495853628;-0.0005526337706040306;-0.0005296723060414405;9.999880286497135;0.8337288469416875;0.016421903213545263;0.016422185466371014;0.8077888144701726;-0.015599999912610522;1.0440457050013379;0.807939475580082
44.657349;1.0433523466561256;0.842949670478953;0.8079343900061842;-0.0005512980004524663;-0.0005283917131810105;9.999881177786596;0.8337288570920408;0.01642190511540517;0.01642218652362115;0.8077776581394542;-0.015599999888261112;1.0440479297065441;0.807928361359246
44.667349;1.0433534754106126;0.8429394153022645;0.8079240601898995;-0.0005502969744464072;-0.0005274318018985694;9.99988218917749;0.8337288701568777;0.016421907059541947;0.016422187463613652;0.8077664972378789;-0.015599999864508513;1.044049158009057;0.8079172503383166
44.677349;1.0433552442589458;0.8429307838269163;0.8079147792215606;-0.0005499588081213364;-0.0005271068801666993;9.999883313739568;0.8337288858901747;0.016421909043193645;0.016422188282341873;0.807756331718962;-0.015598999841532811;1.0440503891361081;0.8079071228623655
44.687349;1.0433563564390431;0.8429208749581141;0.8079047699995768;-0.0005500618736666851;-0.0005272051825682099;9.999884544428143;0.8337289039319116;0.016421911063303145;0.01642218897486992;0.8077471614947492;-0.015598999819529807;1.0440516222337;0.8078980173750788
44.697349;1.0433571551902558;0.8429129254292841;0.8078968684176379;-0.0005502284455012119;-0.0005273645048279901;9.999885874682304;0.8337289238513189;0.01642191311503958;0.01642218953530163;0.8077379864497963;-0.015598999798705864;1.044052856490194;0.8078889146679532
44.707349;1.0433582489020905;0.8429041155947622;0.8078879004025548;-0.0005499784602541263;-0.0005271244249068531;9.999887298530124;0.8337289452655595;0.01642191519162631;0.016422189956570164;0.8077298064959091;-0.015598999779257503;1.0440530912490587;0.8078808145961428
44.717349;1.043359637122905;0.8428977584755135;0.8078810411165158;-0.0005482532411842563;-0.0005254702622253081;9.99988880960081;0.833728967927445;0.01642191728610483;0.016422190231099733;0.8077216216250978;-0.015598999761324304;1.0440543259863928;0.8078727174804525
44.727349;1.0433597580518905;0.8428896321492052;0.8078734528316873;-0.0005485080915245877;-0.0005257145189029885;9.999890400456465;0.833728991673866;0.01642191939331578;0.016422190352352272;0.8077144319096702;-0.015598999744946647;1.0440555602380062;0.8078656232671274
44.737349;1.043361125167466;0.8428836240162381;0.8078669147650649;-0.0005478870567389137;-0.0005251186558023127;9.999892063232886;0.8337290163140961;0.01642192151129919;0.016422190315929744;0.807707237471099;-0.015598999730071377;1.0440567935768172;0.8078585321817209
44.747349;1.043361224183343;0.8428780555698324;0.8078617646158921;-0.0005485403134351701;-0.0005257447606497155;9.999893790436726;0.8337290416138037;0.0164219236416181;0.01642219012007505;0.80770203846059;-0.01559999971659637;1.0440570256141322;0.807853463100148
44.757349;1.0433619204494595;0.842872978445894;0.8078566072180151;-0.0005476548304939468;-0.0005248957655117336;9.99989557466527;0.8337290673638363;0.016421925787774395;0.0164221897653986;0.8076958350594265;-0.015599999704386188;1.0440582560196854;0.8078473778780993
44.767349;1.0433623003362247;0.8428676536774614;0.8078514413171844;-0.0005475386812921987;-0.0005247842854165129;9.999897407600221;0.8337290934174166;0.0164219279536712;0.016422189253464538;0.807690627479271;-0.015599999693251246;1.044059484541417;0.8078422954119876
44.777349;1.0433626677924268;0.8428634323369345;0.8078473260908801;-0.0005470696258955992;-0.0005243345652208121;9.999899279463438;0.8337291196556302;0.016421930144132194;0.016422188585297315;0.80768641595485;-0.01559999968295375;1.0440597109697907;0.8078382157221798
44.787349;1.0433633267893618;0.8428598099463475;0.807843542341038;-0.0005469354865733106;-0.0005242056892643696;9.999901179333412;0.8337291459862235;0.016421932365934682;0.016422187761083423;0.807682200762948;-0.015599999673251763;1.0440609350923318;0.8078341390792813
44.797349;1.0433639726396728;0.8428572921025519;0.8078408103380109;-0.0005464484566626766;-0.0005237385885766763;9.999903096160603;0.8337291723964316;0.01642193462736379;0.016422186781033906;0.8076789822763937;-0.015599999663940444;1.0440611567125735;0.8078310654315984
44.807349;1.0433646052356818;0.842854775126014;0.8078380722650614;-0.0005459614183371953;-0.0005232714799468742;9.999905019743942;0.8337291989267483;0.016421936936622823;0.016422185645876324;0.8076757609886882;-0.01560099965486329;1.044061375717336;0.8078280144223496
44.817349;1.0433652246066112;0.842852259545195;0.807835328659101;-0.000545474371509695;-0.0005228043632533354;9.999906940954713;0.8337292256056091;0.016421939300681875;0.016422184356384997;0.807672537471903;-0.015600999645902707;1.0440625921095847;0.8078249475633396
44.827349;1.0433648783425502;0.8428489764960472;0.8078325802051988;-0.0005447409249797205;-0.0005221015643291831;9.999908852004975;0.8337292524632911;0.01642194172491064;0.016422182913753;0.8076703123243;-0.015600999636978433;1.04406280593393;0.807822884123355
44.837349;1.0433654718243603;0.842847922230817;0.8078312237190779;-0.0005450052697821351;-0.0005223546099498858;9.999910747013164;0.8337292795651069;0.016421944212754433;0.01642218132169277;0.8076680861513821;-0.015600999628046567;1.0440640171954996;0.8078208244576822
44.847349;1.0433654048009713;0.8428452433974171;0.8078288055140043;-0.0005446067658360785;-0.0005219726793749428;9.99991262178776;0.8337293070200749;0.01642194676564009;0.016422179588138835;0.8076658595710051;-0.015601999619078006;1.044064225917929;0.8078187880763125
44.857349;1.0433659741873225;0.8428438418260035;0.8078271034318368;-0.0005437668197153275;-0.0005211673290045337;9.999914472838368;0.8337293349928684;0.016421949383182897;0.016422177724254815;0.8076636332210181;-0.015601999610038834;1.0440644322302313;0.8078167366114822
44.867349;1.0433655799965909;0.8428409225509562;0.8078246784513673;-0.0005441376391016317;-0.0005215228976827652;9.999916296433437;0.8337293636917169;0.016421952062814316;0.01642217574185521;0.8076614077529191;-0.015601999600893004;1.0440656363455936;0.8078146897201649
44.877349;1.043366432626032;0.8428397734502885;0.8078229716438223;-0.0005425283561383972;-0.0005199800328723552;9.99991808830781;0.8337293933103953;0.016421954799513416;0.016422173651957923;0.8076601838273866;-0.015602999591603026;1.0440658384988857;0.8078136669017881
44.887349;1.0433669719532663;0.8428387339130395;0.8078216007584148;-0.0005427926785643076;-0.0005202330532448887;9.99991984404564;0.8337294239620922;0.016421957587287095;0.01642217146471116;0.8076579621264511;-0.015602999582107603;1.0440660389007455;0.8078116302288113
44.897349;1.0433665512426296;0.8428369282429731;0.8078202287118212;-0.0005428106152714903;-0.0005202504020300759;9.999921559358418;0.8337294556724184;0.016421960421428454;0.016422169189464444;0.8076557433527586;-0.015602999572295467;1.0440672377314149;0.807809599095083
44.907349;1.0433673814481015;0.8428346845230716;0.807817459533513;-0.0005415541918671349;-0.0005190457297933075;9.999923230206775;0.8337294884546976;0.01642196329902614;0.01642216683483778;0.8076535281996622;-0.015603999562011988;1.0440674351925665;0.8078075930056727
44.917349;1.0433669501089093;0.8428314287719407;0.8078146895863162;-0.0005408207062525848;-0.0005183428844165553;9.999924853213695;0.8337295223925786;0.016421966217578604;0.01642216440905503;0.8076503173489947;-0.015603999551101254;1.0440676315268762;0.8078045736274487
44.927349;1.0433674680843685;0.842829299166051;0.8078122576697631;-0.0005414378786253553;-0.0005189340828798342;9.999926425707187;0.8337295576566572;0.01642196917414249;0.016422161920450182;0.8076471115038458;-0.01560399953943367;1.0440688269655596;0.8078015601619488
44.937349;1.0433679842202024;0.842826468071125;0.8078091497511648;-0.0005398464669895176;-0.0005174084933680153;9.999927945111928;0.8337295944642577;0.01642197216572163;0.016422159378320526;0.8076439113660508;-0.015603999526893843;1.04406902169199;0.8077985526476884
44.947349;1.0433681954838259;0.8428226437641986;0.8078053219315984;-0.0005404815126548183;-0.0005180169677452964;9.999929408669148;0.833729633007505;0.016421975188647697;0.016422156793360974;0.8076407175453657;-0.015604999513367704;1.0440702158780002;0.8077955703667016
44.957349;1.0433687118272903;0.8428190708263036;0.8078014956279131;-0.0005403472335484807;-0.0005178879399557785;9.999930813805612;0.8337296733863111;0.01642197823700324;0.016422154176595333;0.8076365304713807;-0.01560499949873905;1.0440704097394478;0.8077915747676543
44.967349;1.0433689255264817;0.8428149041498825;0.8077973319273357;-0.0005398779564464269;-0.000517437986427648;9.999932158721993;0.8337297155978466;0.016421981303297657;0.016422151538415315;0.8076313503780164;-0.01560499948287407;1.0440716035114075;0.8077865850613318
44.977349;1.043369446254249;0.8428109897954237;0.8077931701148143;-0.0005386393592111097;-0.0005162505365984576;9.99993344291922;0.833729759550824;0.016421984381392578;0.01642214888935109;0.8076271773908008;-0.01560499946562069;1.0440717973546985;0.8077826008059396
44.987349;1.0433696660695995;0.8428046267792622;0.8077868925002077;-0.000538875765255049;-0.0005164769266265832;9.999934667328802;0.8337298050499746;0.016421987467868746;0.016422146240963276;0.8076210116467712;-0.015605999446842808;1.044072991277765;0.8077766418300626
44.997349;1.0433708425902366;0.8427997909551481;0.8077813363494112;-0.0005379013446717571;-0.0005155423459683348;9.999935834248918;0.8337298518116258;0.01642199056044572;0.016422143604786176;0.807614853365225;-0.0156059994264523;1.0440741851465585;0.8077706690652134
45.007349;1.0433707669508478;0.8427928417196388;0.8077747228092458;-0.0005378026809178236;-0.0005154477366646564;9.999936947252706;0.8337298995464366;0.016421993655595733;0.016422140989873484;0.8076087028464131;-0.015605999404406738;1.0440743788128428;0.8077647017716002
45.017349;1.0433719535666133;0.842786914647752;0.8077681108166398;-0.000537181040824068;-0.0005148512655937828;9.999938010355919;0.8337299480163691;0.01642199674753547;0.016422138401652166;0.8076015604089845;-0.015605999380684734;1.0440755722622244;0.8077577400609685
45.027349;1.0433728416495849;0.842780747746236;0.8077614995511214;-0.0005373286367949774;-0.0005149922001479807;9.999939026755511;0.8337299970231811;0.01642199982906913;0.016422135843489217;0.8075944263283471;-0.015605999355270662;1.0440767656664145;0.8077507836052868
45.037349;1.0433737359960018;0.8427731302464739;0.8077534929945184;-0.0005367247234276933;-0.0005144128614801663;9.999939998175686;0.8337300463836702;0.016422002892385518;0.01642213331896376;0.8075863007883995;-0.015605999328163126;1.0440779593115856;0.8077428323599579
45.047349;1.0433736844935964;0.8427636458527459;0.8077444296609437;-0.000536227261926272;-0.0005139360148203103;9.99994092453066;0.833730095926792;0.01642200592786006;0.016422130832456423;0.8075771838047;-0.01560599929939775;1.0440791534638643;0.8077338860000259
45.057349;1.0433745927628049;0.8427560419541642;0.8077364262377812;-0.0005356232300965869;-0.0005133565547988669;9.999941803979908;0.8337301454978783;0.01642200892222911;0.01642212838845946;0.8075690751858317;-0.015605999269058004;1.044080348274533;0.8077259437141721
45.067349;1.043375508759816;0.8427462367321935;0.8077263077781707;-0.0005357248067922378;-0.0005134533656163832;9.999942634192198;0.8337301949628129;0.016422011858960417;0.016422125991204288;0.8075589746196427;-0.015605999237254678;1.0440815437379818;0.8077160055034571
45.077349;1.04337708117844;0.8427377136076848;0.8077169106916869;-0.0005353847141547739;-0.0005131265457368842;9.999943413788131;0.8337302442308797;0.016422014721424714;0.016422123644733052;0.8075498818203777;-0.015605999204099478;1.0440827396657373;0.8077070701678072
45.087349;1.0433777096622274;0.8427273249486629;0.8077064570654648;-0.0005351510420928951;-0.0005129021870478652;9.999944142562573;0.8337302932861034;0.016422017496370768;0.016422121352483735;0.8075387965863942;-0.015605999169703778;1.0440839356973373;0.8076961376406874
