time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.097349;1.0433786514296763;0.8427182950526091;0.807697064008309;-0.0005337952327516273;-0.0005116021919373563;9.99994482096853;0.8337303421946466;0.016422020174651383;0.016422119116676084;0.807528718722031;-0.015605999134191587;1.044085131362924;0.8076862068377384
45.107349;1.04338025060252;0.8427075875050838;0.8076855552177231;-0.0005341604905090481;-0.0005119513877733929;9.999945449556925;0.8337303910735572;0.016422022749581242;0.01642211693867214;0.8075176479442748;-0.01560599909769813;1.044086326142217;0.8076752777294497
45.117349;1.0433809065432085;0.8426968701298674;0.8076747684169698;-0.0005328222086184353;-0.0005106683370756357;9.999946028514003;0.8337304400244577;0.01642202521596532;0.01642211481955436;0.8075075838990904;-0.015605999060339906;1.0440875194948596;0.8076653496227616
45.127349;1.0433815718300719;0.8426865132500813;0.8076643210334579;-0.0005325881514082327;-0.0005104435969534007;9.999946557371574;0.8337304890611802;0.016422027570484134;0.016422112759569965;0.8074965262705062;-0.015605999022175712;1.0440887108818804;0.8076544225919273
45.137349;1.0433831988647166;0.8426765802532993;0.8076535361738788;-0.0005314959387267223;-0.0005093959150333306;9.999947034997117;0.8337305380892714;0.01642202981156588;0.01642211075730866;0.807484474857262;-0.015605998983186504;1.0440898997870103;0.8076424963070903
45.147349;1.0433838821667072;0.8426651339068515;0.8076420315050508;-0.0005316144792901565;-0.0005095091064767292;9.999947460220232;0.8337305869482107;0.01642203193859491;0.01642210880968808;0.8074734295313161;-0.015605998943287453;1.0440910857541306;0.807631570016772
45.157349;1.0433855263533116;0.8426544640182819;0.807630526524862;-0.0005319791695809572;-0.0005098577440354693;9.999947832698044;0.8337306354768247;0.016422033951244395;0.016422106912771937;0.8074623901393027;-0.015605998902377644;1.0440932684245974;0.8076206434814533
45.167349;1.0433862255343747;0.8426437838419005;0.8076197413875861;-0.000530640363856622;-0.0005085741845843336;9.999948152886395;0.8337306835924506;0.016422035848324357;0.016422105063070003;0.8074513564494019;-0.01560599886039501;1.0440944475473564;0.8076097162297787
45.177349;1.04338788391264;0.8426342330356675;0.8076092933095602;-0.0005306520363734642;-0.0005085844807349947;9.999948421295393;0.8337307313387564;0.016422037626174252;0.016422103258189803;0.8074403281177812;-0.015605998817324617;1.0440956229478895;0.8075987877525981
45.187349;1.0433885953393836;0.8426228161661325;0.8075977858930656;-0.0005307701458148457;-0.0005086972501007718;9.99994863815803;0.8337307788833026;0.016422039277554614;0.016422101496583588;0.8074293046614197;-0.015605998773166659;1.0440967944728639;0.8075878575264622
45.197349;1.043390264075218;0.8426129272826915;0.8075869975508067;-0.0005296772530564592;-0.000507648912719975;9.999948803426937;0.8337308265246403;0.016422040791302075;0.016422099777640507;0.8074182855452434;-0.01560599872791855;1.0440979619969661;0.8075769250861372
45.207349;1.0433909843202978;0.8426026290958123;0.8075765464418001;-0.0005294423711658544;-0.0005074233683319399;9.999948916835931;0.8337308746640559;0.016422042153219702;0.01642209810216891;0.8074082703198177;-0.015604998681588407;1.0440991254889191;0.8075669705964494
45.217349;1.0433917082573347;0.8425923376976622;0.8075660944383796;-0.0005292073909619331;-0.0005071977291119135;9.999948978682319;0.83373092369728;0.016422043348706925;0.016422096471828893;0.8073972586370304;-0.015604998634209038;1.0441002850188636;0.8075560329216335
45.227349;1.0433936924933387;0.8425845253081843;0.8075570386010475;-0.0005292010065850924;-0.0005071905675318316;9.999948990879371;0.8337309739390985;0.016422044365472153;0.01642209488745884;0.8073882501946404;-0.015604998585843138;1.0441014407082496;0.807547092197441
45.237349;1.0433944230456096;0.8425753512277897;0.8075476440013453;-0.0005286130766308719;-0.0005066266579185495;9.999948957006083;0.8337310256404427;0.016422045193918926;0.016422093348128705;0.807378244695397;-0.01560499853659084;1.044102592705668;0.8075371491604932
45.247349;1.043395460741907;0.8425667822525434;0.8075385879589906;-0.0005283603286070653;-0.000506383842897101;9.999948881662629;0.8337310790128158;0.01642204582561638;0.0164220918516228;0.8073692417997241;-0.015604998486576609;1.0441037411688308;0.8075282036910809
45.257349;1.0433965008562893;0.8425582190679316;0.8075295322944587;-0.0005281075100529548;-0.0005061409612207857;9.999948770363806;0.8337311342088639;0.01642204625248062;0.016422090395443463;0.807360241117338;-0.015604998435913498;1.0441048862263307;0.8075192562652422
45.267349;1.0433975427745417;0.842550765595907;0.8075215358064615;-0.00052750186964166;-0.0005055599338964974;9.999948629706443;0.8337311912962942;0.016422046467396405;0.016422088977824954;0.8073522422819291;-0.0156049983846956;1.0441060279527605;0.8075113070178191
45.277349;1.0433976331250987;0.8425425478409692;0.8075135405465272;-0.0005266499860451571;-0.0005047433685984179;9.99994846665548;0.8337312502736168;0.016422046464762738;0.01642208759837028;0.8073442450398305;-0.015604998333019109;1.044107166361659;0.8075033564532115
45.287349;1.0433986762269338;0.8425354559516766;0.8075058845592418;-0.0005271485879287313;-0.0005052206577976454;9.999948287406735;0.8337313111074612;0.016422046240590484;0.016422086257935717;0.8073372492807577;-0.015604998280993123;1.0441073014030349;0.8074964046914075
45.297349;1.0434000229798452;0.8425297178032144;0.8074992889921144;-0.0005265253361941542;-0.0005046226103749894;9.999948096905529;0.8337313737240294;0.01642204579213988;0.016422084958297077;0.8073302549993212;-0.015604998228752732;1.0441084329512478;0.8074894522352102
45.307349;1.0434001116522982;0.8425229667937871;0.8074926947966148;-0.0005264249228882247;-0.0005045262640643031;9.999947898926163;0.8337314379957668;0.016422045116799497;0.016422083702224016;0.8073242622296758;-0.015604998176475898;1.0441095607736355;0.8074834991895183
45.317349;1.0434014555086621;0.8425186896853379;0.8074874993245577;-0.0005265532189806662;-0.0005046485078782221;9.999947696420975;0.8337315037846161;0.01642204421191401;0.01642208249333062;0.8073182710355491;-0.01560499812436721;1.044110684496346;0.8074775459678342
45.327349;1.0434018448413473;0.842513291674447;0.8074819681480844;-0.0005253309499147197;-0.0005034768282884152;9.999947492108497;0.8337315709855567;0.016422043076295998;0.01642208133506809;0.807312281545732;-0.015605998072618518;1.044110803589975;0.8074716120296984
45.337349;1.0434025363723525;0.842508492819235;0.8074767779715428;-0.0005244439911551394;-0.0005026263672703794;9.999947289073694;0.8337316395426261;0.016422041711092353;0.01642208022998568;0.8073072939353773;-0.015605998021391525;1.0441119173853486;0.8074666585115434
45.347349;1.0434029215529101;0.8425045519640028;0.8074726484370398;-0.0005239733115124803;-0.0005021750185740186;9.999947091200786;0.8337317094386573;0.016422040119066825;0.01642207917973302;0.8073033083818253;-0.015605997970830633;1.0441120251044194;0.8074627045257854
45.357349;1.0434033045962912;0.8424998589200965;0.8074678013409012;-0.0005249597131340911;-0.0005031201418938178;9.999946903225448;0.8337317806423387;0.01642203830391635;0.016422078184481416;0.8072983250983953;-0.015605997921074739;1.0441131258816658;0.8074577501401631
45.367349;1.043403989647925;0.8424961628933251;0.8074636779881198;-0.0005237199637346465;-0.0005019315739167719;9.999946729931997;0.8337318530827731;0.016422036269829243;0.016422077242656635;0.8072943443819232;-0.015605997872253021;1.044113218754682;0.8074537947519111
45.377349;1.0434046722883714;0.8424939229849686;0.8074609540008939;-0.000523231848832707;-0.0005014633769232326;9.999946574826145;0.833731926697473;0.01642203402031848;0.016422076352789694;0.8072913665655159;-0.015605997824484618;1.0441143026567337;0.8074508382885104
45.387349;1.0434050480427428;0.842490331345523;0.807457173824364;-0.0005238654639709862;-0.0005020703956088117;9.9999464396287;0.8337320014784045;0.016422031557951806;0.016422075515010313;0.8072873919524741;-0.015606997777888135;1.044114376496117;0.8074469004919727
45.397349;1.043405725120793;0.8424880887676247;0.8074544549651963;-0.0005233773213724043;-0.0005016021773916876;9.9999463251255;0.833732077467847;0.016422028886503473;0.01642207472975413;0.8072844208373123;-0.015606997732577408;1.044115439276921;0.8074439423940316
45.407349;1.0434054464101015;0.8424850754794957;0.80745173832951;-0.0005226430299352592;-0.000500898510662716;9.999946232232269;0.8337321547273019;0.016422026013282985;0.016422073996202602;0.8072814535692966;-0.015606997688641351;1.0441154901677867;0.8074409835107434
45.417349;1.0434061169397355;0.8424828293303936;0.8074490232786803;-0.0005221548652309653;-0.0005004302770498071;9.999946162038778;0.833732233323799;0.016422022949362618;0.016422073312654675;0.8072784905654772;-0.015606997646138432;1.044115528554968;0.8074380237422039
45.427349;1.043406784096101;0.8424805811898218;0.807446309649916;-0.0005216666883877156;-0.0004999620348493143;9.999946115268195;0.833732313368754;0.016422019708442852;0.016422072677353045;0.8072765322336869;-0.01560799760509484;1.0441165540789825;0.8074360820503264
45.437349;1.0434074479677953;0.8424783309541442;0.8074435972074868;-0.0005211784994248919;-0.0004994937841175816;9.99994609223493;0.8337323950612228;0.016422016305776534;0.01642207208826774;0.8072735788704157;-0.01560799756548308;1.044116566616299;0.8074331199486531
45.447349;1.0434071561284275;0.8424756622159472;0.807441223973916;-0.000521548553930432;-0.0004998485314726106;9.99994609346612;0.8337324786754913;0.016422012757145756;0.016422071542283267;0.8072706306368012;-0.015607997527226383;1.0441175662534699;0.807430156379142
45.457349;1.0434078139655045;0.8424734074123695;0.8074385134014749;-0.0005210603442001918;-0.0004993802663614684;9.99994612031548;0.8337325645362957;0.016422009077609028;0.01642207103445279;0.8072686875848147;-0.015607997490237686;1.044117553288466;0.8074281909174088
45.467349;1.0434084690309424;0.842471150120923;0.8074358034680127;-0.0005205721226029853;-0.0004989119932693717;9.999946174904927;0.8337326529860235;0.01642200528080039;0.016422070557561366;0.8072657496804365;-0.015608997454431645;1.0441175282102064;0.807425243000179
45.477349;1.043409121448028;0.8424688902312344;0.8074330938886425;-0.0005200838893628128;-0.0004984437124405535;9.999946259903979;0.8337327442833443;0.01642200137950415;0.016422070102523265;0.8072628168530628;-0.01560899741971369;1.0441184915934252;0.8074222735405185
45.487349;1.0434088188612003;0.8424647543366496;0.8074293259765161;-0.0005197022380831949;-0.0004980780374887555;9.9999463787007;0.8337328385092604;0.016421997387140053;0.01642206965941804;0.8072598890601163;-0.015608997385986085;1.0441184439415234;0.807419301658453
45.497349;1.0434094668959353;0.8424624893045656;0.8074266158744546;-0.0005192139834969294;-0.0004976097424767411;9.999946535227362;0.8337329355941803;0.01642199331896276;0.016422069218199102;0.8072559663035248;-0.015608997353163833;1.0441193856059716;0.8074153272683917
45.507349;1.0434101134998326;0.8424587648508285;0.8074225084097713;-0.0005179740403273667;-0.0004964210355359875;9.999946733092203;0.8337330354117121;0.016421989191696233;0.01642206876879471;0.8072530485754762;-0.01560999732118758;1.0441193168638212;0.8074123689859839
45.517349;1.0434104549946657;0.8424551448983348;0.8074187373170894;-0.0005186074565946789;-0.0004970278965190939;9.999946974775199;0.8337331378340241;0.016421985022273967;0.016422068301073456;0.8072491358266979;-0.015609997290029503;1.0441202380424939;0.8074083882256604
45.527349;1.04341110038645;0.8424514165243749;0.8074146271468949;-0.0005173674813857316;-0.0004958391656039293;9.999947261693045;0.8337332427301157;0.01642198082739095;0.016422067805393663;0.8072452280382368;-0.015609997259685985;1.0441201495406816;0.8074044039658754
45.537349;1.043411441763313;0.8424474405847303;0.8074105147979157;-0.0005168964693064395;-0.0004953875529903774;9.9999475950293;0.8337333499241285;0.01642197662341957;0.016422067273327123;0.8072403252640611;-0.015609997230159687;1.0441210517806279;0.8073994163278793
45.547349;1.0434117839092352;0.842442359200153;0.8074053421123571;-0.0005167781393681043;-0.0004952739515274977;9.999947976272177;0.833733459139357;0.016421972425590195;0.016422066697492126;0.8072354275268222;-0.01560999720145835;1.044120945201565;0.8073944251445203
45.557349;1.0434133841773028;0.8424382921884744;0.8074001677184224;-0.0005161369138723634;-0.0004946586164360263;9.999948407087336;0.8337335699781299;0.01642196824708126;0.01642206607102505;0.8072305347111444;-0.015610997173626852;1.044121830290639;0.8073894498462553
45.567349;1.0434134251756444;0.8424329636636185;0.8073949904279859;-0.0005167874984258437;-0.0004952820857849754;9.99994888918403;0.8337336819737716;0.016421964099018884;0.016422065387620328;0.8072246466140074;-0.01561099714676522;1.0441227075316912;0.807383452074988
45.577349;1.0434147252270378;0.8424271931768182;0.8073884146773991;-0.000516163478634884;-0.000494683389319578;9.999949424240613;0.8337337946643211;0.016421959990611905;0.016422064641713214;0.8072187630537611;-0.015610997120994742;1.0441225772780787;0.807377451113815
45.587349;1.0434150753806417;0.8424206542657179;0.8073818365755588;-0.0005152933312283341;-0.0004938492603654117;9.999950013609162;0.8337339075936825;0.016421955928181176;0.016422063828124746;0.8072118838695369;-0.01561099709640882;1.0441234397269485;0.8073704473405385
45.597349;1.043416077150011;0.8424146391601106;0.8073752551801766;-0.0005154381818298942;-0.0004939875912809763;9.999950658223367;0.8337340202670374;0.016421951914403324;0.016422062941828686;0.8072050088897884;-0.015610997073059945;1.0441242950172676;0.8073634408485388
45.607349;1.043416434240441;0.8424066452384812;0.807367274991038;-0.0005138162460581187;-0.000492432959597828;9.999951358760748;0.8337341321527924;0.016421947949646104;0.016422061978352786;0.8071981379846096;-0.015610997050984147;1.0441251433119039;0.8073564319998332
45.617349;1.043417443793772;0.8424006323609984;0.8073606874435205;-0.0005139609972906291;-0.0004925711986881431;9.999952115844163;0.8337342427101564;0.0164219440343486;0.016422060934008657;0.8071902711187017;-0.015610997030219422;1.0441259848095457;0.807348421390096
45.627349;1.0434184577193562;0.842392058827049;0.8073516414128883;-0.000513706653313394;-0.0004923269503270794;9.999952930522118;0.8337343513799896;0.016421940170402934;0.01642205980609058;0.8071824083694248;-0.015610997010801113;1.0441258197244154;0.8073404092430535
45.637349;1.0434194763430054;0.8423845902403033;0.8073436499730222;-0.0005130995607488066;-0.000491744633567195;9.99995380420322;0.8337344575689242;0.016421936361224302;0.016422058592889584;0.8071745499097592;-0.015610996992753886;1.0441266482779004;0.8073323959243822
45.647349;1.0434205000194918;0.8423760174916028;0.8073345959909772;-0.0005128450806197028;-0.0004915002578035219;9.999954737387197;0.8337345606845414;0.016421932611239545;0.016422057292524956;0.8071656959265254;-0.015611996976080381;1.0441274706999946;0.8073234012433487
45.657349;1.0434212248618298;0.8423683030732882;0.807326595675292;-0.0005130067650596465;-0.0004916548728538886;9.999955728570914;0.8337346601927148;0.016421928925746752;0.016422055902377223;0.8071568465694064;-0.01561199696074326;1.0441282872079596;0.8073143865516903
45.667349;1.0434222594497182;0.8423582728788421;0.8073161362477611;-0.000512000391793325;-0.0004906898963267576;9.999956774387298;0.8337347556222168;0.01642192531195477;0.016422054420565744;0.8071480019423479;-0.01561199694666136;1.0441290980122795;0.8073053713778122
45.677349;1.0434232996259696;0.8423496990731812;0.8073070682698308;-0.0005117456918966635;-0.000490445314204167;9.999957870532127;0.8337348465161553;0.016421921780276304;0.01642205284706091;0.8071381620426534;-0.015610996933735695;1.0441299033864273;0.8072953367741293
45.687349;1.0434240411426148;0.8423405254718609;0.8072976565699644;-0.0005111553830986681;-0.0004898792342652971;9.999959012474209;0.8337349324177056;0.016421918343879013;0.01642205118272615;0.8071283267124351;-0.015610996921880069;1.0441307037080556;0.8072853214519057
45.697349;1.0434260448764543;0.842332365276664;0.8072882396560601;-0.0005100421342273351;-0.0004888113903163062;9.999960195217193;0.8337350129166903;0.016421915017060095;0.01642204942751205;0.8071194956858404;-0.015610996911013943;1.0441314994339566;0.8072763061438547
45.707349;1.0434267971532403;0.8423224364994116;0.8072780962185826;-0.0005109087252289941;-0.0004896415793211755;9.999961412784481;0.8337350876667127;0.01642191181496734;0.0164220475792336;0.8071096686689431;-0.015610996901035198;1.0441322910550084;0.807266291520656
45.717349;1.0434275548111864;0.8423132572098915;0.807268667368843;-0.0005103181449634973;-0.000489075243552354;9.999962658325193;0.8337351563528499;0.016421908754412958;0.016422045633272566;0.807099845370831;-0.015610996891822552;1.0441330790230807;0.8072562777042813
45.727349;1.043428622199913;0.8423032168528399;0.8072581745781737;-0.0005093112689911837;-0.0004881097973366052;9.999963924326133;0.8337352187043614;0.016421905853372425;0.01642204358334233;0.8070900254839446;-0.015610996883259691;1.0441338636647142;0.807246265016478
45.737349;1.0434293912212835;0.842292927465271;0.8072476755090928;-0.000509073151782157;-0.00048788125736855064;9.999965202604287;0.8337352745632001;0.0164219031287235;0.016422041423325928;0.8070802086673542;-0.015610996875244745;1.044134645185495;0.807236253841964
45.747349;1.0434314230331712;0.8422851065018649;0.8072385674851416;-0.0005090638966915359;-0.00048787146679116504;9.99996648474319;0.8337353239098256;0.016421900593408277;0.016422039149385077;0.807070394578735;-0.015610996867676783;1.0441354237863678;0.8072262446638228
45.757349;1.0434322041438444;0.8422759140279444;0.8072291156797038;-0.0005084729581702241;-0.00048730479249455005;9.999967762865245;0.8337353668214128;0.01642189825492767;0.016422036761347958;0.8070605829342067;-0.015610996860437872;1.0441361997602547;0.8072162380283181
45.767349;1.0434332954212384;0.8422662111058759;0.8072189384433499;-0.0005085701828882439;-0.00048739749607878155;9.999969030150847;0.833735403449101;0.016421896117088386;0.016422034262609606;0.8070517735513988;-0.015610996853402235;1.044136973501436;0.8072072342632622
45.777349;1.0434340883359816;0.8422570089037859;0.8072094760532537;-0.0005079790697706209;-0.00048683065619748556;9.999970280922152;0.8337354340434688;0.016421894182984897;0.01642203165858207;0.8070419663578982;-0.015610996846478827;1.0441377454904925;0.8071972341425795
45.787349;1.0434351909140442;0.842248399843386;0.8072003469494514;-0.0005077235122386113;-0.00048658526323498637;9.999971510230761;0.8337354589420714;0.01642189245570187;0.01642202895533179;0.8070331613829672;-0.015610996839647739;1.0441385162525492;0.8071882375767099
45.797349;1.0434362987815162;0.8422394324038265;0.8071908749561062;-0.0005063634370780514;-0.00048528133103945177;9.99997271366137;0.8337354784798267;0.016421890937744685;0.01642202615956209;0.8070243587692704;-0.015610996832952875;1.0441392862583703;0.8071792450030519
45.807349;1.043437107708921;0.8422320226603449;0.8071831321815465;-0.000507628358860342;-0.00048649326696149225;9.999973887733784;0.8337354929029407;0.016421889630902065;0.016422023278905264;0.8070155587494432;-0.015610996826468614;1.0441400558728835;0.8071702567160187
45.817349;1.043438226016411;0.8422233956395039;0.8071739891005995;-0.0005073725877129176;-0.00048624767044651594;9.999975030214499;0.8337355023597247;0.01642188853563331;0.016422020321680515;0.8070077615155132;-0.015610996820289673;1.044140825425419;0.8071622728736194
45.827349;1.0434393496661614;0.8422158669421211;0.8071659005668069;-0.0005067641404296173;-0.0004856640798715096;9.99997614006642;0.8337355069552925;0.016421887650187775;0.016422017296768034;0.8069999670758627;-0.015610996814546668;1.0441415953039905;0.8071542940241616
45.837349;1.0434407828820766;0.8422096826624534;0.8071588675263536;-0.0005050342615859958;-0.0004840056032051362;9.99997721680764;0.8337355068059724;0.0164218869708391;0.016422014213298818;0.8069921752415633;-0.015610996809405118;1.044142365973753;0.807146320527076
45.847349;1.0434409647452119;0.8422017260064806;0.8071511108123752;-0.0005052842213187227;-0.00048424512787522447;9.99997825944637;0.8337355020476832;0.016421886493035547;0.0164220110796107;0.8069853857324425;-0.015610996805039594;1.044142137963234;0.8071393525334362
45.857349;1.0434424085900438;0.8421958828760522;0.807144410715338;-0.0005046587130987014;-0.0004836450481733489;9.99997926622036;0.8337354928178282;0.01642188621251822;0.016422007902799088;0.8069785982741369;-0.015610996801603128;1.0441429119082015;0.8071323904996447
45.867349;1.043442600552848;0.8421890196934253;0.8071377088209191;-0.0005045559848368607;-0.0004835465671777092;9.999980235172439;0.8337354792492832;0.016421886125891683;0.01642200468936787;0.8069718126243166;-0.015610996799205598;1.0441436885994033;0.8071254346286296
45.877349;1.043444053700641;0.8421831661547814;0.8071310064038552;-0.0005039303955565992;-0.0004829464110897026;9.9999811644428;0.8337354615005041;0.016421886229729787;0.0164220014459037;0.8069660285693308;-0.015610996797917524;1.0441444689332449;0.8071194849434105
45.887349;1.0434445581062717;0.8421779963001115;0.8071257003881742;-0.0005038107209619533;-0.00048283154850346587;9.999982052225944;0.833735439815458;0.016421886518799243;0.016421998179180882;0.8069602458896279;-0.015610996797781893;1.0441442538264831;0.8071135418685675
45.897349;1.0434450657776289;0.8421713652468489;0.8071189985167947;-0.0005029391456573141;-0.00048199608970286357;9.999982896986946;0.8337354145543799;0.016421886986067374;0.016421994895888185;0.806955464301599;-0.015610996798806603;1.0441450441522264;0.8071086054380504
45.907349;1.0434465286882997;0.8421669563654602;0.8071136940212493;-0.0005030653320194353;-0.0004821164121073284;9.999983697981511;0.8337353861585154;0.016421887624261625;0.01642199160270562;0.8069506834668422;-0.015610996800966732;1.044144840662355;0.8071036760174656
45.917349;1.0434470409847747;0.8421628801009865;0.8071094497023463;-0.0005025929946419983;-0.0004816635705659031;9.999984455349509;0.8337353550743699;0.016421888426174026;0.016421988306564328;0.806945903052397;-0.015610996804237276;1.0441456439665022;0.8070987537215755
45.927349;1.0434475548399407;0.8421580491891746;0.8071044865780803;-0.0005035776903456197;-0.00048260709824613656;9.9999851693482;0.8337353216841898;0.016421889383498558;0.01642198501436116;0.8069411227157818;-0.015611996808618104;1.0441464545909815;0.8070938579185283
45.937349;1.0434483739043026;0.8421542135161922;0.8071002462998449;-0.000502336597053198;-0.00048141736913852345;9.999985839408026;0.8337352862979485;0.01642189048590243;0.016421981732610905;0.8069373420193175;-0.015611996814132311;1.0441462730263762;0.8070899496301632
45.947349;1.0434488893586489;0.8421501294720208;0.8070960073785658;-0.0005018642048751854;-0.00048096447715862003;9.999986463693627;0.83373524922668;0.016421891721431273;0.01642197846725192;0.8069335603777427;-0.015611996820827171;1.0441470997738305;0.8070860480978531
45.957349;1.043449708721845;0.8421466414135571;0.8070921085625669;-0.0005017275572118466;-0.0004808332113031662;9.99998703926971;0.833735210841869;0.016421893078377107;0.01642197522297778;0.8069297770659319;-0.015611996828781062;1.0441469353672215;0.8070821529006508
45.967349;1.0434505271971082;0.8421431507906297;0.8070882115316591;-0.0005015908996417969;-0.00048070193712506244;9.99998756255842;0.8337351715129792;0.016421894546909267;0.01642197200246687;0.8069259912722764;-0.015611996838098646;1.0441467803109357;0.8070782635969781
45.977349;1.0434510400504335;0.8421401636041635;0.8070850365529592;-0.0005007658854822137;-0.0004799111096377545;9.999988029799624;0.8337351315157372;0.016421896118752524;0.016421968806077266;0.8069232021849817;-0.015612996848904933;1.0441476350063443;0.8070753988832132
45.987349;1.043450902243324;0.8421358991973398;0.8070811436933563;-0.0005003833147028315;-0.0004795446030197221;9.99998843788512;0.8337350910601327;0.01642189778594205;0.01642196563208476;0.8069194090548832;-0.01561299686134329;1.0441474997443405;0.8070715199283883
45.997349;1.0434517143122337;0.8421335054506284;0.8070783116337221;-0.0004998940539397146;-0.0004790754128416582;9.999988785419701;0.8337350503589024;0.016421899540260732;0.016421962478207004;0.8069166112108015;-0.015612996875563901;1.0441483747458893;0.8070686452016301
46.007349;1.0434525229527503;0.8421300045827461;0.8070744238515624;-0.0004997573564831227;-0.00047894410811060573;9.999989072863496;0.8337350095916418;0.016421901373670587;0.016421959343625774;0.8069138080602895;-0.01561299689170188;1.0441482601832779;0.8070657745060275
46.017349;1.0434533274694364;0.8421276053976753;0.8070715975453319;-0.0004992680789477539;-0.0004784749067691495;9.99998930178449;0.8337349688318302;0.016421903278946336;0.016421956228820023;0.8069099990715237;-0.015612996909864445;1.0441491561501253;0.8070619077727202
46.027349;1.0434538230224204;0.8421238529873427;0.8070677154268086;-0.0004999000524076888;-0.00047908040971756267;9.999989474316875;0.8337349280950698;0.016421905248737507;0.016421953133392155;0.8069071837604035;-0.015613996930134872;1.0441490626210805;0.8070590637677818
46.037349;1.0434546170152859;0.842121095527887;0.8070645575668068;-0.0004983062746307345;-0.00047755270451319356;9.999989592893801;0.8337348874631505;0.01642190727372087;0.01642195005492305;0.8069033617154059;-0.01561399695257455;1.044149979440233;0.8070552039414935
46.047349;1.0434554045129019;0.8421175833711538;0.8070606824725322;-0.000498169534521098;-0.0004774213683252762;9.999989660054618;0.8337348471082429;0.016421909342451458;0.016421946990257348;0.8069005326056593;-0.015613996977217364;1.0441499063366237;0.8070523469961887
46.057349;1.04345618465688;0.8421151729747677;0.8070578694560753;-0.00049768021988628;-0.0004769521414094045;9.999989678670731;0.8337348072171397;0.01642191144257557;0.016421943937753442;0.8068966961878814;-0.015613997004060649;1.0441508429480744;0.8070484930155197
46.067349;1.0434556998206153;0.842110640870963;0.8070540014859455;-0.0004980662685318037;-0.00047732240293659465;9.999989651905869;0.8337347679317559;0.016421913562392344;0.016421940898482618;0.8068938523560434;-0.01561499703304964;1.044150788846462;0.8070456606432515
46.077349;1.0434574151739107;0.8421075368264678;0.8070497998258298;-0.0004970708815927913;-0.0004763677459530206;9.999989582152498;0.8337347293469985;0.016421915692719807;0.016421937876050983;0.806889001160906;-0.015614997064060046;1.0441517435514371;0.8070408113440013
46.087349;1.043456910993982;0.8421026470896184;0.8070456021519022;-0.0004963524190992514;-0.0004756794928500149;9.999989470600353;0.8337346915463526;0.016421917827068637;0.016421934875569828;0.8068851427825311;-0.015614997096895535;1.044151706496591;0.807036963440177
46.097349;1.0434586051018615;0.8420984337780757;0.8070403503201394;-0.0004957095555434055;-0.000475062685383574;9.999989318533627;0.833734654618763;0.016421919959450363;0.016421931902331252;0.8068812775163893;-0.015614997131319674;1.0441526770117542;0.8070331166395002
46.107349;1.0434590305295712;0.8420946608220419;0.8070364987129971;-0.0004963414098957375;-0.0004756680864149725;9.999989128439537;0.8337346186235229;0.016421922082838627;0.01642192896091806;0.8068764057590676;-0.015614997167102023;1.0441526544044772;0.8070282706603568
46.117349;1.043459443272805;0.8420890761997579;0.8070309169116938;-0.0004951168211790825;-0.0004744943549468955;9.99998890390523;0.8337345835717207;0.0164219241895159;0.01642192605496391;0.8068715279384147;-0.01561499720403654;1.0441536380294067;0.8070234248254209
46.127349;1.0434598427588617;0.8420838421205549;0.8070256768175231;-0.0004949966984719816;-0.0004743790963286928;9.999988649103582;0.8337345494926055;0.0164219262708605;0.01642192318687603;0.806866644429691;-0.01561599724194126;1.0441536272754786;0.8070185979290472
46.137349;1.0434611812169157;0.8420793746977373;0.8070204400737024;-0.0004951224008908093;-0.00047449899291443655;9.99998836804981;0.8337345165190707;0.01642192831624408;0.016421920356880605;0.8068607555872371;-0.015615997280663324;1.044154621595439;0.8070127508733989
46.147349;1.0434615530371765;0.8420726795443106;0.8070138101237768;-0.000494250282014748;-0.00047366305650721924;9.999988063761526;0.8337344848917958;0.016421930313426748;0.016421917562865384;0.8068548618509127;-0.015615997320070808;1.0441556205821707;0.807006902283202
46.157349;1.0434619105776266;0.8420670867755659;0.8070082411530572;-0.0004930255898632957;-0.000472489230459245;9.999987737935145;0.8337344548996108;0.01642193224956881;0.016421914802055605;0.8068489637476823;-0.01561599736002561;1.0441556239519394;0.8070010516894663
46.167349;1.0434629021448187;0.8420612626599361;0.807001952921977;-0.0004942723835243276;-0.00047368366720779474;9.99998739113336;0.8337344268153646;0.016421934111280876;0.01642191207251408;0.8068420618296295;-0.01561599740037022;1.0441566314562891;0.8069941988763584
46.177349;1.0434641830648483;0.8420549770178362;0.8069949908448559;-0.0004925415031233149;-0.0004720243035332758;9.999987022982168;0.8337344008491246;0.016421935886044257;0.016421909373544614;0.8068351566732479;-0.015615997440932191;1.0441576428586092;0.8069873433397887
46.187349;1.0434641925310868;0.8420469226301095;0.8069873087849289;-0.0004927904176050451;-0.0004722628491965411;9.999986632731694;0.8337343771496155;0.016421937565218862;0.01642190670611183;0.8068282488828181;-0.015615997481527822;1.044158657943224;0.8069804848257177
46.197349;1.0434654441368312;0.8420409849106772;0.8069806860000653;-0.0004921639569896995;-0.0004716619084728216;9.999986220402954;0.8337343558197267;0.016421939145012752;0.01642190407342161;0.8068213390650677;-0.01561599752196683;1.044159676461842;0.8069736230687496
46.207349;1.0434663773709645;0.8420333422332776;0.8069726665033051;-0.0004915540957431741;-0.0004710770131108967;9.999985787501462;0.8337343368864933;0.01642194062489591;0.016421901481052704;0.806813427819262;-0.01561599756205615;1.0441596980982781;0.806965757935691
46.217349;1.0434663439858616;0.8420252816468881;0.8069649847647172;-0.0004918028716777174;-0.00047131542124551865;9.999985336779014;0.8337343202768316;0.016421942005827722;0.016421898936516372;0.8068055157018197;-0.015615997601598512;1.0441607225002132;0.806957888881896
46.227349;1.0434672496969257;0.8420165310470858;0.8069559061634745;-0.0004915454225981874;-0.0004710682568181698;9.99998487141074;0.8337343058261283;0.016421943289654378;0.016421896448864423;0.806797603159372;-0.015615997640404687;1.0441617492794448;0.806950015567674
46.237349;1.0434681423329328;0.8420088835488823;0.8069478856257457;-0.0004909353873916138;-0.00047048319051210306;9.999984394080201;0.8337342933196517;0.016421944479463716;0.01642189402855297;0.8067896905297491;-0.015616997678327239;1.0441627779938476;0.8069421570843692
46.247349;1.0434690223746108;0.8420012347870949;0.8069398645334439;-0.0004903252926880398;-0.0004698980658592733;9.9999839064324;0.833734282608804;0.016421945579271645;0.016421891686356105;0.8067807781156475;-0.015616997715283869;1.044163808211951;0.8069332747613697
46.257349;1.0434698902423227;0.8419924803765749;0.8069307841252561;-0.0004900676517512726;-0.0004696507123603573;9.999983408939743;0.8337342737090522;0.016421946592849002;0.0164218894312849;0.806771866220286;-0.015616997751243776;1.044164839639326;0.806924387693334
46.267349;1.0434707462610795;0.8419837249267405;0.806921702571993;-0.0004898099444793992;-0.00046940329310555823;9.999982900757455;0.8337342667469432;0.01642194752314668;0.01642188726987271;0.8067639551050019;-0.015616997786183976;1.0441658722034832;0.8069164956302581
46.277349;1.043471286598228;0.8419758272694304;0.8069136776420515;-0.0004899682251866563;-0.0004695546680195458;9.999982379182578;0.8337342618517518;0.01642194837243918;0.016421885207123066;0.806755044953294;-0.015615997820049953;1.0441669060548173;0.8069075794777878
46.287349;1.0434721194759695;0.8419667175679549;0.8069042550609989;-0.0004886058581718101;-0.0004682486004027716;9.999981839217183;0.8337342591631819;0.016421949142552066;0.016421883246590503;0.8067461358959861;-0.015615997852758861;1.0441679414791947;0.8068986775880651
46.297349;1.043472940977717;0.8419579597346769;0.8068951682374901;-0.0004883479444030978;-0.00046800097698812874;9.99998127414303;0.8337342589104473;0.016421949834485066;0.016421881389514198;0.806737228024781;-0.015615997884232635;1.0441679787343703;0.806889770430003
46.307349;1.0434737512159733;0.8419492014214923;0.8068860790542219;-0.0004880899637539997;-0.00046775328717656167;9.999980676940833;0.8337342614172782;0.016421950447301468;0.016421879634504918;0.8067283213558324;-0.015615997914413924;1.0441690179537426;0.8068808578712192
46.317349;1.0434742463265174;0.8419413015894935;0.8068780453813225;-0.0004882479550092228;-0.0004679043741479508;9.999980041467838;0.8337342670256579;0.01642195097763159;0.016421877977862553;0.8067194158090183;-0.015615997943252453;1.0441700591965533;0.8068719398757397
46.327349;1.043475034703532;0.8419325429395903;0.8068689509183137;-0.00048798983587168137;-0.0004676565464316401;9.999979362798632;0.8337342760256701;0.01642195142089957;0.016421876415316117;0.806710511241996;-0.015615997970689554;1.044171102501066;0.8068630165043209
46.337349;1.0434758128542003;0.8419237844956092;0.8068598536742618;-0.00048773164962530476;-0.00046740865195312386;9.999978637122096;0.8337342886609413;0.01642195177353081;0.016421874944584358;0.806702607509672;-0.015615997996669158;1.0441721478894987;0.8068550876515598
46.347349;1.0434765814564526;0.8419161310310622;0.8068518120709939;-0.0004871209151176754;-0.00046682289450450734;9.999977861583002;0.8337343051565308;0.016421952033900736;0.016421873565827378;0.8066937045003623;-0.015615998021164548;1.0441731953888924;0.8068461537124912
46.357349;1.0434773413070924;0.8419084782434658;0.8068437674168248;-0.00048651012006409083;-0.00046623707715780753;9.999977033986225;0.8337343256494962;0.016421952201239584;0.016421872280551413;0.8066858021309927;-0.015615998044188029;1.0441742450286688;0.8068382142520826
46.367349;1.0434780932843084;0.841899721863036;0.8068346609058017;-0.0004862517388038913;-0.00046598898896908997;9.99997615242278;0.8337343501120611;0.016421952274864118;0.016421871091534757;0.8066779003118356;-0.01561599806578427;1.0441752968105382;0.8068302693546195
46.377349;1.043477885597021;0.8418913028220584;0.8068266093224592;-0.0004853950978491749;-0.00046516798973998696;9.999975214988236;0.8337343784402041;0.016421952254989963;0.01642187000310624;0.8066699989147237;-0.015615998086025849;1.0441763507010329;0.8068223189527508
46.387349;1.0434786244450367;0.8418840063880125;0.8068188911821228;-0.0004858886658924501;-0.00046564051735881304;9.999974219826056;0.8337344106027299;0.01642195214306476;0.01642186902079164;0.8066620977889561;-0.015615998105017395;1.0441764066099273;0.8068143630714674
46.397349;1.0434796620547153;0.8418777096625105;0.8068118894583965;-0.0004841566916010636;-0.000463980092808273;9.999973165580135;0.8337344466632223;0.016421951940837558;0.016421868150821542;0.806654196781049;-0.01561599812289853;1.0441774643907116;0.8068064017990406
46.407349;1.043479438698146;0.8418696487856054;0.8068041613351936;-0.00048440444697668756;-0.0004642174701410304;9.99997205187057;0.8337344867123466;0.016421951650034922;0.01642186739844503;0.8066472956887516;-0.015615998139819499;1.04417852394761;0.8067994350446873
46.417349;1.0434804687214028;0.8418637089325501;0.806797485965688;-0.0004837769340419004;-0.00046361548821493626;9.999970879688851;0.833734530810577;0.016421951272764957;0.016421866765309344;0.8066403942201106;-0.015615998155902765;1.0441795853441662;0.8067924631042843
46.427349;1.043481192499956;0.8418575259203838;0.8067908034202249;-0.00048391783930885874;-0.00046375004142640297;9.999969651609602;0.8337345789645143;0.016421950811269515;0.01642186624924569;0.8066344920536898;-0.015615998171233936;1.0441796487891277;0.8067864859619999
46.437349;1.0434812664012538;0.8418508229489615;0.8067841140434115;-0.0004830445482415086;-0.0004629129453381938;9.999968371518728;0.8337346311579411;0.016421950267670665;0.016421865846704672;0.8066275889111021;-0.015615998185881025;1.0441807145471245;0.8067795042478259
46.447349;1.0434813401220964;0.8418455799711821;0.8067788129749559;-0.0004829233274626029;-0.00046279658180632975;9.99996704433467;0.8337346874008651;0.01642194964415771;0.016421865554557234;0.8066216845163066;-0.015616998199914722;1.0441817828404623;0.8067735372587468
46.457349;1.0434823673094213;0.8418396515600932;0.8067721069008588;-0.0004822956636144165;-0.000462194455789884;9.999965676046306;0.8337347477014833;0.016421948942662964;0.01642186536987742;0.8066157785472285;-0.015616998213425262;1.0441818537714385;0.8067675468157148
46.467349;1.0434821395339142;0.8418341693000039;0.8067667876610791;-0.00048294282556163277;-0.0004628145910988289;9.999964273644643;0.8337348119867395;0.016421948164470537;0.016421865288672066;0.8066108706939636;-0.0156169982265488;1.0441829273390102;0.8067625524283725
46.477349;1.0434825222460813;0.8418291818088701;0.8067614594885442;-0.0004820530877134277;-0.00046196159978375255;9.999962844909064;0.8337348800683706;0.016421947310669663;0.01642186530467681;0.8066059607089014;-0.015616998239490093;1.0441840035485948;0.8067575546046563
46.487349;1.043482604269046;0.8418239521405347;0.806756120521293;-0.0004819317633612985;-0.0004618451374158766;9.999961398162478;0.8337349516631067;0.016421946383224834;0.016421865409331098;0.8066010484146343;-0.015616998252513468;1.0441840824573607;0.806752553703259
46.497349;1.043483643057589;0.8418205990657996;0.8067518290383452;-0.00048170364581087374;-0.0004616259113267305;9.999959941858139;0.8337350264409727;0.016421945386107178;0.016421865592905347;0.8065961337776594;-0.015616998265909529;1.0441851640716981;0.8067475501635042
46.507349;1.0434837340443588;0.8418153767296607;0.8067464677829366;-0.0004815822717452556;-0.0004615094032727858;9.999958484062558;0.8337351040690989;0.016421944325578572;0.016421865845004324;0.8065912169832707;-0.01561699827996492;1.0441852482332719;0.8067425444722682
46.517349;1.0434841346548078;0.8418115084704765;0.8067421537329116;-0.0004803400190006769;-0.0004603185935537882;9.999957032043612;0.8337351842050268;0.016421943209099954;0.016421866154318655;0.8065872983899111;-0.01561699829495363;1.0441863346225393;0.8067385369239337
46.527349;1.0434842376893658;0.841807750928273;0.806738164994814;-0.00048097073206598574;-0.00046092283399279865;9.999955592193288;0.8337352664752142;0.016421942044096187;0.01642186650905399;0.8065833784246694;-0.015616998311135704;1.0441864228106656;0.8067345281748104
46.537349;1.0434846517754208;0.8418038905852812;0.806733826729617;-0.00047972845092821367;-0.0004597320014689065;9.99995417023786;0.8337353505131574;0.0164219408377388;0.016421866897955658;0.806578457536579;-0.015617998328729411;1.0441875122886182;0.8067295382421806
46.547349;1.043484769516666;0.841800140885874;0.8067298134923991;-0.00048035913107704074;-0.0004603362130781156;9.999952771384326;0.8337354360474268;0.016421939597178793;0.01642186731138116;0.8065755362013575;-0.015617998347886864;1.0441876025294503;0.8067265283087062
46.557349;1.043485199277332;0.8417966404794813;0.8067257884246088;-0.00048022138908349814;-0.00046020389318602206;9.999951400125495;0.833735522965351;0.016421938328951235;0.01642186774219449;0.8065716148976602;-0.015617998368720477;1.0441886930948228;0.8067225187406383
46.567349;1.0434856374175756;0.8417927909642755;0.8067214136273981;-0.00047897906706882384;-0.00045901302866656275;9.99995005975214;0.8337356112815963;0.01642193703703732;0.016421868186107427;0.8065676940665489;-0.015617998391338579;1.044188783701923;0.806718509769212
46.577349;1.0434857802551678;0.8417901558043975;0.8067184231642908;-0.00047925727160627075;-0.00045927945843898295;9.99994875227816;0.8337357010476858;0.016421935721276114;0.016421868641532847;0.8065637741117108;-0.015617998415850449;1.0441898741598732;0.8067145017591639
46.587349;1.043485283223695;0.8417858960687624;0.806714363796001;-0.00047887384482873;-0.00045891211762994166;9.999947479011228;0.8337357923197315;0.016421934377885684;0.016421869108644967;0.8065598554074782;-0.015618998442363703;1.044189964213006;0.806710514360767
46.597349;1.0434857477009931;0.8417820548273465;0.8067099563445675;-0.00047763148552954025;-0.000457721223695516;9.999946240886302;0.8337358851832718;0.016421933001177082;0.01642186958774775;0.8065569382917203;-0.015618998470967536;1.0441910534865928;0.8067075088821859
46.607349;1.0434859168775588;0.8417783226982638;0.8067058768020445;-0.000478262073607976;-0.0004583253558499523;9.999945038370093;0.8337359797754182;0.016421931585128474;0.01642187007877709;0.80655302309201;-0.015618998501706054;1.04419114158235;0.8067035052319947
46.617349;1.0434863985625744;0.841774485923506;0.806701451374362;-0.00047701968453433543;-0.0004571344377273502;9.999943871695086;0.8337360763297802;0.016421930124235068;0.016421870582326078;0.806549110155728;-0.015618998534593087;1.04419222817614;0.8066995033906573
46.627349;1.043486584875928;0.8417707578487044;0.8066973555066083;-0.0004776502382531176;-0.0004577385391713541;9.99994274137793;0.8337361752292601;0.01642192861366457;0.016421871100224226;0.8065451997979628;-0.015618998569647262;1.0441923130614545;0.8066955035382246
46.637349;1.0434870839334351;0.841766924660327;0.8066929153295327;-0.00047640781919041557;-0.0004565475960431101;9.999941648266354;0.8337362770024797;0.016421927049937973;0.016421871635083185;0.8065412922308269;-0.015619998606906138;1.0441933961462797;0.8066915252487237
46.647349;1.0434872881154658;0.8417631996628911;0.8066888062289453;-0.00047703833849893287;-0.0004571516658736694;9.999940592891653;0.8337363822601503;0.016421925431962657;0.016421872189883068;0.8065373876041396;-0.015619998646430508;1.0441934774124821;0.8066875300743062
46.657349;1.0434878056724752;0.8417593689798668;0.80668435433829;-0.0004757958896269234;-0.00045596069682967745;9.999939574751707;0.8337364915893214;0.01642192376131923;0.016421872767547082;0.8065324860751854;-0.015619998688275861;1.0441945569087243;0.8066825378791297
46.667349;1.043488029012031;0.8417541888298009;0.8066788387404719;-0.00047567420939813353;-0.00045584391810781036;9.999938592410933;0.8337366054464206;0.01642192204211721;0.016421873369851132;0.8065285877653172;-0.015619998732440193;1.044194634779012;0.8066785485610867
46.677349;1.0434895189654814;0.8417511276525291;0.806674377924595;-0.00047467735018134704;-0.0004548878892951388;9.999937643966264;0.8337367240985132;0.0164219202804341;0.016421873996492756;0.8065236927011689;-0.015619998778859969;1.0441957112326927;0.8066735627055146
46.687349;1.043489762317842;0.8417459481135595;0.8066688549749287;-0.00047455562430859276;-0.0004547710669749399;9.999936726804703;0.8337368476180053;0.016421918482967753;0.01642187464564338;0.8065188008371329;-0.015619998827445934;1.0441957864690785;0.806668580298343
46.697349;1.0434900155615303;0.8417407686973968;0.8066633294731018;-0.0004744338740824527;-0.0004546542209782506;9.99993583732987;0.8337369759294168;0.01642191665548118;0.01642187531539903;0.8065129120704714;-0.01561999887808825;1.044196860658234;0.8066626016552406
46.707349;1.0434902784562283;0.8417355893092106;0.8066578021769389;-0.00047431209956484493;-0.00045453735128217634;9.999934971515707;0.8337371088761671;0.0164219148023975;0.016421876004762328;0.8065080262219665;-0.015620998930631451;1.0441979339715706;0.8066576458228305
46.717349;1.04349150352355;0.8417308257477676;0.8066519360222801;-0.00047333132191519503;-0.0004535968684741713;9.99993412572042;0.8337372462545503;0.016421912927758762;0.01642187671414118;0.806502143050817;-0.015620998984874537;1.0441980065710856;0.8066516744542824
46.727349;1.043491785322848;0.841724541372277;0.806645348998654;-0.00047356189561802045;-0.00045381765943834445;9.9999332973481;0.8337373878429507;0.016421911036074884;0.01642187744516;0.8064962623104901;-0.015620999040595437;1.0441990785406057;0.8066457067432823
46.737349;1.04349272526727;0.8417184268839049;0.8066384243919079;-0.00047370178626903326;-0.00045395126414580404;9.999932485093485;0.8337375334792932;0.016421909132628507;0.01642187820002773;0.8064903837680145;-0.01562099909756673;1.0442001498337032;0.8066397427564357
46.747349;1.0434930257882677;0.8417117890303278;0.8066315017487626;-0.00047282770167740963;-0.00045311344133153365;9.999931688513433;0.8337376831218773;0.016421907223524428;0.01642187898208781;0.8064835071616995;-0.015620999155567297;1.044200220273023;0.8066327827977133
46.757349;1.0434942882291487;0.8417059186635297;0.8066245809830205;-0.00047219917629061966;-0.00045251052813823257;9.999930907871791;0.8337378367875351;0.016421905315117794;0.01642187979683142;0.8064776321864231;-0.015620999214397052;1.0442012895705788;0.8066268266312556
46.767349;1.0434943031528747;0.8416990333152571;0.8066176624841301;-0.0004720933445223001;-0.00045240906456493844;9.999930144863248;0.8337379944274841;0.016421903413432356;0.016421880651258977;0.806470758530613;-0.015620999273887156;1.0442023573674188;0.8066198747538317
46.777349;1.0434952797275838;0.8416929150198523;0.8066107470014163;-0.00047223305187874687;-0.00045254249043057116;9.99992940281119;0.8337381558761819;0.01642190152440103;0.01642188155247358;0.8064638858868404;-0.015620999333909591;1.0442034232909927;0.8066129270403599
46.787349;1.0434956162641231;0.8416851679821036;0.8066027773242468;-0.00047171120830584543;-0.0004520422230441776;9.999928685581617;0.8337383208671854;0.01642189965392815;0.016421882507386423;0.8064560139358333;-0.015620999394390007;1.0442034869875085;0.806604983647628
46.797349;1.0434966099989391;0.8416786944082902;0.8065955323640837;-0.0004707462204279324;-0.00045111700312136234;9.999927996670506;0.8337384890629431;0.016421897807010265;0.016421883523203118;0.8064491423681323;-0.015620999455314788;1.0442045481149451;0.8065980440724312
46.807349;1.0434976118020727;0.8416714671151109;0.8065875713479479;-0.0004712381571222394;-0.0004515879713189879;9.999927339097026;0.8337386600923113;0.016421895987341756;0.01642188460771304;0.8064412709039082;-0.015620999516718338;1.0442056063160872;0.806590108506303
46.817349;1.0434989252075368;0.8416641315213909;0.8065792781152031;-0.0004698571439521143;-0.0004502639379150071;9.999926715270636;0.8337388335640085;0.016421894198199755;0.01642188576941466;0.8064343992538727;-0.01562099957865192;1.044206661192169;0.8065831763824137
46.827349;1.0434989893531215;0.8416557807025206;0.8065709898906046;-0.0004689988075969447;-0.0004494413335022641;9.99992612680576;0.8337390090297659;0.016421892443181083;0.016421887017405892;0.8064265270862953;-0.015620999641154775;1.0442077122876188;0.806575247904302
46.837349;1.0435000133188912;0.8416485493662913;0.8065630447486513;-0.0004694905780773151;-0.00044991213824895857;9.999925574510476;0.8337391859386687;0.016421890726291376;0.01642188836018748;0.8064186540613091;-0.01562099970422466;1.0442087590863827;0.8065673227154562
46.847349;1.0435010441745187;0.8416409646978542;0.8065547677426691;-0.00046887768096928284;-0.0004493243280991782;9.999925058213037;0.8337393636568959;0.016421889052242452;0.016421889803953184;0.8064107798818695;-0.015620999767787316;1.0442088010240351;0.806559400547607
46.857349;1.0435020815704232;0.8416333792213504;0.8065464968952145;-0.0004682647218279457;-0.00044873645817226367;9.999924576735763;0.8337395415513621;0.016421887427021924;0.01642189135296726;0.8064029042710198;-0.015620999831702674;1.044209837510194;0.806551480980748
46.867349;1.0435031250135391;0.8416261454239764;0.8065385702862672;-0.00046875631508162065;-0.0004492070880579168;9.99992412858305;0.8337397190550158;0.016421885858436024;0.016421893011919465;0.8063950269023102;-0.015620999895801823;1.0442108679836204;0.806543563552032
