time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.877349;1.0435041739488584;0.8416174541287974;0.8065292545139757;-0.00046849558960453705;-0.00044895676427071066;9.999923712882966;0.8337398956649097;0.01642188435627738;0.01642189478658855;0.8063861473922186;-0.01562099995990574;1.0442118920110692;0.8065346480615027
46.887349;1.0435042751432793;0.8416090988756111;0.8065210050883379;-0.0004676369187262436;-0.00044813383480280905;9.999923329931399;0.8337400708903049;0.01642188293195034;0.016421896681922885;0.8063782653425182;-0.015621000023820605;1.0442129093465256;0.8065267338412022
46.897349;1.0435053335252389;0.8416015117290951;0.8065127638191869;-0.00046702371578614667;-0.0004475457289429745;9.999922981150226;0.8337402442352311;0.016421881597803445;0.016421898700497952;0.8063703803645079;-0.015621000087338688;1.0442139198909326;0.8065188208708959
46.907349;1.043506395891521;0.8415942770073357;0.8065048690676493;-0.0004675150730138072;-0.0004480161274684362;9.999922668518577;0.8337404152443904;0.016421880366075288;0.016421900842932123;0.8063634920963628;-0.015621000150253255;1.0442139236128627;0.8065119088395866
46.917349;1.0435077655281648;0.8415869357904359;0.8064966463344908;-0.00046613352819504367;-0.0004466915859595212;9.999922394035133;0.8337405835192738;0.016421879247663685;0.016421903109062882;0.8063556002413973;-0.015621000212366894;1.0442149205094036;0.8065039980890686
46.927349;1.0435078812517014;0.841580038410079;0.8064898289892517;-0.00046602693023781237;-0.00044658936795301637;9.999922159703587;0.8337407487066277;0.016421878251901306;0.0164219054984499;0.8063477045966433;-0.015621000273486617;1.04421591058797;0.8064960884860145
46.937349;1.0435089516720306;0.841572453014285;0.806481624810961;-0.0004654134991496788;-0.0004460010418986372;9.999921968020068;0.8337409105087937;0.01642187738740104;0.016421908009762964;0.8063408050192992;-0.015621000333424256;1.0442168938419432;0.8064891799624216
46.947349;1.0435100234682289;0.8415652206563661;0.806473767851678;-0.00046590463599699075;-0.0004464712242366466;9.999921822200951;0.8337410686516054;0.016421876662078616;0.016421910639800644;0.8063329013596456;-0.015621000392013884;1.0442178702726432;0.8064812730578631
46.957349;1.0435104473083312;0.8415585708183245;0.8064669796898983;-0.00046502969958877997;-0.00044563257350625074;9.999921725497114;0.8337412228098618;0.01642187608196536;0.016421913383137646;0.8063259934249255;-0.015621000449148433;1.044217839944607;0.8064743675707128
46.967349;1.0435115205310805;0.8415524441934673;0.8064602008805374;-0.0004651684076513146;-0.0004457650208567958;9.999921680614802;0.833741372561106;0.016421875650365843;0.016421916232528012;0.8063190809803628;-0.015621000504806491;1.044218803008233;0.8064674638229336
46.977349;1.0435128980021269;0.8415465634482088;0.8064534326215976;-0.0004645388801823224;-0.000445161137994488;9.999921689711922;0.8337415173831684;0.016421875367884826;0.016421919180211787;0.8063121637639054;-0.015621000559022552;1.0442197597048206;0.8064605618936829
46.987349;1.0435130191861561;0.8415396692292388;0.8064466744882665;-0.00046443201496874453;-0.000445058657315273;9.999921754073258;0.8337416567056596;0.016421875233204243;0.0164219222190384;0.8063062414965879;-0.015621000611827016;1.0442207103678427;0.8064546616171823
46.997349;1.0435134444864094;0.8415330204052771;0.8064399273842506;-0.0004635569342125279;-0.00044421986646202033;9.999921873904512;0.8337417899830557;0.01642187524420583;0.016421925341675848;0.8062993138819589;-0.01562200066322353;1.0442206554003346;0.8064477826884943
47.007349;1.0435148226771684;0.8415274917067136;0.806433528552298;-0.00046403193007665063;-0.00044467444483912966;9.999922049041217;0.8337419167201766;0.01642187539856867;0.016421928539306827;0.8062933805861153;-0.015622000713198882;1.0442215952829967;0.8064418858506388
47.017349;1.043515248157325;0.8415219465451209;0.8064278616346152;-0.00046280446802753;-0.00044349796804735896;9.999922279725189;0.8337420364505278;0.01642187569382862;0.016421931802124295;0.8062874412159051;-0.015622000761728693;1.0442225306311184;0.8064359904547416
47.027349;1.0435156733619708;0.8415156482585143;0.806421484548933;-0.00046303393463376313;-0.00044371766106634207;9.999922566433192;0.8337421487377338;0.016421876126923023;0.01642193512117316;0.8062824953287615;-0.015622000808786115;1.0442224621809555;0.8064310961163674
47.037349;1.043517050679864;0.8415108695970892;0.8064158388888467;-0.000462051874248317;-0.00044277594803557107;9.99992290934076;0.8337422532306576;0.01642187669277468;0.016421938489135722;0.8062765424657113;-0.015622000854364179;1.0442233906990963;0.8064252030780938
47.047349;1.0435174743595603;0.841505674302059;0.8064105413143662;-0.0004619289712309882;-0.00044265796698272355;9.999923308104638;0.8337423496764652;0.01642187738311007;0.016421941898895946;0.8062715822122214;-0.01562200089849057;1.0442233169049258;0.80642031086077
47.057349;1.0435178968474974;0.8415015829998483;0.8064063124140722;-0.00046145373661554695;-0.0004422023489705903;9.999923761269772;0.8337424378689596;0.016421878187407788;0.016421945342129138;0.8062666142778597;-0.015622000941218303;1.0442242414125469;0.8064154195066798
47.067349;1.0435183179368588;0.8414963865566559;0.8064010348670795;-0.00046133078589489997;-0.00044208432347979127;9.999924265529195;0.833742517667037;0.016421879094901216;0.01642194880996309;0.8062616385324367;-0.015622000982611541;1.0442251647623026;0.8064105287851284
47.077349;1.043519994062564;0.8414922033762711;0.8063957673796981;-0.0004606851167970561;-0.00044146484935592134;9.999924816082586;0.8337425890889256;0.016421880095018968;0.016421952293841913;0.8062566549882398;-0.015622001022741859;1.0442250875349761;0.8064056383915778
47.087349;1.0435204120665298;0.8414884634270984;0.8063919054282217;-0.0004613144670521497;-0.00044206775021301317;9.999925407489078;0.8337426523625773;0.016421881176551807;0.016421955784255277;0.8062526637626447;-0.0156220010616823;1.0442260103829328;0.8064017478157346
47.097349;1.043520828667781;0.841484371176402;0.8063877153243934;-0.00046083914660481075;-0.0004416120543607183;9.999926033854944;0.8337427078713436;0.016421882327984506;0.016421959268754723;0.8062476650580723;-0.015623001099489955;1.0442259339933266;0.8063968765211346
47.107349;1.0435215480004185;0.8414794197637632;0.8063824763237266;-0.0004599479765025016;-0.00044075772615655194;9.999926688631403;0.8337427560025025;0.016421883539257134;0.016421962732480505;0.806243659177427;-0.015623001136183652;1.044226859089093;0.8063929851802812
47.117349;1.0435219627281769;0.8414756798972359;0.8063786421631007;-0.0004605772700183511;-0.00044136057509150346;9.999927364791583;0.8337427970121246;0.01642188480303803;0.016421966161095262;0.8062396465264243;-0.015623001171742203;1.0442267864201609;0.8063890932213644
47.127349;1.0435226808981501;0.8414718330395884;0.8063744795664204;-0.0004593337704454755;-0.0004401686160625648;9.999928055569688;0.8337428310312475;0.01642188611458305;0.016421969543097683;0.8062356275894814;-0.015623001206128128;1.044227716666905;0.8063852005286174
47.137349;1.0435230952108066;0.8414680925873248;0.8063706625568119;-0.0004599630288780358;-0.0004407714333850274;9.999928755129151;0.8337428581898043;0.016421887470606876;0.016421972870385545;0.8062316029189248;-0.015623001239297942;1.0442276503203516;0.8063813070080893
47.147349;1.0435238137581055;0.8414642443925636;0.806366516312766;-0.0004587194986359375;-0.00043957944901831054;9.999929459049179;0.8337428787316662;0.016421888868778003;0.01642197613783371;0.8062275730886425;-0.015623001271203326;1.044228587679912;0.8063774126565297
47.157349;1.043524229264367;0.8414605017806728;0.806362714752696;-0.0004593487219227449;-0.0004401822349903722;9.999930164397068;0.8337428930397656;0.016421890308251648;0.01642197934236241;0.8062225385967244;-0.015623001301821886;1.0442285289338682;0.8063725177778142
47.167349;1.0435249497544985;0.8414566506449497;0.8063585829586253;-0.0004581051609601218;-0.00043899022551269077;9.999930868418609;0.833742901604926;0.016421891789025284;0.016421982482055647;0.8062184998342405;-0.015624001331188938;1.0442294741695455;0.8063686415786866
47.177349;1.0435253678557537;0.8414529043940631;0.8063547947432635;-0.0004587343491090512;-0.0004395929802907649;9.999931567055391;0.8337429049815194;0.01642189331058769;0.016421985555672376;0.8062144571436646;-0.015624001359395344;1.0442294233302358;0.8063647457664128
47.187349;1.0435260914501208;0.8414490489838953;0.8063506751123763;-0.00045749075751290804;-0.0004384009457836606;9.999932255285609;0.8337429037288839;0.016421894871748197;0.016421988561804966;0.8062104108746025;-0.015624001386571173;1.0442303762560243;0.8063608500557725
47.197349;1.0435265130191647;0.8414449456120038;0.806346560169105;-0.00045701524730144854;-0.00043794508426008537;9.999932928355337;0.8337428983414898;0.016421896470518674;0.0164219914976503;0.8062063613982047;-0.015624001412864135;1.0442303327846985;0.8063569548522691
47.207349;1.043527240352167;0.8414403325351123;0.8063417289696225;-0.0004572285695926771;-0.0004381491962088935;9.999933581983822;0.8337428891888251;0.016421898104030278;0.016421994359080573;0.8062023090739837;-0.015624001438413932;1.044231292787575;0.8063530605900563
47.217349;1.0435276659055253;0.8414362235350491;0.8063376220139206;-0.00045675301995090314;-0.0004376933000631275;9.999934211930151;0.8337428765153908;0.016421899769363642;0.016421997141994948;0.8061972541724414;-0.015624001463336076;1.0442312561687561;0.8063481678771706
47.227349;1.0435283973758462;0.8414323567789854;0.8063335185111635;-0.00045550936507322056;-0.00043650121360088313;9.999934814399765;0.8337428604991546;0.016421901463888874;0.016421999842858713;0.8061931968183811;-0.015625001487715097;1.0442322228742333;0.8063442960660301
47.237349;1.0435288271134344;0.8414271364558782;0.8063283585513773;-0.00045538605278204247;-0.0004363828647697116;9.999935386754181;0.8337428413140614;0.016421903184517903;0.016422002458138643;0.8061881370068394;-0.015625001511603714;1.0442321928824612;0.8063394069937692
47.247349;1.043529258985514;0.8414233692491038;0.806324596788761;-0.0004560151108825942;-0.0004369855025614332;9.99993592705326;0.8337428191792561;0.016421904927062036;0.016422004984220473;0.8061830746556395;-0.01562500153502572;1.0442331662036775;0.8063345199024572
47.257349;1.0435296930620779;0.8414177887390073;0.8063191028478345;-0.00045478708159743476;-0.0004358085216785913;9.999936433004065;0.8337427943560642;0.01642190668629148;0.016422007418494245;0.8061780096419014;-0.015625001557982635;1.0442331428783327;0.8063296347257475
47.267349;1.0435304331834188;0.8414128016238203;0.8063139480503642;-0.00045389562825208924;-0.00043495395135968533;9.999936901461696;0.8337427670989015;0.016421908456307435;0.016422009759923337;0.8061729418200767;-0.015625001580466688;1.0442341229602565;0.8063247513592363
47.277349;1.0435318243811758;0.841408332833539;0.8063087935776698;-0.00045401760530631654;-0.00043507026633112433;9.999937328388109;0.8337427376555692;0.016421910231090377;0.01642201200807726;0.8061678710409574;-0.015625001602464578;1.0442351065244697;0.8063198696648828
47.287349;1.0435322648185603;0.8414030916239243;0.8063036398108587;-0.0004538941706005575;-0.00043495180504386435;9.999937709299758;0.8337427062888593;0.016421912005013594;0.016422014162588067;0.8061617971676682;-0.015625001623949912;1.0442350936695919;0.806313989596816
47.297349;1.043532706879942;0.8413963891972315;0.8062970902150643;-0.0004530182986703397;-0.00043411229679628065;9.999938039757513;0.8337426732256195;0.016421913772735774;0.016422016223531625;0.8061557200859524;-0.015625001644889974;1.0442360845135055;0.8063081106313991
47.307349;1.0435337990876776;0.8413916622736374;0.8062919363315525;-0.00045390823182103995;-0.00043496465890950604;9.999938314815989;0.833742638594525;0.016421915529166754;0.016422018191501613;0.8061496397327239;-0.015626001665264472;1.044237079216652;0.8063022517371135
47.317349;1.0435342432240926;0.8413849518819966;0.8062853865356828;-0.00045303229012896764;-0.00043412508566960986;9.999938528382817;0.8337426024371485;0.01642191727006209;0.01642202006753715;0.806143556140296;-0.015626001685072787;1.0442370779965207;0.8062963736438219
47.327349;1.043534687817446;0.8413796949055997;0.8062802320858636;-0.00045290874145218363;-0.00043400651725338364;9.999938674116377;0.8337425647629441;0.016421918992435634;0.016422021852917693;0.8061374694412838;-0.015626001704328683;1.0442380811267264;0.8062904951048169
47.337349;1.0435360851100564;0.8413737458696742;0.8062736798946943;-0.00045227810030186417;-0.0004334016163954701;9.999938746679378;0.833742525608424;0.016421920693986774;0.016422023549090132;0.8061313798178231;-0.015626001723054853;1.0442390889372422;0.8062846154621788
47.347349;1.0435362252517564;0.8413667806265495;0.8062671253277524;-0.0004521700911722105;-0.0004332980660781597;9.999938741560618;0.8337424850863304;0.016421922371703066;0.01642202515816052;0.8061242874583983;-0.01562600174128129;1.044239101818332;0.8062777343151705
47.357349;1.0435376206442855;0.8413608262090676;0.8062605683725763;-0.00045153936857290043;-0.00043269308907564063;9.999938654677702;0.8337424433894918;0.016421924021211384;0.01642202668258827;0.8061171925494376;-0.015626001759036532;1.0442401202260934;0.8062708509736521
47.367349;1.0435387101405909;0.8413535193315126;0.80625294931606;-0.00045202886705080815;-0.00043316172241456024;9.999938483305113;0.8337424007225797;0.016421925637009848;0.016422028123710297;0.8061100952660325;-0.015626001776330275;1.0442411446743178;0.8062639649900569
47.377349;1.0435391476570672;0.8413464398728119;0.8062460483452266;-0.0004500480256272429;-0.00043126335343994266;9.999938227115965;0.8337423572325223;0.01642192721267278;0.01642202948062032;0.8061029957696707;-0.015626001793148048;1.0442421757378528;0.8062570759810264
47.387349;1.0435402301532157;0.8413405852359731;0.8062398181766054;-0.0004512898733417197;-0.0004324529461107919;9.999937887898302;0.8337423130237682;0.016421928742163652;0.016422030749676103;0.8060958942533601;-0.015626001809462484;1.0442422140682406;0.8062501836834614
47.397349;1.0435416116006224;0.8413331644344683;0.8062318507763109;-0.0004499065259083922;-0.00043112675026859496;9.999937468726749;0.8337422681827923;0.016421930222137174;0.016422031925032186;0.8060887909853861;-0.01562600182525087;1.04424326037367;0.806243287985933
47.407349;1.0435417308933608;0.8413261848834473;0.8062252751970259;-0.00044979825568968785;-0.00043102295009650893;9.999936973888843;0.8337422227450867;0.016421931652619574;0.01642203300104599;0.8060816862593354;-0.015626001840511588;1.0442443153491348;0.8062363889090656
47.417349;1.0435427966174098;0.8413185140373334;0.8062172992351111;-0.0004491828005529937;-0.0004304327340208577;9.999936409155078;0.8337421766965961;0.01642193303542556;0.01642203397404124;0.8060735802959434;-0.015626001855261248;1.044245379580651;0.8062284867360131
47.427349;1.0435429026890322;0.8413104251645309;0.8062096568388903;-0.00044942666497602715;-0.0004306663754312357;9.999935781254829;0.8337421300172447;0.01642193437225637;0.016422034840939875;0.8060664732259719;-0.01562600186951852;1.044245453504514;0.8062215811690281
47.437349;1.0435442577970853;0.841304452223443;0.8062030693536713;-0.0004487955978532173;-0.0004300610747033026;9.999935096677207;0.8337420826879377;0.016421935663393;0.016422035597150705;0.8060583651673434;-0.015626001883300558;1.044246537480353;0.8062136725816578
47.447349;1.0435453011044913;0.841297127431952;0.8061954190703707;-0.00044928468029965563;-0.0004305293091362768;9.99993436085593;0.8337420346921051;0.016421936907126122;0.016422036236812893;0.8060512562830623;-0.015626001896627408;1.0442476318614156;0.8062067605336868
47.457349;1.0435466396506685;0.8412907987367688;0.8061884865650678;-0.00044754882231505327;-0.0004288653217404572;9.99993357842418;0.8337419860145835;0.016421938100287477;0.01642203675463946;0.806044146742528;-0.01562600190952702;1.0442487369625033;0.8061998450988056
47.467349;1.0435467126730638;0.8412827026276676;0.8061808290328993;-0.00044779249942976195;-0.00042909878499489595;9.999932754303964;0.8337419365825862;0.016421939238727788;0.016422037146913912;0.8060360366552493;-0.015626001922038415;1.0442488530372769;0.8061919262455569
47.477349;1.0435477289947623;0.8412764774494924;0.8061742262727956;-0.00044792921046887937;-0.00042922935519709135;9.999931894810313;0.8337418862067901;0.016421940317425346;0.01642203741082472;0.8060289260672718;-0.015626001934203552;1.044249980308234;0.8061850032378645
47.487349;1.0435480864488864;0.8412686230738553;0.8061665616853398;-0.0004474048475625986;-0.0004287267067167174;9.999931008024264;0.8337418345838589;0.016421941332035807;0.016422037543384227;0.806021814998184;-0.015626001946055804;1.0442511189367896;0.8061780758000898
47.497349;1.043549082578504;0.8412620419539707;0.8061596139961493;-0.00044643675284353304;-0.0004277985799834206;9.999930102959961;0.8337417813221185;0.016421942281407618;0.016422037542115415;0.806014703479677;-0.015626001957620664;1.0442522689077185;0.8061711434065517
47.507349;1.0435503718220247;0.8412560564468736;0.8061530006579795;-0.0004458053851432022;-0.00042719300783527765;9.999929187980241;0.8337417259666758;0.016421943167825543;0.016422037407169313;0.8060075916080229;-0.01562600196893081;1.0442534299132862;0.806164205496528
47.517349;1.0435503937470278;0.8412490559561986;0.8061463836382105;-0.0004456966277724435;-0.00042708875410478215;9.99992826990025;0.8337416680437966;0.016421943994448875;0.016422037142075522;0.8060004795823387;-0.015626001980042308;1.0442536013657284;0.8061572615347666
47.527349;1.0435516613512383;0.8412423145101451;0.8061390423958135;-0.0004465220951688622;-0.0004278792253941792;9.999927354360757;0.8337416071422904;0.016421944763520487;0.016422036752711568;0.805993367675057;-0.015626001991038235;1.0442547825589763;0.8061503110594925
47.537349;1.0435516618017118;0.8412364155550083;0.8061334771726829;-0.00044606105732183856;-0.0004274373990441091;9.9999264468284;0.833741542973199;0.016421945477071653;0.016422036246131748;0.8059872561700624;-0.015626002002027708;1.0442559727808967;0.8061443534812684
47.547349;1.0435529084711475;0.841230423552438;0.8061268500789275;-0.0004454295308711185;-0.00042683168836430037;9.999925553463747;0.8337414753108049;0.016421946137729935;0.0164220356303957;0.8059811453436712;-0.015626002013149995;1.0442561712721095;0.8061383886477688
47.557349;1.0435531925395238;0.8412236621930925;0.8061202195504434;-0.0004445527057735924;-0.00042599131037810654;9.999924681030182;0.8337414039084731;0.01642194674867755;0.016422034915078564;0.8059740354920207;-0.01562600202457259;1.0442573771951975;0.8061314165315123
47.567349;1.0435531633969832;0.8412170065375725;0.8061139225968722;-0.0004455484697594412;-0.0004269454962386134;9.999923835912293;0.8337413285572098;0.016421947314297008;0.01642203411070194;0.8059679269490587;-0.01562600203647472;1.0442585897089105;0.8061254367081017
47.577349;1.0435543816643782;0.8412121157273315;0.8061083436025206;-0.0004445646438975747;-0.0004260022008544012;9.99992302357436;0.8337412492057371;0.01642194784075575;0.016422033227280097;0.8059618200539322;-0.015626002049026016;1.0442588080480566;0.806119449440385
47.587349;1.0435546385706604;0.8412068088458622;0.8061030989519998;-0.0004444402614791239;-0.00042588287221568074;9.99992224868003;0.8337411659738829;0.016421948334816045;0.016422032273673972;0.805956715076863;-0.015626002062374668;1.0442600315313153;0.8061144546563443
47.597349;1.0435548874705027;0.8412011498914476;0.8060975138000974;-0.00044321112801480866;-0.00042470490459933005;9.999921515235108;0.8337410790821866;0.01642194880231122;0.01642203125731186;0.8059506121504868;-0.015627002076642058;1.0442612595190994;0.8061084721890146
47.607349;1.0435560818136667;0.8411955067940189;0.8060912046948896;-0.00044368411456272017;-0.0004251576307855939;9.999920826884605;0.8337409887977559;0.016421949247934633;0.016422030183973275;0.8059455112564838;-0.015627002091911032;1.0442614913974437;0.8061034628535307
47.617349;1.0435563167968025;0.8411913061214632;0.8060870106215345;-0.00044320747549624756;-0.00042470075759144484;9.99992018696004;0.8337408954020473;0.016421949675376208;0.01642202905857556;0.80594041228884;-0.015627002108212;1.0442627266180826;0.806098446083183
47.627349;1.043556849561762;0.8411862470222152;0.8060817563143845;-0.00044231511962178674;-0.00042384539884383616;9.99991959796128;0.8337407991554235;0.016421950087668488;0.016422027885959985;0.8059353151652461;-0.015627002125519627;1.0442629647114583;0.8060934217175035
47.637349;1.0435570732347348;0.8411809438913829;0.8060764998781241;-0.00044219061462943987;-0.0004237259683215217;9.999919061296067;0.8337407002650539;0.016421950488548866;0.01642202667048711;0.805930219891518;-0.01562700214376425;1.0442642052507798;0.8060883896847545
47.647349;1.0435572920655227;0.8411756420782979;0.8060712419550473;-0.0004420660848595395;-0.00042360651688290294;9.999918577503045;0.8337405988601831;0.016421950883464487;0.016422025415610518;0.805925126536452;-0.015627002162861225;1.0442644478646788;0.806083350094392
47.657349;1.043557810265239;0.8411716916277143;0.8060670418414668;-0.00044082150242277324;-0.0004224136436379458;9.999918146591991;0.8337404950048187;0.01642195127883059;0.016422024124078814;0.8059200351936271;-0.015627002182740154;1.044265692258419;0.8060783032208535
47.667349;1.043558020911961;0.8411667448075738;0.8060621192577558;-0.0004418016650153337;-0.00042335278003894175;9.999917768281387;0.8337403887524714;0.016421951680670805;0.016422022797853465;0.805915945969592;-0.015627002203341518;1.0442659381079549;0.8060742491826561
47.677349;1.0435591810961204;0.8411633198100175;0.8060579170056401;-0.00044157012037318317;-0.00042313040255591083;9.999917442062888;0.8337402801661667;0.016421952093942892;0.01642202143746488;0.8059108589710614;-0.015627002224596273;1.0442671848979734;0.8060691886078676
47.687349;1.0435587368803874;0.8411586058290147;0.8060537149139222;-0.0004400802717960727;-0.00042170289666979715;9.999917167502861;0.8337401692782461;0.016421952522216957;0.016422020041880862;0.8059067742841003;-0.015627002246416697;1.0442674318760168;0.8060651213710199
47.697349;1.0435598924611418;0.8411555363435581;0.8060498493923811;-0.00044095342257890216;-0.00042253910839266576;9.99991694496385;0.8337400560535901;0.016421952967527367;0.016422018609926495;0.8059026919695725;-0.015628002268688383;1.044268678145449;0.8060610673761298
47.707349;1.0435594447658214;0.8411497218998325;0.8060445882848735;-0.00043981571048582184;-0.0004214490451555591;9.999916775998182;0.8337399403974406;0.01642195343087746;0.016422017141975286;0.8058976120880045;-0.01562800229126608;1.0442689228284237;0.8060559884423703
47.717349;1.0435605979301474;0.8411463057091455;0.8060403851058205;-0.00043958407667529044;-0.00042122659294050244;9.999916662726127;0.8337398222105649;0.01642195391279584;0.01642201564014418;0.8058935347058637;-0.01562800231399508;1.0442701651906292;0.8060519040225256
47.727349;1.0435611015943498;0.8411427226241202;0.8060365199004087;-0.00043944412347114877;-0.0004210922578394726;9.999916607058882;0.8337397014584189;0.01642195441323335;0.016422014107724616;0.8058894598500833;-0.015628002336743104;1.0442704046412097;0.8060478147571365
47.737349;1.0435613016543364;0.8411385462100035;0.8060323169733414;-0.0004389672443263515;-0.0004206351851638504;9.999916610832237;0.8337395781743753;0.016421954931920325;0.016422012548254778;0.8058853874496088;-0.015628002359406003;1.044271640687162;0.806043721081503
47.747349;1.0435615025028577;0.84113472639612;0.8060284516795894;-0.00043959509046491836;-0.0004212367220230228;9.999916676164162;0.833739452404601;0.016421955469798414;0.01642201096418221;0.8058803172848326;-0.015628002381892755;1.0442718729146965;0.8060386235290485
47.757349;1.043562008625569;0.8411308044655953;0.8060242494259174;-0.0004383503486476998;-0.0004200437199337402;9.999916805195431;0.8337393241898382;0.01642195602958968;0.01642200935697577;0.8058762489758785;-0.015628002404112978;1.0442731009455128;0.8060345219300714
47.767349;1.0435622133803382;0.8411258899276853;0.8060193255358307;-0.00043933031116693216;-0.00042098267354982293;9.999916999410706;0.8337391935968302;0.01642195661524653;0.016422007728530412;0.8058721820834787;-0.01562900242596409;1.0442743244060704;0.8060304359607644
47.777349;1.0435627247697479;0.8411219786045779;0.8060151228958703;-0.000438085539169686;-0.0004197896434764602;9.999917259245422;0.8337390607636648;0.016421957232450476;0.01642200608147272;0.805867116272114;-0.015629002447319518;1.0442745429613145;0.8060253270835076
47.787349;1.0435629356877902;0.841117827686508;0.8060109193101364;-0.0004376085659777641;-0.0004193324821014709;9.999917584472787;0.8337389259330008;0.016421957889452242;0.01642200441859684;0.8058630513725703;-0.015629002468035218;1.0442757563598253;0.8060212143818565
47.797349;1.043563453667919;0.841112822943012;0.8060056566496981;-0.0004367159093171957;-0.00041847686890455766;9.99991797443547;0.8337387894387571;0.016421958596214804;0.016422002742830028;0.8058579873141809;-0.015629002487968884;1.0442759644852968;0.8060160983836424
47.807349;1.0435636715102554;0.841108683654804;0.8060014511295536;-0.00043623889690575445;-0.0004180196700447051;9.99991842740469;0.8337386516508231;0.01642195936211767;0.016422001057338056;0.8058529240465332;-0.015629002506979236;1.044277167374903;0.8060109791770266
47.817349;1.0435638933082265;0.8411034456160437;0.8059961855963249;-0.0004361140053721258;-0.0004178998916846492;9.999918940251087;0.8337385129213916;0.01642196019332078;0.016421999365557955;0.8058488615381849;-0.01562900252490258;1.0442773651424564;0.806006856997406
47.827349;1.043564119587053;0.8410985657356087;0.8059912559104481;-0.00043709384358745873;-0.0004188387222973235;9.999919509124792;0.8337383735315705;0.016421961091358548;0.016421997671550392;0.8058437998289224;-0.015629002541542612;1.0442785579188447;0.8060017327953373
47.837349;1.0435643508951982;0.8410940922563689;0.8059867083075257;-0.0004355120115283347;-0.00041732282764808594;9.999920130382758;0.8337382336249154;0.01642196205428941;0.01642199597981659;0.8058387390338055;-0.015629002556682654;1.044278745861306;0.805996607054328
47.847349;1.0435658441825888;0.8410898848869125;0.8059814381106953;-0.0004348644258285275;-0.00041670167476362915;9.999920800860359;0.8337380932157913;0.0164219630790602;0.01642199429454649;0.8058326792854718;-0.015630002570095745;1.044279929126976;0.8059905000261471
47.857349;1.0435660869105485;0.841084670199302;0.8059761660312649;-0.0004347394386855724;-0.00041658180461333957;9.999921517391005;0.8337379522820757;0.0164219641626994;0.01642199261965489;0.8058276207282625;-0.015630002581557174;1.0442811078713554;0.8059853731161883
47.867349;1.0435663358272258;0.8410783562602432;0.8059698336887221;-0.0004349665578567829;-0.00041679934027425976;9.999922276673864;0.8337378108082721;0.016421965302361164;0.01642199095955204;0.8058215635434167;-0.015630002590869354;1.0442812823094134;0.8059792465074096
47.877349;1.0435675439104355;0.8410735680023839;0.8059642207425757;-0.0004339819121954328;-0.0004158553237987992;9.999923075811129;0.8337376687664122;0.01642196649529502;0.016421989319765882;0.8058165078739984;-0.015630002597873522;1.0442824526574457;0.8059741201731024
47.887349;1.0435675020385697;0.8410681238779365;0.8059589431731955;-0.00043462461276837076;-0.000416471211039837;9.999923912563153;0.8337375261059422;0.01642196773878147;0.016421987706571543;0.8058104537158473;-0.01563000260245006;1.0442826189908758;0.8059679948862493
47.897349;1.0435677703454505;0.8410614725401486;0.8059522680575298;-0.000433746873987937;-0.00041563001953300055;9.99992478546759;0.8337373827859966;0.016421969030064584;0.016421986125298046;0.8058044009297741;-0.015630002604527363;1.0442837812187562;0.8059618709315007
47.907349;1.0435689978234097;0.8410570499334228;0.8059469870213645;-0.0004338668913924878;-0.00041574454679119653;9.999925694132875;0.8337372388352087;0.016421970366029617;0.016421984578646517;0.8057983493330947;-0.01563000260409084;1.0442849391267977;0.8059557488017943
47.917349;1.0435692787032693;0.841050406288404;0.8059403082356955;-0.0004329890883050438;-0.00041490329599303;9.999926639092944;0.8337370943383046;0.016421971742504874;0.01642198306647839;0.8057922987393331;-0.015630002601184263;1.0442850923960967;0.8059496289159195
47.927349;1.043569565392923;0.8410441178444327;0.8059339650545104;-0.00043321602249073865;-0.00041512065612556566;9.999927621463586;0.8337369493506761;0.01642197315405264;0.016421981586993598;0.805786248942691;-0.015630002595891243;1.0442862406636562;0.8059435115527501
47.937349;1.043570506500301;0.8410380024327715;0.8059272820587239;-0.00043335103059510274;-0.00041524967032409497;9.99992864268707;0.8337368038672973;0.01642197459393496;0.016421980137557798;0.8057791997051345;-0.015630002588298084;1.0442873836437534;0.8059363970404501
47.947349;1.043570803213195;0.8410313664834107;0.8059205975374499;-0.00043247312369860963;-0.00041440832243489737;9.999929703855088;0.8337366578442165;0.016421976053227295;0.016421978714407856;0.805773150751018;-0.015630002578466543;1.0442875212331546;0.8059302850375732
47.957349;1.0435720567513298;0.8410254999869125;0.805913910795095;-0.0004318403073210361;-0.0004138014542864245;9.999930805339016;0.8337365112109684;0.016421977519897792;0.016421977312942208;0.8057661018003183;-0.015630002566423884;1.0442886535428075;0.8059231758610101
47.967349;1.0435720572077405;0.8410186221055028;0.8059072217055352;-0.00043173005808292927;-0.000413695832155243;9.999931947484269;0.8337363638778675;0.016421978979654837;0.016421975928711047;0.8057590526437984;-0.015630002552172038;1.0442897808275606;0.8059160691587611
47.977349;1.043573316800269;0.8410127583900933;0.8059005308312653;-0.00043109715926250935;-0.00041308888765314146;9.999933131240565;0.8337362157313031;0.016421980418586165;0.01642197455817249;0.8057530031455755;-0.01563000253571298;1.0442909033751182;0.8059099644871459
47.987349;1.0435733220518886;0.8410058831291533;0.8058938376653658;-0.0004309868252606876;-0.0004129831856381915;9.999934357969135;0.8337360666273008;0.016421981825343827;0.01642197319952637;0.8057459531684221;-0.015630002517058116;1.0442910214733658;0.8059028619235179
47.997349;1.0435745853315257;0.8410000220370953;0.8058871426659995;-0.0004303538438176379;-0.00041237616502463263;9.999935628620829;0.8337359163850089;0.016421983191159454;0.016421971852768006;0.8057389025499434;-0.015630002496224506;1.0442921354633377;0.8058957609974244
48.007349;1.0435755461052518;0.8409939172901806;0.8058804451652344;-0.00043048852487214746;-0.000412504871758056;9.999936942733383;0.8337357647635778;0.01642198450828281;0.01642197051882464;0.8057318511249779;-0.01563000247324345;1.0442932457788179;0.805888661475414
48.017349;1.0435758585947488;0.8409872915276577;0.8058737461357095;-0.0004296103605629598;-0.0004116632873115468;9.999938298242233;0.8337356115153871;0.016421985768592873;0.01642196919932277;0.8057247987174777;-0.015630002448162334;1.0442943528583308;0.805881563166929
48.027349;1.04357682101423;0.8409811901332455;0.8058670448586417;-0.0004297449474737116;-0.0004117919070708905;9.99993969216476;0.8337354565327322;0.01642198696341131;0.016421967896672288;0.8057187451268109;-0.015630002421039686;1.044294456980144;0.8058754657487395
48.037349;1.0435771353115788;0.8409745681564709;0.8058603427668332;-0.00042886670886044606;-0.00041095025596600733;9.999941121177164;0.833735299904404;0.01642198808426345;0.01642196661320009;0.8057116901528768;-0.015631002391954633;1.0442955582307896;0.8058683889531156
48.047349;1.0435781001846336;0.8409673663192986;0.805852580799568;-0.0004293532846597889;-0.00041141616883172465;9.999942581805373;0.8337351418420464;0.01642198912374521;0.016421965350284225;0.8057046336253526;-0.01563100236101026;1.0442966566452492;0.8058612938584284
48.057349;1.043578417881634;0.8409607493262555;0.8058458778723596;-0.00042847496929160534;-0.00041057444905697165;9.999944070517474;0.8337349826351319;0.016421990075533;0.016421964109159862;0.8056985753932612;-0.015631002328330014;1.044296752381335;0.8058551997920304
48.067349;1.0435796908819759;0.8409552550254312;0.8058395126471328;-0.0004289464883293116;-0.0004110258177874782;9.99994558388715;0.8337348226659247;0.01642199093379254;0.01642196289228897;0.8056915153123314;-0.015631002294067886;1.044297845807135;0.8058481072820339
48.077349;1.0435797104337148;0.8409495038607996;0.8058338693442441;-0.00042848369291585735;-0.000410582388624513;9.999947118736841;0.8337346623751677;0.01642199169326074;0.016421961703330334;0.8056854532569687;-0.015631002258408938;1.0442989374433145;0.8058420161349378
48.087349;1.0435809897010466;0.8409436639722986;0.8058271689375645;-0.0004278503397405412;-0.00040997503303510897;9.999948671758483;0.8337345021609378;0.016421992349830127;0.016421960546553996;0.8056783891237682;-0.01563100222155152;1.0442990278370305;0.805834926957859
48.097349;1.0435813197003627;0.8409370599043676;0.8058204703095626;-0.00042697188437549536;-0.0004091331890712752;9.999950238881215;0.8337343423169924;0.016421992900766465;0.0164219594270272;0.8056723228246124;-0.015631002183701295;1.0443001174969047;0.8058288396841243
48.107349;1.0435816534414528;0.8409308115405545;0.8058141110586698;-0.00042719819574479803;-0.00040934997294351155;9.999951815487645;0.8337341830727621;0.016421993344592854;0.016421958350327934;0.8056662543087519;-0.015631002145077635;1.044301206918743;0.8058227549035937
48.117349;1.043582640310855;0.8409258422654166;0.8058084749390899;-0.0004269803072547834;-0.0004091408565812228;9.999953397111282;0.8337340246414395;0.016421993680959666;0.016421957321222314;0.8056601836346284;-0.01563100210590653;1.044301296654151;0.8058166730461077
48.127349;1.04358298217299;0.8409196015210643;0.8058021206032107;-0.00042720655122343307;-0.0004093575793149289;9.999954979452824;0.8337338671790442;0.01642199391011611;0.01642195634387118;0.8056541109954459;-0.015631002066399783;1.04430238733467;0.8058105944730904
48.137349;1.0435842811559923;0.8409148850422261;0.8057964902351543;-0.00042622094662339257;-0.0004084126979141874;9.999956557771728;0.8337337107218905;0.01642199403157508;0.01642195542375587;0.8056480366240044;-0.015631002026739452;1.044303479597913;0.805804519475229
48.147349;1.0435846318655557;0.8409097568176659;0.8057912003193329;-0.0004260950701819732;-0.0004082920116827115;9.999958126217138;0.8337335551908879;0.016421994043292677;0.016421954567370115;0.8056419607045321;-0.015631001987061015;1.0443035739856474;0.8057984483321254
48.157349;1.0435849873075103;0.8409035273639995;0.8057848548961909;-0.0004263212252982454;-0.00040850865538477664;9.999959677661023;0.8337334004393128;0.016421993942232736;0.016421953779654518;0.8056368834014938;-0.015631001947435656;1.0443046709084414;0.8057933811287822
48.167349;1.0435853476604404;0.8408984058729465;0.805779571405792;-0.00042619529653041804;-0.0004083879234746662;9.999961204129933;0.8337332463058824;0.01642199372504362;0.016421953063391878;0.8056318049441463;-0.01563100190788442;1.0443047706749875;0.8057883182991107
48.177349;1.043586665841251;0.8408948073863207;0.8057750124336289;-0.00042485751294335235;-0.0004071055856415751;9.999962697343374;0.8337330926705294;0.016421993388310685;0.016421952420527575;0.8056257256667421;-0.015631001868423047;1.0443058735280883;0.8057822602373951
48.187349;1.0435870363991162;0.8408896905351969;0.8057697356264537;-0.0004247315325277891;-0.0004069848090514944;9.999964149379439;0.8337329394722491;0.016421992929191078;0.016421951852817463;0.8056206459817737;-0.015631001829093313;1.0443069796433846;0.805777206691638
48.197349;1.0435877159864215;0.8408848200432214;0.805764462644431;-0.00042383792105407566;-0.00040612834976972144;9.99996555330246;0.8337327866623429;0.01642199234644226;0.01642195136261786;0.8056155663268402;-0.015631001789947196;1.0443070890978414;0.8057721578629259
48.207349;1.043588097735754;0.8408797052569728;0.8057591929292968;-0.0004237118964943337;-0.0004060075348895178;9.9999669032807;0.8337326341668964;0.016421991641119012;0.01642195095458848;0.8056104871150109;-0.015631001751009697;1.0443082018755665;0.8057671136962217
48.217349;1.0435884856273157;0.840875695576351;0.8057549857518755;-0.00042323380346075584;-0.00040554935973129987;9.999968194484936;0.8337324819085489;0.01642199081697235;0.016421950636163203;0.8056064087048386;-0.015631001712281482;1.0443083179420787;0.8057630739578335
48.227349;1.0435888799740423;0.8408709331123451;0.8057500613359003;-0.000424212548782107;-0.000406487169530117;9.99996942289733;0.833732329842142;0.01642198988073169;0.016421950415849068;0.8056013313874558;-0.01563200167377751;1.0443094373401527;0.8057580584278348
48.237349;1.043589584634313;0.840867168165285;0.8057458628728473;-0.00042296682486083734;-0.00040529331413430487;9.999970584702426;0.8337321779699489;0.01642198884182307;0.016421950300675506;0.8055962553547973;-0.01563200163555201;1.044309560249483;0.8057530281509107
48.247349;1.043589992682877;0.8408620528558507;0.805740609778455;-0.00042284071521257234;-0.00040517242333621984;9.999971675652647;0.8337320263392753;0.016421987711432974;0.01642195029419942;0.8055921806703537;-0.01563200159770288;1.044310686928855;0.8057490023491661
48.257349;1.0435907117174037;0.8408582865918993;0.8057364202553303;-0.00042159496221120494;-0.0004039785435050228;9.999972691221116;0.8337318750110065;0.016421986501700018;0.016421950396026935;0.8055871072939222;-0.01563200156035985;1.0443108175369586;0.8057439813516508
48.267349;1.0435911350434683;0.8408546263968468;0.8057325722780297;-0.00042222159707190464;-0.00040457895351397253;9.999973627420204;0.8337317240343894;0.01642198522555725;0.016421950602283436;0.805583035128535;-0.015632001523646417;1.0443119520266282;0.805739964670544
48.277349;1.0435925195050377;0.8408502758323505;0.8057273326612843;-0.0004223404276223355;-0.0004046924023803167;9.999974481298711;0.8337315734956513;0.016421983896470847;0.016421950906370376;0.8055789640649397;-0.0156320014876393;1.044312090250459;0.8057359523242182
48.287349;1.0435923105166836;0.8408460907055815;0.805723493815264;-0.0004219544538562571;-0.0004043227558075579;9.999975250813192;0.8337314235763238;0.016421982527591514;0.016421951300709545;0.8055738940347384;-0.015632001452362876;1.0443132321181712;0.8057309442987438
48.297349;1.0435937121780594;0.8408428421697789;0.8057193207473176;-0.0004217212101557378;-0.0004040988379221099;9.999975935004485;0.8337312745130748;0.016421981130762695;0.01642195177834215;0.8055698250406866;-0.015632001417813846;1.0443133776004525;0.8057269400357757
48.307349;1.0435935205660147;0.8408383017265497;0.8057151514946113;-0.0004202303930653161;-0.00040267050240783993;9.999976534738344;0.8337311264967711;0.01642197971598729;0.016421952332732442;0.8055657571280954;-0.015632001383985645;1.0443145266342602;0.8057229395784512
48.317349;1.043594939812803;0.8408342967292215;0.805710263063635;-0.00042145396129396236;-0.0004038425358603615;9.99997705259752;0.8337309796198574;0.016421978292250915;0.016421952956922833;0.805560690325625;-0.01563300135088368;1.0443146790882352;0.8057179623626367
48.327349;1.043595718644679;0.8408305200181024;0.8057060988899608;-0.00042020810684657704;-0.0004026485609680583;9.999977491406641;0.8337308339214994;0.016421976869227688;0.016421953643054772;0.805556624637081;-0.015633001318543054;1.0443158347837689;0.8057139689921422
48.337349;1.0435962024291285;0.8408264963696666;0.8057019365565102;-0.000419729793935972;-0.0004021901786094605;9.999977852899901;0.8337306894729208;0.016421975457848986;0.016421954381949076;0.8055515601023009;-0.015633001287037117;1.0443159934938802;0.8057089789459851
48.347349;1.0435966943656412;0.8408217179303692;0.8056970550546617;-0.0004207083123360851;-0.0004031277631203605;9.999978137933033;0.8337305463941221;0.016421974069260596;0.01642195516294677;0.8055474968409154;-0.015633001256451076;1.0443171549592456;0.8057049914751373
48.357349;1.0435974976447648;0.8408179352323443;0.805692897602305;-0.00041946241184384045;-0.0004019337429825001;9.99997834806769;0.8337304048047061;0.016421972713574973;0.016421955974179274;0.8055424349954085;-0.01563300122683945;1.04431731896187;0.8057000065523696
48.367349;1.0435980047695992;0.8408128005933343;0.8056876836249734;-0.00041933605892949407;-0.00040181261389145875;9.999978486774904;0.8337302648034919;0.016421971399820323;0.01642195680305008;0.8055383746098262;-0.01563300119821007;1.0443184853479437;0.8056960233914621
48.377349;1.0435985190588632;0.840808768581305;0.8056835310174306;-0.0004188576655946856;-0.00040135415160532045;9.999978559095693;0.8337301264719441;0.016421970137531945;0.016421957637047683;0.8055333155924571;-0.0156330011705405;1.0443196539461155;0.8056910419388107
48.387349;1.043599343850985;0.8408042265125073;0.8056786602346999;-0.0004190685649317658;-0.0004015560662445652;9.999978571068244;0.8337299898517457;0.016421968938290052;0.01642195846485549;0.8055282578149906;-0.015633001143796087;1.0443198245110528;0.8056860615519058
48.397349;1.0435998716970534;0.8407998381603221;0.8056741759908619;-0.0004174852967095224;-0.0004000388900147845;9.999978529981918;0.8337298549372997;0.016421967814896226;0.01642195927741224;0.8055242011901257;-0.015633001117929448;1.0443209967951474;0.8056820815878373
48.407349;1.0436004057785093;0.8407950470196061;0.8056693104009667;-0.0004184636884922099;-0.0004009763463600736;9.999978444282124;0.8337297216844313;0.016421966779211275;0.01642196006874371;0.8055191456047793;-0.015634001092887026;1.0443211706484246;0.8056771213782715
48.417349;1.043601898438456;0.8407903175568089;0.8056637725281036;-0.000417477337849393;-0.00040003078244777254;9.999978322787722;0.8337295900011416;0.016421965841086683;0.016421960836127555;0.805513090822595;-0.015634001068639217;1.0443223459726672;0.8056711416586405
48.427349;1.0436024436145606;0.8407855228854391;0.8056589113995786;-0.00041845567790846957;-0.0004009681863060669;9.999978174564164;0.8337294597722731;0.016421965008062648;0.01642196157967334;0.8055080364777496;-0.015634001045192376;1.0443225225868682;0.8056661610177768
48.437349;1.043602993783534;0.8407800226299466;0.8056533771847242;-0.0004172243118052455;-0.00039978820955630405;9.999978008958225;0.833729330912267;0.016421964284587306;0.016421962302329333;0.8055029821323286;-0.015634001022561538;1.0443237002117074;0.8056611792628544
48.447349;1.0436035487695488;0.8407748730026772;0.8056481811716019;-0.00041709775935960255;-0.00039966688438969247;9.999977834259445;0.8337292033912412;0.016421963671283384;0.016421963010210053;0.8054979273674052;-0.01563400100074007;1.0443238785492281;0.8056561960408454
48.457349;1.043605364934182;0.8407707347436;0.8056429856726681;-0.00041644861931419084;-0.00039904432591819606;9.999977656167076;0.8337290772493816;0.016421963164890058;0.01642196371168643;0.8054918718598465;-0.015634000979685488;1.0443250573086127;0.8056502111500793
48.467349;1.0436056261124815;0.8407653383669906;0.8056377892246563;-0.0004170895148991129;-0.0003996584966739875;9.999977477857648;0.8337289525885644;0.016421962758854904;0.01642196441545857;0.8054858153896601;-0.01563400095931815;1.0443262362085672;0.8056442239794667
48.477349;1.043606196092402;0.8407598345570703;0.8056322549519235;-0.0004158580327101007;-0.00039847840902972265;9.9999773009369;0.8337288295129517;0.016421962444902474;0.016421965129901454;0.8054807578367449;-0.015634000939540524;1.0443264149946343;0.8056392339528055
48.487349;1.0436067717208588;0.8407535777842222;0.8056259978338225;-0.0004160833615963253;-0.0003986942599052172;9.999977126355462;0.8337287080618113;0.016421962214343697;0.016421965863575673;0.8054746992015395;-0.015634000920255645;1.0443275934080827;0.8056332411866415
48.497349;1.0436083062513537;0.8407488414622335;0.8056204600630296;-0.00041509674823501035;-0.0003977484458127302;9.999976955145728;0.8337285882144839;0.016421962057623585;0.016421966625435647;0.8054686395837407;-0.01563400090135728;1.044328771129424;0.805627245412938
48.507349;1.0436088944076873;0.8407425851173277;0.8056141987335006;-0.0004153220126844959;-0.00039796423335796083;9.999976788412205;0.8337284699563763;0.016421961963669303;0.016421967425145637;0.8054625790898045;-0.015634000882715837;1.0443289477779483;0.8056212466741783
48.517349;1.0436104420390886;0.8407367447865729;0.8056075975702245;-0.00041468731391121187;-0.0003973556288876447;9.999976626848213;0.8337283533091255;0.016421961920471597;0.016421968273481764;0.8054565177479195;-0.01563400086418341;1.0443301229586064;0.8056152450674882
48.527349;1.043611043589825;0.8407312424652539;0.805602052744949;-0.0004134556742241242;-0.0003961753911721778;9.999976470663945;0.8337282383155901;0.016421961915640576;0.016421969182307157;0.8054504555141474;-0.01563400084561245;1.0443312962830553;0.8056092407518337
48.537349;1.0436113482049059;0.8407247429587308;0.805595783737796;-0.00041444830706130063;-0.0003971265928126938;9.999976320213875;0.8337281250316925;0.016421961935868683;0.016421970164357293;0.8054443923053078;-0.015634000826889465;1.0443314673641697;0.8056032339395892
48.547349;1.0436129154383336;0.8407189043363474;0.8055891753879394;-0.000413813490311152;-0.00039651787417031956;9.999976176998006;0.8337280135223164;0.016421961966566246;0.01642197123252966;0.8054373279836694;-0.015634000807977284;1.0443326358291485;0.8055962249986961
48.557349;1.043613535566074;0.8407134035268594;0.8055836236365523;-0.0004125817529675081;-0.0003953375417201375;9.999976043976698;0.8337279038420681;0.016421961993292593;0.016421972397974247;0.8054312623696133;-0.015634000788936724;1.0443338013158028;0.805590213588522
48.567349;1.0436148099981424;0.8407076728055092;0.8055773479367642;-0.00041381916957236353;-0.00039652293064611265;9.999975924856374;0.8337277960161054;0.016421962004196967;0.016421973667810938;0.8054251953108313;-0.015634000769900288;1.0443339634429902;0.8055841997613042
48.577349;1.0436154393345032;0.840701068062715;0.8055707336378012;-0.0004129393357477498;-0.000395679794357899;9.99997582365981;0.8337276900477231;0.016421961991202973;0.016421975045134127;0.8054181267010283;-0.015635000751016453;1.0443351218267158;0.8055772028786956
48.587349;1.0436160718912872;0.8406944639553777;0.8055641178688077;-0.0004120594692888694;-0.00039483662606321415;9.999975745294439;0.8337275859387564;0.016421961949153654;0.01642197653133667;0.8054120564428732;-0.015635000732419604;1.0443362761171133;0.8055711834974689
48.597349;1.0436176594732103;0.8406900848705859;0.8055588969022582;-0.00041217735684375524;-0.0003949491530396392;9.99997569568411;0.8337274837000711;0.016421961874260683;0.016421978127247865;0.8054059844581968;-0.01563500071423257;1.0443364260108476;0.8055651609845749
48.607349;1.0436179919126367;0.8406832374207703;0.8055522792119882;-0.00041206485171366186;-0.0003948413900610918;9.999975680419102;0.8337273833566208;0.01642196176385737;0.016421979832304454;0.8053999107142747;-0.015635000696566835;1.0443375712895777;0.8055591351189278
48.617349;1.0436195809574764;0.8406774029571482;0.8055456617108127;-0.00041142975943926874;-0.0003942324042834624;9.999975703477551;0.833727284922734;0.016421961617571163;0.016421981644151384;0.8053928351723391;-0.015635000679513254;1.0443387118544476;0.8055521058220286
48.627349;1.0436202164631327;0.8406711534876644;0.8055393818764236;-0.0004116546211684421;-0.0003944477915471129;9.99997576778749;0.8337271883494184;0.01642196143816953;0.01642198355945976;0.8053867577258554;-0.015635000663132607;1.044338847691849;0.8055460723682868
48.637349;1.0436218030435902;0.840666424577121;0.8055338238639365;-0.00041066749700093306;-0.00039350148620611946;9.999975876658246;0.8337270935293131;0.01642196123174508;0.016421985574939648;0.8053806782289976;-0.015635000647455672;1.0443399787899181;0.8055400345592685
