time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.647349;1.0436221304605877;0.8406599305324782;0.8055275446376216;-0.0004116597026310353;-0.0003944522585068179;9.999976034153187;0.8337270003760792;0.01642196100705115;0.016421987687746453;0.8053745965503161;-0.01563500063250169;1.0443411050632576;0.8055339920713703
48.657349;1.0436227574909909;0.8406544342920728;0.8055219875468976;-0.00041042764154302643;-0.00039327161198876354;9.999976244545488;0.8337269088692613;0.016421960773495795;0.016421989895171397;0.8053685125742572;-0.015635000618295102;1.0443412263855976;0.8055279447090479
48.667349;1.0436243323137206;0.8406489525672599;0.8055157090610515;-0.00041089723612105404;-0.00039372113990032595;9.99997651171877;0.8337268190033424;0.016421960539377528;0.016421992193987357;0.8053624261986116;-0.015635000604860543;1.0443423426970482;0.805521892393382
48.677349;1.0436249481230384;0.8406434564245377;0.8055101523230245;-0.00040966511433335206;-0.00039254043575355453;9.999976838397465;0.8337267306992998;0.016421960311483384;0.016421994580056457;0.8053563373722724;-0.015635000592213448;1.0443424540180832;0.805515835131055
48.687349;1.0436255566608907;0.8406372072979105;0.8055038744557333;-0.0004098897875050178;-0.00039275563674217;9.999977225420112;0.8337266437581455;0.01642196009545181;0.0164219970487234;0.8053512461491669;-0.015635000580353872;1.0443435603734963;0.8055107728172954
48.697349;1.0436271098413281;0.8406324781754528;0.8054983185299475;-0.00040890245806443886;-0.00039180913510782967;9.99997767179827;0.8337265578806209;0.016421959896118173;0.01642199959605025;0.8053451526861717;-0.015635000569262033;1.0443446617733916;0.8055047059733874
48.707349;1.0436277012789743;0.8406273329250985;0.8054931008267733;-0.00040877513174072884;-0.00039168704817119364;9.99997817532428;0.8337264727347165;0.016421959717812785;0.01642200221973973;0.8053390571328762;-0.015635000558918526;1.0443447582677157;0.8054986345700008
48.717349;1.0436282832137909;0.8406221866163245;0.8054878842203715;-0.0004086477808990323;-0.00039156493726489125;9.999978733234348;0.833726388062102;0.01642195956551244;0.016422004918262408;0.8053339595193084;-0.015635000549335133;1.0443458499332285;0.8054935585464292
48.727349;1.0436288551711241;0.8406170389254765;0.8054826688497568;-0.0004085204056726062;-0.0003914428026275216;9.99997934310392;0.8337263037633972;0.01642195944613079;0.01642200768892646;0.8053288597681674;-0.015635000540553723;1.04434593680209;0.8054884781707993
48.737349;1.0436303696056846;0.8406126569077781;0.8054774547869198;-0.0004086378406490908;-0.00039155488746246345;9.99998000325547;0.8337262198714955;0.0164219593677767;0.016422010527119214;0.8053237577729031;-0.0156350005326266;1.0443470189133695;0.8054833934786568
48.747349;1.0436309205820724;0.8406075055099345;0.8054722425774132;-0.0004085104137657385;-0.00039143270287712796;9.99998071203261;0.8337261364637599;0.016421959337670662;0.016422013427163963;0.8053176534483066;-0.015635000525607557;1.044348096426185;0.8054773046824373
48.757349;1.0436317642996071;0.8406037015092559;0.805468091548337;-0.00040726367852499644;-0.00039023788457270185;9.999981467159394;0.8337260536137039;0.0164219593612413;0.01642201638327355;0.805312546740178;-0.015635000519543717;1.0443481695788552;0.8054722114910063
48.767349;1.0436322937572757;0.8405985451752037;0.8054628839423049;-0.0004071362106326464;-0.00039011566066231225;9.999982265921037;0.8337259713902871;0.016421959442274616;0.01642201938998953;0.8053084376000889;-0.01563500051446627;1.0443492385526352;0.8054681141304134
48.777349;1.0436328124787673;0.8405933859124839;0.8054576791273935;-0.00040700871906849647;-0.0003899934138119664;9.999983105445049;0.8337258898627818;0.01642195958288284;0.01642202244255756;0.8053033259505423;-0.015635000510397287;1.0443493034217637;0.8054630133656643
48.787349;1.0436333204946806;0.8405882233629312;0.805452477339673;-0.0004068812038612962;-0.0003898711440657259;9.999983982577064;0.8337258090863563;0.016421959783438567;0.01642202553678067;0.8052982116746784;-0.01563600050737153;1.0443503641894303;0.8054579288910396
48.797349;1.0436341213226286;0.8405844068382007;0.8054483378219167;-0.00040563440502771963;-0.0003886762664699572;9.999984893400013;0.8337257291340049;0.016421960042601033;0.016422028668337255;0.805293094653002;-0.015636000505458963;1.0443504208320955;0.8054528223173942
48.807349;1.0436346079859042;0.8405806933309699;0.8054445385200127;-0.00040625982484686774;-0.0003892754565570647;9.999985832868072;0.8337256501798851;0.016421960357545312;0.016422031832796752;0.8052889748354808;-0.015636000504765428;1.0443514733188548;0.8054487132028028
48.817349;1.0436350839803512;0.8405755185645054;0.8054393468008869;-0.00040613224897597956;-0.00038915312799308216;9.999986795108233;0.8337255725033101;0.016421960725012633;0.016422035026411395;0.8052838522767115;-0.01563600050539638;1.0443515216036403;0.8054436021283935
48.827349;1.0436358528423968;0.8405716888038091;0.8054352177879862;-0.00040488540641229977;-0.0003879582090408056;9.999987774221774;0.8337254963917864;0.01642196114274639;0.01642203824601116;0.8052797270789507;-0.015636000507415555;1.0443525656383579;0.8054394887663953
48.837349;1.0436363076849229;0.840567609406369;0.8054310922531012;-0.0004044058772371123;-0.0003874986395003167;9.999988764959326;0.8337254220593292;0.016421961609913004;0.016422041487558957;0.8052745993003494;-0.015636000510830826;1.0443526054059693;0.8054343734002425
48.847349;1.0436370555695496;0.8405630168836122;0.8054262496573407;-0.00040461581816448965;-0.0003876996035730043;9.999989762920036;0.8337253496644588;0.016421962126716056;0.01642204474543934;0.8052704689290394;-0.015636000515592195;1.0443536408981036;0.8054302554817303
48.857349;1.043638442486805;0.8405596947565577;0.8054221325347662;-0.0004043810503274127;-0.00038747420792557895;9.999990763922987;0.8337252793654157;0.016421962693713536;0.016422048013301313;0.8052663359257068;-0.015636000521593876;1.0443536720728008;0.8054261350268083
48.867349;1.0436388663299863;0.840555951932205;0.8054183575185958;-0.0004050063659505622;-0.00038807329171176207;9.999991762987596;0.8337252112671258;0.01642196331035259;0.01642205128508464;0.8052612002511939;-0.01563600052869362;1.0443546988606827;0.8054210120763815
48.877349;1.0436395834323042;0.8405509916634862;0.8054131921001016;-0.0004041113572498489;-0.00038721549719871834;9.999992754453167;0.8337251452964546;0.016421963975054625;0.01642205455598314;0.8052570618361619;-0.01563600053674124;1.0443547211813613;0.8054168860962766
48.887349;1.0436399868266275;0.8405468860117224;0.8054090905271886;-0.0004036317353293601;-0.0003867558355517617;9.999993732926022;0.8337250811935104;0.0164219646880133;0.016422057823457993;0.8052519205478244;-0.015636000545600333;1.0443557389491769;0.8054117572704196
48.897349;1.043640683443188;0.8405430196910079;0.8054049950676699;-0.0004023847912838562;-0.00038556081894695107;9.999994693296296;0.8337250186472179;0.016421965452484807;0.01642206108698918;0.805247776220597;-0.015637000555154747;1.0443557520895608;0.8054076444391602
48.907349;1.043641066310124;0.8405381502572135;0.8054001837063836;-0.00040336194284367545;-0.0003864970242241989;9.999995630476736;0.8337249574227197;0.01642196627287803;0.016422064346468184;0.8052436287132836;-0.01563700056528747;1.0443567605798183;0.8054035088136019
48.917349;1.0436414388593245;0.8405340286636742;0.8053961000695063;-0.0004028822665986293;-0.0003860373081547443;9.99999654028135;0.8337248973715826;0.016421967152651713;0.016422067601360116;0.8052384779272113;-0.015637000575847573;1.0443567645009824;0.8053983699241858
48.927349;1.0436421045213544;0.8405304986788283;0.8053923604144517;-0.0004027401880281402;-0.0003859009622828529;9.999997420444922;0.8337248383664762;0.016421968093905982;0.016422070851251597;0.8052343237939029;-0.015637000586650206;1.044357764028312;0.8053942274014283
48.937349;1.0436424563567357;0.8405252620225637;0.8053872311516053;-0.00040261237374573775;-0.0003857783958152769;9.99999827069567;0.8337247802841588;0.016421969097564517;0.01642207409592352;0.8052291662499533;-0.015637000597512402;1.0443577593302713;0.8053890816826085
48.947349;1.0436427978644618;0.8405211250825563;0.8053831673718523;-0.000402132642607799;-0.0003853186254041434;9.999999092361767;0.8337247230978427;0.016421970162847334;0.01642207733452567;0.805224005226477;-0.015637000608285375;1.0443587504563265;0.805383932603697
48.957349;1.0436434325459834;0.8405161226830743;0.805378051982806;-0.0004012375034917466;-0.0003844607030232882;9.999999887809494;0.8337246669914453;0.016421971287391042;0.016422080565441307;0.8052198406833412;-0.015637000618873652;1.044358737289265;0.8053797799092614
48.967349;1.043643753477566;0.8405119750618996;0.8053740015348481;-0.0004007577353068869;-0.0003840008962292539;10.000000659622415;0.8337246123501549;0.01642197246887702;0.016422083787371283;0.8052146726436458;-0.015637000629248304;1.044359719560421;0.8053746239051095
48.977349;1.0436440640576232;0.8405067172397814;0.8053688986773274;-0.0004006298358921884;-0.00038387824535227126;10.000001410260193;0.8337245596091409;0.01642197370616748;0.01642208700036996;0.8052095012121009;-0.01563700063943294;1.0443606968897137;0.8053694644369929
48.987349;1.0436446676911306;0.8405020509426423;0.805364139314631;-0.00040083956089456945;-0.0003840789893930709;10.000002142641966;0.8337245091213237;0.016421974998919408;0.0164220902050508;0.8052043266116943;-0.01563700064946559;1.0443606688679101;0.8053643016335935
48.997349;1.043645910407042;0.8404983033410753;0.8053597693584426;-0.00039949957262609725;-0.000382794577396664;10.0000028600138;0.8337244611742645;0.016421976347394035;0.016422093400331152;0.8051991491911827;-0.015638000659385802;1.0443616352003953;0.8053591550501416
49.007349;1.0436461902337753;0.8404933824906294;0.8053550199493558;-0.0004004765256001913;-0.00038373057749936955;10.00000356430512;0.8337244160571915;0.016421977753346285;0.016422096582519644;0.8051939693659451;-0.015638000669252212;1.0443615957785186;0.8053539859202142
49.017349;1.043646460341106;0.8404877531526052;0.8053496001648379;-0.0003992436176456081;-0.00038254911642375425;10.000004255056073;0.8337243740524787;0.016421979220067932;0.016422099746427558;0.8051887875562749;-0.015638000679143248;1.0443625505911887;0.8053488136041558
49.027349;1.0436467210321378;0.8404824710883176;0.8053445206926706;-0.0003991156054603203;-0.00038242634981290965;10.000004929795757;0.8337243353899491;0.016421980750894103;0.016422102886225965;0.8051836041554519;-0.01563800068912599;1.0443624996034004;0.8053436379211165
49.037349;1.0436469725456479;0.8404771845272003;0.8053394437355147;-0.00039898757016310136;-0.00038230355896461484;10.000005584709498;0.8337243001973077;0.01642198234782117;0.01642210599583599;0.8051774195052801;-0.015638000699228615;1.0443634427106283;0.8053374588063495
49.047349;1.0436481678564002;0.8404726608821306;0.80533436873425;-0.000399104248419626;-0.00038241489776237234;10.000006215179996;0.8337242684540083;0.01642198401094214;0.016422109070244058;0.8051722339239838;-0.01563800070944527;1.0443643797690296;0.8053322756048538
49.057349;1.043648401259825;0.8404670140540573;0.8053289584108636;-0.00039787123801925226;-0.0003812333328009257;10.000006816070565;0.833724240031942;0.016421985738938223;0.016422112106331817;0.8051660478011582;-0.015638000719750186;1.0443643106680258;0.8053260884019268
49.067349;1.0436486255103206;0.8404606103489525;0.8053228280145267;-0.0003980949978634322;-0.00038144762005945103;10.000007381816586;0.8337242148315889;0.01642198753053488;0.016422115102030767;0.8051608616462843;-0.015638000730094078;1.0443652353536532;0.805320896554498
49.077349;1.0436488405096875;0.8404553078627481;0.8053177577421421;-0.00039796686349386975;-0.0003813247254625699;10.000007906858437;0.8337241928412007;0.01642198938569304;0.016422118055201194;0.8051546760487589;-0.01563800074040287;1.044365153749754;0.8053147002876901
49.087349;1.0436499991288573;0.8404507688876651;0.8053126887966672;-0.00039808342820644196;-0.0003814359468058914;10.000008385916388;0.8337241740598665;0.016421991305396587;0.016422120963064196;0.8051484916185117;-0.01563800075058633;1.0443660657217302;0.8053084994007177
49.097349;1.0436501958786142;0.8404440020749601;0.8053062256501217;-0.0003972021753002375;-0.0003805914228016874;10.000008813604433;0.8337241584884119;0.016421993289861037;0.01642212382231168;0.8051433089464678;-0.015638000760544987;1.0443669711897934;0.8053032937602927
49.107349;1.0436503839247333;0.8404386880902721;0.8053011601250771;-0.00039707396475191183;-0.00038046844842033235;10.00000918435551;0.8337241462344174;0.01642199533711316;0.01642212662973638;0.8051371285971649;-0.01563800077019796;1.0443668702286864;0.8052970838172421
49.117349;1.043651516364054;0.8404337854106868;0.805295759264833;-0.000396085507634152;-0.0003795208529686152;10.000009493171076;0.8337241375466315;0.0164219974435677;0.01642212938290478;0.8051309511123133;-0.01563800077951652;1.0443677630236134;0.8052908694957019
49.127349;1.043651687614099;0.8404273584688552;0.8052896388919947;-0.00039630910163010924;-0.0003797349667853262;10.000009736319724;0.8337241327582808;0.016421999604799172;0.01642213208062011;0.8051247769708821;-0.015638000788506985;1.0443676497625112;0.805284650939999
49.137349;1.0436518505848393;0.8404216808463232;0.8052842419173211;-0.0003950758776883643;-0.00037855318473703264;10.00000991145423;0.8337241322438421;0.016422001815941924;0.01642213472223198;0.8051186065201147;-0.015638000797174145;1.0443685305719934;0.8052784282694042
49.147349;1.0436526547310734;0.8404157691604139;0.8052781244011247;-0.0003963113089497948;-0.00037973658058673807;10.000010017407103;0.8337241363995781;0.016422004073225537;0.01642213730610774;0.8051124399509392;-0.015638000805522523;1.0443694055741788;0.8052722015534741
49.157349;1.0436528012236537;0.840410084904674;0.8052727299955001;-0.0003950780230162844;-0.00037855473744819986;10.000010053945537;0.8337241455988647;0.01642200637481215;0.016422139829156766;0.8051072773353245;-0.01563800081357155;1.0443692750436586;0.8052669706723193
49.167349;1.0436529395890302;0.8404036447000417;0.8052666144609749;-0.00039530149751649797;-0.0003787687302211005;10.000010021701984;0.833724160106903;0.016422008719367963;0.016422142287185536;0.805101118683324;-0.01563800082135915;1.0443701394659772;0.8052607361462278
49.177349;1.0436540227916178;0.8403990740070745;0.8052615572941143;-0.00039541778787110344;-0.0003788796743525409;10.00000992182957;0.8337241800188142;0.016422011104741896;0.016422144675166523;0.8050949639677549;-0.015638000828932477;1.044370999372161;0.8052544979994626
49.187349;1.04365414520068;0.8403922769465244;0.8052551033381101;-0.00039453625952017566;-0.000378034876439126;10.000009754764069;0.8337242052941592;0.016422013528083465;0.01642214698788544;0.8050888131079471;-0.015638000836323242;1.044370855140415;0.8052482564376144
49.197349;1.0436542597926313;0.8403869345538871;0.805250043373541;-0.0003944078068253829;-0.00037791165765720764;10.000009519280894;0.8337242358571607;0.01642201598651736;0.01642214922084178;0.8050826659749072;-0.015638000843530574;1.0443717069838778;0.8052420116413388
49.207349;1.0436553195857936;0.8403823576153846;0.805244980562375;-0.0003945240063820493;-0.00037802251301005224;10.000009212874986;0.8337242716474563;0.01642201847768948;0.016422151370530515;0.8050775224435512;-0.0156380008505305;1.044371555069296;0.8052367636364787
49.217349;1.043655419028777;0.8403755554604414;0.8052385183610502;-0.00039364238697200184;-0.00037717762743251103;10.000008832524871;0.8337243125716214;0.01642202100005408;0.01642215343364548;0.8050713824291841;-0.01563900085729769;1.0443723996180339;0.8052305324908733
49.227349;1.0436555112171972;0.8403702092215711;0.8052334474459003;-0.0003935138539755116;-0.0003770543303707223;10.000008375621759;0.8337243584528309;0.01642202355328194;0.016422155405898645;0.8050652458795149;-0.015639000863813573;1.0443732409096667;0.8052242794248218
49.237349;1.0436565493869931;0.840365277790553;0.8052280338397296;-0.00039252500938424703;-0.000376106361253353;10.000007841202986;0.8337244090522093;0.01642202613873354;0.016422157281875894;0.8050601127463229;-0.01563900087005948;1.0443730792283652;0.8052190238306884
49.247349;1.043656628286317;0.8403599308690451;0.8052229511439373;-0.00039239642184469247;-0.0003759830124197263;10.000007230538857;0.8337244641072169;0.01642202875912963;0.016422159055732122;0.8050539829560858;-0.015639000876017564;1.0443739148914573;0.8052127661841457
49.257349;1.043656701246327;0.840354584123521;0.8052178613688052;-0.00039226780892295083;-0.0003758596398103274;10.000006547214634;0.8337245233508833;0.01642203141751445;0.016422160721739187;0.8050488564059131;-0.01563900088167237;1.0443737483255882;0.805207506230239
49.267349;1.0436567687001705;0.8403492379220528;0.8052127638724995;-0.00039213917046015587;-0.0003757362436334562;10.000005797314344;0.8337245865494797;0.01642203411660495;0.016422162275128806;0.8050427329778875;-0.01563900088699865;1.044374580011738;0.8052012445453864
49.277349;1.0436568311021892;0.8403438926698089;0.8052076581628139;-0.00039201050633366524;-0.00037561282411140704;10.000004988855075;0.8337246535586023;0.01642203685825439;0.016422163713131308;0.8050376125635993;-0.015639000891964665;1.0443754103645344;0.8051959810169239
49.287349;1.0436578418501212;0.8403393159384414;0.8052025437915699;-0.00039212646418882547;-0.0003757234530531993;10.000004130255553;0.8337247243302961;0.01642203964252325;0.0164221650353386;0.8050324951063165;-0.015639000896550383;1.0443752397359278;0.8051907161140252
49.297349;1.0436578957947529;0.8403339739329719;0.8051974207484199;-0.0003919977449745565;-0.00037559998429710233;10.000003228995846;0.8337247988734136;0.016422042468122733;0.016422166243568005;0.8050273806261337;-0.015639000900741728;1.0443760684971533;0.8051854500858284
49.307349;1.0436579463670546;0.8403286342032706;0.8051922887484368;-0.0003918689996359176;-0.00037547649282883365;10.000002291055148;0.8337248772385214;0.016422045335425538;0.016422167341032613;0.8050222692360691;-0.01563900090452106;1.0443758970780144;0.8051801831133368
49.317349;1.0436579941468371;0.840323297066733;0.8051871476325262;-0.0003917402280402988;-0.00037535297886018195;10.000001320887538;0.8337249595050684;0.01642204824917739;0.01642216833067827;0.8050171611476239;-0.015639000907872073;1.0443767259593035;0.8051749153145505
49.327349;1.0436583431784723;0.8403193123657005;0.8051830563181214;-0.00039049250899707565;-0.00037415721734555243;10.000000321665631;0.8337250457024094;0.016422051217687226;0.016422169214414264;0.8050120565862143;-0.01563900091077076;1.0443765556354698;0.8051696467936199
49.337349;1.0436583873510907;0.8403139810955954;0.8051778964611747;-0.0003903636913560452;-0.0003740336655827773;9.999999296027154;0.8337251357413941;0.016422054250211374;0.0164221699941785;0.8050069556867789;-0.0156390009131725;1.0443773865694974;0.8051643776311013
49.347349;1.0436584305802306;0.8403086529398571;0.8051727269961735;-0.00039023484731110327;-0.00037391009165854905;9.999998247140315;0.8337252294920269;0.016422057355486554;0.016422170673034236;0.805001858513333;-0.015639000915022065;1.0443772191695988;0.8051591078292428
49.357349;1.0436597295471817;0.8403054444966378;0.8051686068290811;-0.0003892316979465956;-0.00037294834012423434;9.99999717883807;0.8337253269201257;0.016422060540935195;0.016422171254584172;0.8049977651367353;-0.01563900091627259;1.0443780538056215;0.8051548371708023
49.367349;1.0436597722494272;0.8403015789247354;0.8051648139154489;-0.0003898559699175867;-0.0003735463840459097;9.999996094852854;0.8337254281179954;0.016422063812339176;0.016422171741610453;0.8049926756662231;-0.01563900091688952;1.044377890873583;0.805149566114934
49.377349;1.0436598156139976;0.8402962591485007;0.8051596158446341;-0.00038972705323501777;-0.00037342275031874435;9.999994998460842;0.8337255332629333;0.016422067174537414;0.016422172135790364;0.8049885902417033;-0.01563900091683251;1.0443787308083443;0.8051452945647272
49.387349;1.043660163888729;0.8402922914018787;0.8051554680018246;-0.000388479223480163;-0.0003722269065304452;9.999993892569158;0.8337256425785008;0.016422070631258792;0.016422172438396207;0.8049835090247707;-0.015640000916035682;1.0443785739582496;0.8051400427535903
49.397349;1.0436602113631754;0.8402873282914631;0.8051505898871553;-0.0003894552329077386;-0.0003731619819176896;9.99999277965319;0.8337257563090397;0.016422074183930914;0.016422172651115542;0.8049794321989233;-0.015640000914422175;1.0443794204871262;0.8051357719523626
49.407349;1.043660262528118;0.8402831208264859;0.8051464258059856;-0.00038897444933201376;-0.00037270121073237265;9.999991661416798;0.8337258746998053;0.01642207783161832;0.01642217277648265;0.804974359918384;-0.015640000911936635;1.0443792704406798;0.8051305025206961
49.417349;1.043660621781094;0.8402791604801176;0.8051422550500995;-0.0003877265672383627;-0.00037150532764725454;9.999990538488625;0.8337259979540462;0.016422081571379223;0.016422172816878848;0.8049702922507077;-0.015640000908537025;1.044380123814923;0.8051262347178169
49.427349;1.0436606832295452;0.8402742048847356;0.8051373558389391;-0.00038870251112204117;-0.0003724403480579949;9.999989410883318;0.8337261262102428;0.016422085398729552;0.01642217277329555;0.8049662292722989;-0.01564000090415776;1.044379980492747;0.8051219694285837
49.437349;1.043661054329933;0.8402702497337466;0.8051331727025958;-0.00038745459549921214;-0.0003712444399559037;9.99998827895637;0.8337262596112611;0.016422089309550386;0.016422172646221384;0.804961171231626;-0.015640000898715034;1.0443808401952863;0.8051167075547767
49.447349;1.0436611290242477;0.8402664046875072;0.8051293207416195;-0.0003880787082466671;-0.00037184235343780707;9.999987143808504;0.8337263984006459;0.01642209330114406;0.016422172437223815;0.8049571185319558;-0.015640000892160978;1.0443807025817045;0.805112449371155
49.457349;1.043661514679994;0.8402624557077067;0.8051251266851731;-0.00038683076058788505;-0.00037064642173332483;9.999986006981798;0.8337265429293309;0.016422097370307732;0.016422172149107985;0.8049520715689559;-0.01564000088451786;1.044381567361068;0.8051071957976605
49.467349;1.0436616051242396;0.8402571607716688;0.8051198682383428;-0.0003867016426234219;-0.00037052262262202043;9.99998486990176;0.8337266935852619;0.016422101511539743;0.01642217178470739;0.8049480306496198;-0.01564000087584478;1.0443814342736415;0.8051029469181138
49.477349;1.043661704178563;0.8402533265717665;0.8051160003618181;-0.0003873256966470496;-0.0003711204874149544;9.99998373372324;0.8337268507165232;0.0164221057183647;0.016422171344790855;0.8049439960225706;-0.015640000866167906;1.0443823030372483;0.8050987033316073
49.487349;1.0436621155807775;0.8402493894785367;0.8051117906237905;-0.0003860776982605396;-0.000369924517077333;9.999982599666609;0.8337270145545135;0.01642210998605728;0.016422170827067286;0.8049389679131628;-0.01564000085543654;1.0443821733767455;0.8050934656079136
49.497349;1.0436622329068201;0.8402441074643345;0.8051065168121619;-0.00038594851306339987;-0.00036980066180045866;9.999981469286784;0.8337271851633575;0.01642211431236957;0.016422170228061767;0.8049349465358224;-0.015640000843523363;1.044383045076813;0.805089233776452
49.507349;1.0436626630242838;0.8402405318780601;0.8051026343321204;-0.0003858054655638328;-0.0003696634193228975;9.999980344553649;0.8337273624696715;0.016422118695256706;0.01642216954608476;0.8049299321114955;-0.015641000830249187;1.0443829179762132;0.8050840281080873
49.517349;1.0436627991977137;0.8402363655568789;0.8050984097972264;-0.000385324460293027;-0.0003692024689827772;9.999979227638349;0.833727546348687;0.016422123129673002;0.016422168782580127;0.8049259248991499;-0.015641000815421423;1.0443837919430552;0.8050798098637648
49.527349;1.0436629445691206;0.8402311004685903;0.805093121974688;-0.00038519520846251853;-0.0003690785574552208;9.999978120669093;0.8337277366692056;0.016422127606451887;0.016422167941399144;0.8049209251995809;-0.015641000798875374;1.0443836668432478;0.8050745993293488
49.537349;1.043663402159123;0.8402271917321883;0.8050888887545786;-0.0003839471268580083;-0.00036788252321515164;9.99997702578051;0.8337279332443296;0.016422132114433476;0.016422167027385515;0.8049169332774523;-0.015641000780492676;1.044384542496619;0.8050703966009316
49.547349;1.0436635649977373;0.840222292532699;0.8050839290106043;-0.0003849228200727126;-0.00036881732973269635;9.99997594494422;0.8337281357586309;0.01642213664329268;0.01642216604569907;0.8049119492454236;-0.015641000760199194;1.0443844187013729;0.8050652025065156
49.557349;1.0436637362793983;0.8402170493290793;0.8050786277682652;-0.00038479350049386096;-0.00036869335903220654;9.999974879835323;0.8337283437192707;0.016422141183641582;0.016422165002048347;0.8049069730144969;-0.015641000737965417;1.0443852952762478;0.8050600172398312
49.567349;1.0436639158234138;0.840212919187259;0.8050743809725388;-0.00038431238937093517;-0.0003682323174437374;9.999973832043883;0.8337285564176945;0.01642214572558464;0.016422163903177325;0.8049020043298565;-0.01564100071380724;1.0443861720544314;0.8050548410991377
49.577349;1.04366535958087;0.8402087038990453;0.8050690715403173;-0.00038366056566638886;-0.0003676072649680253;9.999972802866662;0.8337287729623852;0.016422150258639127;0.01642216275667116;0.8048970428196631;-0.015641000687783155;1.044386048965884;0.805049674329327
49.587349;1.0436655548203955;0.8402034854686998;0.8050637579769117;-0.0003835311749446867;-0.00036748322985045854;9.999971792880856;0.8337289924068453;0.016422154772095382;0.016422161569778337;0.8048920879984817;-0.015641000659999345;1.0443869261713512;0.8050445171635037
49.597349;1.0436657575196362;0.8401993806041028;0.8050594994743832;-0.0003830499982805929;-0.00036702212960758096;9.999970802083926;0.8337292138573772;0.016422159254357686;0.01642216034853267;0.8048871392586521;-0.015641000630623052;1.0443868040185462;0.805039369829611
49.607349;1.0436659674070827;0.8401941793350225;0.8050541787749727;-0.00038292056004119015;-0.0003668980509430901;9.999969830382843;0.8337294364856255;0.016422163692297216;0.016422159097833504;0.8048821959310051;-0.01564100059987949;1.0443876828572882;0.8050342325135245
49.617349;1.0436661840915615;0.8401889865686057;0.8050488549583458;-0.00038279109678604397;-0.0003667739492572185;9.999968877910401;0.8337296595373963;0.016422168071472718;0.016422157821528997;0.8048772574019999;-0.015641000568020532;1.0443875629255348;0.8050291053294224
49.627349;1.0436664070140778;0.8401838021700033;0.805043528330238;-0.0003826616084018037;-0.000366649824467199;9.999967944870983;0.8337298824081648;0.01642217237721309;0.016422156522165263;0.8048723231698481;-0.015641000535295206;1.0443884443377;0.8050239883265526
49.637349;1.043667891700048;0.8401796375277636;0.8050381993255331;-0.0003820096436681932;-0.0003660246465904771;9.99996703075971;0.8337301046927263;0.016422176596141837;0.01642215520118071;0.8048673928025726;-0.0156410005019391;1.044388327110446;0.8050188814876322
49.647349;1.043668124989125;0.840174469468011;0.8050328675832448;-0.0003818801058109979;-0.0003659004768635852;9.999966133566119;0.8337303261255672;0.016422180716724653;0.016422153859454697;0.8048614658679009;-0.015642000468161294;1.0443892112236908;0.8050128043446921
49.657349;1.043668362417473;0.840168957715281;0.8050271963790064;-0.0003806455391582031;-0.00036471752099329;9.999965250066975;0.8337305464627963;0.016422184728657533;0.016422152496761905;0.8048565418908449;-0.015642000434120597;1.04439009668718;0.8050077175620076
49.667349;1.0436686033637708;0.8401638057001565;0.8050218599311754;-0.00038051594914063203;-0.00036459330421360176;9.999964376912937;0.8337307654081546;0.016422188622943448;0.01642215111070453;0.8048506203507299;-0.01564200039992624;1.0443899835561727;0.8050016408937253
49.677349;1.0436698001524993;0.8401594285061535;0.8050165213176984;-0.00038063085786923086;-0.0003647030231330244;9.999963511298155;0.8337309826197062;0.01642219239251443;0.01642214969749484;0.8048457006878539;-0.01564200036567879;1.0443908718886985;0.8049965739102075
49.687349;1.0436700465385322;0.8401531869363892;0.8050101222127252;-0.0003808529552748957;-0.00036491577934573253;9.999962650949508;0.8337311977223868;0.01642219603187567;0.016422148253813083;0.8048407823190418;-0.015642000331503335;1.0443907616626942;0.8049915166481385
49.697349;1.0436702950151138;0.8401477058688102;0.8050044433016249;-0.0003796182735675373;-0.0003637327218085434;9.999961793828856;0.8337314102605196;0.016422199536830547;0.016422146777157292;0.8048348646882914;-0.01564200029754046;1.0443916527265003;0.8049854689954484
49.707349;1.0436705451806125;0.8401425832788367;0.8049991002529208;-0.00037948857390185793;-0.00036360840635102154;9.999960938107025;0.833731619641212;0.016422202905126047;0.01642214526499684;0.8048299473295025;-0.015642000263917044;1.0443925448691695;0.8049804301668397
49.717349;1.0436717494932788;0.8401382338039945;0.8049937564036764;-0.0003796033585864848;-0.0003637180131712106;9.999960082856841;0.833731825135362;0.016422206136723558;0.016422143714152484;0.8048240299109568;-0.015642000230732558;1.0443924379101124;0.8049744001288783
49.727349;1.043672001756077;0.8401331228948121;0.8049884124197212;-0.00037947360438488124;-0.0003635936483730223;9.99995922915353;0.8337320259436458;0.016422209232850114;0.016422142120626156;0.8048191122273134;-0.015642000198067378;1.0443933316459808;0.8049693781846805
49.737349;1.043672254528012;0.8401276650211869;0.8049827315783813;-0.0003782388102650407;-0.0003624104916724855;9.999958380625424;0.8337322212901269;0.016422212194117748;0.01642214048028197;0.8048131941339326;-0.01564200016598742;1.044393225761416;0.8049633645145088
49.747349;1.0436725076381228;0.8401214577513461;0.8049763294601869;-0.00037846073296583956;-0.0003626230888264958;9.999957542663118;0.8337324104761757;0.016422215019426024;0.01642213878987215;0.8048082754896732;-0.01564200013452959;1.0443941198891176;0.8049583586150003
49.757349;1.0436737139471364;0.8401171253845835;0.8049709867413722;-0.00037857539479308085;-0.0003627325839724922;9.999956720832003;0.8337325928881945;0.016422217706717233;0.016422137047182112;0.8048023561141213;-0.01564200010367897;1.04439501376852;0.8049523607117263
49.767349;1.043673967663803;0.8401120281132642;0.8049656450640159;-0.0003784455325143965;-0.00036260812103777317;9.999955919924094;0.8337327680160665;0.016422220254073104;0.016422135250566874;0.8047974357099594;-0.01564200007336433;1.0443949073547183;0.8049473702021144
49.777349;1.043674221647154;0.8401069319887904;0.8049603045251469;-0.0003783156451605482;-0.0003624836351019052;9.999955143812045;0.8337329354723216;0.01642222266002206;0.016422133398495478;0.8047915137904261;-0.015642000043480472;1.044395800771789;0.8049413872273642
49.787349;1.0436744758308827;0.8401018361701357;0.8049549654263781;-0.0003781857329394743;-0.00036235912616804723;9.999954395409143;0.8337330949591003;0.0164222249233833;0.016422131489684497;0.8047865896919141;-0.015642000013908367;1.044395694122485;0.8049364112564602
49.797349;1.0436756830197436;0.8400971550835773;0.804949291110985;-0.00037719525499864957;-0.0003614097397548746;9.999953676598063;0.8337332462286131;0.016422227042631243;0.016422129523641076;0.8047816626797578;-0.015641999984518474;1.0443965873694825;0.8049314424330605
49.807349;1.0436759373586777;0.8400924093490921;0.8049442932687398;-0.00037817031382027266;-0.0003623439550143063;9.999952988261505;0.8337333891230937;0.016422229015336704;0.01642212749992659;0.8047757320617416;-0.015641999955174096;1.044396480415457;0.8049254809725047
49.817349;1.0436761917979447;0.8400869584068158;0.804938624189633;-0.00037693529963568417;-0.0003611605990940668;9.999952330430194;0.8337335236463175;0.0164222308391677;0.01642212541664596;0.8047707972188302;-0.015641999925744415;1.0443973731850802;0.8049205265543896
49.827349;1.0436764465989743;0.8400818569167176;0.8049332950871773;-0.000376805285984619;-0.0003610359940886391;9.999951702204378;0.8337336499438671;0.016422232513901184;0.01642212327097238;0.804765857584637;-0.015641999896106373;1.0443972655404996;0.8049155793952505
49.837349;1.043676702238885;0.8400767528358906;0.8049279691076175;-0.000376675248611452;-0.0003609113657897279;9.999951101758308;0.8337337681988112;0.01642223404210717;0.016422121061199932;0.8047609126435287;-0.01564199986611704;1.0443981571484946;0.8049106394347263
49.847349;1.0436772626046562;0.8400718903775432;0.8049226466835231;-0.0003757782932268249;-0.00036005181401385243;9.999950527274004;0.8337338785646539;0.016422235427818982;0.01642211878692118;0.8047559619420955;-0.01564199983559737;1.0443990474338016;0.8049057065371589
49.857349;1.0436784746441152;0.840068652224112;0.8049183859121722;-0.00037554096881616575;-0.00035982405910832134;9.999949977931772;0.8337339811783833;0.01642223667458002;0.016422116447502914;0.8047510050962892;-0.01564199980435544;1.0443989356208896;0.8049007805141198
49.867349;1.0436787364504796;0.8400635386046594;0.8049130698583845;-0.0003754108642993205;-0.00035969936368272684;9.999949453721472;0.8337340761964482;0.016422237784523407;0.01642211404173697;0.8047460417948227;-0.01564199977220761;1.0443998208317153;0.8048958610983853
49.877349;1.043679001435618;0.8400584210184777;0.8049077573184744;-0.0003752807363236864;-0.0003595746444958759;9.999948955196153;0.8337341638078563;0.01642223875913066;0.016422111568703553;0.8047410718270759;-0.015641999738982986;1.0443997021955607;0.8048909479651598
49.887349;1.043679573262558;0.8400550002171685;0.8049038446001313;-0.00037513704151435423;-0.00035943682060802536;9.999948484200846;0.8337342442124025;0.016422239600637448;0.01642210902853094;0.8047360951388584;-0.015641999704529737;1.0444005789311774;0.8048860408103856
49.897349;1.0436798456905534;0.8400498734024173;0.8048985398844575;-0.0003750068742894144;-0.00035931206119021563;9.999948044154925;0.8337343175794799;0.016422240312559785;0.01642210642287796;0.8047311118357376;-0.015642999668716497;1.0444004503807516;0.804881158800229
49.907349;1.0436801223070689;0.8400458464521701;0.8048942985091824;-0.0003745249879971405;-0.00035885030392593484;9.999947639037265;0.8337343840198272;0.016422240899198005;0.016422103754479604;0.8047271221153462;-0.015642999631418932;1.0444013160264347;0.8048772626038058
49.917349;1.0436804033485851;0.8400407090479963;0.8048890034252231;-0.00037439477602082877;-0.000358725498659606;9.99994727233091;0.8337344436022647;0.016422241364456146;0.0164221010255876;0.8047221261927098;-0.015642999592507825;1.0444011755549643;0.8048723717501652
49.927349;1.043680992260614;0.8400372672649596;0.8048851099616131;-0.00037425102510002165;-0.0003585876152162142;9.999946947159843;0.8337344964220799;0.016422241710548513;0.016422098237220017;0.8047181242571185;-0.0156429995518659;1.044402028938437;0.8048684855919762
49.937349;1.043681282697739;0.840032118774426;0.8048798263496807;-0.0003741207742152527;-0.0003584627689848679;9.999946667335134;0.8337345426525278;0.01642224193829076;0.016422095390198177;0.804713116479862;-0.01564299950942398;1.0444018764245615;0.8048636042638553
49.947349;1.0436818814487374;0.8400283143518127;0.8048756080800783;-0.0003728719568013524;-0.0003572660743373187;9.999946437619057;0.8337345825345763;0.016422242048889143;0.016422092486508007;0.804709103057556;-0.015642999465175274;1.0444027184409355;0.8048597272015525
49.957349;1.043682182150199;0.8400246119477044;0.8048717328523701;-0.000373495021849416;-0.0003578630050935326;9.99994626257522;0.8337346163782;0.016422242044672016;0.016422089529635375;0.804704084247556;-0.01564299941914992;1.0444025554908862;0.804854854668651
49.967349;1.043682488127603;0.8400194477818386;0.8048664682719553;-0.00037336471169658605;-0.00035773809518244436;9.999946145451;0.8337346445773505;0.01642224192831872;0.01642208652396135;0.804700060348712;-0.01564299937138073;1.0444033880910524;0.8048509861670716
49.977349;1.0436831026507285;0.8400156282263557;0.8048622690348639;-0.0003721158520447315;-0.0003565413541307986;9.999946088132816;0.833734667557205;0.016422241702755577;0.0164220834741824;0.8046950316651975;-0.015642999321897492;1.0444032168183044;0.8048461218265966
49.987349;1.0436834192492859;0.8400119111208214;0.804858412407164;-0.0003727388675223598;-0.00035713822823926853;9.999946091776813;0.8337346857111669;0.016422241372228526;0.01642208038465495;0.8046909985801062;-0.01564299927073611;1.0444040424164638;0.8048422608735148
49.997349;1.043684044586812;0.8400080819163592;0.8048542248198018;-0.00037148998278242594;-0.0003559414581077246;9.999946157390342;0.8337346994002532;0.016422240942300822;0.016422077258239576;0.8046869616708703;-0.0156429992179383;1.0444038657970802;0.8048384030511903
50.007349;1.0436843722638298;0.8400032501067151;0.8048493204446836;-0.00037246464691948454;-0.0003568752520882024;9.999946286075733;0.8337347089440863;0.016422240417620047;0.016422074096258704;0.8046829216544682;-0.01564299916354813;1.0444046879270041;0.8048345479677997
50.017349;1.0436850088254597;0.8399994113948186;0.8048451432829732;-0.0003712157367655332;-0.000355678451201601;9.999946478970585;0.8337347145741775;0.016422239800188882;0.016422070899574336;0.8046778792110246;-0.01564299910762006;1.0444045097122392;0.8048296955129317
50.027349;1.0436853476717027;0.8399956754577557;0.8048413074364632;-0.00037183869240871347;-0.0003562752518761256;9.999946736660464;0.833734716416066;0.016422239090831247;0.01642206766854279;0.8046738349170162;-0.015643999050239256;1.0444053319331752;0.8048258645216517
50.037349;1.0436856919255442;0.839991583597468;0.8048371388611584;-0.00037135658163041813;-0.000355813244947805;9.999947058146887;0.8337347145152323;0.016422238291858408;0.01642206440233519;0.8046697892954829;-0.015643998991536075;1.0444051552505795;0.8048220161196878
50.047349;1.043686344703705;0.8399866271183565;0.8048319155412881;-0.0003704593043857204;-0.0003549533456198408;9.999947440704036;0.8337347088880596;0.016422237407633582;0.01642206109933013;0.8046647428106186;-0.01564399893168694;1.0444059802608385;0.804817169754307
50.057349;1.0436866994154845;0.8399828792944372;0.8048280908651642;-0.0003710822128704194;-0.00035555008831705673;9.999947881071245;0.8337346996002869;0.01642223644310443;0.01642205775844989;0.8046606957785474;-0.015643998870905413;1.0444058075496598;0.8048133249159514
50.067349;1.0436873625493797;0.8399790208936461;0.8048239323703477;-0.0003698332393366559;-0.0003543532097546701;9.999948376539518;0.8337346868275944;0.016422235402020747;0.01642205438078658;0.8046566483021041;-0.015643998809422396;1.0444066377143244;0.8048094817971129
50.077349;1.0436877275972523;0.8399738101290428;0.8048187172405898;-0.00036970272939880917;-0.0003542280685224961;9.99994892553384;0.8337346708206878;0.01642223428601855;0.01642205097070705;0.8046516003009989;-0.01564399874746256;1.0444064713339767;0.8048046407677986
50.087349;1.0436880977098675;0.8399700536106111;0.8048149001085835;-0.0003703255908654445;-0.00035482475335095443;9.999949527952202;0.8337346518020654;0.01642223309516655;0.01642204753589158;0.8046475516032808;-0.015643998685230802;1.0444073088936616;0.80480080175081
50.097349;1.043689728755476;0.8399669545871271;0.8048107483676863;-0.0003693209681602628;-0.00035386166193078017;9.999950184507695;0.8337346299059759;0.016422231828725653;0.016422044086370106;0.8046425020022209;-0.015643998622910663;1.044407150690221;0.8047959654656628
50.107349;1.0436891550166219;0.8399613225577739;0.8048058766159341;-0.0003700510712316536;-0.0003545614130515651;9.99995089537149;0.8337346052123366;0.01642223048470315;0.016422040632585337;0.8046384512844463;-0.015643998560660805;1.044407996758573;0.8047921318729302
50.117349;1.0436907940733435;0.8399582206659629;0.8048017286171006;-0.0003690464177969416;-0.0003535982857468935;9.999951659597551;0.833734577849482;0.016422229059430454;0.01642203718333202;0.8046333993186566;-0.015643998498606555;1.0444078469103841;0.8047873016674641
50.127349;1.0436911802397197;0.8399530016181344;0.8047965231271158;-0.00036891581223569926;-0.00035347303400909153;9.999952475604582;0.8337345480977769;0.01642222754820296;0.01642203374497366;0.8046283461471583;-0.01564399843684184;1.0444087008637468;0.8047824749695819
50.137349;1.0436915693201823;0.8399488870316806;0.8047923775981;-0.0003684335300326422;-0.0003530108270127223;9.999953342281716;0.833734516405222;0.016422225946237344;0.01642203032170091;0.8046242919414235;-0.015643998375445098;1.0444085582790221;0.8047786518954239
50.147349;1.043691960977769;0.839944018757543;0.8047875109743649;-0.0003694079466516959;-0.0003539443237548633;9.999954260241502;0.8337344832816388;0.016422224249466665;0.016422026915346468;0.8046192369014025;-0.015643998314495495;1.044409418733729;0.8047738330672842
50.157349;1.0436926581148793;0.8399397966665358;0.8047830299765021;-0.00036705378418497097;-0.0003516885054217881;9.999955231567677;0.8337344491704786;0.01642222245501866;0.016422023525373395;0.8046141812468126;-0.015643998254066142;1.0444092817779713;0.8047690184286969
50.167349;1.043693053990884;0.8399349287774497;0.8047781636437357;-0.00036802816471433685;-0.0003526219621960557;9.999956257777942;0.8337344144533654;0.016422220561376877;0.016422020150362468;0.8046091252524477;-0.015644998194197887;1.0444101469871725;0.8047642274212343
50.177349;1.0436934516328706;0.8399297098061488;0.8047729598580663;-0.00036789745702784976;-0.00035249659995637163;9.999957338548256;0.833734379558683;0.016422218568484623;0.01642201678960051;0.8046050692617684;-0.015644998134897913;1.0444100139872723;0.8047604208129203
50.187349;1.0436941540524294;0.8399258410182256;0.8047688142197613;-0.00036664831662421363;-0.0003512995323413076;9.999958472247714;0.8337343450089877;0.016422216477416637;0.0164220134435526;0.8046000136655062;-0.01564499807617374;1.0444108824912695;0.8047556181023527
50.197349;1.0436945545196572;0.8399206236998298;0.8047636080207067;-0.0003665175701266913;-0.0003511741309061656;9.999959657012974;0.8337343113819697;0.016422214289210764;0.016422010114240472;0.8045949588453462;-0.015644998018067166;1.044410752273616;0.8047508187138832
50.207349;1.0436959088912574;0.8399161741542601;0.8047583997738273;-0.00036663115637819335;-0.00035128250991056035;9.999960891337556;0.8337342792545268;0.016422212003911425;0.016422006806326894;0.8045899051512323;-0.015644997960665378;1.0444116231166152;0.8047460222609227
50.217349;1.0436963110741813;0.8399109589360445;0.804753189222925;-0.0003665003608897204;-0.0003511570604062997;9.999962173886637;0.8337342491695228;0.01642220962071646;0.01642200352803363;0.8045848529325323;-0.01564499790409146;1.0444114948089875;0.8047412283782962
50.227349;1.0436967138045867;0.8399057448540105;0.8047479759143257;-0.0003663695425184739;-0.0003510315887054226;9.999963503187479;0.8337342216428386;0.016422207137901722;0.016422000290683463;0.804579802574697;-0.01564499784848383;1.0444123671661265;0.8047364367480712
50.237349;1.0436971169416531;0.8399016370041035;0.8047438183928205;-0.00036588706681256694;-0.0003505691849971858;9.99996487757901;0.8337341971726174;0.016422204552119395;0.016421997106610957;0.8045737545003905;-0.01564499779397387;1.0444122400379425;0.8047306473304998
50.247349;1.0436975203532912;0.8398964252025466;0.8047385988353657;-0.00036575620490605443;-0.00035044367140203665;9.999966294693213;0.8337341762032652;0.016422201859243153;0.016421993985981292;0.8045687091083005;-0.01564499774066774;1.044413113284877;0.8047258596280535
50.257349;1.0436982271924302;0.8398914587923325;0.8047333761290159;-0.0003648585846097084;-0.0003495834058357622;9.999967750509962;0.8337341590705224;0.016422199056225575;0.016421990934470537;0.8045636666837392;-0.015644997688638196;1.0444139867234066;0.8047210737914581
50.267349;1.0436995840094125;0.839887015747042;0.8047281492793281;-0.0003649720170352886;-0.00034969163718991624;9.999969239230163;0.8337341459827602;0.016422196140979405;0.016421987953720473;0.8045586273444746;-0.01564499763793277;1.0444138600959403;0.804716289787914
50.277349;1.0436999883396039;0.8398818068202321;0.8047229185390219;-0.0003648410876934382;-0.0003495660586727617;9.999970754531295;0.8337341370579462;0.01642219311117155;0.016421985043546125;0.8045535910695732;-0.015644997588585237;1.044414733106937;0.8047115074747713
50.287349;1.0437003933869524;0.8398765985223058;0.8047176835261886;-0.00036471013540382983;-0.0003494404578831971;9.999972290829037;0.8337341323812671;0.016422189964176305;0.0164219822038075;0.8045485578185184;-0.01564499754060538;1.0444146054916321;0.8047067265383395
50.297349;1.0437007995968859;0.8398713905481914;0.8047124439675436;-0.00036457916008623514;-0.00034931483472350395;9.999973842902838;0.8337341320173203;0.016422186697204973;0.016421979435319988;0.8045425276584525;-0.01564499749395182;1.0444154770794538;0.8047009467733277
50.307349;1.0437012075474763;0.8398661826239183;0.8047071996278776;-0.00036444816163735846;-0.0003491891891145419;9.999975404616638;0.8337341359625937;0.01642218330689419;0.016421976739554586;0.8045375008072572;-0.01564499744852123;1.044415347874432;0.8046961674790757
50.317349;1.0437025708160717;0.839861741333115;0.8047019502399483;-0.00036456145880963954;-0.0003492972893255497;9.999976968520402;0.8337341441079356;0.01642217978957363;0.016421974117492084;0.8045324775897533;-0.015644997404178396;1.0444162181076595;0.8046913886542016
50.327349;1.0437029842714758;0.839856533278312;0.8046966959248436;-0.0003644304103341064;-0.0003491715954701025;9.999978526409697;0.8337341562833527;0.016422176142468523;0.016421971569119162;0.8045274583977099;-0.01564499736080643;1.0444160881918483;0.804686610199021
50.337349;1.0437037048537838;0.8398515695630008;0.8046914368958611;-0.000363532638275352;-0.00034831118696154994;9.99998006984213;0.8337341723421963;0.016422172364895862;0.016421969094135076;0.8045224436937503;-0.0156449973183308;1.0444169586341505;0.8046818320477289
50.347349;1.0437041270585814;0.8398463616602175;0.8046861725941254;-0.0003634015469312769;-0.0003481854522021799;9.999981590308499;0.8337341921608171;0.016422168458604423;0.016421966693061344;0.8045174339532472;-0.015644997276713382;1.0444178299644316;0.80467705414168
50.357349;1.0437045549696022;0.8398422591394314;0.8046819623085721;-0.0003629188217239702;-0.00034772281024364053;9.999983079500527;0.8337342155586566;0.016422164427094314;0.016421964367438053;0.8045124295282648;-0.01564499723593811;1.0444177026732733;0.804672276442225
50.367349;1.0437049893116495;0.8398370520407281;0.8046766886041619;-0.00036278768476107135;-0.00034759703193068574;9.999984529774855;0.8337342422871085;0.01642216027474146;0.01642196211802182;0.8045074305540292;-0.015644997195992372;1.0444185771803018;0.8046674989956536
50.377349;1.0437054305387214;0.8398318456962489;0.8046714104014753;-0.0003626565237259175;-0.0003474712306035181;9.99998593436997;0.8337342721257526;0.016422156006487363;0.01642195994215993;0.8045024369405034;-0.015644997156859256;1.0444184538692418;0.8046627219775463
50.387349;1.0437068317178266;0.8398274070592574;0.8046661276397507;-0.0003627696340907631;-0.0003475791528919283;9.999987287507183;0.833734304960023;0.016422151628088428;0.016421957833278225;0.804497448464083;-0.015644997118528795;1.0444193331462703;0.804657945639319
50.397349;1.0437075900254282;0.8398235525264067;0.8046618997031743;-0.00036152014467121614;-0.00034638176139906114;9.999988584713138;0.8337343407691589;0.016422147146021953;0.016421955782877824;0.8044924649390698;-0.015644997080995288;1.0444192154122012;0.8046531702223222
50.407349;1.043708051687376;0.8398183504588234;0.804656608319844;-0.0003613889142941129;-0.00034625589413083286;9.999989822692275;0.8337343795673197;0.01642214256635937;0.016421953782153643;0.8044874863046338;-0.015644997044234638;1.0444201009543694;0.8046483959047475
50.417349;1.0437085195132034;0.8398131506768802;0.8046513126474767;-0.0003612576595754502;-0.00034613000351481246;9.99999099863234;0.8337344213523711;0.016422137893806324;0.016421951821721088;0.8044825125556256;-0.01564599700820691;1.0444199898995539;0.8046436422105909
