time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.427349;1.0437089930682328;0.8398090585740381;0.8046470714239684;-0.00036077478492201943;-0.0003456672201794221;9.999992110209277;0.8337344660879632;0.016422133131886618;0.016421949891415554;0.8044775436478623;-0.01564599697288735;1.0444208823059096;0.8046388702118576
50.437349;1.0437097749966966;0.8398041083475805;0.8046417671960483;-0.000359876824744244;-0.00034480663695335043;9.999993156126969;0.8337345137098037;0.016422128283764985;0.016421947981511018;0.8044725794613373;-0.01564599693828201;1.0444207783122346;0.8046340991858851
50.447349;1.0437102583362374;0.8397992680948269;0.8046367948492229;-0.00036085060567128024;-0.00034573949802060465;9.999994135576538;0.8337345641530226;0.016422123353202513;0.01642194608375876;0.8044686198049518;-0.01564599690442092;1.044421678227993;0.8046303286434353
50.457349;1.0437107456752697;0.8397951839282896;0.8046325396237828;-0.0003603676710041782;-0.00034527665796509695;9.999995046871526;0.8337346174106178;0.01642211834484407;0.016421944191434824;0.804463664418552;-0.01564599687135613;1.0444215825489598;0.8046255585128411
50.467349;1.0437115395805814;0.839791346565038;0.804628279770535;-0.0003591180684957872;-0.00034407916307533016;9.99999588708559;0.8337346735906779;0.016422113263333656;0.016421942298981806;0.8044597129452201;-0.015645996839162898;1.044422491930973;0.8046217878307889
50.477349;1.0437120330116416;0.8397865139472314;0.8046232926440221;-0.0003600917892343046;-0.00034501196644956496;9.99999665326153;0.8337347329228838;0.016422108112489286;0.01642194040131957;0.8044547649200622;-0.015645996807921322;1.0444224071491441;0.8046170163374211
50.487349;1.0437125284039879;0.8397824374239505;0.8046190224542081;-0.00035960879654475586;-0.00034454907305851793;9.999997343892883;0.8337347957331462;0.0164221028953848;0.016421938493684975;0.8044508197967628;-0.015645996777696666;1.0444233290678009;0.8046132430732689
50.497349;1.0437133282590327;0.8397775027418121;0.8046136887124493;-0.00035871073045731083;-0.0003436883936480212;9.999997959331;0.8337348624390696;0.016422097614697928;0.016421936572095345;0.8044458769937504;-0.015645996748548933;1.0444232585935216;0.8046084679288945
50.507349;1.043713825721283;0.8397737833512123;0.8046097451571194;-0.00035933280769939003;-0.0003442842842178293;9.999998501062683;0.8337349335608497;0.0164220922733181;0.0164219346330707;0.8044419359678711;-0.015645996720554486;1.0444241966031242;0.8046046900764785
50.517349;1.0437146267515514;0.839769959718919;0.8046054596721467;-0.0003580831283406792;-0.0003430867226907853;9.99999897030141;0.8337350097292181;0.016422086874869665;0.016421932673140818;0.8044369962571766;-0.01564599669381134;1.0444241438889086;0.8045999094572782
50.527349;1.0437151247266663;0.8397651416460921;0.8046004463267605;-0.0003590567502409425;-0.0003440194336714902;9.999999366758871;0.83373509167992;0.0164220814232568;0.016421930689092958;0.8044330574254139;-0.01564599666842812;1.0444251011235086;0.8045961253377295
50.537349;1.043715925764049;0.8397613250420766;0.8045961496341708;-0.0003578070412778126;-0.00034282184668857536;9.99999968903076;0.8337351802065213;0.016422075922093785;0.0164219286781001;0.8044291189931196;-0.01564599664451736;1.044425068853887;0.8045923376861732
50.547349;1.043716423384198;0.8397572682605948;0.8045918470916713;-0.00035732393710941984;-0.0003423588533964596;9.999999936484159;0.8337352760566434;0.016422070375194126;0.016421926637676706;0.8044241804526963;-0.015645996622202396;1.044426047512009;0.8045875465857399
50.557349;1.0437169206349457;0.839753567529398;0.8045878759925924;-0.00035794592782877895;-0.00034295466397111135;10.000000110555849;0.8337353798137894;0.016422064787220116;0.016421924566437113;0.8044202413113765;-0.015645996601612373;1.0444260373758405;0.804583751639202
50.567349;1.0437177204572714;0.8397497643446052;0.8045835630678223;-0.00035669617461854037;-0.0003417570386738879;10.00000021437312;0.8337354918734438;0.0164220591631362;0.01642192246497446;0.8044163010976074;-0.01564599658285824;1.044427038508406;0.8045799530828263
50.577349;1.0437182161299337;0.8397449686406154;0.8045785226774824;-0.0003576697019674756;-0.0003426896605593027;10.000000251720687;0.8337356125454346;0.01642205350725486;0.016421920335753397;0.8044123593769024;-0.01564599656602169;1.044427050765692;0.8045761509817143
50.587349;1.0437190134729222;0.8397411763409142;0.8045741995786806;-0.0003564199199100212;-0.0003414920098699797;10.000000226414016;0.8337357421759667;0.016422047823002134;0.016421918182123196;0.8044074158243502;-0.015646996551165727;1.044428073862909;0.8045713650073515
50.597349;1.0437195056732775;0.8397374972415639;0.8045702081956542;-0.0003570418440444955;-0.000342087757577502;10.00000014230855;0.8337358811846218;0.01642204211346882;0.01642191600668361;0.8044034703052731;-0.015646996538352203;1.0444281073997361;0.8045675559043908
50.607349;1.0437202985064422;0.8397337168027773;0.804565875596931;-0.00035579203441896254;-0.0003408900823104898;10.000000003902429;0.8337360299983705;0.01642203638267065;0.01642191381076215;0.8043995228575358;-0.015646996527661806;1.044429150815091;0.804563743337724
50.617349;1.0437207850487455;0.8397300497322977;0.8045618748636251;-0.00035641392663631757;-0.0003414857989084627;9.99999981688315;0.8337361889487404;0.016422030636649116;0.016421911595914638;0.8043955735599099;-0.015646996519207177;1.044429203380195;0.8045599273196826
50.627349;1.0437215709189034;0.8397251762442745;0.8045564741159357;-0.0003555156507460928;-0.00034062493141559746;9.999999587684155;0.8337363582152978;0.01642202488350775;0.016421909364099076;0.8043906224250416;-0.01564699651312398;1.0444302643227947;0.8045551079936587
50.637349;1.043722049069629;0.839721521216966;0.804552464047981;-0.00035613750901698483;-0.0003412206137259968;9.999999322593748;0.8337365378391934;0.01642201913233966;0.016421907115663166;0.8043866694093355;-0.015646996509542214;1.0444303329874538;0.8045512849030452
50.647349;1.0437228249965156;0.8397177647295733;0.8045481128140389;-0.0003548876436997132;-0.00034002288539972564;9.999999027615852;0.8337367277892138;0.01642201339214458;0.016421904848521827;0.80438271446212;-0.015646996508564687;1.044430408854821;0.8045474581851908
50.657349;1.0437232916035468;0.8397137696689697;0.8045437567167308;-0.00035440434480116744;-0.0003395597075157498;9.999998708736769;0.8337369280539301;0.016422007672037643;0.016421902559510183;0.8043787575372934;-0.015646996510270073;1.0444314914209343;0.8045436278153026
50.667349;1.0437237513155129;0.8397090263814165;0.804538674233014;-0.0003553777067636823;-0.00034049216340227936;9.999998372157707;0.8337371386865567;0.016422001981921265;0.01642190024620517;0.80437379858606;-0.015646996514720287;1.0444315800967081;0.8045387939225491
50.677349;1.0437245066729688;0.8397052858608562;0.8045343098538338;-0.0003541277973598822;-0.00033929439076475884;9.999998024627427;0.8337373597571207;0.016421996332467347;0.016421897908179883;0.804369837564646;-0.01564699652196019;1.0444326742055743;0.8045349559988547
50.687349;1.0437249509150681;0.8397016572194048;0.8045302779601341;-0.000354749572117415;-0.00033988998557790505;9.999997673440795;0.8337375912855097;0.016421990734533782;0.01642189554768587;0.8043648744621176;-0.015646996532025975;1.0444327730192553;0.8045301142277064
50.697349;1.0437256899488114;0.8396968201103074;0.8045248469609302;-0.0003538511843036427;-0.00033902900579402116;9.999997326120962;0.8337378331887091;0.016421985198156065;0.016421893169203134;0.8043609093071161;-0.015646996544957652;1.0444338757804463;0.8045262679750479
50.707349;1.0437261172244827;0.8396928473337635;0.8045204710894557;-0.0003533677938245426;-0.000338565734484484;9.99999699021144;0.8337380852239016;0.016421979731763927;0.016421890778103063;0.804355942118409;-0.015646996560803685;1.0444339816974697;0.8045214173422035
50.717349;1.0437265357303416;0.8396888773365576;0.8045160922368136;-0.00035288438389362173;-0.000338102443737664;9.999996673287106;0.8337383469799244;0.01642197434242066;0.016421888380210005;0.8043519728521348;-0.015646996579630004;1.044435089920839;0.8045175617371425
50.727349;1.0437272485757334;0.8396844001447151;0.8045109891138467;-0.0003530910776869678;-0.00033830024466279787;9.99999638301224;0.8337386179283804;0.016421969036548946;0.016421885982293993;0.8043470014054365;-0.015646996601534853;1.044435199568254;0.8045127014408366
50.737349;1.0437286025594215;0.8396812006460566;0.8045066055125205;-0.00035285182280364987;-0.00033807056979269886;9.999996126611551;0.8337388974768122;0.01642196381968158;0.016421883592710698;0.8043430276339993;-0.01564799662665818;1.0444363097771934;0.8045088555115985
50.747349;1.043728995188323;0.8396761308701862;0.8045011616618072;-0.0003527198913019528;-0.0003379440301093259;9.999995909869256;0.8337391849796321;0.016421958695089132;0.01642188122199141;0.8043380513518591;-0.015647996655174082;1.044436419719254;0.8045039854064937
50.757349;1.0437296829349;0.8396724115348545;0.8044967760719105;-0.00035146985749053786;-0.0003367461373876101;9.999995736567188;0.8337394797223662;0.016421953663758388;0.016421878881892595;0.804333072390925;-0.015647996687251576;1.0444375286202412;0.8044991102770498
50.767349;1.0437300600142003;0.8396676952884197;0.8044916679136337;-0.0003524430223632235;-0.0003376783907165123;9.999995608461992;0.8337397809570509;0.016421948727189436;0.016421876583270097;0.8043290906934121;-0.015647996722997763;1.0444376357951823;0.8044952297233349
50.777349;1.0437304300231733;0.8396626281637649;0.8044862233292573;-0.0003523110246963982;-0.00033755178681868264;9.999995525820346;0.8337400879829607;0.01642194389034867;0.01642187433544005;0.8043241062811097;-0.01564799676242136;1.0444387406715612;0.8044903438342272
50.787349;1.0437307933363567;0.8396586666000738;0.8044818385020746;-0.0003518274710346506;-0.0003370883570134612;9.99999548882552;0.833740400180218;0.016421939161680492;0.01642187214715593;0.8043191191302638;-0.01564799680543716;1.044438842824325;0.8044854520447001
50.797349;1.0437314533471704;0.839653844237435;0.8044763964973711;-0.00035092890123570745;-0.0003362272028801852;9.999995498585434;0.8337407169789041;0.01642193455085631;0.016421870027721844;0.8043141291136918;-0.015647996851907778;1.044439941992264;0.8044805538804553
50.807349;1.0437318040897614;0.8396491290890008;0.8044712926479993;-0.00035190197847269594;-0.000337159369727846;9.999995556611813;0.8337410378169223;0.01642193006714225;0.016421867987026544;0.8043091360370329;-0.015647996901689023;1.044441038064333;0.8044756488350868
50.817349;1.0437321490447986;0.8396448154746112;0.8044665759056479;-0.00035031321813976004;-0.00033563704287587783;9.999995664080899;0.8337413621221411;0.01642192571901366;0.016421866033793316;0.8043041397158032;-0.015647996954641377;1.0444411310629866;0.8044707364628522
50.827349;1.0437324886069097;0.8396400987375084;0.8044614758705624;-0.0003512862489778229;-0.0003365691641006174;9.999995821727586;0.8337416893142326;0.016421921513385895;0.016421864174099767;0.804300140024373;-0.015647997010624037;1.0444422210752358;0.8044668161946747
50.837349;1.0437340792118455;0.8396360397156828;0.8044560411695543;-0.00035063176307688056;-0.00033594155974425597;9.999996029959862;0.8337420188150676;0.016421917454518455;0.016421862412926036;0.804295136836947;-0.015647997069500052;1.0444423081715144;0.804461888066678
50.847349;1.0437344090623224;0.8396320734913756;0.8044516668948205;-0.000350148079219501;-0.0003354780053551165;9.999996289194339;0.8337423500783877;0.01642191354371382;0.016421860756808043;0.8042901299234936;-0.015647997131133604;1.0444433924121304;0.8044569516361125
50.857349;1.0437347345189958;0.8396270003293127;0.804446235425328;-0.0003500158917876386;-0.0003353512183756268;9.999996600146034;0.8337426826267486;0.01642190977937603;0.016421859213620636;0.8042851189629717;-0.01564799719536491;1.0444434738500286;0.804452006822719
50.867349;1.0437350557937548;0.839621925325741;0.8044408054928318;-0.0003498836785394004;-0.0003352244065412164;9.999996963827048;0.833743016041306;0.01642190615729581;0.016421857790137356;0.8042801036782643;-0.01564799726199609;1.0444445524625816;0.8044470537522564
50.877349;1.0437356761292111;0.8396170925629499;0.8044353773552714;-0.0003489849483738514;-0.0003343631011304677;9.999997381435;0.8337433499073721;0.01642190267190417;0.016421856490950928;0.8042750839396493;-0.01564799733080744;1.0444446281296613;0.8044420927164602
50.887349;1.0437359894388512;0.8396131187539094;0.8044310092052551;-0.00034850117575397943;-0.0003338994620953669;9.999997854200359;0.8337436837867068;0.016421899317916527;0.016421855319722883;0.804270059743325;-0.015647997401565195;1.0444457006867884;0.8044371240733116
50.897349;1.043736299037373;0.8396080374977163;0.8044255835941685;-0.00034836889178664886;-0.000333772582449977;9.99999838352807;0.8337440172243994;0.01642189609107007;0.016421854280609764;0.8042650311143313;-0.015647997474005935;1.0444457699800498;0.8044321481814926
50.907349;1.0437366052163721;0.839603305148197;0.8044204960452226;-0.00034934173753564256;-0.0003347045209753516;9.99999897124378;0.8337443497659768;0.016421892987880493;0.016421853378420725;0.8042599980564382;-0.01564799754784789;1.044446835907423;0.8044271654059547
50.917349;1.0437372113839727;0.8395995676888096;0.8044161320792708;-0.0003480914218060144;-0.00033350636434626026;9.999999619150726;0.833744680984677;0.016421890005541263;0.016421852618071785;0.8042559605612654;-0.015647997622829524;1.044446898441965;0.8044231759368197
50.927349;1.0437375116610803;0.8395944777545421;0.8044107101381747;-0.00034795906783240013;-0.0003333794171143494;10.000000328449277;0.8337450104948564;0.016421887142005206;0.016421852003595895;0.8042509185755153;-0.015647997698715367;1.0444479576111625;0.8044181805755088
50.937349;1.0437387624537442;0.8395901507596508;0.8044052891902583;-0.00034807081662976665;-0.000333486038417399;10.000001099860517;0.8337453379521804;0.01642188439507869;0.016421851537248785;0.8042458719540029;-0.015647997775275268;1.0444480134221406;0.8044131796516815
50.947349;1.0437390582235881;0.8395861585484202;0.8044009281312082;-0.00034758690700509493;-0.00033302226846690434;10.00000193419098;0.8337456630490027;0.01642188176114208;0.016421851219154154;0.804240820472299;-0.015647997852287494;1.0444490657696934;0.8044081737860634
50.957349;1.0437396554976228;0.8395813011006172;0.8043955093711076;-0.0003466880144620426;-0.0003321608108194687;10.000002832976694;0.8337459854815606;0.01642187923524769;0.016421851046634198;0.8042357638854324;-0.015647997929561713;1.0444491143770327;0.8044031636695826
50.967349;1.0437399486800594;0.8395776518779774;0.8043914867487241;-0.0003473092256617171;-0.00033275584820020165;10.000003798449839;0.8337463049001701;0.016421876812784612;0.016421851014066555;0.8042317020192057;-0.0156479980069406;1.0444501588027162;0.8043991498111337
50.977349;1.0437402414730335;0.8395725417453792;0.8043860693438857;-0.0003471767473017281;-0.00033262878278509414;10.000004832697647;0.83374662089683;0.01642187449098771;0.016421851114292573;0.8042266348319356;-0.01564899808426763;1.0444501985705248;0.804394152654234
50.987349;1.0437408375482766;0.8395687768005992;0.8043817118552862;-0.00034592630275366294;-0.00033143050933119914;10.000005937405813;0.833746933084046;0.016421872268697818;0.016421851339497414;0.8042215623799391;-0.015648998161360894;1.044451233354142;0.8043891335933919
50.997349;1.043741131356862;0.8395640101857397;0.8043766326111983;-0.00034689894538653246;-0.0003323622507465771;10.000007114367545;0.8337472412025503;0.01642187014530966;0.01642185167992486;0.8042174847498429;-0.015648998238020868;1.0444512629722247;0.804385112316988
51.007349;1.0437414266806122;0.8395599936201442;0.8043722759454485;-0.0003464149074661798;-0.00033189836228193184;10.00000836566468;0.8337475451218248;0.016421868120404824;0.01642185212256794;0.8042124020490995;-0.01564899831405303;1.0444522871865582;0.8043800895860092
51.017349;1.0437420273379874;0.8395551126504878;0.8043668611079395;-0.00034551589904917;-0.0003310368002068533;10.000009693382403;0.833747844760109;0.016421866193747855;0.016421852652565076;0.8042083144408817;-0.01564899838929136;1.0444523056216148;0.8043760653737227
51.027349;1.043742327914672;0.8395514411796426;0.8043628418627835;-0.0003461369890986117;-0.00033163172469666654;10.000011099066962;0.8337481400273224;0.01642186436509914;0.016421853256074554;0.8042032221560738;-0.01564899846361643;1.044453317884852;0.8043710404349177
51.037349;1.0437426321810968;0.8395474154562212;0.8043584860577904;-0.000345652888826954;-0.0003311677800635094;10.00001258306728;0.8337484308247674;0.01642186263467943;0.01642185392135372;0.8041991254625656;-0.015648998536955224;1.0444533236257376;0.8043670147623361
51.047349;1.0437432437938354;0.8395425261075684;0.804353071757455;-0.0003447538239044718;-0.0003303061682181954;10.000014144342712;0.8337487170870506;0.016421861004425404;0.016421854637302537;0.8041950246365861;-0.015648998609263973;1.0444543224610021;0.8043629887785427
51.057349;1.0437435571366358;0.8395388468374243;0.8043490526599565;-0.00034537485554110017;-0.00033090103902706547;10.00001578089758;0.8337489987591421;0.016421859477727896;0.016421855391552238;0.8041899199829715;-0.01564899868051683;1.0444543139354543;0.8043579627439497
51.067349;1.043744178936647;0.839535057624151;0.8043446969778828;-0.0003441242760343248;-0.0003297026485659104;10.000017490427648;0.8337492756927279;0.016421858057308326;0.016421856169894278;0.8041858118772944;-0.015648998750707074;1.0444552975579031;0.8043539363006124
51.077349;1.0437445036871469;0.8395313731207498;0.8043406777943098;-0.00034474527211730474;-0.0003302974866022582;10.00001927090993;0.8337495475785132;0.01642185674390539;0.016421856957010997;0.8041817007453181;-0.015648998819839447;1.0444552728391943;0.8043499096743298
51.087349;1.0437451381600362;0.8395264733110646;0.8043352638223504;-0.00034384613719540367;-0.0003294358131281392;10.000021120754633;0.8337498138979479;0.01642185553670547;0.016421857737653093;0.80417658696469;-0.01564899888791647;1.0444562393542691;0.8043448830972023
51.097349;1.0437454767315983;0.8395227833053349;0.8043312463028081;-0.0003444670957960093;-0.0003300306159505613;10.000023038474623;0.8337500738931275;0.016421854434739553;0.016421858497339622;0.8041724707920838;-0.0156489989549262;1.044456196854452;0.804340856237177
51.107349;1.0437458228506393;0.8395187390440785;0.8043268939116441;-0.00034398285691200983;-0.0003295665455470492;10.0000250224093;0.8337503266808802;0.01642185343792092;0.016421859222316457;0.8041683523896546;-0.015648999020828402;1.044457145317724;0.8043368293123623
51.117349;1.0437464798391867;0.839515287553945;0.8043228811071228;-0.0003438373773468987;-0.00032942694000556147;10.0000270704146;0.833750571442415;0.016421852546538787;0.016421859899056975;0.8041642319066554;-0.015648999085564094;1.0444570848473738;0.8043328023329045
51.127349;1.0437468416823095;0.8395112377997219;0.8043185344141551;-0.00034335310171926514;-0.00032896283498213104;10.000029179338936;0.8337508074996459;0.016421851760469466;0.01642186051436657;0.8041601095464307;-0.01564899914909166;1.0444580155407264;0.8043287754132855
51.137349;1.0437475144501625;0.8395077809863672;0.8043145284598119;-0.00034320759467144137;-0.0003288232031038903;10.000031344874813;0.8337510343067025;0.016421851079435595;0.016421861056978057;0.8041549856092057;-0.015648999211403815;1.044457937473149;0.8043237490302763
51.147349;1.0437478917876744;0.8395026210107358;0.8043091308435042;-0.0003430747475071344;-0.00032869579550457145;10.000033561897851;0.8337512514352129;0.016421850502950218;0.016421861518673923;0.8041508605245831;-0.01564899927250139;1.0444578507386808;0.8043197231452612
51.157349;1.04374857938258;0.8394991594814735;0.8043051338505767;-0.0003429292126111747;-0.0003285561360294822;10.000035824641689;0.8337514585316455;0.01642185002934089;0.016421861893807146;0.8041467348170936;-0.015648999332356986;1.0444587554582956;0.8043156982495859
51.167349;1.0437489705058371;0.8394951002750406;0.8043008050273835;-0.0003424448634545256;-0.00032809195946283224;10.00003812674057;0.8337516553017565;0.016421849656090393;0.016421862178935015;0.8041426089839802;-0.015649999390910014;1.0444586517842827;0.8043116941018308
51.177349;1.0437496705847145;0.8394916344144125;0.8042968188704046;-0.0003422993023890457;-0.00032795227409930175;10.000040461803318;0.8337518415293987;0.016421849382172445;0.01642186237216486;0.8041384834267106;-0.015649999448085265;1.0444595399143892;0.8043076721389905
51.187349;1.043750072821376;0.8394879221279148;0.8042928385105844;-0.0003429201062061253;-0.00032854692343063126;10.000042824401522;0.8337520170408211;0.016421849209501096;0.01642186247182381;0.8041343584984422;-0.015649999503798737;1.0444594200710517;0.80430365224482
51.197349;1.043750782635371;0.8394840998358416;0.8042885283495449;-0.0003416693316972988;-0.00032734835310771623;10.000045210572564;0.8337521816881607;0.016421849141998627;0.01642186247628208;0.8041292345262839;-0.015649999557951055;1.0444602924385262;0.8042986351257446
51.207349;1.0437511932576404;0.839480030650481;0.8042842250783673;-0.0003411849134277751;-0.0003268841093940159;10.000047617391429;0.8337523353881561;0.016421849183689084;0.016421862384239247;0.8041251117676401;-0.01564999961043565;1.0444601571096779;0.8042946210145674
51.217349;1.0437519101645005;0.839475448653947;0.8042792076998739;-0.00034139075481486183;-0.0003270810946144956;10.000050042302131;0.8337524780887174;0.016421849336784665;0.01642186219397407;0.8041209903944957;-0.01564999966115122;1.0444610140602666;0.8042906107810615
51.227349;1.0437523266375472;0.8394713728268236;0.8042749204281243;-0.0003409063003228317;-0.0003266168159175029;10.000052482821578;0.8337526097021571;0.01642184960047411;0.016421861902634317;0.8041168704983173;-0.015649999709994176;1.04446086314476;0.8042866050956032
51.237349;1.0437530482113015;0.8394678885339865;0.8042709789909056;-0.00034076066213488057;-0.00032647705541193045;10.000054935912047;0.8337527301246197;0.016421849971329883;0.01642186150656269;0.8041127520905673;-0.01564999975685495;1.0444617041606918;0.8042826045168457
51.247349;1.0437534684699636;0.8394638043963457;0.8042667099412164;-0.00034027617351398213;-0.00032601274446294093;10.000057396996059;0.8337528393012518;0.016421850444376145;0.01642186100202548;0.8041076351540632;-0.015649999801637764;1.0444615369485883;0.8042776096488119
51.257349;1.043754193447444;0.8394603110792154;0.8042627878581103;-0.00034013050993683306;-0.0003258729602586903;10.000059860176597;0.8337529372443154;0.0164218510139647;0.016421860385941997;0.8041035197475601;-0.015649999844271005;1.0444623614090172;0.8042736204488115
51.267349;1.0437536641017324;0.8394543457770157;0.8042574803943431;-0.00033975339687828505;-0.0003255118216890976;10.00006231979836;0.833753024001104;0.016421851675254364;0.016421859657321045;0.8040994060432716;-0.015649999884694295;1.0444621774724487;0.804269637417885
51.277349;1.0437553453799058;0.8394516086133843;0.8042535793670796;-0.0003398517409296652;-0.0003256055195456521;10.000064771713545;0.8337530996602092;0.016421852425285127;0.01642185881870838;0.8040942942262651;-0.015649999922848063;1.0444629851260991;0.8042646610195382
51.287349;1.043754819192725;0.8394467378170392;0.8042493525481231;-0.000339123152037611;-0.0003249076410071101;10.000067213424275;0.8337531644112106;0.016421853262776478;0.016421857875974076;0.8040901844160665;-0.015649999958675283;1.04446278445915;0.804260691117084
51.297349;1.0437562005318597;0.8394422888227735;0.8042440778114953;-0.0003392340401721169;-0.00032501345347469185;10.000069643265784;0.8337532185416511;0.016421854187619253;0.016421856836825382;0.8040860767242362;-0.015649999992130386;1.0444635756649125;0.8042567281544111
51.307349;1.043756933703425;0.8394387683125312;0.8042402100951491;-0.00033908830752241105;-0.0003248736066852941;10.000072059157826;0.8337532623430789;0.016421855199753296;0.016421855709052958;0.8040809713173803;-0.01565000002319191;1.0444633590429817;0.8042517725915063
51.317349;1.0437573658657475;0.8394346464509086;0.8042360162778841;-0.0003386036906946474;-0.00032440917850400254;10.000074458128271;0.8337532960312504;0.016421856297915927;0.016421854499043053;0.8040768684323586;-0.015650000051870026;1.0444631350407805;0.8042478242834431
51.327349;1.0437581032416072;0.8394300090572127;0.8042311113051601;-0.00033880936626169743;-0.00032460600928989753;10.000076837119572;0.8337533197430035;0.016421857479636832;0.01642185321130473;0.8040717683714197;-0.015650000078196898;1.0444639042620643;0.80424288375459
51.337349;1.0437585397962763;0.8394258759436382;0.8042269386600676;-0.0003383247118860868;-0.000324141547438484;10.000079193448553;0.8337533335873762;0.0164218587421207;0.016421851848850214;0.8040676714314573;-0.015650000102204666;1.0444636673921819;0.8042389506650852
51.347349;1.0437589784636678;0.8394206327072381;0.8042217172612844;-0.000338191467462731;-0.00032401376368683914;10.000081523723637;0.8337533376583306;0.016421860083425693;0.016421850413946358;0.8040625778342251;-0.015651000123920667;1.0444644251293367;0.804234044789203
51.357349;1.0437597220911152;0.8394167344926996;0.8042175647811959;-0.00033694045736930956;-0.0003228149850106289;10.000083822562809;0.8337533319783531;0.01642186150358205;0.01642184890910848;0.804058487718637;-0.01565100014338786;1.0444641781767916;0.8042301266673264
51.367349;1.0437601644122962;0.8394118350738214;0.8042126992726041;-0.0003379123782447767;-0.00032374603308834806;10.000086082533713;0.8337533165343253;0.016421863004952155;0.01642184733716148;0.8040534011057493;-0.015651000160679822;1.0444649272158322;0.8042252158682422
51.377349;1.0437606082005868;0.8394076867725024;0.8042085651026869;-0.00033742764342373503;-0.00032328149870605716;10.000088295027254;0.8337532914280428;0.016421864591706747;0.01642184570014535;0.8040483178697124;-0.015651000175899325;1.0444646728242115;0.804220311801221
51.387349;1.043761356191626;0.8394026753434025;0.804203381213519;-0.00033652800960035675;-0.0003224193682375304;10.000090451025203;0.8337532569001079;0.016421866268868473;0.01642184399932887;0.8040442378009883;-0.015651000189175392;1.0444654154486597;0.8042164137708904
51.397349;1.0437618020451946;0.8393988753411237;0.8041996010836076;-0.00033714844680881657;-0.00032301367046197406;10.00009254124988;0.8337532131918431;0.016421868041166344;0.016421842236963382;0.8040391606624403;-0.015651000200660993;1.0444651555048265;0.8042115215996254
51.407349;1.0437622484432934;0.8393936181088626;0.8041944334944842;-0.00033701507284105895;-0.0003228857674743658;10.000094556374988;0.8337531604703191;0.016421869912411728;0.016421840417698716;0.8040350861648408;-0.015651000210516314;1.0444658935120914;0.8042076343157382
51.417349;1.043762997993905;0.8393897099645827;0.8041903328196188;-0.0003357639676951293;-0.0003216869051611883;10.000096488185921;0.8337530989039706;0.016421871885402277;0.016421838548710307;0.804030013951203;-0.015651000218876655;1.0444656301496988;0.8042027516683025
51.427349;1.043763444236448;0.8393848043287895;0.8041855171426606;-0.0003367357658148483;-0.0003226178367329744;10.000098331114119;0.8337530287663156;0.016421873961287303;0.0164218366391916;0.8040249436560934;-0.015651000225835942;1.0444663662274924;0.8041978728289564
51.437349;1.0437638898023112;0.8393806531789451;0.8041814309413082;-0.00033625091276845713;-0.00032215319333914097;10.000100082513873;0.8337529504597021;0.016421876139392895;0.016421834699669232;0.8040208750040102;-0.015651000231459468;1.044466102628188;0.804193996989695
51.447349;1.0437646373367213;0.8393756418601763;0.8041762932697845;-0.0003353511730368559;-0.00032129096665998644;10.000101741167992;0.833752864479903;0.016421878418450195;0.01642183274111597;0.8040158078881041;-0.015651000235807993;1.0444668402745574;0.8041891239700206
51.457349;1.0437650803765373;0.839371493217226;0.8041722211375033;-0.0003348662811212278;-0.00032082628742227133;10.000103305586386;0.8337527713723772;0.01642188079733228;0.01642183077413813;0.8040107423873503;-0.015651000238966654;1.044466580109994;0.8041842531379019
51.467349;1.0437655213684824;0.8393665926050308;0.8041674336182102;-0.0003358379959796063;-0.00032175713899372873;10.000104773862466;0.8337526716944106;0.01642188327423929;0.01642182880929497;0.8040066787121247;-0.01565100024106909;1.0444673230619403;0.8041803839864445
51.477349;1.0437662626644928;0.8393626919831978;0.8041633752711165;-0.00033458679659161895;-0.0003205581916098168;10.000106144718607;0.833752565987953;0.016421885845449607;0.016421826857852886;0.804001617116321;-0.015651000242290155;1.0444670700074776;0.8041755166153264
51.487349;1.0437666975492812;0.8393574446098476;0.8041582643432835;-0.0003344532519577178;-0.00032043012818811927;10.000107417924681;0.8337524547638605;0.016421888504459328;0.016421824930787258;0.8039965578477413;-0.015651000242810544;1.0444678217570031;0.8041706504876232
51.497349;1.0437680812971097;0.8393540712298114;0.8041542187929254;-0.00033421224663163614;-0.0003201988177121753;10.000108593312268;0.833752338503016;0.016421891241990644;0.01642182303702631;0.8039925011492731;-0.015651000242793263;1.044467579072384;0.8041667849657135
51.507349;1.0437678572892195;0.8393486579524142;0.8041494581860678;-0.00033417365960745763;-0.00032016192936367343;10.00010966959589;0.8337522176763732;0.016421894047224824;0.016421821183752513;0.8039874472311438;-0.015651000242389808;1.044468342725375;0.8041619199043653
51.517349;1.0437692310392082;0.8393452894327301;0.8041454261305866;-0.0003339326121102528;-0.00031993057839939116;10.000110644276866;0.8337520927468642;0.01642189690905702;0.016421819378328994;0.8039833962387498;-0.015651000241751714;1.0444681135522278;0.8041580543485393
51.527349;1.04376964634541;0.8393415083341008;0.8041417378366541;-0.0003345528087130703;-0.00032052464809645143;10.000111514479231;0.8337519641287781;0.01642189981615911;0.016421817629178714;0.8039783483021186;-0.015651000241010026;1.0444688924454268;0.8041531880525526
51.537349;1.043770359080865;0.8393365167382285;0.8041366615073638;-0.00033365291178512736;-0.0003196622744603285;10.000112278179914;0.833751832186343;0.01642190275723995;0.016421815945306867;0.8039743035705306;-0.015651000240233377;1.0444686802359149;0.8041493199911899
51.547349;1.0437707631849205;0.8393323885578344;0.8041326511395369;-0.00033316784593410113;-0.00031919742887533657;10.00011293522004;0.8337516973051887;0.016421905722460405;0.01642181433556013;0.8039692621750321;-0.015651000239428815;1.0444694775435666;0.8041444499531214
51.557349;1.0437711616030974;0.8393282626036701;0.8041286481864218;-0.0003326827613147139;-0.0003187325647586371;10.000113487540267;0.8337515599057675;0.016421908703792083;0.016421812807390978;0.8039652242306097;-0.01565100023858842;1.044469284753673;0.8041405770747483
51.567349;1.0437718572596315;0.8393236290948268;0.8041239306440396;-0.00033288804581844646;-0.00031892902555603995;10.000113938711175;0.8337514203643153;0.016421911693127705;0.016421811365570353;0.8039611898713162;-0.015651000237723835;1.0444701021303346;0.8041367011328967
51.577349;1.0437722440623458;0.8393195078208752;0.8041199422693873;-0.00033240292616490863;-0.00031846412643687455;10.000114293090741;0.8337512789652194;0.016421914680024022;0.016421810011716772;0.8039561592494925;-0.015651000236878668;1.0444699299817706;0.8041318219070274
51.587349;1.0437729278340244;0.8393159840344312;0.8041162979187712;-0.0003322567956749927;-0.00031832390732681483;10.000114554987764;0.8337511359239661;0.01642191765103022;0.016421808744590823;0.8039521325337535;-0.0156510002361316;1.0444707687742827;0.8041279385768715
51.597349;1.0437733024670586;0.8393107615436047;0.804111264574826;-0.0003321230276271492;-0.0003181956236485377;10.000114727982027;0.8337509914250533;0.01642192059112118;0.016421807561244228;0.8039481098955852;-0.015652000235583177;1.0444706191092719;0.8041240703703577
51.607349;1.043773973898364;0.8393072411580929;0.8041076334721601;-0.00033197687196758906;-0.000318055378470873;10.000114814219126;0.8337508456504104;0.016421923486103;0.016421806457869923;0.8039430914483666;-0.015652000235329092;1.0444714816151222;0.8041191782111448
51.617349;1.0437743362652196;0.8393031267730984;0.804103671299632;-0.00033149168422200073;-0.0003175904107651279;10.000114813990015;0.8337506988019134;0.016421926324146286;0.016421805429086535;0.8039390772141978;-0.015652000235438685;1.0444713568211286;0.8041152809697244
51.627349;1.043774692719755;0.8392993649615764;0.8041000510542796;-0.00033211171548444584;-0.0003181843101721956;10.000114726288261;0.8337505511326678;0.016421929096027407;0.01642180446773339;0.8039350671753827;-0.015652000235950706;1.0444722450489823;0.8041113787633807
51.637349;1.0437753463896795;0.8392954968434286;0.8040960992191833;-0.0003308602835098084;-0.0003169851392292662;10.000114549803817;0.8337504029990581;0.01642193179495601;0.016421803566746718;0.8039310613458064;-0.015652000236887034;1.0444721464201114;0.804107471682175
51.647349;1.0437747384361775;0.839289865856153;0.8040914292792835;-0.00033158773604695564;-0.0003176822420526412;10.000114283114982;0.8337502548920885;0.016421934416257635;0.016421802720535398;0.8039260598029114;-0.015652000238277543;1.0444730609604116;0.8041025601672578
51.657349;1.0437753808972585;0.8392859999570119;0.8040874857794597;-0.00033033627974626183;-0.0003164830458806327;10.00011392460874;0.8337501073921866;0.01642193695691105;0.016421801924154496;0.8039220626845439;-0.015652000240172357;1.044472988644612;0.8040986442094905
51.667349;1.0437757149119142;0.83928224259285;0.8040838823473263;-0.0003309562490438828;-0.00031707688109503017;10.000113473019635;0.8337499610699552;0.01642193941534643;0.016421801172302224;0.8039180701560934;-0.015652000242624954;1.0444729293881547;0.8040947244073174
51.677349;1.0437763465265057;0.8392783788650712;0.8040799460034589;-0.0003297047661314639;-0.00031587765879203004;10.000112927919279;0.8337498164259972;0.0164219417909736;0.01642180045910354;0.8039140823649003;-0.015652000245663857;1.0444738830836136;0.8040908011651734
51.687349;1.043776972853585;0.8392748676390457;0.8040763493233584;-0.0003295585142906315;-0.0003157373142046283;10.000112289792867;0.8337496739024414;0.016421944083228848;0.016421799777721013;0.8039100994127346;-0.015652000249287777;1.0444738496118946;0.8040868748970311
51.697349;1.0437772910120462;0.8392707623454538;0.8040724181861848;-0.00032907319458069545;-0.00031527221335842545;10.000111559653487;0.8337495338934326;0.016421946291440347;0.016421799120486177;0.8039061213616777;-0.015652000253484687;1.044474828789776;0.8040829460303907
51.707349;1.0437779071112385;0.8392672536203835;0.8040688257600194;-0.00032892691805365377;-0.00031513184388862447;10.000110738101537;0.8337493967322499;0.01642194841521237;0.01642179847964015;0.80390214828478;-0.015652000258229874;1.0444748203406282;0.8040790149833912
51.717349;1.043778215515661;0.8392635023170721;0.8040652341194222;-0.0003295468112908599;-0.00031572560069192593;10.00010982525214;0.8337492627077807;0.016421950454207787;0.016421797847537205;0.8038981803228856;-0.015652000263462525;1.0444758238958949;0.8040750821506952
51.727349;1.0437788225624918;0.8392596449002945;0.8040613064968136;-0.00032829526306911444;-0.0003145263157811505;10.000108822273601;0.8337491321032374;0.016421952408376093;0.016421797217360815;0.8038942176791677;-0.015652000269083224;1.0444758389925999;0.8040711478894945
51.737349;1.043779122794112;0.8392558962709539;0.8040577148820419;-0.00032891512437617916;-0.0003151200408429156;10.00010773250353;0.833749005192569;0.01642195427880208;0.016421796584528147;0.8038902605619901;-0.015652000274970428;1.0444768650893956;0.8040672124871594
51.747349;1.0437797226450325;0.8392523927549465;0.8040541225666958;-0.0003287687984136835;-0.00031497962287372147;10.000106560868895;0.8337488821721918;0.016421956067915234;0.016421795946814963;0.8038863091275502;-0.015652000280989075;1.0444769015967061;0.8040632761425109
51.757349;1.0437800167274351;0.8392482949896894;0.8040501916981511;-0.00032828337725687604;-0.00031451442433028673;10.000105312777238;0.8337487630983756;0.016421957779263655;0.016421795303544002;0.8038823634693862;-0.01565200028698182;1.0444769478771658;0.8040593389957261
51.767349;1.043780611503455;0.8392447932049322;0.8040465953997069;-0.00032813702520681737;-0.00031437398259717605;10.00010399334631;0.8337486479212033;0.016421959416614604;0.016421794655404363;0.8038784236771828;-0.015652000292763223;1.0444780032349796;0.8040554011481189
51.777349;1.0437809016098474;0.83924069661725;0.8040426591159135;-0.00032765156881716994;-0.0003139087520969229;10.000102607114508;0.8337485365969322;0.016421960981728986;0.01642179400425657;0.8038744898926793;-0.01565200029814591;1.0444780669191267;0.8040514626062712
51.787349;1.0437814935479306;0.839236090225602;0.804037996986807;-0.0003278565435396609;-0.00031410490268503967;10.000101158492308;0.833748429163888;0.01642196247268869;0.016421793351850473;0.8038695623118888;-0.015653000302961594;1.0444791380980059;0.8040465428980598
51.797349;1.0437817820608508;0.8392319938841504;0.804034052223745;-0.00032737104924070106;-0.00031363963801376107;10.00009965228439;0.8337483257301719;0.01642196388463843;0.016421792698502316;0.8038656411679141;-0.01565300030703229;1.0444792158476617;0.8040426025069781
51.807349;1.0437814208031482;0.8392277266042191;0.804030439113691;-0.0003269807624327033;-0.0003132657836372321;10.000098093394984;0.8337482264093582;0.01642196521231827;0.01642179204290771;0.8038617266905312;-0.015653000310142787;1.0444802992153963;0.8040386608762218
51.817349;1.0437817107407035;0.8392236303290448;0.8040264830468358;-0.0003264952351958652;-0.0003128004896724794;10.000096486462482;0.8337481312441384;0.016421966452837774;0.016421791382575972;0.8038578190328176;-0.015653000312059965;1.0444803872675887;0.8040347177643165
51.827349;1.0437823056215447;0.8392201295248455;0.8040228573538665;-0.0003263488029617612;-0.00031265997785627486;10.000094836115066;0.8337480401766185;0.016421967606760794;0.016421790714641258;0.8038539182028411;-0.015653000312564613;1.0444814791003;0.804030772902969
51.837349;1.0437826002348294;0.8392163851302754;0.8040192243818564;-0.0003269684978254822;-0.0003132535491591323;10.000093147179218;0.8337479530808193;0.016421968676909367;0.016421790037203194;0.8038500240348978;-0.015653000311463452;1.0444815738887392;0.8040268260508141
51.847349;1.0437832009316368;0.8392125333931444;0.8040152477401632;-0.0003257167785340266;-0.0003120541162651994;10.000091424570519;0.8337478698116448;0.01642196966728844;0.016421789350005277;0.8038461362165972;-0.015653000308587788;1.0444816709194393;0.80402287699255
51.857349;1.0437835020943795;0.8392087889134576;0.8040115997969952;-0.00032633643828553036;-0.0003126476567477124;10.000089673342256;0.833747790270195;0.016421970583519078;0.016421788653632655;0.8038412543481278;-0.01565300030379293;1.0444827695481411;0.804017925682541
51.867349;1.0437841097352873;0.839203830974309;0.8040065487755862;-0.00032543602808236707;-0.0003117848013734479;10.000087899058567;0.8337477144373057;0.016421971432766053;0.0164217879483737;0.8038373780060417;-0.015653000296960366;1.0444828691606693;0.8040139715036999
51.877349;1.0437844179474425;0.8392000844762101;0.8040028849247624;-0.000326055650055376;-0.00031237830902566534;10.000086108020621;0.8337476422969;0.01642197222296628;0.016421787233810246;0.803833506837232;-0.015653000287999357;1.0444839691793866;0.8040100144826254
51.887349;1.0437850325098894;0.8391962286167423;0.8039988765854356;-0.0003248038674587716;-0.0003111788259041982;10.000084306742929;0.8337475737635079;0.01642197296348494;0.016421786509063716;0.8038296406369071;-0.015653000276840145;1.0444840690512323;0.8040060545686415
51.897349;1.0437853474641956;0.8391924777231;0.8039951962144709;-0.00032542345356699796;-0.0003117723029625941;10.000082501140529;0.8337475087363025;0.01642197366601622;0.01642178577352942;0.8038247793186872;-0.015653000263420442;1.0444851682016172;0.8040010919679638
51.907349;1.0437859686636202;0.8391875109086899;0.8039901120281536;-0.000324522972777171;-0.00031090939036312724;10.000080696855521;0.8337474471801248;0.01642197434377463;0.01642178502814298;0.8038209228277617;-0.015653000247682555;1.044485266045713;0.8039971263275505
51.917349;1.043786290255206;0.8391834017017769;0.8039860776179377;-0.0003240372528124615;-0.0003104439325710597;10.000078900295781;0.8337473891320714;0.016421975010192883;0.016421784276468274;0.8038170710731245;-0.015653000229583172;1.044486362064887;0.8039931578388606
51.927349;1.043786615223917;0.8391796394698104;0.803982370861381;-0.00032465678027421795;-0.000311037359265761;10.00007711831255;0.8337473346745389;0.016421975678275483;0.016421783524553323;0.8038122238892573;-0.015653000209104498;1.0444864558067308;0.8039881866590051
51.937349;1.0437872465855824;0.839175764962454;0.8039783189741166;-0.00032340491510836084;-0.0003098378111907218;10.000075356923107;0.833747283952797;0.016421976359996728;0.016421782780112568;0.8038083810574446;-0.015653000186260535;1.044487546799268;0.8039842123789965
51.947349;1.0437875786582567;0.8391708875831863;0.8039735359746404;-0.00032437573175276777;-0.0003107677941594891;10.000073620983759;0.8337472372216372;0.0164219770653259;0.016421782052186605;0.8038045423790685;-0.015653000161100432;1.0444876345069392;0.8039802352123648
51.957349;1.0437882176113382;0.8391670027070116;0.80396946743894;-0.00032312383360228657;-0.00030956822024247495;10.000071914737317;0.8337471948236713;0.01642197780158904;0.016421781350825688;0.8037997077418513;-0.01565300013370341;1.0444887183292502;0.8039752554346911
51.967349;1.0437885579984434;0.8391621145649988;0.8039646684624754;-0.0003240946085545838;-0.00031049816677156464;10.000070241975617;0.833747157082983;0.016421978573596188;0.01642178068608013;0.8037958771262422;-0.01565300010416027;1.0444887976353423;0.8039712728299585
51.977349;1.0437889032183512;0.8391579746691065;0.8039605841501073;-0.0003236087656515404;-0.0003100326053933452;10.00006860553719;0.8337471242116621;0.01642197938379098;0.016421780066849894;0.8037910505541429;-0.01565300007256727;1.044489871850059;0.8039662880712718
51.987349;1.0437895566627853;0.8391540726654765;0.803956492623334;-0.00032235681727821157;-0.00030883299125858876;10.000067007414488;0.8337470963109883;0.016421980232415746;0.016421779500399518;0.8037872280496113;-0.015653000039037454;1.0444899404817158;0.8039623011801816
51.997349;1.0437899128121444;0.8391502719830968;0.8039527301027157;-0.0003229762124849317;-0.0003094263041248616;10.000065450018642;0.8337470734242132;0.01642198111883416;0.01642177899234384;0.8037834096131602;-0.015653000003699825;1.0444910030476107;0.8039583127312484
52.007349;1.0437905775557852;0.839145252152818;0.8039475653472675;-0.0003220755492149054;-0.0003085632421037088;10.000063936958318;0.8337470555599406;0.01642198204343241;0.016421778546049356;0.803778595211971;-0.01565399996668331;1.0444910590008074;0.8039533426578921
52.017349;1.043790944854114;0.8391410872027283;0.8039434524763628;-0.00032158962875134423;-0.00030809761450610953;10.00006247254515;0.8337470426989222;0.016421983008230313;0.01642177816161522;0.8037747848579968;-0.015653999928107395;1.0444921077263758;0.8039493517606582
52.027349;1.0437913173289743;0.8391361615367509;0.8039386108365493;-0.00032256027902768225;-0.0003090274495799857;10.000061061325415;0.833747034789493;0.016421984015809608;0.01642177783596896;0.8037699786758716;-0.015653999888088008;1.044492148590067;0.8039443598534612
52.037349;1.0437919975698007;0.8391322267571452;0.8039344856763573;-0.000321308251288281;-0.0003078277701567808;10.000059708036709;0.8337470316823922;0.016421985067960332;0.01642177756461271;0.8037661768452125;-0.015653999846744468;1.044492181007421;0.8039403663810244
52.047349;1.0437923793729917;0.8391283924496701;0.8039306908882499;-0.00032192755455466695;-0.00030842100092258793;10.000058417202757;0.8337470330639893;0.016421986165603617;0.016421777343960248;0.8037623795234031;-0.01565399980419288;1.0444932044706308;0.8039363712481391
52.057349;1.0437930681595982;0.8391244434994545;0.8039265539813449;-0.00032067549785625235;-0.0003072212976501914;10.000057192429862;0.8337470384920826;0.016421987309144164;0.016421777172181403;0.8037575868013397;-0.015653999760533648;1.0444932184797535;0.8039313743100369
52.067349;1.0437934577335228;0.8391194894981713;0.8039216885952922;-0.00032164607244430563;-0.0003081510633942569;10.000056035844707;0.833747047481448;0.01642198849799761;0.016421777047813516;0.8037537986436464;-0.01565399971585764;1.0444942224936082;0.8039273748429565
52.077349;1.0437941535443411;0.839115525929683;0.8039175399184268;-0.0003203939862388822;-0.00030695133496260764;10.00005494773345;0.8337470595324621;0.016421989730289823;0.01642177696858777;0.8037490148653955;-0.015653999670271652;1.0444942160224546;0.8039223728554249
52.087349;1.0437945493409757;0.8391116624744936;0.8039137215253715;-0.00032101322161137084;-0.00030754450343019075;10.000053926207697;0.8337470740967315;0.016421991002907803;0.01642177693223789;0.8037452351855356;-0.01565399962391153;1.0444951987878688;0.8039183675780505
52.097349;1.0437949475355386;0.8391063350802522;0.8039085015485389;-0.0003208784509255338;-0.0003074153022735856;10.000052966973389;0.833747090541284;0.01642199231086768;0.01642177693774378;0.8037414593002583;-0.015653999576934724;1.0444951708214882;0.8039143588472732
52.107349;1.0437956505202428;0.839102700786729;0.8039046711048399;-0.0003207316087323477;-0.0003072744474664506;10.000052063681563;0.8337471081905419;0.016421993646848435;0.016421776985511474;0.8037366869299858;-0.01565399952951314;1.0444961324415827;0.8039093465792592
52.117349;1.0437960519710745;0.8390984641936383;0.8039004975194958;-0.0003202455028627869;-0.00030680865367568367;10.000051208688904;0.8337471264409644;0.016421995002292803;0.01642177707678789;0.8037329178329168;-0.01565399948183019;1.044496084155579;0.8039053301610997
52.127349;1.0437967571368258;0.8390948155640762;0.8038966544003454;-0.0003200986355437011;-0.00030666777604139206;10.000050393665648;0.8337471448288337;0.01642199636910608;0.016421777213521976;0.8037291517927634;-0.015653999434068314;1.0444970265637286;0.8039013095018451
52.137349;1.0437971596417681;0.8390905648005992;0.803892468046573;-0.0003196124956379718;-0.0003062019509361205;10.00004960962315;0.8337471630060439;0.016421997739964004;0.016421777399199457;0.8037253885854795;-0.015653999386388725;1.0444969602901624;0.8038972842724541
52.147349;1.043797864751609;0.8390857968428489;0.8038875532459075;-0.00031981689422417155;-0.00030639760116114216;10.000048846698675;0.8337471806829139;0.016421999107259604;0.016421777638887174;0.8037216279428329;-0.015653999338921778;1.0444978860040175;0.8038932541512536
52.157349;1.043798266248051;0.8390815322158099;0.803883354285298;-0.00031933071793659927;-0.0003059317422573071;10.000048094738228;0.8337471975702383;0.01642200046254062;0.016421777937356403;0.8037168695644465;-0.01565399929177793;1.0444978044926274;0.8038882190189259
52.167349;1.0437989695820789;0.8390778558799716;0.803879486101935;-0.00031918379894840994;-0.0003057908170426812;10.000047344066905;0.8337472133351892;0.01642200179698261;0.016421778297524902;0.8037131131756554;-0.015653999245071583;1.0444977166333702;0.8038841782028345
52.177349;1.0437993686678886;0.8390735778250594;0.8038752752443016;-0.00031869758828224085;-0.000305324926484758;10.000046585568104;0.8337472275882041;0.016422003101682695;0.016421778720776246;0.8037093585501655;-0.015653999198928688;1.0444986233040574;0.8038801316777282
52.187349;1.043800068989677;0.8390698884158392;0.8038713954918482;-0.0003185506435917058;-0.0003051839779980509;10.000045810823769;0.8337472398881076;0.01642200436754584;0.016421779207331517;0.8037056054769746;-0.01565399915345651;1.0444985253621237;0.8038760793726534
