time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.197349;1.0438004644219399;0.8390655979391702;0.8038671732469765;-0.0003180643980743853;-0.0003047180557995167;10.000045012580472;0.8337472497432861;0.01642200558558056;0.016421779756016483;0.8037018537316175;-0.015653999108704946;1.0444994236610536;0.8038720213480921
52.207349;1.0438011603792436;0.8390618970338668;0.8038632822005537;-0.000317917427148551;-0.000304577084048749;10.000044185099139;0.8337472566208047;0.016422006747123432;0.016421780364718377;0.8036981030781002;-0.01565399906466758;1.0444993190534033;0.8038679577265724
52.217349;1.0438015508378837;0.8390579474564536;0.8038593853544439;-0.00031853644733220173;-0.00030517004943227707;10.000043324074824;0.8337472599929786;0.01642200784329182;0.01642178103085697;0.8036943532927513;-0.015653999021320388;1.0445002123797873;0.8038638886500785
52.227349;1.0438012884404915;0.8390531200673759;0.8038551469265718;-0.00031704038625095194;-0.000303736879409019;10.000042426180432;0.8337472593942257;0.016422008865013375;0.016421781750942742;0.8036906041922908;-0.01565399897865706;1.0445001044447306;0.8038598142704717
52.237349;1.0438016734352105;0.8390491625443647;0.8038512393142094;-0.0003176593748795507;-0.0003043298170341247;10.000041488834759;0.8337472544102337;0.016422009803830073;0.016421782520445478;0.8036868556373145;-0.0156539989367106;1.044500996002976;0.8038557347435009
52.247349;1.0438023585680665;0.8390450945317448;0.8038469900890765;-0.0003164070497588218;-0.00030312988065986905;10.000040510139057;0.8337472446195155;0.016422010651776828;0.016421783334945452;0.803683107508811;-0.015653998895563622;1.0445008877279982;0.8038516502480306
52.257349;1.0438030410742338;0.8390413754749259;0.8038430720005927;-0.000316260015208029;-0.0003029888549670789;10.00003948858418;0.8337472295758723;0.01642201140060035;0.016421784191091724;0.8036793596592009;-0.015654998855330747;1.0445007801540414;0.8038475804861392
52.267349;1.0438034183164366;0.8390374109905061;0.8038391481519918;-0.0003168789544633173;-0.0003035817487680989;10.000038422754065;0.8337472088166459;0.01642201204107326;0.016421785086151417;0.8036756118585661;-0.015654998816127516;1.0445016736993895;0.8038434867768046
52.277349;1.0438040963706468;0.8390333380129932;0.8038348824472401;-0.0003156265863851559;-0.0003023817779201212;10.000037311087723;0.8337471818474694;0.016422012562680815;0.01642178601764649;0.8036718637915733;-0.015654998778059634;1.0445015688034944;0.8038393888852667
52.287349;1.043804469808853;0.8390293723559124;0.8038309472348086;-0.00031624549101233137;-0.0003029746410440828;10.000036151788523;0.8337471481122015;0.01642201295459844;0.01642178698375263;0.803668115084198;-0.015654998741228554;1.0445024660442577;0.8038352871211187
52.297349;1.0438051446409302;0.8390256510378391;0.803827006331954;-0.00031609840174462683;-0.0003028335689079829;10.00003494285631;0.8337471069930873;0.01642201320709742;0.016421787983139563;0.8036643652939933;-0.015654998705724964;1.0445023660828854;0.8038311818396032
52.307349;1.043805515308197;0.8390213360601662;0.803822722413215;-0.0003156119630746334;-0.00030236747784811096;10.000033681708713;0.8337470578910559;0.016422013311795595;0.016421789014223854;0.8036606139213961;-0.015654998671606968;1.0445032694462126;0.8038270734858032
52.317349;1.0438061877190616;0.839017618145333;0.8038187688101747;-0.0003154648461292722;-0.0003022263819296138;10.000032365030831;0.8337470003454956;0.01642201326147668;0.0164217900750371;0.803656860516079;-0.015654998638885236;1.0445031763565598;0.8038229626142969
52.327349;1.0438068591840097;0.8390139029800651;0.8038148084607323;-0.0003153177175802222;-0.00030208527597454666;10.000030989627584;0.8337469340978495;0.01642201305039643;0.01642179116357752;0.8036531047470523;-0.01565499860753243;1.044503086770927;0.8038188498938452
52.337349;1.0438072270359797;0.8390095963420385;0.8038105043601605;-0.0003148312263224861;-0.00030161913822899806;10.000029553189435;0.8337468590695535;0.016422012674527017;0.01642179227759659;0.803649346333693;-0.0156549985775121;1.0445040005563269;0.8038147361180444
52.347349;1.043806944176547;0.8390051231419994;0.8038065300849633;-0.00031444033902726143;-0.00030124478068854364;10.000028054087668;0.8337467752820664;0.016422012131403745;0.016421793414524162;0.8036455849885443;-0.01565499854880448;1.044503917620988;0.8038106221577551
52.357349;1.0438073111484505;0.8390011774915721;0.8038025484255195;-0.0003150591290494062;-0.000301837539169811;10.000026490801394;0.8337466827707629;0.01642201142038416;0.016421794572241674;0.8036418204632007;-0.015654998521412562;1.0445048379068353;0.8038065088370012
52.367349;1.0438079808692904;0.8389971305102033;0.8037982236458399;-0.0003138066331184754;-0.0003006374592205959;10.000024861782864;0.8337465815266906;0.01642201054341276;0.016421795748896257;0.8036390525566829;-0.01565499849535284;1.0445047613168053;0.8038033966314763
52.377349;1.0438083478069835;0.8389931980424559;0.8037942284337503;-0.00031442538910576075;-0.0003012301852949894;10.000023165973445;0.8337464714815677;0.01642200950433553;0.01642179694144381;0.8036352810094805;-0.01565499847064198;1.044505687726812;0.803799286363194
52.387349;1.0438090178290855;0.8389895169499664;0.8037902270939875;-0.0003142781815563256;-0.0003010890070799185;10.00002140366947;0.8337463525477069;0.01642200830652753;0.016421798145258203;0.8036315054346929;-0.01565499844727903;1.0445056170513896;0.8037951780619379
52.397349;1.043809688217363;0.8389854928181957;0.8037858831498181;-0.00031302564389116817;-0.0002998888897738199;10.000019577133976;0.8337462247016655;0.01642200695164774;0.016421799355005914;0.8036277253766408;-0.015654998425233706;1.044506549179438;0.8037910718019275
52.407349;1.0438100562671917;0.8389815849107967;0.8037818696980993;-0.0003136443517003972;-0.0003004815690524095;10.000017690609411;0.8337460880687979;0.016422005440662635;0.016421800565107475;0.8036239403702381;-0.01565499840445565;1.0445064838376745;0.80378696760446
52.417349;1.043810727756493;0.8389775785528024;0.8037775147326902;-0.00031239178494238905;-0.0002992814254835657;10.000015749545199;0.8337459429361413;0.016422003775454063;0.016421801769306264;0.8036191499402202;-0.0156549983848849;1.0445064206048076;0.8037818657129
52.427349;1.0438110968650836;0.838973689163989;0.8037734913127205;-0.0003130104590901737;-0.0002998740724684444;10.00001375894845;0.833745789694277;0.016422001959471577;0.016421802960095974;0.803615353607587;-0.015654998366440503;1.0445073590654144;0.8037777659107991
52.437349;1.0438117689718183;0.8389700533392849;0.8037694641443206;-0.0003128631862852706;-0.0002997328335621827;10.000011722372143;0.8337456287759561;0.016421999997770186;0.01642180412947594;0.8036115509102739;-0.015654998349010785;1.0445072989491953;0.80377366864838
52.447349;1.0438121377663823;0.8389647276550822;0.8037640378956529;-0.00031272774534920234;-0.00029960301738982115;10.000009642830488;0.833745460616273;0.016421997897238857;0.01642180527092586;0.8036077414070165;-0.015654998332475675;1.0445082401926908;0.8037695741782062
52.457349;1.0438128080886957;0.8389611133140946;0.8037600045515477;-0.000312580444020742;-0.0002994617522028028;10.000007524070298;0.8337452856493603;0.016421995666399503;0.016421806379997485;0.8036039247022959;-0.01565499831673193;1.04450818291869;0.803765482666983
52.467349;1.0438122202066955;0.8389565010927815;0.8037559687103757;-0.0003129553489714368;-0.0002998211356864638;10.000005370621457;0.8337451043567646;0.016421993314609633;0.016421807452915018;0.8036001005440244;-0.015655998301690854;1.0445091273345026;0.8037614136939653
52.477349;1.0438138379036568;0.8389533255444077;0.8037515945492449;-0.000311946393577984;-0.0002988541100885295;10.000003187184122;0.8337449173110109;0.016421990851585272;0.016421808485059346;0.8035962689058682;-0.015655998287275548;1.0445090736196727;0.8037573283898048
52.487349;1.043813242289572;0.8389487387092591;0.8037475551233865;-0.0003123212701381601;-0.00029921346596789203;10.000000978324907;0.8337447251356256;0.016421988287207045;0.0164218094701765;0.8035924299493916;-0.01565599827343089;1.0445090218949618;0.803753246325179
52.497349;1.0438138971559803;0.8389448239043168;0.8037431779371342;-0.0003110685887575794;-0.000298013218722549;9.999998748762726;0.8337445284282978;0.016421985631505768;0.016421810400771435;0.8035885839410541;-0.015655998260132448;1.0445099722799194;0.8037491676224797
52.507349;1.043814242829644;0.8389410309341067;0.803739135780484;-0.0003116871284476131;-0.00029860573706348595;9.999996503918556;0.8337443277559862;0.01642198289511676;0.016421811269041797;0.8035837312205043;-0.015655998247398665;1.0445099249894048;0.8037440926670234
52.517349;1.0438148841367527;0.838937145220735;0.8037347565782499;-0.00031043441820571767;-0.00029740546328893433;9.999994249976188;0.8337441237022448;0.01642198008982223;0.016421812066842848;0.8035798722026639;-0.015655998235290305;1.0445108803571925;0.8037400213812851
52.527349;1.0438152146441202;0.838932276864424;0.8037296542257442;-0.0003114041536505565;-0.00029833443496086695;9.999991993413117;0.8337439168713674;0.016421977228903144;0.016421812785856655;0.8035760073420528;-0.015655998223883128;1.0445108387468667;0.8037359543238738
52.537349;1.0438158393901935;0.8389284216429167;0.8037252744947524;-0.00031015141368635475;-0.00029713413330996225;9.99998974122928;0.8337437078557525;0.016421974327341143;0.016421813418633587;0.8035721370381684;-0.015655998213251324;1.044511800491594;0.8037318918122891
52.547349;1.0438161521687332;0.8389246894557312;0.8037212310806269;-0.00031076988497650746;-0.0002977265838627573;9.999987502159586;0.8337434972467594;0.016421971401622788;0.016421813958923944;0.8035682615732899;-0.015655998203473433;1.0445117659024055;0.8037278340168814
52.557349;1.0438167582181803;0.8389208653258681;0.8037168516809906;-0.00030951711642394816;-0.0002965262553211499;9.999985287249329;0.8337432856923594;0.016421968468696098;0.016421814401272026;0.8035633811403683;-0.015655998194634174;1.044512735243943;0.8037227811360752
52.567349;1.043817051524734;0.8389171644284885;0.803712808859525;-0.0003101355547427977;-0.00029711867252354333;9.999983109091435;0.8337430739245324;0.01642196554452437;0.0164218147402061;0.8035594958901154;-0.015655998186817947;1.0445127086962054;0.8037187326972964
52.577349;1.0438176374499537;0.8389122663549053;0.8037073714618173;-0.00030923397887903063;-0.00029625479410524036;9.999980980934055;0.8337428627018458;0.01642196264378682;0.016421814969505597;0.8035556059483907;-0.015655998180095276;1.044513686383794;0.8037146887998646
52.587349;1.0438179100908687;0.8389085968980682;0.8037033300387885;-0.0003098523821908452;-0.0002968471748850973;9.999978916216962;0.8337426526923257;0.016421959780915103;0.016421815083239748;0.803551711433298;-0.015655998174508173;1.0445136684832048;0.8037106494117275
52.597349;1.043818172202228;0.8389045919465354;0.8036989532892288;-0.00030936542799310957;-0.0002963805970912619;9.999976927961601;0.8337424444025613;0.016421956970781363;0.016421815077586662;0.8035478124801985;-0.015655998170076523;1.0445136553292995;0.8037066145275266
52.607349;1.0438187267923345;0.8389011975265451;0.8036949147633199;-0.0003092179262508918;-0.0002962391347467492;9.99997502793268;0.83374223821927;0.016421954228013003;0.016421814951085648;0.8035429092550551;-0.015655998166819212;1.044514647415383;0.8037015843048979
52.617349;1.0438189686518173;0.8388972237411544;0.8036905412496989;-0.00030873093694794095;-0.00029577252048726795;9.999973225994736;0.8337420345044211;0.016421951565366927;0.01642181470394797;0.8035390019583123;-0.015655998164755238;1.0445146453479714;0.8036975582595905
52.627349;1.0438195040277825;0.8388927547890234;0.8036854475177062;-0.00030893462120725043;-0.000295967498262449;9.999971529696529;0.833741833675598;0.016421948992177214;0.016421814337722156;0.8035350908321015;-0.015655998163885618;1.044515649851786;0.8036935363610994
52.637349;1.0438197279489512;0.8388888113380614;0.8036810782354378;-0.00030844759461030755;-0.00029550084482122353;9.99996994407348;0.8337416362298594;0.016421946514397958;0.01642181385587329;0.803531176168671;-0.015655998164193524;1.044515661722484;0.8036895182694554
52.647349;1.0438202467632471;0.8388854774273266;0.8036770482787361;-0.0003083000394038353;-0.0002953593240963874;9.999968472060395;0.8337414427024684;0.016421944137201595;0.016421813264996577;0.8035272583155421;-0.01565599816567321;1.0445166817136855;0.8036855035720623
52.657349;1.0438204554885675;0.8388819141502766;0.8036730209742198;-0.0003089183244945959;-0.0002959515765374054;9.99996711522814;0.8337412536107369;0.016421941868148854;0.016421812574398384;0.8035233376581599;-0.015655998168363414;1.044516710520462;0.803681491834269
52.667349;1.0438209602451536;0.8388782571918292;0.803668660625496;-0.0003076653965465425;-0.00029475108349119133;9.999965874648153;0.8337410694145448;0.016421939717782486;0.016421811793745283;0.8035184145570131;-0.015655998172349854;1.0445177488176127;0.8036764828311614
52.677349;1.0438211556740329;0.8388747212518289;0.8036646397809526;-0.0003082836488491456;-0.0002953432995339119;9.999964752370396;0.8337408905359287;0.01642193769744722;0.01642181093153778;0.803514489291952;-0.015655998177720995;1.0445177971567696;0.8036724758367148
52.687349;1.0438206944701303;0.8388703249289213;0.8036602863719323;-0.000306787053543909;-0.00029390963434070645;9.999963752011062;0.83374071744786;0.016421935816991955;0.016421809994644123;0.8035105620495887;-0.015655998184539093;1.0445178557791654;0.803668470775774
52.697349;1.043820877141589;0.8388668145948848;0.8036562729340343;-0.00030740527498104945;-0.0002945018170384451;9.999962877037719;0.8337405507169713;0.016421934084926752;0.01642180898788357;0.8035066329109348;-0.015655998192876396;1.0445189246023376;0.8036644674407029
52.707349;1.0438213562837073;0.8388635600560383;0.8036522639785536;-0.00030725764417370165;-0.00029436021218824513;9.999962129185713;0.8337403909485477;0.016421932509904123;0.016421807914585744;0.8035027018564531;-0.0156559982028498;1.0445190033526084;0.803660465679585
52.717349;1.0438218291777266;0.8388599660344903;0.803647923029763;-0.0003060046499072589;-0.0002931596491962319;9.999961508876689;0.8337402387014661;0.016421931100390467;0.01642180677745208;0.8034987688197376;-0.01565599821460637;1.0445200915788537;0.8036564654035309
52.727349;1.0438219932224475;0.8388564907737676;0.8036439228255303;-0.0003066228232020048;-0.00029375178092874894;9.999961015948273;0.8337400943901767;0.016421929863549366;0.016421805578470387;0.8034948337443775;-0.015655998228308095;1.044520188612901;0.8036524665239722
52.737349;1.0438224543608658;0.838852918514676;0.803639591042693;-0.00030536979955367305;-0.0002925511892776143;9.999960649413618;0.8337399582224997;0.01642192880557453;0.016421804319147054;0.8034908965829781;-0.015656998244138583;1.0445212936844614;0.8036484883346886
52.747349;1.04382260745383;0.8388483583180704;0.8036345412000123;-0.00030633913115128453;-0.0002934797341217432;9.999960406912558;0.8337398302524404;0.016421927932085092;0.016421803001262905;0.8034869572387819;-0.01565699826229017;1.0445214060556465;0.8036444915982317
52.757349;1.0438230586905566;0.8388462615145635;0.8036316143914313;-0.0003058402424137871;-0.0002930016149621798;9.999960284773206;0.8337397104570509;0.016421927247424025;0.016421801626951237;0.8034830155511805;-0.0156569982829184;1.0445225250008578;0.8036404955556609
52.767349;1.043823203084433;0.8388428239726581;0.8036276334587381;-0.000306458348869113;-0.0002935936785610177;9.99996027885196;0.8337395987574511;0.01642192675347892;0.01642180019930081;0.8034790713807387;-0.01565699830611016;1.04452264971248;0.803636500033643
52.777349;1.0438236468513804;0.8388392862483631;0.8036233217039374;-0.00030520526716385914;-0.0002923930310061488;9.99996038555959;0.8337394950550966;0.016421926448524457;0.016421798724261378;0.8034751246910853;-0.015656998331896738;1.044522779267838;0.8036325048498005
52.787349;1.0438237849737062;0.8388358625746214;0.8036193517252573;-0.00030582333952747047;-0.0002929850604679546;9.999960602370827;0.8337393992682635;0.01642192632696577;0.016421797211126406;0.8034711755593011;-0.01565699836028797;1.0445239126868213;0.803628509758628
52.797349;1.0438242236062023;0.838832336829404;0.8036150513628728;-0.00030457022821879867;-0.00029178438502736433;9.999960927452776;0.8337393113110315;0.016421926380427835;0.016421795670266286;0.8034682241760261;-0.015656998391292094;1.044524049016278;0.8036255142766529
52.807349;1.043823707526983;0.838828400893569;0.8036110934490746;-0.0003041788577423564;-0.00029140953528125873;9.999961358848095;0.8337392310681773;0.016421926599063302;0.016421794111102086;0.8034642708356095;-0.015656998424909512;1.0445251873956103;0.8036215184920976
52.817349;1.0438238408303908;0.8388249904027767;0.8036071412030311;-0.0003047968837374429;-0.00029200151862564483;9.99996189402072;0.8337391583876617;0.016421926972056817;0.016421792542887084;0.8034603158593671;-0.01565699846109948;1.0445253270927704;0.8036175220000258
52.827349;1.043824276931816;0.8388218255425804;0.8036031952885511;-0.00030464909741965794;-0.0002918597581399224;9.999962530010409;0.833739093073659;0.01642192748795715;0.016421790976753958;0.8034563595229093;-0.015656998499735366;1.0445254674776692;0.8036135247577708
52.837349;1.0438247138919472;0.8388183103251163;0.8035989189763397;-0.0003033959355593384;-0.0002906590339734684;9.999963264003686;0.8337390349088339;0.01642192813561249;0.016421789426359225;0.8034524020553447;-0.01565699854059822;1.0445266079735502;0.8036095269418683
52.847349;1.0438248495637925;0.8388149023437117;0.8035949847793279;-0.0003040139137764996;-0.0002912509686178811;9.999964093357297;0.8337389836757705;0.016421928905022684;0.01642178790654023;0.8034484436415444;-0.015656998583420997;1.0445267480565763;0.8036055288654363
52.857349;1.0438252898657763;0.8388117364645782;0.8035910566942253;-0.00030386608984660603;-0.0002911091704229757;9.999965014368273;0.8337389391420178;0.016421929787350804;0.016421786430732166;0.8034454844119747;-0.015656998627930283;1.0445278872619777;0.8036025306388075
52.867349;1.0438254293573321;0.8388083243727669;0.8035871340835945;-0.0003044840359298911;-0.0002917010720503728;9.99996602122184;0.8337389010882585;0.016421930774460178;0.016421785008675048;0.8034415244801574;-0.015656998673866523;1.0445280251674798;0.8035985328300531
52.877349;1.0438258736780257;0.838805906437452;0.8035839398566074;-0.00030287964526960883;-0.00029016386659193744;9.99996710639684;0.8337388693908105;0.016421931858702284;0.016421783645892193;0.8034375640031746;-0.015656998721001483;1.0445291613879812;0.8035945353199764
52.887349;1.0438253670318876;0.838801964033846;0.8035800285657707;-0.00030248819666817806;-0.0002897889373880201;9.999968261739047;0.8337388440463706;0.016421933032923157;0.01642178234442225;0.8034336032035302;-0.015656998769136007;1.0445292955575032;0.80359053812183
52.897349;1.0438255128102383;0.8387985385952238;0.8035761220472317;-0.00030310609894172605;-0.00029038079579161747;9.999969479308977;0.83373882511766;0.016421934290430727;0.01642178110369157;0.8034296423549331;-0.01565699881806256;1.0445294272923742;0.8035865412488532
52.907349;1.043825963605873;0.8387953508960919;0.8035722206288153;-0.0003029582142603766;-0.0002902389379042524;9.999970751862785;0.8337388126587274;0.01642193562549484;0.01642177992203955;0.8034256817662656;-0.015656998867531222;1.0445305562102447;0.8035825447386221
52.917349;1.0438261140043397;0.8387915620818084;0.8035679870797184;-0.0003024707114928394;-0.00028977180677801915;9.999972072761173;0.8337388066547596;0.016421937033789902;0.016421778798712646;0.803422721775143;-0.015656998917255284;1.0445306820031817;0.8035795484730301
52.927349;1.0438265697736286;0.8387883611955103;0.8035640945519276;-0.00030232279953792404;-0.00028962992260270725;9.999973435252617;0.8337388070023064;0.016421938511599246;0.01642177773477668;0.8034187627319408;-0.01565699896694654;1.0445318044782048;0.8035755529414339
52.937349;1.043827028372785;0.8387851530409306;0.8035602062517575;-0.00030217487620367954;-0.0002894880271772121;9.99997483193028;0.8337388135225706;0.016421940055459144;0.01642177673279122;0.8034148049751664;-0.015656999016354714;1.0445319235166657;0.8035715581212379
52.947349;1.0438271872686424;0.838781693588783;0.8035563219174421;-0.0003027926970809952;-0.0002900798040489149;9.999976254981899;0.8337388259657633;0.016421941663511342;0.0164217757957465;0.8034108488143021;-0.015656999065282208;1.0445330389767022;0.8035675642675141
52.957349;1.0438276522735848;0.8387781184241871;0.8035521056885534;-0.0003015393710791172;-0.0002888789232057249;9.999977696710662;0.8337388440030149;0.016421943336556537;0.016421774925350383;0.8034068944863502;-0.015657999113563834;1.044533150622426;0.8035635912284014
52.967349;1.0438268650836366;0.8387738766866187;0.8035482299038698;-0.0003019135904146056;-0.00028923758988194756;9.999979149643002;0.8337388672310974;0.016421945077494476;0.01642177412086134;0.8034029420983639;-0.01565799916104849;1.044533258141478;0.8035596005029608
52.977349;1.0438273377283735;0.8387717410813696;0.8035454173566686;-0.00030141445950287234;-0.00028875923160584646;9.999980606123948;0.8337388951736093;0.016421946890234934;0.01642177338018727;0.803399991629749;-0.015657999207609397;1.0445343612542244;0.8035566118897651
52.987349;1.0438278147912388;0.8387681403685241;0.8035412133946296;-0.000300161096085193;-0.00028755831294375033;9.99998205813913;0.8337389272825396;0.01642194877955834;0.016421772702533262;0.80339604296055;-0.015657999253150586;1.0445344598583075;0.8035526261931483
52.997349;1.0438279939488755;0.8387646387709474;0.8035373493556718;-0.00030077883902096205;-0.00028815000887921094;9.999983497914075;0.8337389629894886;0.01642195075171553;0.01642177208934482;0.8033920958902738;-0.015657999297585677;1.0445355541054893;0.803548643522137
53.007349;1.043828481137747;0.8387613723523331;0.803533489138514;-0.0003006308271844858;-0.00028800802170870344;9.999984918754244;0.8337390017804669;0.01642195281422676;0.016421771542235168;0.8033881502257852;-0.01565799934081288;1.0445356443551006;0.8035446640614108
53.017349;1.0438286711175608;0.8387575028495493;0.8035292955857748;-0.0003001431550328671;-0.00028754072007650583;9.999986315673405;0.8337390432394154;0.01642195497506681;0.016421771060584966;0.8033842059077216;-0.015657999382717405;1.0445367310331792;0.8035406878979733
53.027349;1.04382916956341;0.8387542195813413;0.803525441815485;-0.0002999951159458541;-0.00028739870363872467;9.999987685437034;0.8337390870802882;0.01642195724257843;0.01642177064155573;0.8033802630231377;-0.015657999423199138;1.0445368145014506;0.8035367150384484
53.037349;1.0438296737069457;0.8387509277110113;0.8035215909308013;-0.00029984706554244805;-0.0002872566744601851;9.999989026008448;0.8337391331521281;0.01642195962566242;0.016421770281815386;0.8033763217155175;-0.01565799946218587;1.0445368950197942;0.8035327454355109
53.047349;1.0438298806600501;0.8387473835779599;0.8035177424106531;-0.0003004647272231707;-0.0002878482815850032;9.999990335958318;0.8337391813654513;0.01642196213310471;0.016421769978700904;0.8033723821487474;-0.015657999499623734;1.0445379727602937;0.803528779051333
53.057349;1.043830395754076;0.8387437230695008;0.8035135601499266;-0.0002992112644056044;-0.00028664725909446605;9.99999161369357;0.8337392315903607;0.016421964772608127;0.016421769730069223;0.8033684445277061;-0.01565799953547262;1.0445380478257544;0.8035248159270192
53.067349;1.0438296601830044;0.8387393957067184;0.8035097163641944;-0.0002995853505364827;-0.00028700577702487576;9.99999285712489;0.8337392836167232;0.01642196755044306;0.01642176953314462;0.8033645090613462;-0.015657999569706364;1.0445391202806376;0.8035208561396456
53.077349;1.0438301852834784;0.8387357179288462;0.8035055385575292;-0.0002983318624051384;-0.0002858047258305291;9.99999406458739;0.8337393371935573;0.01642197047098985;0.01642176938325011;0.8033605759047842;-0.01565799960231216;1.0445391901687873;0.8035168996712291
53.087349;1.0438304120300748;0.838732139580554;0.8035016990252355;-0.00029894946010940117;-0.00028639626153124475;9.999995235533445;0.8337393920850543;0.01642197353616833;0.01642176927387367;0.8033566451378634;-0.01565799963329359;1.0445392574806;0.8035129463616626
53.097349;1.0438309454407262;0.8387287970313799;0.8034978617790358;-0.0002988013337048057;-0.00028625414551357363;9.9999963701562;0.8337394481007959;0.016421976746303;0.016421769197827247;0.8033527167210447;-0.015657999662666972;1.0445403220973166;0.803508995970886
53.107349;1.0438311796109883;0.8387248524984992;0.8034936897163212;-0.00029831350878087494;-0.0002857866781275312;9.999997469073916;0.8337395051423213;0.016421980101977905;0.016421769147901007;0.8033487904623874;-0.015657999690447497;1.0445403837891214;0.8035050482387305
53.117349;1.043831719709632;0.8387214957366442;0.8034898559273972;-0.00029816535649031164;-0.0002856445324154128;9.99999853334732;0.8337395632483355;0.016421983604670395;0.01642176911681939;0.8033448660575787;-0.015657999716635777;1.0445414422711847;0.8035011028967993
53.127349;1.0438319598925352;0.8387167835858936;0.8034849643930622;-0.00029913402243411717;-0.0002865723799467931;9.999999564403765;0.8337396225751863;0.016421987255730675;0.016421769097565497;0.8033409431512374;-0.01565799974120125;1.0445414972454865;0.803497159644973
53.137349;1.0438325053590332;0.8387141685408509;0.8034818561546206;-0.0002975293188586126;-0.0002850348518111754;10.000000563921262;0.8337396833515531;0.016421991055528988;0.016421769084263668;0.8033370214129876;-0.015657999764061584;1.04454254841894;0.8034932181432138
53.147349;1.043833053251863;0.8387096880274666;0.8034769679736425;-0.00029773226020669613;-0.00028522904648837393;10.000001533637127;0.8337397458328158;0.01642199500391492;0.016421769072057925;0.8033331006343463;-0.01565799978509215;1.0445425955322452;0.8034892780804248
53.157349;1.0438333009554852;0.8387057126122505;0.8034728038822442;-0.0002972443486802891;-0.00028476148458675795;10.000002475177636;0.83373981022143;0.01642199910039785;0.016421769055662432;0.8033291807540196;-0.01565799980417574;1.0445436383854143;0.8034853392462573
53.167349;1.0438338542349324;0.8387023263837606;0.8034689782609232;-0.00029709613313067104;-0.0002846192666727727;10.00000339011114;0.8337398766154585;0.016422003342888517;0.016421769029117243;0.8033252617574141;-0.015657999821242437;1.0445436768544303;0.8034814014911827
53.177349;1.0438341079097975;0.8386986915087146;0.8034651541552436;-0.0002977135857390062;-0.0002852106384144811;10.000004280004607;0.8337399450656882;0.01642200772678328;0.01642176898757666;0.8033213435404449;-0.015657999836270718;1.0445437109147915;0.8034774646317767
53.187349;1.0438337146666423;0.8386945298489837;0.8034613320513988;-0.00029732183425272216;-0.0002848353696633283;10.000005146679158;0.833740015638413;0.01642201224563385;0.0164217689285236;0.8033174258613274;-0.015657999849264692;1.0445447406546933;0.8034735284107856
53.197349;1.043833975424323;0.8386905352666426;0.8034571747760906;-0.0002968338575345882;-0.00028436773822304524;10.000005992710388;0.8337400883735138;0.01642201689245045;0.016421768851006293;0.8033135084081395;-0.015657999860232648;1.0445447662682694;0.8034695924962285
53.207349;1.043834542781224;0.8386871320766166;0.8034533556049995;-0.00029668559333411224;-0.0002842254672189306;10.00000682145643;0.8337401632529805;0.01642202166081844;0.016421768754815526;0.8033095909144407;-0.015657999869190226;1.0445457880597793;0.8034656564723682
53.217349;1.0438348114361227;0.8386831317860937;0.8034492012498832;-0.00029619758162952714;-0.0002837578002768894;10.000007636597156;0.8337402402495672;0.01642202654541039;0.016421768640960423;0.8033056731904777;-0.015657999876177886;1.0445458064842066;0.8034617198422822
53.227349;1.0438353870652164;0.8386797243896117;0.8034453849968223;-0.0002960492912918729;-0.00028361550257189786;10.000008441591879;0.8337403193292429;0.016422031541464096;0.016421768512078605;0.8033017550275263;-0.01565899988127085;1.0445458221642494;0.8034578015389491
53.237349;1.0438359672307018;0.8386763158940963;0.8034415702597253;-0.00029590099008368077;-0.00028347319391955437;10.000009239326268;0.8337404004147274;0.016422036644193738;0.01642176837167931;0.8032978361248667;-0.015658999884578337;1.0445468358112695;0.8034538620041076
53.247349;1.0438362495448188;0.8386726632332552;0.803437756807373;-0.0002965183335674946;-0.00028406445175477855;10.000010032332082;0.8337404834310098;0.016422041849163536;0.01642176822246964;0.8032939161515754;-0.01565899988622902;1.0445468481169429;0.8034499201807036
53.257349;1.043836839730081;0.8386689025280915;0.8034336087625733;-0.00029526460066860123;-0.0002828631436102291;10.000010823237663;0.8337405683570072;0.016422047152594134;0.01642176806470628;0.8032899948619228;-0.015658999886345067;1.044547859697126;0.8034459756197236
53.267349;1.0438371324580447;0.8386652490924942;0.8034297982333388;-0.00029588191143443694;-0.00028345436931248233;10.000011614787068;0.8337406551770878;0.016422052550929385;0.016421767896442768;0.803286072127797;-0.015658999885021473;1.0445478710644744;0.803442027997173
53.277349;1.0438377332175206;0.8386625930189451;0.8034267118519501;-0.0002942770414545413;-0.00028191667515820165;10.000012409456858;0.8337407438179549;0.01642205804025343;0.01642176771565889;0.8032831478909259;-0.01565899988233763;1.0445488826136595;0.8034390768913893
53.287349;1.0438373861832189;0.8386584163952251;0.8034229040866644;-0.0002938851940684687;-0.00028154130847533496;10.000013209065823;0.833740834153532;0.016422063615525336;0.016421767521638736;0.8032792221696989;-0.0156589998783972;1.0445488946304273;0.8034351224851257
53.297349;1.0438376946696744;0.8386547610877707;0.8034190970324007;-0.0002945024626024831;-0.0002821324942031612;10.000014014483362;0.8337409260408907;0.016422069269846462;0.01642176731493495;0.8032752951376478;-0.015658999873351058;1.0445489073189558;0.8034311643876536
53.307349;1.0438383107456692;0.8386513481246852;0.803415291229428;-0.0002943540770669026;-0.0002819901059370047;10.000014825100005;0.8337410193479032;0.01642207499451778;0.016421767097101633;0.8032713671438504;-0.015658999867380084;1.0445499208217255;0.8034272023786543
53.317349;1.043838628506588;0.8386473391395255;0.8034111497946494;-0.0002938659019541894;-0.0002815222837342277;10.000015638305959;0.8337411139642122;0.016422080779146912;0.01642176687023672;0.8032674386502368;-0.015658999860651716;1.0445499352287133;0.8034232362481677
53.327349;1.0438392528723266;0.8386439230657828;0.8034073459715739;-0.0002937174906830671;-0.0002813798721362362;10.00001644987428;0.8337412097937563;0.016422086610924775;0.016421766636321704;0.8032635101577618;-0.015658999853283676;1.0445509505976842;0.8034192658361532
53.337349;1.0438398806014602;0.8386405052110092;0.8034035431955999;-0.0002935690689074497;-0.00028123745106107314;10.000017255036811;0.8337413067316906;0.016422092474553802;0.016421766396701728;0.8032605821524749;-0.015658999845342286;1.0445509669168445;0.8034162908294045
53.347349;1.04384020842367;0.8386368421190153;0.8033997412762838;-0.0002941862600305193;-0.0002818285632209729;10.000018049105273;0.8337414046196634;0.0164220983535955;0.016421766152174486;0.8032566551062595;-0.0156589998368628;1.0445519840036066;0.8034123115019588
53.357349;1.043840841168973;0.8386330698034768;0.8033956044675009;-0.00029293239740576594;-0.0002806271399553258;10.000018827529535;0.8337415032103039;0.016422104231626895;0.01642176590404645;0.8032527295312483;-0.01565899982786499;1.0445520015132628;0.803408327564952
53.367349;1.043840219724642;0.8386297436902929;0.8033928641393312;-0.0002929549976920127;-0.0002806488962111239;10.000019586229747;0.833741602204091;0.016422110092997207;0.01642176565494271;0.8032488059789235;-0.01565899981836015;1.0445520190455826;0.8034043389058716
53.377349;1.0438408551273632;0.8386263205129376;0.8033890664694392;-0.0002928065297747274;-0.0002805064335333313;10.000020322239532;0.8337417013351456;0.01642211592422233;0.01642176540834161;0.8032448849278115;-0.015658999808354786;1.0445530361421542;0.8034003454144842
53.387349;1.043841491096319;0.8386228970383747;0.8033852703571173;-0.000292658051447306;-0.00028036396170044253;10.000021034084156;0.8337418004031504;0.016422121715352542;0.016421765167572707;0.8032419666614081;-0.015658999797854557;1.044553052237791;0.8033973468337307
53.397349;1.0438418244835255;0.8386192300612506;0.8033814755887253;-0.0002932751705287377;-0.0002809550070661384;10.000021721859953;0.833741899241492;0.016422127459790634;0.016421764935068892;0.8032380512514059;-0.015658999786874975;1.0445540667613211;0.8033933435136726
53.407349;1.0438424603241694;0.8386158065891618;0.8033776826862468;-0.00029312666820789944;-0.0002808125134402851;10.000022386973457;0.8337419977074151;0.016422133152363134;0.016421764712281305;0.8032341386451519;-0.015658999775454444;1.0445540792904364;0.8033893352208454
53.417349;1.0438430956160365;0.8386131375141603;0.8033746140006505;-0.00029152164571046794;-0.0002792746897762595;10.000023031631908;0.8337420957088468;0.016422138787391266;0.016421764500271524;0.803231228743085;-0.01565899976365727;1.0445540896121412;0.803386321674505
53.427349;1.0438424743685053;0.838608705101253;0.8033708239483561;-0.00029189527205614706;-0.00027963272833869484;10.000023658478389;0.8337421932123503;0.016422144358667227;0.016421764300315392;0.8032273213971061;-0.015658999751565674;1.044555097706473;0.8033823031043285
53.437349;1.0438431080491006;0.8386052816975917;0.8033670353397236;-0.00029174673848725465;-0.00027949020730885256;10.000024270247598;0.833742290189255;0.016422149860685006;0.01642176411373736;0.8032234164026558;-0.015658999739270988;1.0445551036581924;0.8033782790899001
53.447349;1.0438437408411736;0.8386018580676814;0.8033632478783949;-0.00029159819514464226;-0.0002793476774039656;10.000024869734577;0.8337423865316006;0.01642215528934312;0.0164217639412871;0.8032205135353874;-0.0156589997268732;1.0445561075542087;0.8033752491267385
53.457349;1.0438440700358749;0.8385978394335066;0.8033591250042643;-0.00029110980550656527;-0.00027887966001050295;10.000025459924526;0.8337424820352197;0.016422160642127457;0.016421763783488166;0.8032166125718587;-0.015658999714476367;1.0445561094890035;0.8033712132356532
53.467349;1.0438447009400669;0.8385944145366208;0.8033553400952366;-0.00029096123857326266;-0.0002787371083315744;10.00002604310096;0.8337425764384437;0.016422165918042634;0.016421763641519323;0.803212713244706;-0.015658999702167734;1.0445561096405926;0.8033671709053158
53.477349;1.0438453305995496;0.8385920939079358;0.8033526158987948;-0.00029046158328581466;-0.0002782582188508612;10.000026619897525;0.8337426694358874;0.016422171117011445;0.016421763516898565;0.8032088151971954;-0.0156599996900025;1.0445571082945133;0.8033631414256183
53.487349;1.0438447027795572;0.8385876572842891;0.8033488346412023;-0.00029083514297234146;-0.0002786161936573381;10.000027189712624;0.8337427606994903;0.016422176238992243;0.016421763410701784;0.8032059180022818;-0.015659999678004237;1.0445571058051795;0.8033600855588131
53.497349;1.043845328424036;0.8385842277721279;0.8033450559194828;-0.00029068654756146174;-0.0002784736157532138;10.00002775128899;0.8337428499280874;0.016422181283251458;0.016421763324119442;0.8032020211878924;-0.01565999966615757;1.0445581025232884;0.8033560232379013
53.507349;1.0438459510630407;0.838580796062706;0.8033412797390226;-0.000290537942470188;-0.00027833102928805315;10.000028302643708;0.8337429368508815;0.016422186248130355;0.016421763259875058;0.80319812422342;-0.01565999965440486;1.0445580986872969;0.8033519544301988
53.517349;1.0438462673557676;0.8385778728682078;0.8033382286817715;-0.00028969839418950625;-0.00027752661033332863;10.000028840868632;0.8337430211733167;0.01642219113084571;0.016421763222443164;0.8031952265062714;-0.01565999964267641;1.044558094377603;0.8033488791687086
53.527349;1.0438468821489704;0.8385744361438338;0.8033344580969503;-0.00028954976587855936;-0.00027738400403185757;10.0000293622821;0.8337431025421679;0.016422195927630525;0.016421763217042296;0.8031913273727612;-0.01565999963092929;1.0445590896415493;0.8033447981028549
53.537349;1.0438474924408665;0.8385709965543637;0.8033306905501912;-0.00028940112738106815;-0.0002772413892353114;10.00002986363659;0.833743180549932;0.016422200635208144;0.01642176324919923;0.8031874261089537;-0.015659999619160276;1.0445590846704904;0.8033407113773803
53.547349;1.0438477955584442;0.8385673102627934;0.8033269259426681;-0.0002900180396718834;-0.00027783224209711096;10.000030343748127;0.8337432547604395;0.01642220525175571;0.016421763325078133;0.8031835219244835;-0.015659999607395465;1.0445600798618107;0.803336619453855
53.557349;1.0438483971872705;0.8385635125087771;0.8033228286181215;-0.0002887639415237072;-0.000276630616694222;10.000030803703554;0.8337433247798185;0.0164222097759722;0.016421763451899676;0.8031806139421449;-0.015659999595679347;1.0445600757812639;0.8033335227526185
53.567349;1.0438480420161773;0.838559646994737;0.8033194074574648;-0.00028947728727339724;-0.00027731402607326537;10.000031245594991;0.8337433903063579;0.016422214206353914;0.01642176363776913;0.8031767012909835;-0.015659999584077502;1.0445600730901123;0.8033294223082508
53.577349;1.0438483340641145;0.8385567022332859;0.8033163757591846;-0.00028863765680296895;-0.00027650953735321523;10.00003167134541;0.8337434510774532;0.016422218542119876;0.01642176389017696;0.8031727832274078;-0.015659999572673007;1.044561072472238;0.803325318472633
53.587349;1.0438489262216895;0.8385532416668425;0.8033126249554583;-0.00028848896108222427;-0.00027636687464796045;10.000032082464974;0.8337435068141088;0.01642222278424656;0.016421764214106262;0.803168859148152;-0.01565999956154376;1.0445610746332519;0.8033212116257031
53.597349;1.0438492139047615;0.8385495328305835;0.8033088770796847;-0.0002891057999441058;-0.00027695766294847697;10.000032480082591;0.8337435572176526;0.016422226935039617;0.016421764611174453;0.8031659285216328;-0.015659999550755088;1.0445620803792786;0.8033181018587843
53.607349;1.0438498033501726;0.8385457115260824;0.8033047961728094;-0.0002878516387522129;-0.0002757559865813057;10.00003286476667;0.8337436019512614;0.016422230997371667;0.01642176508047776;0.803161990856827;-0.015659999540389772;1.044562090623141;0.8033139897824999
53.617349;1.043850392696955;0.8385422365005032;0.8033010543830971;-0.00028770290508262476;-0.0002756132932883847;10.000033236884429;0.8337436406431322;0.016422234974300332;0.016421765620844953;0.8031580457504816;-0.015659999530573513;1.0445631062372394;0.803309875375704
53.627349;1.0438506799045166;0.8385385133208287;0.8032973148824784;-0.00028831969541831597;-0.00027620404020443836;10.000033597341691;0.8337436729570443;0.016422238868413215;0.01642176623246925;0.8031540929642177;-0.01565999952144885;1.0445631279372354;0.8033057587381673
53.637349;1.0438503176542588;0.8385342632808426;0.8032935779706424;-0.00028792753628238433;-0.0002758284062564815;10.000033947605264;0.8337436986695227;0.016422242681601043;0.016421766916462632;0.8031501324487506;-0.01565999951311488;1.044563156346884;0.8033016399581647
53.647349;1.0438509097258213;0.8385307740755614;0.803289842936263;-0.00028777876646794687;-0.0002756856856375091;10.000034289272495;0.8337437176941701;0.01642224641573687;0.016421767673037463;0.803147164272445;-0.015659999505590147;1.044564192120093;0.8032985190252284
53.657349;1.0438512005570346;0.8385277912327004;0.8032868319784966;-0.0002869390148161681;-0.00027488110029297676;10.00003462402381;0.833743730034198;0.016422250073402367;0.016421768500041775;0.803143188524617;-0.01565999949883146;1.0445642359987561;0.8032943966233012
53.667349;1.043851795714855;0.8385242928570582;0.8032830999001029;-0.00028679021799250776;-0.00027473835990008284;10.000034953849047;0.8337437356988456;0.016422253657488763;0.016421769392905062;0.8031392052808195;-0.015659999492788144;1.0445652888390995;0.8032902729145951
53.677349;1.043852090064761;0.8385205466636083;0.8032793686228039;-0.0002874069293565905;-0.00027532904352951137;10.000035281239478;0.833743734668682;0.016422257169557978;0.016421770345093373;0.8031352146013465;-0.015659999487441015;1.0445653515582682;0.8032861482085121
53.687349;1.0438526890191244;0.8385170395818544;0.8032756384104993;-0.0002872581055844137;-0.0002751862822926586;10.000035609384373;0.8337437269078606;0.016422260609137356;0.01642177134847911;0.8031312165077131;-0.015659999482805057;1.044565424927895;0.803282022740065
53.697349;1.0438532898431385;0.8385131774159207;0.803271572484711;-0.0002860038210749228;-0.00027398451559018785;10.000035941901594;0.8337437123365541;0.01642226397534524;0.01642177239447139;0.803127210974077;-0.015659999478920845;1.0445665093764485;0.803277896713018
53.707349;1.0438526366180274;0.8385086536599793;0.8032678430158132;-0.00028637710128828346;-0.00027434225453934263;10.00003628181459;0.833743690777727;0.01642226726891548;0.01642177347539544;0.8031241979564666;-0.015659999475851564;1.0445666050014941;0.8032747701844805
53.717349;1.0438532406669119;0.8385051353119539;0.8032641137403945;-0.0002862282394430405;-0.00027419946473731513;10.00003663105037;0.8337436619481207;0.016422270492337274;0.01642177458527217;0.8031201774061141;-0.01565999947367557;1.044567711750445;0.8032706438416415
53.727349;1.043853543372295;0.8385010192532262;0.8032600475577276;-0.00028573941763691113;-0.00027373108257564455;10.000036991178842;0.8337436254907469;0.016422273647888376;0.016421775720172966;0.803116149260785;-0.015659999472470897;1.0445678295796976;0.8032665177834349
53.737349;1.0438541499004648;0.8384974944674333;0.8032563171153438;-0.0002855905268345487;-0.0002735882702945659;10.000037363983878;0.8337435810370764;0.01642227673532643;0.016421776877577586;0.8031121134503506;-0.0156599994722989;1.044567958470847;0.8032623921983878
53.747349;1.0438547574865165;0.8384939666481976;0.8032525854243202;-0.0002854416235309359;-0.0002734454486640456;10.000037751394197;0.8337435282808844;0.01642227975159343;0.016421778055254802;0.8031080699193053;-0.015660999473198337;1.044569098355044;0.803258286692282
53.757349;1.0438550633610753;0.8384912980370272;0.8032499107792626;-0.0002857071653132525;-0.0002736997378705043;10.000038156072424;0.8337434670056447;0.01642228269254091;0.016421779250864618;0.8031040186671324;-0.0156609994751941;1.0445692490363097;0.8032541623725892
53.767349;1.043855672631049;0.8384874137453056;0.8032458390054515;-0.00028445277864473406;-0.0002724978944866817;10.000038582251731;0.8337433970662048;0.016422285554754938;0.016421780461634002;0.8031009597936973;-0.01566099947830539;1.0445704101225246;0.803251038650254
53.777349;1.043856282345852;0.8384838784309865;0.8032421011951191;-0.0002843038333253075;-0.00027235504156040676;10.000039035399938;0.8337433183890698;0.016422288336344563;0.016421781684069367;0.8030968934959017;-0.015660999482544073;1.0445705810032613;0.8032469160076299
53.787349;1.043855636421847;0.8384793328617116;0.8032383608590995;-0.0002846769980739379;-0.0002727126884030018;10.000039521382304;0.8337432309873296;0.016422291036779318;0.01642178291445354;0.8030928200155831;-0.015660999487903282;1.044570760924707;0.8032427943765582
53.797349;1.0438562460179417;0.8384757954773298;0.8032346184012077;-0.0002845280249954758;-0.00027256981485239315;10.000040045955199;0.8337431349456161;0.016422293656551887;0.016421784149795563;0.8030887396214694;-0.015660999494346628;1.044571949096746;0.8032386739273427
53.807349;1.0438565523419356;0.8384720148830329;0.8032308734690615;-0.00028514451625180637;-0.00027316031967143244;10.00004061406031;0.8337430303993326;0.01642229619663584;0.016421785388589433;0.8030846526369323;-0.01566099950181032;1.0445721447605798;0.803234554900078
53.817349;1.0438571602024656;0.8384681276030568;0.8032267903397173;-0.00028389005294690036;-0.0002719584203007529;10.000041229265983;0.8337429175477894;0.0164222986573623;0.016421786630977292;0.8030815594355534;-0.015660999510201588;1.0445733472447376;0.8032314374371551
53.827349;1.0438577663374136;0.8384645931155641;0.803223041422987;-0.00028374103511382727;-0.00027181551371036896;10.000041894143504;0.8337427966723783;0.016422301037466083;0.016421787878811878;0.8030774604028709;-0.01566099951938689;1.0445735559983216;0.8032273223532679
53.837349;1.0438580674281828;0.8384619232248531;0.8032203494090855;-0.0002840064483623626;-0.0002720697029731844;10.000042610609595;0.8337426681423068;0.016422303333725435;0.016421789135932792;0.8030733559411136;-0.015660999529191387;1.0445747705274362;0.8032232099446176
53.847349;1.0438586681225936;0.8384583944351781;0.8032165970155112;-0.00028385740165859163;-0.0002719267739584311;10.00004337916296;0.8337425324546582;0.016422305541374447;0.016421790407410423;0.8030692465091538;-0.015660999539405647;1.0445749902807104;0.8032191006479493
53.857349;1.043859265219316;0.8384545186376651;0.8032125068383026;-0.00028260287734393504;-0.0002707248297941688;10.000044198034548;0.8337423902800385;0.016422307655300238;0.016421791698033872;0.8030661325995152;-0.015660999549785143;1.0445752146104068;0.8032159945949516
53.867349;1.0438586025248322;0.8384499899535374;0.8032087512008604;-0.0002829759211326075;-0.0002710823800377441;10.000045063546388;0.8337422424180146;0.016422309671092455;0.016421793012127553;0.8030620146344517;-0.01566099956005716;1.0445764428138855;0.8032118923803272
53.877349;1.0438591912373996;0.8384464758341855;0.803204994007647;-0.0002828268332183319;-0.0002709394177349122;10.00004597106462;0.8337420896778235;0.016422311585253143;0.01642179435485329;0.8030578928846037;-0.015660999569945763;1.0445766741436169;0.8032077939694403
53.887349;1.0438597755097667;0.8384429682271707;0.803201234854056;-0.0002826777327376614;-0.0002707964447362261;10.000046915398952;0.8337419327864447;0.016422313395009495;0.016421795733108525;0.8030547674930728;-0.015660999579193265;1.0445779077762434;0.8032046993112002
53.897349;1.043860052765738;0.8384403298989247;0.8031985322531021;-0.00028294305441887795;-0.0002710505559045867;10.000047891005073;0.8337417723764041;0.016422315099085604;0.016421797154653077;0.803050638563772;-0.015660999587558316;1.044578142847054;0.8032006089179479
53.907349;1.0438606284362697;0.8384368371538647;0.8031947684811003;-0.00028279392741073;-0.0002709075586808323;10.000048892345198;0.8337416090274542;0.016422316698856965;0.016421798626418647;0.8030465062122986;-0.01566099959480783;1.044578378507069;0.8031965227025826
53.917349;1.0438612000640777;0.8384330016381236;0.8031906658761327;-0.0002815393185919739;-0.0002697055424631699;10.000049913395786;0.833741443299285;0.01642231819752613;0.016421800153918264;0.8030433705483426;-0.015660999600732636;1.0445796138883143;0.8031934405228923
53.927349;1.0438605120592304;0.8384285170875966;0.8031868966741177;-0.0002819122803718038;-0.0002700630160069358;10.000050946740995;0.8337412757118898;0.016422319598177623;0.016421801741824758;0.8030392316456272;-0.01566099960518087;1.0445798480619681;0.8031893627791264
53.937349;1.043861076026535;0.8384261558591588;0.8031841839185505;-0.0002814121073740737;-0.0002695837263488026;10.000051984189408;0.833741106710844;0.016422320903154347;0.0164218033940246;0.8030350895534345;-0.015660999608072566;1.044581080078976;0.8031852893346944
53.947349;1.0438616363659805;0.8384226984271833;0.8031804094848474;-0.00028126293309882;-0.0002694406823376572;10.000053018223714;0.8337409367115495;0.016422322114163487;0.016421805112708993;0.803031944340649;-0.015660999609379566;1.0445813090157468;0.8031822201018892
53.957349;1.043861890615368;0.8384190069804981;0.8031766322916297;-0.00028187917880253573;-0.0002700309642209306;10.0000540423814;0.8337407662137772;0.01642232323216231;0.016421806897983678;0.8030277961282597;-0.01566099960908814;1.0445815340021722;0.8031781555837798
