time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
53.967349;1.0438624441587563;0.8384166735549611;0.8031739120295255;-0.000281378974615123;-0.000269551641018426;10.000055050874286;0.833740595841534;0.01642232425814608;0.016421808748198763;0.8030246451080001;-0.015660999607176315;1.0445827542676853;0.8031750955055872
53.977349;1.0438629943788225;0.838413243696602;0.8031701305780441;-0.00028122976510091565;-0.00026940855824547904;10.000056038056105;0.8337404262680169;0.016422325194747185;0.01642181065992361;0.8030204915637462;-0.01566099960362163;1.0445829691752733;0.8031710402830802
53.987349;1.0438622854485937;0.8384088139342027;0.8031663468662266;-0.0002816026536972438;-0.00026976595119059703;10.000056997824709;0.8337402581467943;0.01642232604627889;0.016421812627838945;0.8030163358596432;-0.015660999598415378;1.044583178202576;0.8031669896183964
53.997349;1.043862828683317;0.8384061560894605;0.8031632840211888;-0.00027999694494011424;-0.0002682275834165343;10.000057923505633;0.833740092084696;0.016422326816952573;0.016421814645727763;0.8030131783884961;-0.015660999591568935;1.0445843808508317;0.803163943019554
54.007349;1.0438633681222749;0.8384027524410558;0.8031594963118769;-0.00027984770226253096;-0.00026808446273056;10.00005880822143;0.8337399286107325;0.01642232751016563;0.01642181670883437;0.8030090195372964;-0.015660999583124925;1.044584576546419;0.8031599004117181
54.017349;1.043863903473854;0.8383993574880872;0.8031557064287516;-0.0002796984491150893;-0.000267941329572377;10.000059645429491;0.8337397681694882;0.01642232812946628;0.01642181881609904;0.8030058596816305;-0.01566099957316247;1.0445857646356507;0.8031568609140262
54.027349;1.043864131850239;0.838395727956421;0.8031519140126654;-0.0002803145956225794;-0.0002685314990608227;10.000060429801248;0.8337396111680431;0.016422328678817936;0.016421820970091705;0.8030016991786186;-0.015661999561782686;1.0445859444586285;0.8031528439237732
54.037349;1.0438637051987754;0.8383926905306369;0.8031491784546226;-0.00027957102300871147;-0.00026781926673083293;10.000061157828853;0.8337394580379739;0.016422329161797505;0.016421823174927175;0.8029985383390358;-0.01566199954908663;1.044586115414858;0.803149809587122
54.047349;1.0438642270104956;0.8383893217125538;0.8031453810648265;-0.00027942173914063885;-0.00026767609603585045;10.000061827366212;0.8337393092429995;0.01642232958109193;0.016421825434506054;0.8029943774017172;-0.0156619995351622;1.0445872769994982;0.8031457773198329
54.057349;1.0438644414706049;0.8383857181590204;0.8031415803949146;-0.0002800378463110646;-0.00026826621903270346;10.000062437177961;0.8337391652051538;0.016422329938457967;0.016421827751522837;0.8029902165660467;-0.01566199952009274;1.044587428850165;0.8031417465213411
54.067349;1.0438649537943196;0.8383834717429237;0.8031388356716034;-0.00027953754903517345;-0.00026778678366949323;10.0000629872448;0.8337390262387894;0.016422330234594534;0.016421830126570953;0.8029870560664241;-0.015661999503976905;1.0445885707568994;0.8031387166741166
54.077349;1.043865461508427;0.8383797768640207;0.8031346921606201;-0.0002782827485040106;-0.00026658455822382913;10.000063478719884;0.833738892574031;0.016422330468958756;0.01642183255765472;0.8029828962115989;-0.01566199948692773;1.0445887025610057;0.8031346878659429
54.087349;1.043865011862551;0.8383756751005523;0.8031308812343871;-0.0002778901325666807;-0.0002662085166466996;10.00006391296796;0.8337387644140358;0.016422330640074107;0.016421835040193473;0.8029797373664612;-0.015661999469059502;1.0445888240355972;0.8031316593904683
54.097349;1.0438652091098846;0.8383721023688052;0.8031270660651437;-0.0002785061868273479;-0.00026679857707243406;10.000064290571778;0.8337386419426889;0.01642233074598514;0.016421837567336655;0.8029755799046244;-0.015661999450503217;1.0445899348773715;0.8031276312371678
54.107349;1.0438657062403196;0.8383698846164983;0.8031243060679809;-0.0002780058546516377;-0.00026631909816657973;10.000064611476015;0.8337385252729098;0.016422330784155604;0.016421840130474263;0.8029714241597637;-0.015661999431440123;1.0445900347854176;0.8031236027459517
54.117349;1.043866201684441;0.8383665666906239;0.803120482883602;-0.00027785649827437965;-0.00026617583913065044;10.000064875905975;0.8337384144047516;0.01642233075190723;0.016421842719756777;0.8029682704017628;-0.015661999412111934;1.0445911235639942;0.8031205731766058
54.127349;1.0438663939440749;0.8383630097567167;0.8031166552698236;-0.0002784725121198821;-0.0002667658513566692;10.000065084567943;0.8337383092549414;0.016422330648045342;0.016421845324801506;0.8029641188446357;-0.01566199939280778;1.0445912012055705;0.8031165422820756
54.137349;1.043866889349482;0.8383608047410791;0.8031138827708149;-0.00027797215281139855;-0.00026628633883729526;10.000065237934317;0.8337382097197306;0.01642233047366153;0.016421847935572078;0.802960969659585;-0.015661999373838456;1.0445912678988218;0.8031135089935848
54.147349;1.0438664332409926;0.8383567308277409;0.8031100473613328;-0.0002775794891912152;-0.0002659102354666593;10.000065335590191;0.8337381157092473;0.016422330230920396;0.016421850542753004;0.8029568229871016;-0.01566199935550289;1.0445923239971011;0.8031094730011707
54.157349;1.0438666301737494;0.8383528287800396;0.8031058717947399;-0.00027708997343688427;-0.0002654411830909299;10.000065376291984;0.8337380271541434;0.016422329921206413;0.016421853137541607;0.8029526789689102;-0.015661999338065585;1.0445923700101423;0.8031054334786933
54.167349;1.0438671329841773;0.838349520438866;0.8031020295291922;-0.0002769405632855768;-0.0002652978600839224;10.000065358516807;0.8337379440304002;0.016422329544070847;0.01642185571202928;0.8029495377675535;-0.015661999321743954;1.044592406575526;0.8031023896611148
54.177349;1.04386763967903;0.838347315704243;0.8030992435849316;-0.00027644016870423616;-0.00026481830518751485;10.00006528111319;0.8337378664121582;0.01642232909717655;0.01642185826048728;0.8029453995260422;-0.01566199930670525;1.0445934343821959;0.8030983414009428
54.187349;1.0438678482257575;0.8383437589996736;0.8030953961372691;-0.0002770561018951401;-0.0002654082240461481;10.000065144142285;0.8337377944969501;0.016422328576939507;0.016421860780217394;0.8029412643176785;-0.015661999293093747;1.0445934541185484;0.8030942880331706
54.197349;1.0438683644590772;0.83834044116055;0.8030915470797634;-0.0002769066595138607;-0.00026526486330368367;10.000064949868365;0.8337377285559142;0.016422327979753296;0.01642186327129208;0.8029381321719294;-0.015661999281060556;1.0445944664878477;0.8030912289797039
54.207349;1.043867933388641;0.8383363525848273;0.8030876965104401;-0.000276513945983015;-0.0002648886982806817;10.000064703327851;0.8337376688418909;0.01642232730289438;0.016421865735284848;0.8029340031201999;-0.015661999270744454;1.0445944722400047;0.8030871643598958
54.217349;1.0438681593496628;0.8383335344674884;0.8030845670171658;-0.0002756733734780996;-0.00026408333472247036;10.000064411655416;0.8337376155364016;0.016422326544300172;0.016421868172960333;0.8029308771550395;-0.015661999262230438;1.0445954721542565;0.803084093656498
54.227349;1.0438686949524347;0.8383305492285353;0.8030810499341303;-0.00027662939750262063;-0.00026499896118857417;10.000064082260801;0.8337375687529588;0.01642232570235601;0.01642187058229039;0.8029267541669024;-0.015661999255549622;1.0445954669402129;0.8030800171706798
54.237349;1.043869237997184;0.8383268547366679;0.8030768593691299;-0.0002753744158098932;-0.0002637965304301941;10.000063721080286;0.8337375285712417;0.016422324776627292;0.016421872958718844;0.8029226339322182;-0.01566199925069792;1.0445954570759992;0.8030759346501636
54.247349;1.0438694861751028;0.8383232603255911;0.80307300381716;-0.0002759902650781281;-0.00026438635512953654;10.000063331432603;0.8337374950861425;0.01642232376928802;0.016421875297429823;0.8029195161276353;-0.01566199924762595;1.0445964427238421;0.8030728459232599
54.257349;1.0438700448776994;0.838319901323042;0.8030691475563259;-0.00027584075758325065;-0.0002642429206209655;10.000062913492112;0.8337374684176595;0.01642232268615553;0.016421877595593617;0.802915400379905;-0.015661999246244326;1.04459642386181;0.8030687515150139
54.267349;1.0438696586318714;0.8383168744209046;0.8030663494327759;-0.00027509703231821486;-0.0002635304894130109;10.000062464934189;0.8337374486517092;0.016422321536335632;0.016421879852808706;0.8029112863099999;-0.01566199924647547;1.0445964005009793;0.8030646514063369
54.277349;1.0438699314274196;0.8383132557653147;0.8030624910369785;-0.00027571284275556814;-0.0002641202712036592;10.00006198251943;0.8337374357864832;0.016422320331185156;0.01642188206998009;0.802907173523912;-0.0156619992482875;1.0445973727816331;0.8030605456816331
54.287349;1.043870515691071;0.8383095206922965;0.8030582958700483;-0.0002744578023772985;-0.00026291777775092794;10.000061463768246;0.8337374297466159;0.01642231908279804;0.016421884248229563;0.8029040616008508;-0.015661999251672176;1.0445973409954696;0.803057434169482
54.297349;1.0438711091508663;0.8383061274687862;0.8030544363514317;-0.0002743082546560036;-0.0002627742992012275;10.000060908230331;0.8337374304189239;0.01642231780221205;0.016421886388235978;0.8028999500929646;-0.015662999256616374;1.0445983055977337;0.8030533367769983
54.307349;1.04387140939997;0.8383024815048801;0.8030505764347774;-0.00027492402192660963;-0.00026336403454706143;10.000060317667488;0.8337374376863674;0.01642231649848112;0.01642188848961891;0.802895838542524;-0.0156629992631063;1.0445982671422502;0.8030492143628603
54.317349;1.0438720216393373;0.8383001744604185;0.803047776083598;-0.00027442349871094514;-0.0002628843340789709;10.000059695478969;0.833737451488518;0.016422315178550626;0.016421890550405494;0.8028927265314427;-0.01566299927113547;1.044598226172631;0.8030460863443663
54.327349;1.0438716901363236;0.8382959865711942;0.8030439174783733;-0.0002740306883883101;-0.0002625080570226411;10.00005904633787;0.8337374718434286;0.016422313847260093;0.016421892566465583;0.8028886137078984;-0.015662999280694586;1.0445991831399952;0.8030419532669216
54.337349;1.0438723211339593;0.8382925539133129;0.8030400597837211;-0.0002738811031901266;-0.00026236453848781994;10.000058375681661;0.8337374987675334;0.01642231250709737;0.016421894530961913;0.8028854997677285;-0.01566299929177084;1.0445991383699764;0.8030388149821903
54.347349;1.0438726589867118;0.8382888679045502;0.8030362030158668;-0.0002744968208590015;-0.00026295422176261785;10.000057689072067;0.8337375321729404;0.016422311158511647;0.016421896434880314;0.8028813844440047;-0.01566299930436381;1.0446000921466116;0.8030346721423366
54.357349;1.0438733089286185;0.8382861695372804;0.8030330705540619;-0.0002728907557712187;-0.00026141545929580606;10.00005699211577;0.8337375718314874;0.01642230980103921;0.016421898269212934;0.8028772675319734;-0.015662999318492087;1.0446000448629762;0.8030305247987853
54.367349;1.0438739684531735;0.8382827065181154;0.803029216391698;-0.00027274113895549995;-0.00026127190989908065;10.000056290506699;0.8337376173906824;0.01642230843393039;0.01642190002713686;0.8028741489091544;-0.015662999334187154;1.0445999970266302;0.8030273729130222
54.377349;1.0438743350106323;0.8382789904067179;0.8030253628691226;-0.0002733568158819146;-0.000261861552782143;10.000055589887127;0.8337376684173526;0.01642230705634769;0.016421901704503777;0.8028700285340532;-0.015662999351488714;1.0446009490895174;0.8030232169091865
54.387349;1.0438740605806096;0.8382747427274405;0.8030215102026986;-0.00027296395869604696;-0.0002614852290271383;10.000054895756534;0.8337377244947781;0.016422305667437763;0.016421903299332467;0.8028659064766284;-0.015662999370441903;1.0446009013342235;0.803019056578844
54.397349;1.0438747487856699;0.8382723568978953;0.8030187166809833;-0.00027246336956655257;-0.0002610054645942972;10.000054213140235;0.8337377853321801;0.016422304265987252;0.016421904812227134;0.8028627829633977;-0.015662999391095344;1.0446018539313895;0.8030158917590475
54.407349;1.043875143850738;0.8382686139964286;0.8030148636912535;-0.0002730790084634525;-0.0002615950712811563;10.00005354615931;0.8337378507848958;0.016422302849837637;0.016421906247825694;0.8028586583691114;-0.01566299941351088;1.044601807014488;0.8030117229797026
54.417349;1.0438758507958175;0.838265106590455;0.8030110102762128;-0.0002729293398144553;-0.0002614514730891346;10.000052897989049;0.8337379207768684;0.016422301415292866;0.016421907615104737;0.802855533160593;-0.015662999437776517;1.0446017606709441;0.8030085501416486
54.427349;1.0438765669403494;0.8382626975390598;0.8030082147156884;-0.00027242872360075973;-0.0002609716842155818;10.000052271023575;0.8337379952025205;0.016422299956828094;0.01642190892536204;0.8028514077920098;-0.015662999463990145;1.0446027149335584;0.803004374048218
54.437349;1.043876989657993;0.8382585821567796;0.8030040220299993;-0.00027193880422716544;-0.00026050221877128637;10.000051666895505;0.8337380738831355;0.016422298467431852;0.016421910189017386;0.8028472825936821;-0.01566299949222331;1.044602669796926;0.8030001950793437
54.447349;1.0438767709621957;0.8382542894296992;0.8030001637226885;-0.0002715458994068738;-0.0002601258513754237;10.000051086353075;0.8337381565714171;0.0164222969403489;0.01642191141383302;0.8028441577745256;-0.015662999522521596;1.0446026252036396;0.8029970137387622
54.457349;1.043877514676618;0.838251861805537;0.8029973618767543;-0.0002710452568454712;-0.00025964603948427375;10.000050529339255;0.8337382429324155;0.016422295371571107;0.016421912605631358;0.8028400335193765;-0.015662999554938897;1.0446035810120844;0.8029928311961283
54.467349;1.0438782679182765;0.838248323565709;0.8029934981775583;-0.00027089553869462396;-0.0002595023972557437;10.000049995374795;0.8337383325283002;0.01642229376010377;0.016421913769231182;0.8028369100587506;-0.015662999589546575;1.0446035369761117;0.8029896479090766
54.477349;1.0438787284810707;0.8382445377385535;0.8029896311793057;-0.0002715110837654243;-0.0002600919157014527;10.000049484068956;0.833738424863287;0.016422292105290285;0.016421914908802186;0.8028327876731677;-0.015662999626408873;1.0446044927552258;0.8029854650935679
54.487349;1.04387950184819;0.8382409915007691;0.8029857612049649;-0.000271361341975366;-0.00025994825215670044;10.000048995877352;0.833738519426417;0.016422290404378124;0.016421916029156942;0.8028296666579129;-0.01566299966554706;1.0446044479825471;0.8029822831611146
54.497349;1.043879332611778;0.838237782715641;0.8029829469916799;-0.0002706174699208156;-0.00025923567935281757;10.00004853229041;0.8337386157063535;0.01642228865267856;0.01642191713686134;0.8028255472980025;-0.015662999706906572;1.0446044023522827;0.8029781031777398
54.507349;1.0438798246881578;0.8382339884440543;0.8029790698801063;-0.0002712329753178125;-0.00025982516187885303;10.000048094593394;0.8337387132185544;0.01642228684505408;0.01642191823929619;0.8028224298757568;-0.015662999750353346;1.0446053556407842;0.8029749253040807
54.517349;1.0438806302136963;0.8382315414911746;0.8029762482478646;-0.00027073227808722337;-0.00025934530338077614;10.000047682812935;0.8337388115272092;0.016422284976671118;0.01642191934274925;0.8028183146621335;-0.015662999795707254;1.0446053076657975;0.8029707503623711
54.527349;1.043881446679601;0.8382279881511244;0.8029723635525489;-0.0002705824958995094;-0.00025920160512376016;10.000047295897389;0.8337389102728032;0.016422283042887016;0.016421920451086796;0.80281520188644;-0.01566299984279261;1.0446062582290647;0.8029675783575856
54.537349;1.043882273999837;0.8382244344028237;0.802968474624636;-0.00027043270309530884;-0.0002590578978188159;10.000046931819567;0.8337390092259614;0.01642228103916844;0.016421921565366596;0.8028110917384278;-0.015662999891476227;1.0446062070569397;0.8029634099688618
54.547349;1.043881856369386;0.838220977757315;0.8029656401388723;-0.00027045405072615596;-0.00025907844694088994;10.000046587479954;0.8337391083077722;0.016422278961096964;0.016421922684237582;0.8028079843833139;-0.015662999941661756;1.0446061538202642;0.802960244985927
54.557349;1.04388270497403;0.8382170735123038;0.8029614059461414;-0.0002691987087792808;-0.0002578756826155731;10.000046259432338;0.833739207566369;0.016422276804284517;0.016421923804739322;0.8028038799402932;-0.015662999993249785;1.0446070982372457;0.802956083844266
54.567349;1.0438835638116721;0.8382138718752011;0.8029578391374619;-0.0002701544117079264;-0.0002587909866773478;10.000045944784898;0.8337393071509703;0.01642227456495517;0.01642192492337801;0.8028007784645655;-0.01566300004611092;1.0446070401176697;0.8029529261497436
54.577349;1.043884432475543;0.8382110750382442;0.8029546538345331;-0.00026854812952039665;-0.000257252044187439;10.000045640787912;0.8337394072666806;0.01642227224082373;0.016421926037209673;0.8027966799822867;-0.015663000100090693;1.0446069793506276;0.8029487722248536
54.587349;1.0438840549297372;0.838206867526232;0.8029510762339562;-0.00027002588332080644;-0.0002586677582198965;10.000045343964095;0.8337395080936713;0.016422269830585635;0.0164219271444525;0.8027935845265577;-0.015663000155025225;1.044607915932028;0.8029456215546265
54.597349;1.0438849422898508;0.8382040738830432;0.8029478800208968;-0.0002684195819640393;-0.0002571288004231737;10.000045050561747;0.8337396097175732;0.016422267333004913;0.016421928243711588;0.8027904921335266;-0.01566400021073641;1.0446078499887244;0.802942493573075
54.607349;1.0438858387249992;0.8382005276418693;0.802943955450344;-0.00026826971425737413;-0.00025698503191455313;10.000044757430175;0.8337397121185656;0.016422264747829485;0.016421929332111725;0.8027864028475621;-0.015664000267004746;1.044608781740631;0.8029383490656669
54.617349;1.0438867441238195;0.8381969836211562;0.8029400254461038;-0.00026811983561444974;-0.0002568412549223555;10.000044461946505;0.8337398151976648;0.01642226207728347;0.01642193040522609;0.8027833167591951;-0.015664000323559985;1.044608711441477;0.8029352067224852
54.627349;1.043887355831637;0.838194304340674;0.8029371488320622;-0.0002683842658524642;-0.00025709443992775343;10.00004416140992;0.833739918813595;0.016422259325701044;0.016421931458943117;0.8027792340303734;-0.01566400038010237;1.0446086392821001;0.8029310665419832
54.637349;1.0438882787109431;0.8381907651651778;0.8029332080204898;-0.00026823436256829175;-0.0002569506435599076;10.000043852726684;0.8337400228377202;0.01642225649758015;0.01642193249059438;0.8027761548674031;-0.01566400043632649;1.0446095652398908;0.8029279278779405
54.647349;1.043888256694432;0.8381875688413983;0.8029303210190613;-0.0002674903833888349;-0.0002562379918500428;10.000043532443701;0.8337401271965479;0.016422253596444922;0.016421933499446872;0.8027720794731539;-0.0156640004919397;1.0446094890242557;0.8029237909548911
54.657349;1.0438891954960363;0.8381840347778273;0.8029263697427657;-0.00026734046042123887;-0.00025609418183168394;10.000043196629456;0.8337402318488616;0.01642225062565583;0.01642193448696442;0.8027690080345563;-0.0156640005466745;1.0446094102034813;0.8029206552984242
54.667349;1.0438898387914837;0.8381802601559329;0.8029224132778151;-0.00026795574359650724;-0.0002566834735547959;10.00004284102049;0.8337403367013296;0.016422247589235186;0.016421935455492982;0.8027649407123212;-0.015664000600292348;1.0446103284086525;0.8029165212158775
54.677349;1.043890790988494;0.8381778369127725;0.8029195113920261;-0.00026745489178073496;-0.0002562034980027149;10.000042461780767;0.8337404415509795;0.016422244491475974;0.01642193640608551;0.8027618775672227;-0.01566400065258862;1.0446102434356683;0.8029133882323606
54.687349;1.0438907958016208;0.8381735457487035;0.8029155461175032;-0.00026706178275540034;-0.00025582697052170924;10.000042055996268;0.8337405461302853;0.01642224133649375;0.016421937337744615;0.8027578184761656;-0.015664000703386555;1.0446111551870023;0.802909256572751
54.697349;1.0438917589674566;0.8381711282769853;0.802912635653954;-0.0002665609132080494;-0.0002553469835131844;10.00004162179897;0.8337406501727407;0.016422238128154208;0.016421938248218804;0.8027547631276755;-0.01566400075251391;1.0446110636357209;0.8029061256496909
54.707349;1.0438924243820626;0.8381673650907143;0.8029086619809592;-0.00026717613984122545;-0.0002559362302014856;10.000041158430049;0.8337407533716196;0.016422234870718446;0.016421939135303182;0.8027517110929093;-0.015664000799805015;1.0446109688666252;0.8029029954656409
54.717349;1.0438933967721398;0.8381638480187839;0.8029046848251463;-0.00026702614492233223;-0.00025579236616725035;10.000040665916238;0.8337408552948145;0.01642223157042795;0.01642193999818565;0.8027476619251163;-0.01566400084513973;1.044611871065108;0.8028988661238344
54.727349;1.0438943733700485;0.8381614394559203;0.8029017632186464;-0.0002665252429485824;-0.00025531235600951803;10.000040144635514;0.8337409553982639;0.016422228235505133;0.016421940838118546;0.8027446152413059;-0.015664000888462856;1.0446117704623408;0.8028957372888924
54.737349;1.0438944008830129;0.8381571631275595;0.8028977793770183;-0.0002661320884121724;-0.0002549357972469374;10.00003959496143;0.8337410531146725;0.01642222487347749;0.016421941657774847;0.8027405707643082;-0.01566400092975775;1.0446116672428372;0.8028916094842214
54.747349;1.0438950829802316;0.838153411854859;0.8028937922315095;-0.0002667472568900235;-0.00025552499687115195;10.00003901696699;0.8337411479152237;0.016422221489524654;0.01642194245974682;0.8027375283164077;-0.015664000969019442;1.0446125614166288;0.8028884825393101
54.757349;1.0438960714264494;0.8381510122383212;0.8028908617254601;-0.0002662463250575869;-0.0002550449654043744;10.000038411101652;0.8337412393082756;0.016422218087763493;0.016421943245291185;0.8027334877728369;-0.01566400100625648;1.0446124528403442;0.8028843571200368
54.767349;1.0438970634498699;0.8381475099437462;0.8028868700250419;-0.00026609627404003275;-0.00025490105974364035;10.000037779583753;0.8337413268016353;0.01642221467267135;0.016421944014176886;0.8027304490504474;-0.015664001041493344;1.0446133414318741;0.8028812332133272
54.777349;1.0438980587230517;0.8381440102988387;0.8028828767823492;-0.0002659462116122419;-0.0002547571453441523;10.000037126803862;0.8337414098950804;0.01642221124901424;0.016421944766070763;0.8027264121240955;-0.015664001074759314;1.0446132273113138;0.8028771116202076
54.787349;1.0438978012449998;0.838140610273322;0.8028799415471801;-0.00026596730663016205;-0.00025477749796511346;10.000036458722354;0.8337414881083564;0.016422207821115652;0.016421945501869373;0.8027233769584469;-0.015664001106080364;1.0446131107458811;0.8028739923458139
54.797349;1.0438988020221238;0.8381367642707708;0.8028756110948583;-0.0002647116723764396;-0.000253574515616613;10.00003578241674;0.8337415609963329;0.016422204391959298;0.016421946222301424;0.8027193434211298;-0.01566400113548262;1.044613992065435;0.8028698760026851
54.807349;1.043899805107408;0.8381332711117393;0.8028716172581941;-0.00026456157434070067;-0.00025343057334127985;10.000035105711172;0.8337416281749466;0.01642220096259747;0.01642194692524054;0.8027163113368372;-0.01566400116301402;1.0446138716135893;0.8028667622177659
54.817349;1.0439005076747485;0.8381306422224827;0.802868683384819;-0.00026482575576533226;-0.00025368356074063317;10.000034436161698;0.8337416893614523;0.016422197532287592;0.016421947604918392;0.8027122806198596;-0.01566400118876286;1.0446137497095946;0.8028626512191611
54.827349;1.0439015143391186;0.8381271526957462;0.8028646923977993;-0.0002646756320866403;-0.0002535395968951466;10.000033779812146;0.8337417443507439;0.016422194099044888;0.0164219482530022;0.8027092513250035;-0.015664001212827478;1.0446146266717997;0.8028595424736632
54.837349;1.0439015689226347;0.8381228997772006;0.8028607036209521;-0.0002642823820641873;-0.0002531629656846276;10.00003314119633;0.8337417929358875;0.016422190660142236;0.01642194886068402;0.802705223593625;-0.01566400123526386;1.0446145028734728;0.8028554362917705
54.847349;1.0439025770960948;0.8381205193170715;0.8028577763325937;-0.00026378135781375935;-0.00025268286358650033;10.000032524366226;0.8337418348477104;0.01642218721245619;0.016421949421117053;0.8027011975499939;-0.015664001256079415;1.0446153787587307;0.8028513324439445
54.857349;1.0439032825059618;0.8381167918575863;0.8028537926603714;-0.00026439636371287245;-0.00025327192401909627;10.00003193302898;0.833741869735898;0.016422183752642382;0.016421949930756016;0.8026981732130903;-0.01566400127525957;1.044615254769511;0.8028482306855088
54.867349;1.0439042894382884;0.8381133091117349;0.8028498124866782;-0.00026424619195556564;-0.0002531279191554981;10.0000313701517;0.8337418971861877;0.016422180276973147;0.01642195038890863;0.8026941504842702;-0.015664001292778517;1.0446151311853429;0.802844131363961
54.877349;1.0439052946171696;0.8381109335035702;0.8028468948972395;-0.0002637451336601643;-0.0002526477881279748;10.00003083834707;0.833741916745908;0.016422176781715415;0.016421950796525028;0.8026911291936991;-0.015664001308602772;1.0446160080480011;0.8028410341254435
54.887349;1.0439050415261584;0.8381064456834183;0.8028429217642679;-0.0002641169888704835;-0.0002530041580796743;10.000030340057066;0.8337419279558284;0.016422173264513725;0.016421951155577368;0.802687109154777;-0.01566500132270903;1.0446158852783098;0.8028369589332662
54.897349;1.0439060405273572;0.8381040733049301;0.8028400115635179;-0.0002636159098808338;-0.0002525240082277982;10.000029877137775;0.8337419304139039;0.01642216972478149;0.01642195146891585;0.8026840902237777;-0.01566500133509924;1.0446167628245853;0.8028338664815011
54.907349;1.0439070350297939;0.8381005969609225;0.8028360460023912;-0.00026346569121395624;-0.0002523799608683445;10.000029450936779;0.8337419238506428;0.016422166162561865;0.016421951739724206;0.8026800723160958;-0.015665001345789513;1.044616640684856;0.8028297768166579
54.917349;1.0439080241602905;0.8380971220901786;0.802832084020293;-0.0002633154606988005;-0.0002522359022248576;10.000029062428133;0.8337419081608727;0.01642216257774452;0.016421951970200722;0.8026770553450969;-0.015665001354780477;1.0446165188419299;0.8028266898398776
54.927349;1.04390870467778;0.8380934053857887;0.8028281252628023;-0.0002639303594428408;-0.0002528248608797252;10.000028711718755;0.8337418833625966;0.016422158969766776;0.016421952160361315;0.8026730391936288;-0.015665001362043338;1.0446173972146382;0.8028226063958167
54.937349;1.043908727837367;0.8380902731733887;0.802825229259366;-0.0002631861440573124;-0.0002521120330064283;10.000028398020126;0.8337418495503627;0.016422155337297625;0.0164219523088429;0.802670023749289;-0.015665001367536326;1.0446172756549086;0.8028195267199155
54.947349;1.0439096969652089;0.8380868011721258;0.8028212774764415;-0.00026303587780512633;-0.000251967939412711;10.000028120482527;0.8337418068959603;0.016422151678582214;0.016421952415322277;0.8026670089201356;-0.015665001371212038;1.0446171539330191;0.8028164516595975
54.957349;1.043910658485262;0.8380840840878847;0.8028180518989347;-0.0002614291728572945;-0.00025042867279728893;10.000027878858239;0.8337417556394844;0.016422147992297072;0.016421952481560465;0.8026629946393494;-0.015665001372998102;1.044618031691719;0.8028123820030666
54.967349;1.0439113094691919;0.8380803689178797;0.8028141062679811;-0.0002620440125195074;-0.0002510175728315841;10.000027673539227;0.8337416960704788;0.01642214427815228;0.01642195251060074;0.8026599808921245;-0.015665001372798852;1.0446179084240945;0.802809317872469
54.977349;1.0439122544374766;0.8380768959168127;0.8028101639050894;-0.00026189370677733763;-0.00025087344051077156;10.000027504931072;0.8337416285374859;0.01642214053655485;0.016421952506401397;0.802655967761746;-0.015665001370527232;1.0446177834842685;0.8028052600636507
54.987349;1.0439122373049776;0.8380737618124228;0.8028072836876688;-0.0002611494500653977;-0.0002501605708987605;10.000027372397557;0.833741553419544;0.016422136767167004;0.016421952473625493;0.8026529554610408;-0.015665001366120132;1.0446186561469066;0.8028022085459937
54.997349;1.043913164030695;0.8380702851721195;0.8028033474035158;-0.0002609991234811677;-0.0002500164176474365;10.000027273739258;0.833741471032089;0.016422132968016652;0.016421952416463076;0.8026489442666409;-0.015665001359527825;1.0446185257237481;0.8027981640167519
55.007349;1.04391377874661;0.8380676684983868;0.8028004731494707;-0.0002612630469978377;-0.00025026915983692317;10.000027205709063;0.8337413815480073;0.016422129136335784;0.01642195233815684;0.8026459343775508;-0.015665001350710746;1.0446193916613435;0.8027951263900752
55.017349;1.0439146862677027;0.838064186510604;0.8027965434481452;-0.00026111269391055974;-0.0002501249793699891;10.000027164934172;0.8337412849623944;0.016422125270105604;0.016421952241699775;0.8026419258459494;-0.015665001339655253;1.0446192535676808;0.8027910962753583
55.027349;1.0439146307722735;0.8380599363571425;0.8027926173468841;-0.00026071925751492586;-0.000249748168895889;10.000027148544845;0.833741181097823;0.016422121369555707;0.016421952129578466;0.8026389186305701;-0.015665001326374706;1.0446191111932577;0.8027880734124647
55.037349;1.043915518347615;0.8380575536588885;0.8027897537963212;-0.00026021803001387094;-0.0002492678729427377;10.000027154409354;0.8337410696732667;0.0164221174385234;0.01642195200261832;0.8026359126884914;-0.015665001310880656;1.044619964405334;0.8027850580426246
55.047349;1.0439160931341782;0.8380538190814133;0.8027858344467752;-0.0002608327503072038;-0.00024985665030196225;10.000027181032106;0.8337409504078235;0.016422113484991462;0.016421951860751932;0.8026319080055184;-0.01566500129316841;1.044619813134873;0.8027810504015946
55.057349;1.043916959871293;0.8380514301556246;0.8027829777160149;-0.0002603314995373797;-0.0002493763304758147;10.000027227405834;0.8337408231084301;0.0164221095202844;0.01642195170539168;0.8026289045509861;-0.015665001273234103;1.044619657322294;0.8027780501788737
55.067349;1.0439178158309887;0.8380479331244353;0.8027790650033897;-0.000260181086625077;-0.00024923208856591453;10.00002729364321;0.8337406877185461;0.01642210555709025;0.016421951539605174;0.802624902253652;-0.01566500125108346;1.0446204969320771;0.8027740578329843
55.077349;1.0439177076411947;0.8380447745040275;0.8027762141782439;-0.00025943675492645066;-0.00024851914034448587;10.00002738221834;0.8337405443049298;0.016422101607419214;0.01642195136642336;0.802621901030648;-0.015665001226719776;1.04462033197742;0.80277107298602
55.087349;1.0439185415151244;0.83804127368874;0.8027723066222823;-0.00025928632112055247;-0.0002483748771494741;10.000027498340932;0.8337403930143614;0.016422097681732695;0.01642195118823314;0.8026189008062334;-0.015665001200133977;1.0446211625202284;0.8027680956806358
55.097349;1.043919061856209;0.8380386338553817;0.8027694599735729;-0.0002595501240995031;-0.0002486274947862791;10.000027649103766;0.8337402341050424;0.01642209378834724;0.016421951006668663;0.8026149015211911;-0.01566500117131384;1.0446209886853874;0.8027641258379624
55.107349;1.0439198737188522;0.8380351300514406;0.8027655562071762;-0.00025939966385636886;-0.00024848320428709893;10.000027842130553;0.8337400680402002;0.01642208993251551;0.01642195082188567;0.8026119031350863;-0.015665001140256842;1.0446208106521606;0.8027611627733127
55.117349;1.0439197216161877;0.8380319653448326;0.8027627128773249;-0.00025865529926253077;-0.0002477702212624293;10.000028084261272;0.8337398954775829;0.016422086116837264;0.016421950631861637;0.8026089055948599;-0.01566500110696413;1.0446216286244103;0.8027582063755057
55.127349;1.0439205121506732;0.8380288096824489;0.8027591473214678;-0.0002596103958505887;-0.0002486849741860652;10.000028380900785;0.8337397171028419;0.016422082342516735;0.01642195043239689;0.8026049088197885;-0.01566500107144232;1.0446214428370986;0.8027542565304504
55.137349;1.0439212926417043;0.8380249511290633;0.8027549099627265;-0.0002583543247012091;-0.00024748158513978875;10.00002873613682;0.8337395334727834;0.016422078609234607;0.01642195021760558;0.8026019127140261;-0.015665001033722092;1.0446212536016626;0.802751312549385
55.147349;1.0439217611891205;0.8380226556462459;0.8027524035209429;-0.0002597236402228641;-0.00024879319935642175;10.000029152966707;0.8337393450376367;0.016422074914500248;0.016421949980359556;0.8025989171338966;-0.015665000993849355;1.0446220613607813;0.8027483742943095
55.157349;1.0439215701388629;0.8380180297054386;0.8027481657333284;-0.00025822449793231066;-0.00024735719127262775;10.00002963349527;0.8337391522917692;0.016422071254999573;0.016421949713261032;0.802594921823974;-0.015665000951851027;1.0446218666813074;0.8027444415817511
55.167349;1.043922323906852;0.8380159747715685;0.8027456584316902;-0.0002588287144424924;-0.0002479358225699107;10.00003017960995;0.8337389558855637;0.016422067629441622;0.016421949410821524;0.8025919264012504;-0.015665000907728696;1.0446216701617668;0.8027415136173395
55.177349;1.0439230699076854;0.8380121110830163;0.8027414190961173;-0.0002575725919049695;-0.0002467323835300463;10.000030793746937;0.8337387566351987;0.016422064039993724;0.01642194907166432;0.8025889304281053;-0.015665000861486054;1.0446224723923179;0.8027385901885676
55.187349;1.043923506243161;0.8380098099149427;0.8027389097875527;-0.00025894185692500014;-0.0002480439452935002;10.000031478957618;0.8337385554303129;0.01642206049141878;0.016421948698994028;0.8025849335206846;-0.01566600081313835;1.044622274023614;0.8027346907105273
55.197349;1.043924238388888;0.8380062934324587;0.802735004472342;-0.00025879128946035393;-0.0002478995461169851;10.000032238541682;0.833738353086144;0.016422056989762273;0.01642194829971331;0.8025819353497854;-0.01566600076269356;1.0446230758097834;0.802731775674413
55.207349;1.0439240111888104;0.8380031151855092;0.802732157079318;-0.0002580468483562761;-0.0002471864854488106;10.000033075436457;0.833738150257498;0.016422053541912836;0.016421947882634114;0.8025789355528229;-0.015666000710155;1.0446228785731455;0.8027288648543489
55.217349;1.043924731297539;0.8379995936724711;0.8027282491891451;-0.00025789625911790516;-0.0002470420646547668;10.00003399140928;0.8337379474507879;0.01642205015505903;0.016421947455805535;0.8025749337288592;-0.015666000655547505;1.044622683153262;0.8027249585847854
55.227349;1.0439254457803788;0.8379971744662454;0.802725398837126;-0.00025739483059594856;-0.000246561565627334;10.000034986499395;0.8337377450740773;0.016422046835512537;0.016421947025552136;0.8025719295010946;-0.01566600059892652;1.0446234903618699;0.8027220566043447
55.237349;1.0439258524014376;0.8379934028046374;0.80272148750866;-0.0002580092705479926;-0.0002471500560189348;10.000036058685366;0.8337375434615238;0.01642204358795389;0.01642194659836339;0.8025689225164567;-0.01566600054037828;1.0446233009552135;0.8027191591294223
55.247349;1.0439256032008197;0.8379902103116795;0.8027186338209961;-0.00025726479451563833;-0.00024643696009286263;10.000037203986036;0.8337373428478976;0.01642204041528183;0.016421946182528548;0.8025649124045128;-0.015666000480026494;1.0446231156668961;0.8027152662895186
55.257349;1.0439263024193692;0.8379866724340065;0.802714719312702;-0.00025711415581548326;-0.0002462924901765155;10.000038417287968;0.8337371433635908;0.016422037319185824;0.016421945786966482;0.8025618987854934;-0.01566600041803605;1.0446239352392575;0.8027123776203084
55.267349;1.0439269973519367;0.8379842350245945;0.8027118622504068;-0.0002566126833162425;-0.00024581194786702166;10.000039693387507;0.8337369450788252;0.016422034301549236;0.016421945418589403;0.8025588813196023;-0.01566600035461472;1.0446237603498205;0.8027094932609358
55.277349;1.0439276885105633;0.8379806868311065;0.8027079445023712;-0.00025646202034083877;-0.00024566745440462713;10.000041027640078;0.8337367480088153;0.01642203136532118;0.016421945081494835;0.8025548597595632;-0.01566600029000028;1.0446235915445239;0.8027056133980361
55.287349;1.0439271208000835;0.8379772310245743;0.8027050840003123;-0.00025648255136834767;-0.00024568724694554975;10.000042415871446;0.8337365521042652;0.01642202851420975;0.01642194477849566;0.8025518339856447;-0.01566600022443006;1.0446244292802223;0.8027027376868838
55.297349;1.043927805981566;0.8379736725676875;0.8027011627695129;-0.00025633186318087253;-0.0002455427287562158;10.000043853922579;0.8337363573060491;0.01642202575171504;0.016421944512704633;0.8025488039912775;-0.015666000158123153;1.0446242739595548;0.8026998663867907
55.307349;1.0439284889851652;0.8379701089387358;0.8026972395348614;-0.000256181162654455;-0.0002453981984442546;10.00004533732625;0.833736163598156;0.016422023080002984;0.016421944288083353;0.8025447698391354;-0.015666000091284066;1.044624125913441;0.8026959997889093
55.317349;1.0439291703017421;0.8379676456261642;0.8026943731330337;-0.00025567963562133874;-0.00024491760319071015;10.000046860843256;0.8337359710331212;0.016422020500042902;0.016421944109148347;0.8025417316359243;-0.015666000024104346;1.0446249853956606;0.8026931376133712
55.327349;1.0439288970383802;0.8379633063007965;0.8026904451863;-0.0002552859068206305;-0.0002445404932356101;10.00004841809295;0.8337357797660261;0.016422018013206304;0.016421943980060014;0.8025386895254394;-0.015665999956749367;1.0446248525862498;0.8026902800624321
55.337349;1.043929273029752;0.8379605890966222;0.8026875730967352;-0.00025554938763904065;-0.00024479278548751306;10.000050001917385;0.8337355900451059;0.01642201562203137;0.016421943903632566;0.8025346436849246;-0.015665999889348428;1.0446257275621518;0.8026864271843099
55.347349;1.0439299496667716;0.8379570037059969;0.8026836388092063;-0.0002553986416534039;-0.00024464820875931103;10.000051605233782;0.8337354021550218;0.016422013329319286;0.01642194388077356;0.8025315943462751;-0.015665999821998754;1.0446256102300746;0.8026835783451998
55.357349;1.0439306240388075;0.8379545182522111;0.8026807598484909;-0.0002548970757439779;-0.00024416757334456957;10.000053221690164;0.8337352163975623;0.016422011136678422;0.016421943910547514;0.8025275418396398;-0.01566599975477123;1.044625500317421;0.8026797336630814
55.367349;1.0439303425525823;0.8379501565080697;0.8026768178070383;-0.00025450331232365733;-0.00024379042614456866;10.00005484556222;0.8337350331351859;0.016422009043488554;0.016421943990959465;0.8025244866056709;-0.01566599968772254;1.0446263974664893;0.8026768925509372
55.377349;1.043930708816056;0.8379474167688927;0.8026739301978066;-0.00025476674489759236;-0.00024404266754427076;10.000056470881704;0.8337348528249924;0.016422007046731323;0.016421944120062423;0.8025214291987555;-0.01566599962092267;1.044626301306193;0.8026740550345007
55.387349;1.0439313743761267;0.837943808958378;0.8026699791078957;-0.0002546159569502942;-0.000243898046603439;10.000058090684393;0.8337346759734959;0.016422005141051098;0.01642194429649893;0.8025173703195339;-0.015665999554479112;1.0446262114519707;0.80267022109724
55.397349;1.0439320366910982;0.837941301536698;0.8026670821647369;-0.00025411435527834423;-0.00024341737329447213;10.000059697199386;0.833734503045847;0.016422003318911315;0.016421944519463102;0.8025143107797666;-0.015665999488541797;1.0446271274854209;0.8026673900470209
55.407349;1.0439326957539625;0.8379376836945822;0.8026631209500855;-0.0002539635477627868;-0.00024327273179819363;10.000061282932323;0.833734334417408;0.016422001572058968;0.01642194478889281;0.8025112513573998;-0.015665999423290992;1.0446270489489538;0.8026645616881578
55.417349;1.0439323985585731;0.8379344021015773;0.8026602135262606;-0.0002532189433649316;-0.00024255950186452595;10.000062841497598;0.8337341704018365;0.016421999893755326;0.01642194510575293;0.8025071926616727;-0.015665999358904864;1.0446269754170847;0.8026607358197256
55.427349;1.043932749333865;0.8379305329850241;0.8026562412973041;-0.0002538331188051291;-0.00024314772075503463;10.00006436730916;0.8337340113164937;0.016421998279712312;0.016421945471944307;0.8025041350977626;-0.01566599929552127;1.0446279066057846;0.8026579116728949
55.437349;1.0439334001502365;0.8379269031686947;0.8026522638055239;-0.00025368228079493394;-0.0002430030473444117;10.000065855119269;0.8337338575206995;0.016421996727673978;0.016421945889933877;0.8025010789270932;-0.015665999233228187;1.0446278423864208;0.8026550890106355
55.447349;1.043934048887282;0.8379243754039926;0.8026493398699956;-0.00025318063602661813;-0.00024252232941405745;10.00006729989247;0.8337337093528234;0.01642199523711523;0.016421946362066904;0.8024970243599011;-0.015665999172080784;1.0446287826763234;0.8026512675509777
55.457349;1.0439337426135533;0.8379199735626605;0.8026453514308148;-0.0002527868022963282;-0.0002421451067152471;10.000068696519145;0.8337335669732902;0.016421993809404165;0.016421946889422334;0.8024939715960481;-0.015665999112126447;1.044628727303252;0.802648446429588
55.467349;1.0439340854395778;0.8379171959700293;0.8026424164512351;-0.00025305013187111423;-0.00024239724107894892;10.000070039951334;0.8337334302853995;0.016421992447519813;0.016421947470606782;0.8024899207779753;-0.015665999053437688;1.0446286759358019;0.8026446255377814
55.477349;1.043934729151792;0.8379135525673486;0.8026384175728872;-0.0002528992548286732;-0.00024225252904971236;10.000071325917716;0.8337332990272183;0.016421991155191076;0.016421948102116245;0.8024868719147538;-0.015665998996128333;1.0446296280543663;0.8026418039771385
55.487349;1.0439353712512371;0.8379110118669773;0.80263547309581;-0.00025239757681579843;-0.00024177177895064989;10.000072551773973;0.8337331728938099;0.0164219899364748;0.016421948780281706;0.8024838249026527;-0.01566599894032802;1.0446295829456786;0.8026389814127072
55.497349;1.043935058413283;0.8379065979488435;0.8026314653552336;-0.00025200371347742546;-0.00024139452716807116;10.000073717225506;0.8337330515720826;0.016421988796029127;0.016421949502011427;0.8024797796803301;-0.01566599888614554;1.0446295397777052;0.8026351575601917
55.507349;1.0439356968963165;0.8379044030111117;0.8026288488834643;-0.0002526076315532377;-0.00024197284609568255;10.000074823857979;0.8337329347402984;0.01642198773868367;0.016421950264280068;0.8024767363643186;-0.015666998833651725;1.0446304977101324;0.8026323511604555
55.517349;1.0439360310803827;0.8379001556926121;0.8026244977900007;-0.0002521160844133504;-0.00024150187104549634;10.000075873331328;0.8337328221014345;0.016421986766939126;0.01642195106485297;0.8024736952086118;-0.01566699878288608;1.0446304559509039;0.8026295230493664
55.527349;1.0439366657809155;0.8378979563945192;0.8026218752828506;-0.00025271998649309846;-0.0002420801741649844;10.000076865892783;0.8337327134291813;0.016421985878308752;0.016421951903414923;0.8024696564913818;-0.01566699873388694;1.0446304137805038;0.8026256927225155
55.537349;1.0439372985013486;0.8378939478233318;0.8026175193574141;-0.00025146344107883286;-0.0002408763266822725;10.000077800421698;0.8337326085937814;0.01642198506586095;0.016421952780742228;0.8024666204684733;-0.015666998686709975;1.0446313705969221;0.8026228597072944
55.547349;1.0439369759217894;0.8378898738138604;0.8026138336630876;-0.0002521751547638004;-0.0002415581246010305;10.000078675744561;0.8337325075770362;0.016421984321172072;0.016421953697079418;0.8024635873607375;-0.015666998641410558;1.0446313259533764;0.8026200242062659
55.557349;1.0439376042259902;0.8378873176547379;0.8026108694523416;-0.0002516734230080817;-0.00024107732502485338;10.000079491555807;0.833732410470396;0.01642198363657411;0.016421954651847946;0.8024595573791676;-0.01566699859803211;1.044632279556119;0.8026161864573504
55.567349;1.043937927722581;0.8378834110957784;0.8026068448745886;-0.0002522874245803284;-0.00024166537254858463;10.000080247860915;0.8337323174535709;0.01642198300570889;0.016421955643899172;0.8024565307740367;-0.015666998556610193;1.044632231251071;0.8026133460628144
55.577349;1.043938551231308;0.8378808513761635;0.802603879080638;-0.00025178567378072;-0.00024118455543456504;10.000080944197185;0.8337322287744197;0.01642198242273457;0.016421956671349432;0.8024535078063556;-0.01566699851715222;1.0446321810166128;0.802610503073224
55.587349;1.0439382192143747;0.837876419415894;0.8025998542795348;-0.00025139174378425495;-0.0002408072419564808;10.000081579871148;0.8337321447282979;0.0164219818810365;0.0164219577314104;0.8024504886616605;-0.01566699847961884;1.0446331289981867;0.8026076572332896
55.597349;1.0439388380754142;0.8378738564066078;0.8025968889384775;-0.00025088997777461894;-0.00024032641147826058;10.000082154662252;0.8337320656308593;0.016421981373033353;0.01642195882055832;0.8024464734110476;-0.015666998443947942;1.044633075581499;0.802603808409182
55.607349;1.043939454612595;0.8378712918500437;0.802593924419181;-0.00025038820340618696;-0.00023984557390635043;10.000082668945769;0.8337319917857781;0.016421980891831413;0.01642195993559583;0.8024434620510544;-0.015666998410077952;1.0446330213767465;0.8026009558887213
55.617349;1.04393881322895;0.8378666123644541;0.8025899018635145;-0.0002507591994542812;-0.0002402010633958513;10.000083123123273;0.8337319234497196;0.016421980433345414;0.016421961074924815;0.8024404545668962;-0.015666998377932097;1.044633967069061;0.8025980995890538
55.627349;1.0439394252325855;0.837864045139263;0.8025869401490443;-0.00025025740689595057;-0.00023972020921993328;10.000083517281787;0.8337318607931249;0.01642197999676199;0.016421962238407205;0.8024364509526398;-0.015666998347395298;1.0446339132810232;0.8025942395396983
55.637349;1.0439400352863837;0.8378603712029827;0.8025829213890566;-0.0002501063766801319;-0.00023957535556343003;10.000083851306378;0.8337318038625459;0.016421979583140015;0.016421963426479114;0.8024334512046101;-0.015666998318315185;1.0446338605867154;0.8025913753179799
55.647349;1.043940643731692;0.8378578019067832;0.8025799641905144;-0.0002496045652795258;-0.00023909448545230357;10.000084124800704;0.8337317525759306;0.016421979194232134;0.016421964640145295;0.8024304553242625;-0.01566699829051962;1.0446348096100657;0.8025885071161446
55.657349;1.04394029785374;0.8378533611313538;0.8025759508034126;-0.00024921058024631967;-0.00023871712273620144;10.000084337204852;0.8337317067516992;0.016421978832747552;0.016421965881464537;0.8024274633046028;-0.015666998263828145;1.044634761070474;0.8025856348909296
55.667349;1.0439409045176085;0.8378511408121789;0.8025733355599203;-0.0002498143746802815;-0.00023929532706964396;10.000084488600328;0.8337316661453579;0.016421978502549818;0.016421967152960674;0.8024234750807897;-0.015666998238062467;1.044634715763453;0.8025817587635096
55.677349;1.0439412085332525;0.837847220384562;0.8025693284491255;-0.0002504282339377298;-0.00023988324245555255;10.000084580318298;0.8337316304962628;0.016421978207796332;0.016421968456095875;0.802420490503711;-0.015666998213070618;1.0446356744847907;0.8025788783434998
55.687349;1.0439418149278523;0.8378446478698063;0.8025663844977465;-0.0002499263834384308;-0.00023940233934027484;10.000084614453266;0.8337315995734395;0.016421977952533664;0.01642196979022897;0.8024175093965438;-0.015666998188746884;1.0446356379293933;0.8025759938835237
55.697349;1.0439414681556904;0.8378413099565276;0.8025634448993835;-0.0002491815975616285;-0.00023868894589963193;10.000084592739803;0.8337315731720302;0.016421977741138023;0.01642197115262522;0.8024145316274359;-0.01566699816503023;1.0446356066354041;0.8025731054733436
55.707349;1.0439420744393242;0.8378376310219244;0.8025594507834849;-0.0002490304918539188;-0.0002385440280411848;10.00008451602816;0.8337315510563387;0.01642197757829514;0.016421972539557166;0.8024115571239767;-0.015666998141878715;1.0446365809646023;0.8025702132398459
55.717349;1.0439426803716407;0.8378350575081194;0.8025565205718997;-0.0002485286129950519;-0.00023806310278944945;10.00008438484364;0.8337315329243687;0.01642197746887636;0.01642197394747125;0.8024075858948836;-0.015666998119234547;1.0446365611233916;0.8025663175514723
55.727349;1.0439432857839033;0.8378313782834106;0.8025525360563632;-0.00024837748431558377;-0.00023791816601891744;10.000084200172438;0.8337315184475481;0.016421977417454672;0.016421975372938564;0.8024046180842879;-0.015666998097009898;1.0446365472566208;0.8025634182020122
