time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
55.737349;1.0439426351284493;0.8378277969358677;0.8025496151462116;-0.00024839758244976824;-0.00023793753649180256;10.000083963359941;0.8337315073319592;0.01642197742625824;0.01642197681212335;0.8024016539448934;-0.01566699807509489;1.0446375394943148;0.8025605155100473
55.747349;1.0439432398242452;0.8378241180472672;0.8025456397943556;-0.0002482464295656899;-0.00023779257944734535;10.000083675219228;0.8337314993191354;0.01642197749359455;0.016421978260987312;0.8023986936968839;-0.01566699805336574;1.0446375378478334;0.8025576095997381
55.757349;1.0439438446749603;0.8378215451681659;0.8025427278247941;-0.0002477445089363796;-0.00023731162097057545;10.000083335346186;0.8337314941523091;0.01642197761470471;0.016421979716014765;0.8023957373990125;-0.01566699803169621;1.044638542119529;0.8025547006610452
55.767349;1.0439444500943114;0.8378182178643315;0.8025390967762137;-0.00024869896495399686;-0.00023822573865843946;10.000082941901377;0.8337314915696704;0.016421977784007814;0.016421981174576075;0.8023917849208387;-0.015666998009989715;1.0446385519723556;0.8025507891212802
55.777349;1.0439441033374262;0.8378148810391504;0.8025361926459558;-0.0002479541153556634;-0.00023751229749922434;10.000082491407413;0.8337314912950625;0.016421977997120016;0.01642198263479221;0.8023888359852378;-0.015666997988204836;1.0446385670438538;0.802547874784931
55.787349;1.0439447111736908;0.8378123097040017;0.8025332919504521;-0.0002474521667654305;-0.0002370313180511277;10.000081978856361;0.8337314930237318;0.01642197825137957;0.016421984095755307;0.8023858902482148;-0.015666997966336887;1.0446395870161382;0.8025449579361117
55.797349;1.0439450182907433;0.8378083905345175;0.802529335243048;-0.00024806585689637553;-0.00023761908731070912;10.000081398479425;0.8337314964623079;0.01642197854497828;0.01642198555818259;0.8023829473763717;-0.015666997944385076;1.0446396116899401;0.8025420386196321
55.807349;1.0439446764050142;0.8378050558537175;0.8025264410524016;-0.00024732098234033146;-0.0002369056278908925;10.00008074452194;0.8337315013878943;0.016421978875474908;0.016421987023767192;0.8023790070520551;-0.015666997922344356;1.0446396410281227;0.8025381170370195
55.817349;1.0439452895987793;0.8378013813996888;0.802522490741235;-0.00024716974972587095;-0.0002367606076008236;10.000080011617872;0.8337315076322603;0.01642197923819798;0.016421988493054276;0.8023760689528125;-0.01566799790019993;1.0446406751261488;0.8025352122883834
55.827349;1.0439459048409527;0.8377988135893719;0.8025196025694501;-0.0002466677579785674;-0.0002362795950468719;10.000079195143366;0.8337315150060889;0.01642197962565353;0.016421989964597587;0.8023731327868173;-0.015667997877901248;1.0446407141682084;0.8025322854621212
55.837349;1.0439465223566335;0.8377962467071753;0.8025167175363034;-0.00024616575610235896;-0.00023579857506944257;10.000078291809487;0.8337315232853673;0.01642198002851726;0.016421991436470388;0.8023701983204384;-0.01566799785534935;1.044640758398054;0.8025293560584356
55.847349;1.043946189237629;0.8377918100633417;0.8025127767860406;-0.00024577159537279993;-0.00023542107374622737;10.000077300120614;0.8337315322597229;0.016421980437374504;0.016421992908391282;0.8023672653641089;-0.015667997832425708;1.0446418080751043;0.8025264240912653
55.857349;1.0439465097941603;0.8377890016731971;0.8025098983689766;-0.0002460344570713546;-0.00023567279229313833;10.000076220109287;0.8337315417103108;0.016421980843708297;0.016421994382576435;0.8023633337562022;-0.015667997809028947;1.0446418633870906;0.8025224898082055
55.867349;1.0439471359820158;0.8377856818418158;0.8025063007752898;-0.00024698880580153266;-0.00023658682225295515;10.000075052680636;0.8337315513344831;0.016421981239539123;0.0164219958623619;0.8023604033084902;-0.01566799778509657;1.044641924370717;0.8025195529353866
55.877349;1.0439477658917848;0.837783117504426;0.8025034302795275;-0.00024648676394347323;-0.00023610576999872317;10.000073799770725;0.8337315607146585;0.016421981616753904;0.01642199735012576;0.8023574737565111;-0.015667997760623262;1.0446429909167567;0.802516613749775
55.887349;1.0439474468722212;0.8377786833636961;0.8024995050837858;-0.000246092566095026;-0.00023572823878819567;10.00007246519778;0.8337315693265971;0.01642198196750244;0.016421998847086436;0.8023545448053795;-0.015667997735657968;1.0446430628030126;0.8025136722269622
55.897349;1.043948085805582;0.8377761206171298;0.8024966436864122;-0.0002455905068279972;-0.00023524717253202505;10.000071054545046;0.833731576602008;0.016421982286027762;0.016422000354160388;0.802351616193181;-0.01566799771026791;1.0446431396851306;0.8025107282121474
55.907349;1.0439487298736498;0.8377724533041225;0.8024927284176129;-0.0002454391751132135;-0.00023510207063646039;10.000069573731146;0.8337315820689415;0.016421982570150342;0.016422001871638912;0.8023476876942898;-0.015667997684506756;1.0446442210869753;0.802506781640018
55.917349;1.0439490769266238;0.8377696501085252;0.8024898776819283;-0.00024570196210300395;-0.0002353537230954911;10.000068027742117;0.8337315854686267;0.016421982820517444;0.01642200339823045;0.802344759096994;-0.015667997658406662;1.0446443064451023;0.8025038318339405
55.927349;1.0439487786847421;0.8377652210355561;0.8024859741195899;-0.0002453077289437506;-0.00023497616134118205;10.000066420616253;0.8337315867400544;0.016421983038629625;0.016422004930633814;0.8023418301865722;-0.015667997631969372;1.0446443952313538;0.8025008787270609
55.937349;1.0439494393432456;0.8377626647142314;0.8024831358462523;-0.00024480563125116745;-0.00023449506207722304;10.00006475585376;0.8337315859203971;0.016421983225753056;0.0164220064633539;0.8023389007517769;-0.015667997605153333;1.0446454870888344;0.8024979221556781
55.947349;1.0439501059448713;0.8377604618886354;0.8024806400553621;-0.0002454091713318265;-0.00023507305641594264;10.000063035974716;0.8337315830510489;0.016421983383097916;0.016422007988601602;0.8023349706120806;-0.015667997577886485;1.0446455818453184;0.8024939622426389
55.957349;1.043949825530258;0.8377560410602576;0.802476756083847;-0.0002450149159230224;-0.00023469547542346805;10.000061261700314;0.8337315780929195;0.01642198351218936;0.016422009496693216;0.802332039620769;-0.01566799755009162;1.044645679422254;0.8024909985619234
55.967349;1.043950504663606;0.837753494326596;0.8024739383006401;-0.00024451279393013486;-0.0002342143553092992;10.000059431478707;0.833731570891625;0.01642198361506423;0.016422010976842632;0.8023291076329353;-0.015667997521687193;1.0446467797759926;0.8024880311858582
55.977349;1.0439508879219144;0.8377496028814256;0.8024700686838369;-0.00024512623976532275;-0.00023480190784781033;10.00005754163889;0.833731561245806;0.01642198369410009;0.016422012418062477;0.802326174476715;-0.0156679974925855;1.0446468829140088;0.8024850599096133
55.987349;1.0439515801400887;0.8377470637873828;0.8024672661841117;-0.00024462409673807527;-0.00023432076930105943;10.000055587851154;0.8337315490207814;0.016421983751273395;0.016422013810356805;0.8023222399384208;-0.01566799746270768;1.044647988927355;0.8024810847232066
55.997349;1.0439513258253956;0.8377426579178109;0.8024634127727344;-0.0002442298071121091;-0.00023394315839652622;10.000053567268724;0.8337315342528095;0.01642198378855752;0.016422015145463095;0.8023193037641252;-0.015667997431986595;1.0446480980035424;0.8024781051079315
56.007349;1.043952031414958;0.8377401260829918;0.8024606267969902;-0.00024372764766759984;-0.00023346200607892996;10.000051479320117;0.8337315172135736;0.01642198380928034;0.016422016416288092;0.80231636568944;-0.01566799740035739;1.0446482104456374;0.8024751211464258
56.017349;1.0439527437972513;0.8377375975683123;0.8024578494093783;-0.00024322547966322005;-0.00023298084667656155;10.000049324491217;0.833731498376203;0.016421983817904797;0.01642201761608699;0.8023134254460912;-0.015667997367764558;1.0446493266314285;0.8024721327634033
56.027349;1.0439531607244985;0.837733723611521;0.8024540214219014;-0.00024383885991170233;-0.0002335683386051613;10.000047102784471;0.833731478286983;0.01642198381875383;0.0164220187390651;0.8023104827230862;-0.015667997334183694;1.0446494468538412;0.8024691399845545
56.037349;1.0439529338218643;0.8377304361919021;0.8024512616490793;-0.00024309381853803802;-0.00023285474506027628;10.000044813604031;0.8337314574178425;0.016421983815564492;0.016422019781919858;0.8023065371686856;-0.01566799729962461;1.0446495711970665;0.8024651431608341
56.047349;1.0439536671603658;0.8377268107449122;0.8024474516139213;-0.00024294234229007116;-0.0002327095150634676;10.000042456911501;0.8337314360845388;0.016421983812081598;0.016422020743926492;0.8023035884495615;-0.015667997264101414;1.0446506995457088;0.8024621421953257
56.057349;1.0439544075025038;0.8377242937850492;0.802444709596131;-0.00024244013896358293;-0.00023222832487825495;10.000040034383987;0.833731414485176;0.016421983812873412;0.016422021625381453;0.802300636279899;-0.01566799722761048;1.044650831627826;0.8024591376676382
56.067349;1.0439551547190566;0.8377210247507259;0.8024412532810675;-0.00024339429962911608;-0.00023314218380400827;10.000037549674403;0.8337313928069088;0.016421983823445726;0.01642202242633848;0.8022976803972345;-0.015667997190146426;1.0446509670693045;0.8024561300351302
56.077349;1.043954955429586;0.8377177486303561;0.8024385290379932;-0.0002426492342136756;-0.00023242857062227102;10.00003500787362;0.8337313713089574;0.01642198384929955;0.016422023146582154;0.8022937205382306;-0.015667997151716715;1.0446521054927096;0.802452119941269
56.087349;1.0439554134712394;0.8377138914817883;0.8024347543406872;-0.00024326254040404142;-0.00023301599450838153;10.000032414759316;0.8337313503772442;0.016421983894559823;0.0164220237865221;0.8022907564432451;-0.01566799711233825;1.044652246580159;0.8024491073655551
56.097349;1.0439561801755386;0.8377113853641233;0.8024320480179928;-0.00024276030252303325;-0.00023253477475861605;10.000029775874411;0.8337313305442161;0.016421983961883404;0.01642202434814194;0.8022877879003768;-0.01566799707204698;1.04465239004713;0.8024460927397568
56.107349;1.0439559998405363;0.8377081169333654;0.8024293508648064;-0.00024201521708119204;-0.00023182114547231787;10.00002709558964;0.8337313124475627;0.016421984053958835;0.016422024835253898;0.8022848148208596;-0.015667997030907287;1.044653535604483;0.8024430762578421
56.117349;1.0439567786680608;0.8377045101698001;0.8024256035154357;-0.00024186367280631802;-0.00023167585706789344;10.000024377023115;0.833731296767722;0.016421984175141353;0.01642202525272827;0.8022818372605198;-0.01566799698899991;1.0446536829810857;0.8024400581576298
56.127349;1.0439575631768723;0.8377020115436059;0.8024229239983587;-0.00024136140957351908;-0.0002311946175162566;10.000021622766521;0.8337312841640762;0.016421984332114014;0.016422025605737193;0.8022788553560944;-0.015667996946406488;1.0446538319959018;0.8024370387139771
56.137349;1.0439583530277097;0.8376995153378722;0.8024202529387662;-0.0002408591373217866;-0.0002307133708266118;10.000018835465164;0.8337312752152729;0.016421984532752138;0.016422025899828305;0.8022748692504433;-0.015667996903200414;1.0446549825934766;0.8024330183382961
56.147349;1.0439581946549035;0.837695501757176;0.8024168670164379;-0.0002415703938310105;-0.00023139476991822217;10.000016018121078;0.8337312703987578;0.016421984784181335;0.016422026140525146;0.8022718790532624;-0.015668996859456098;1.044655134745701;0.8024300162909244
56.157349;1.043958691667622;0.8376927674757584;0.8024142120338709;-0.00024183290692167506;-0.0002316461758367856;10.000013174376484;0.8337312700883046;0.0164219850918716;0.016422026331938046;0.8022688848629044;-0.01566899681528916;1.0446552882946827;0.8024269937559615
56.167349;1.0439594950106594;0.8376891726901412;0.8024105059737997;-0.00024168130998915004;-0.0002315008407425109;10.000010308738318;0.8337312745805767;0.016421985459122483;0.016422026475357905;0.8022658868034239;-0.01566899677088604;1.0446564429165397;0.8024239702861835
56.177349;1.043960301753463;0.8376866858522829;0.8024078665213209;-0.00024117900088251913;-0.00023101956062110304;10.00000742691185;0.8337312841832125;0.01642198588638019;0.01642202656869155;0.8022628849870862;-0.01566899672649228;1.044656598191738;0.8024209458974773
56.187349;1.0439601581828473;0.8376823308546449;0.8024041750979976;-0.00024078456076548826;-0.00023064181857615745;10.000004536095545;0.833731299272697;0.01642198637130701;0.016422026607648747;0.8022598794535925;-0.01566899668238504;1.0446567536455498;0.8024179205691111
56.197349;1.0439609703443222;0.837679848740437;0.8024015493131459;-0.00024028223518929374;-0.00023016052295604845;10.000001644376509;0.833731320259651;0.016421986909495288;0.01642202658841332;0.8022558701912837;-0.015668996638835843;1.0446579087413803;0.8024138944101831
56.207349;1.0439617848632126;0.8376777199703999;0.8023992655340233;-0.00024088556852242218;-0.00023073833113438334;9.999998759365813;0.8337313475186604;0.016421987495306312;0.01642202650937808;0.8022528572176191;-0.015668996596080124;1.044658062887551;0.8024108669125726
56.217349;1.0439616484935026;0.8376733729703733;0.8023955922493298;-0.00024049110618220348;-0.00023036056732772157;9.999995887258061;0.8337313813434688;0.016421988122740927;0.016422026370257702;0.8022498405932487;-0.015668996554339055;1.0446582154838169;0.8024078381324584
56.227349;1.0439621653009226;0.8376706568153405;0.8023929825646007;-0.00024075353798652424;-0.00023061189448565157;9.99999303260696;0.8337314219560638;0.01642198878555223;0.01642202617028578;0.8022468203369197;-0.015668996513858644;1.0446593659636585;0.8024048079760424
56.237349;1.043962986761343;0.8376681869792219;0.8023903771126178;-0.00024025117594910883;-0.0002301305642455751;9.999990198477906;0.8337314695358186;0.01642198947612749;0.016422025907642097;0.8022437963570487;-0.01566899647489553;1.0446595137868613;0.8024017764203153
56.247349;1.0439628573597126;0.8376638505692081;0.8023867159540978;-0.000239856686508195;-0.00022975277515289392;9.999987386497487;0.833731524196366;0.01642199018494324;0.01642202557973856;0.8022407684683261;-0.015668996437670047;1.0446596584187373;0.8023987434536752
56.257349;1.04396368354196;0.8376613889287814;0.8023841165433753;-0.0002393543060912839;-0.00022927142913935382;9.999984596639928;0.8337315859574549;0.016421990902188013;0.01642202518343656;0.8022377364411297;-0.015668996402340735;1.044660799315374;0.8023957089862735
56.267349;1.0439645121221388;0.837659282727321;0.8023818550499532;-0.00023995758780999337;-0.00022984918950164584;9.999981827624612;0.8337316548192732;0.016421991619603338;0.016422024715798202;0.8022347000047023;-0.01566899636900668;1.0446609359087577;0.8023926728550561
56.277349;1.043965343011443;0.8376553745311311;0.8023778637925418;-0.0002387002037178512;-0.00022864463455966787;9.999979077956596;0.8337317308475133;0.01642199233039046;0.0164220241761833;0.8022316588150725;-0.01566899633773069;1.0446620676442735;0.8023896349173457
56.287349;1.0439652227735639;0.8376525138278874;0.8023756039693763;-0.00023906066371267914;-0.0002289900092849906;9.999976346602757;0.8337318141371373;0.016421993027999113;0.016422023567403507;0.8022276124582544;-0.01566899630856966;1.044662194055022;0.802385595321867
56.297349;1.0439660575211536;0.837650072435634;0.8023730078801254;-0.00023855824441928975;-0.0002285086316950773;9.999973633394466;0.8337319047517049;0.016421993705163;0.016422022893702284;0.8022245604987042;-0.015668996281584482;1.0446623147892418;0.8023825537389235
56.307349;1.0439665914404102;0.8376462877510923;0.8023693516285293;-0.00023917126139994424;-0.00022909578791901233;9.999970939334597;0.8337320027281243;0.01642199435394252;0.01642202215849716;0.8022215025592143;-0.015668996256837337;1.0446624296248928;0.8023795104414538
56.317349;1.0439674288962264;0.8376438566757695;0.8023667534256684;-0.00023866881802582835;-0.000228614389777544;9.999968266227654;0.8337321080766031;0.016421994966789696;0.016422021364516804;0.802218438386247;-0.01566899623440279;1.0446635385173413;0.802376465513386
56.327349;1.0439673141153114;0.8376410167224684;0.8023644895612415;-0.00023902924769488414;-0.0002289597391230054;9.99996561601983;0.8337322207554991;0.016421995537092945;0.016422020514815467;0.802215367851994;-0.01566899621438155;1.0446636415839368;0.8023734190592687
56.337349;1.04396815340293;0.8376374905684913;0.8023608286057085;-0.0002388774682829301;-0.00022881424004108776;9.999962990530335;0.8337323406388422;0.01642199605843825;0.016422019613207866;0.8022122909436438;-0.01566899619689119;1.0446637389834466;0.8023703711840252
56.347349;1.0439689935678027;0.8376350757560231;0.8023582244534514;-0.00023837499658345567;-0.0002283328171897438;9.999960391011443;0.8337324674275975;0.01642199652445165;0.016422018663933113;0.8022092077745374;-0.015668996182043215;1.0446648308177067;0.8023673219057997
56.357349;1.0439688815153951;0.8376319021085805;0.802355617813197;-0.00023762972717144025;-0.000227619029839634;9.999957817541917;0.8337326005748857;0.016421996929643707;0.01642201767134679;0.8022061185663146;-0.015668996169942665;1.0446649171317908;0.8023642711056185
56.367349;1.0439697239067935;0.8376283936926343;0.8023519493217751;-0.0002374779157178524;-0.00022747350176972558;9.999955269342466;0.8337327393790652;0.01642199726925634;0.016422016640288643;0.8022030235797089;-0.01566899616071601;1.0446649979535514;0.8023612185666373
56.377349;1.043970567897672;0.8376259973757635;0.8023493372765821;-0.00023697541565275654;-0.00022699205339950118;9.99995274553058;0.8337328831558547;0.016421997538743495;0.01642201557570118;0.8021999230330429;-0.015668996154533158;1.044666073305219;0.8023581640155202
56.387349;1.0439704606335807;0.8376231936580059;0.8023470585826845;-0.00023733580594314328;-0.00022733736525324557;9.999950244949789;0.8337330313075247;0.01642199773425607;0.01642201448133818;0.8021968170306579;-0.015668996151598644;1.0446661431400568;0.8023551070973955
56.397349;1.043971006450605;0.8376194624037022;0.8023433820540405;-0.0002379487022144763;-0.00022792440788534584;9.99994776561441;0.8337331833159898;0.01642199785291925;0.016422013359403218;0.8021927055317434;-0.015668996152132606;1.044666207255197;0.8023510475471558
56.407349;1.0439718569068017;0.8376170865848813;0.8023407624324871;-0.00023744617343035565;-0.00022744293214699719;9.999945304669064;0.8337333387324594;0.01642199789244014;0.01642201221151792;0.8021895884202099;-0.015668996156364235;1.0446672653233406;0.8023479844973292
56.417349;1.043972709780824;0.8376147176963767;0.8023381404726373;-0.00023694363522613375;-0.00022696144809126052;9.99994285839418;0.8337334971521658;0.016421997851245318;0.016422011040257485;0.8021864656278346;-0.01566899616451728;1.0446673170288199;0.8023449177357842
56.427349;1.043972611928352;0.8376104850854146;0.8023344571213629;-0.000236548984334755;-0.0002265835154520157;9.999940422308043;0.8337336581620416;0.016421997729307563;0.016422009850005224;0.802183337204633;-0.01566899617678313;1.0446673621536868;0.8023418470144439
56.437349;1.043973469768546;0.8376081292656481;0.8023318303822349;-0.0002360464285710881;-0.00022610201554536488;9.999937991789222;0.8337338212849207;0.016421997528297195;0.016422008646794387;0.8021802033242272;-0.015668996193299013;1.044668400568032;0.8023387722491551
56.447349;1.0439743300197308;0.837605024548338;0.8023284778309036;-0.00023700021794456646;-0.00022701552912675753;9.999935562662342;0.8337339859787212;0.016421997251047246;0.016422007438160895;0.8021770642575076;-0.015668996214130287;1.044668432189722;0.8023356935006433
56.457349;1.0439742393117644;0.8376019160594137;0.8023258459190037;-0.00023625487578107763;-0.00022630167470073193;9.999933131506989;0.8337341516984262;0.016421996901706152;0.01642200623251384;0.8021739203430927;-0.015668996239263683;1.0446694569402935;0.802332610967456
56.467349;1.0439751037748608;0.8375995780154096;0.8023232113363081;-0.00023575229428963578;-0.00022582015079193298;9.99993069571215;0.8337343179497976;0.016421996486170758;0.016422005037876112;0.8021707719852769;-0.01566899626861048;1.0446694747151943;0.8023295249789305
56.477349;1.0439756674560008;0.8375970026295344;0.8023205739971603;-0.00023601442124861395;-0.0002260711956626905;9.999928253098789;0.8337344843030876;0.01642199601169601;0.0164220038618833;0.8021676196852678;-0.015669996302015005;1.0446694854372536;0.802326455493558
56.487349;1.0439755812424993;0.8375928046188569;0.8023168753042204;-0.0002356197200159362;-0.00022569321478814857;9.999925801454266;0.8337346503897316;0.01642199548595509;0.01642200271304611;0.8021644640623634;-0.01566999633927861;1.0446694891443697;0.8023233639389366
56.497349;1.0439764487542087;0.8375904814901538;0.8023142332297349;-0.0002351171095252831;-0.00022521166282433669;9.999923338119203;0.8337348158833755;0.01642199491649139;0.01642200160139317;0.8021603058426247;-0.015669996380185548;1.0446704859783604;0.8023192705428309
56.507349;1.0439773163452883;0.8375874071490509;0.8023108655582486;-0.00023607084094748055;-0.00022612511826394956;9.999920860093559;0.8337349804692389;0.01642199431069657;0.016422000537933634;0.8021571458380088;-0.015669996424517347;1.0446704761290964;0.8023161753971921
56.517349;1.0439781836354385;0.8375850909535553;0.8023082188309018;-0.00023556821213062973;-0.00022564354761508927;9.999918365149286;0.8337351438408471;0.01642199367526739;0.016421999533675277;0.8021539849091059;-0.015669996472066714;1.044671459842844;0.8023130790987874
56.527349;1.0439780970546868;0.8375820125249843;0.8023055699371829;-0.00023482282092259575;-0.00022492964387212385;9.999915852756123;0.8337353057254485;0.01642199301480908;0.016421998598755167;0.8021508239093409;-0.0156699965226439;1.0446714374464767;0.8023099820014352
56.537349;1.0439789626144698;0.8375785950833924;0.8023018596412623;-0.0002346708329378126;-0.0002247839450457013;9.999913323922181;0.8337354659224833;0.016421992330531127;0.016421997742004348;0.8021476636304065;-0.015669996576065808;1.0446714093225027;0.802306884451862
56.547349;1.0439798265437812;0.8375766356919896;0.802299542175661;-0.0002352738726709755;-0.0002253614733103756;9.99991078060491;0.8337356243842879;0.016421991620481788;0.016421996971115828;0.8021445047428037;-0.01566999663214079;1.0446713758425066;0.8023037868508137
56.557349;1.043980385843251;0.8375737339389622;0.8022965506347766;-0.00023443021127232336;-0.00022455329478909995;9.999908225324807;0.8337357812852265;0.016421990881881655;0.016421996292968092;0.8021413477447071;-0.01566999669065776;1.0446723373126678;0.802300689687096
56.567349;1.043980291146041;0.8375699077498248;0.8022931700535434;-0.00023514113985464313;-0.00022523437014816946;9.999905660878545;0.8337359369697932;0.01642199011376183;0.01642199571405936;0.8021381929814143;-0.015669996751378198;1.0446722940024016;0.8022975934867473
56.577349;1.0439811458743864;0.8375676034692637;0.8022905108888092;-0.000234638458363569;-0.0002247527424369778;9.999903089855895;0.8337360918207661;0.016421989318115292;0.01642199524102778;0.8021350407489029;-0.01566999681402719;1.0446732462378086;0.8022944987174355
56.587349;1.0439819961444987;0.8375653016230344;0.802287850210478;-0.00023413576782302189;-0.0002242711052796777;9.999900514231147;0.8337362461533888;0.01642198849942113;0.016421994880346576;0.8021318913788057;-0.015669996878291674;1.0446731944483154;0.8022914057269293
56.597349;1.0439818880867118;0.8375611320764055;0.8022841292243361;-0.00023374097814749325;-0.0002238930280126375;9.999897935390395;0.8337364001767805;0.016421987663637838;0.016421994637583832;0.8021277452252963;-0.01566999694383533;1.0446731391339372;0.8022873149184656
56.607349;1.0439827274834748;0.8375591864748955;0.8022818021619068;-0.00023434396926710617;-0.00022447050083362172;9.999895354480259;0.8337365540191674;0.016421986817850575;0.01642199451755782;0.8021246026098805;-0.01566999701031069;1.0446730808314686;0.802284226017272
56.617349;1.043983560465158;0.8375568933371893;0.8022791383273126;-0.0002338412533635503;-0.00022398883589228635;9.999892772684268;0.8337367077454565;0.016421985969610954;0.016421994524835816;0.8021214637898868;-0.015669997077361473;1.044674020115461;0.8022811392927093
56.627349;1.0439834331186537;0.8375527331101947;0.8022754145220006;-0.00023344644043047226;-0.0002236107323922146;9.999890191222349;0.8337368613400175;0.016421985125322433;0.016421994663336274;0.8021183289517311;-0.015669997144642556;1.044673957596171;0.8022780548577204
56.637349;1.0439839487584668;0.8375502039458222;0.8022727484497132;-0.00023370838269574622;-0.0002238615812118327;9.999887611465471;0.8337370147170524;0.016421984289399436;0.01642199493590188;0.802115198232687;-0.015669997211859736;1.0446738939056146;0.8022749728433194
56.647349;1.0439847577512271;0.837547920980637;0.8022700810049314;-0.0002332056379316933;-0.0002233798848395036;9.999885035203224;0.8337371677640659;0.016421983464970306;0.01642199534519416;0.8021120717542194;-0.015669997278789566;1.0446748296893864;0.8022718933490272
56.657349;1.0439855568223728;0.8375445357642753;0.8022663522977769;-0.00023305352500617842;-0.00022323405064737618;9.999882464554497;0.8337373203801486;0.016421982654692777;0.016421995894674097;0.8021089496053746;-0.01566999734525856;1.0446747655918618;0.8022688164500735
56.667349;1.0439853919679405;0.8375418455706675;0.8022640159943227;-0.00023341373943241192;-0.00022357916693014092;9.999879902016735;0.8337374724753422;0.01642198186050053;0.01642199658792755;0.8021058317624415;-0.015669997411102962;1.0446747022294292;0.8022657422666566
56.677349;1.0439861690483996;0.8375395725283156;0.8022613405377415;-0.00023291096893121002;-0.00022309744210312728;9.999877351315723;0.83373762394252;0.016421981083103897;0.016421997426935637;0.8021027180474334;-0.015669997476139213;1.0446756401323576;0.8022626710124757
56.687349;1.0439869343747805;0.8375361965829465;0.8022576020564103;-0.0002327588267960254;-0.000222951576008401;9.999874817916693;0.8337377746726915;0.016421980322408426;0.016421998410937045;0.8020996082171624;-0.015669997540172613;1.0446755796757825;0.8022596029588225
56.697349;1.043986734261294;0.8375331641402827;0.8022549180970604;-0.00023201331748015373;-0.00022223753830858848;9.999872308215465;0.8337379245954162;0.016421979578786806;0.01642199953640975;0.8020965021097853;-0.015669997603032584;1.0446755211122636;0.8022565383577824
56.707349;1.0439874746597653;0.8375308984880794;0.8022522286202367;-0.00023151051993012948;-0.00022175578509353017;9.999869828380726;0.8337380736652162;0.016421978854731543;0.016422000797463705;0.8020933997283952;-0.015669997664578987;1.044676464655603;0.802253477412648
56.717349;1.043988201904508;0.8375278795800523;0.8022488097630228;-0.00023246405533376596;-0.0002226690203866672;9.999867383905261;0.8337382218364991;0.01642197815564949;0.016422002186312443;0.8020903012181647;-0.01566999772466966;1.0446764104649127;0.8022504203040205
56.727349;1.0439876602086129;0.8375246099333062;0.8022461074348295;-0.0002324831782012252;-0.0002226874688359821;9.999864979810857;0.8337383690903171;0.016421977488792573;0.016422003693996483;0.8020872067557544;-0.015669997783132182;1.0446763585876995;0.8022473672251836
56.737349;1.0439883605566513;0.8375223490284793;0.8022433982822046;-0.00023198035303333123;-0.00022220568617493242;9.999862620859087;0.833738515457689;0.016421976861328576;0.016422005311316223;0.8020841164480673;-0.015669997839759784;1.044677308968325;0.8022443183738095
56.747349;1.0439890477213463;0.8375189836232454;0.8022396227272987;-0.00023182814878628386;-0.00022205975515048184;9.99986031150337;0.8337386609879964;0.016421976278922643;0.016422007029346427;0.8020810303267538;-0.015669997894325823;1.0446772614981905;0.8022412738737033
56.757349;1.0439887688719434;0.8375159602561367;0.802236898876555;-0.00023108259776850643;-0.00022134567275816793;9.999858055688982;0.8337388057013372;0.01642197574586031;0.016422008838319874;0.8020779483886736;-0.015669997946601844;1.044677216073704;0.802238233712852
56.767349;1.043989430754563;0.8375140528085491;0.8022345031987635;-0.00023168545785825584;-0.00022192299964230203;9.999855856687669;0.8337389495790696;0.016421975267125275;0.016422010725845378;0.8020738705889262;-0.015669997996355857;1.0446781726406378;0.8022341979841723
56.777349;1.043990080288007;0.8375117949936142;0.8022317639579352;-0.00023118259917133166;-0.00022144118333678245;9.999853717673469;0.8337390925746799;0.01642197485015206;0.016422012677204518;0.8020707967972622;-0.015669998043343392;1.044678131189373;0.8022311662259849
56.787349;1.0439897643013594;0.8375076666790328;0.8022279578388202;-0.00023078765628845325;-0.00022106293864774886;9.99985164273194;0.8337392345991957;0.016421974503660453;0.01642201467777409;0.8020677268104194;-0.015669998087330408;1.044678091738036;0.8022281386111678
56.797349;1.0439903892965048;0.8375054081353002;0.8022252028303053;-0.00023028478157389117;-0.00022058110611780199;9.999849636883313;0.8337393755034745;0.016421974234844962;0.016422016715552865;0.8020646604513199;-0.015669998128129976;1.0446790543447244;0.8022251151325202
56.807349;1.0439910021484982;0.8375034991879475;0.8022227754936369;-0.00023088761293320196;-0.0002211584019432634;9.999847705254952;0.8337395150938629;0.016421974047752006;0.016422018782074176;0.8020615976401924;-0.01566999816560026;1.0446790191428061;0.802222095711485
56.817349;1.0439916029491207;0.8375012381733226;0.8022200038663068;-0.00023038472269114085;-0.00022067655342043814;9.999845852498792;0.8337396531407211;0.016421973943105902;0.0164220208709978;0.802058538340443;-0.0156699981996196;1.0446789863850434;0.8022190802033532
56.827349;1.0439912384712375;0.8374971050315497;0.8022161645035675;-0.00022998975202596873;-0.00022029827923972348;9.999844082655834;0.833739789342926;0.016421973918420513;0.016422022976507123;0.8020554825063433;-0.01567099823009358;1.0446799563958984;0.8022160880093265
56.837349;1.043991512807125;0.8374945974191538;0.8022133751872269;-0.00023025147096983372;-0.00022054889334032166;9.999842399033868;0.8337399233051415;0.016421973968637853;0.016422025093849397;0.8020524301578236;-0.01567099825698356;1.044679929449349;0.80221307996648
56.847349;1.043992077206986;0.8374926805890566;0.8022109130467491;-0.0002308542728607859;-0.00022112615718154915;9.999840803624446;0.8337400545609697;0.016421974087756606;0.016422027220552905;0.8020493814217974;-0.015670998280296847;1.0446799057339555;0.8022100755329737
56.857349;1.0439916761792079;0.8374896455936044;0.8022081063583861;-0.0002301086621278126;-0.00022041201221942525;9.999839296487078;0.8337401826256414;0.01642197427036058;0.01642202935662027;0.802047336435453;-0.015670998300042337;1.044680885371467;0.8022080744851771
56.867349;1.0439922161398731;0.837486266242362;0.8022042318826343;-0.00022995634874892266;-0.000220265969783444;9.999837876100678;0.8337403070546535;0.016421974511975513;0.016422031504182467;0.8020442952693536;-0.0156709983162117;1.0446808684153333;0.80220507725504
56.877349;1.0439927437772125;0.837483989060384;0.8022014080797668;-0.00022945341048840283;-0.00021978407308210717;9.999836540260247;0.8337404274424942;0.016421974808667646;0.016422033666594227;0.802041257931953;-0.015670998328785324;1.0446808548645483;0.8022020837977234
56.887349;1.0439923057784937;0.8374812940783544;0.8021989117627403;-0.00022981350289958587;-0.00022012905131388433;9.999835286472917;0.8337405433904288;0.016421975156883657;0.01642203584720463;0.8020382244019059;-0.015670998337732455;1.044681844685989;0.8021990943385233
56.897349;1.0439928085690173;0.8374790090992207;0.802196071143055;-0.00022931055155183346;-0.00021964714228884732;9.999834112236877;0.8337406545271829;0.01642197555386028;0.01642203804878921;0.8020351946681502;-0.01567099834301513;1.044681837858506;0.8021961091144326
56.907349;1.0439932989845553;0.8374756142677435;0.802192163026065;-0.00022915820314911282;-0.00021950106689438075;9.999833015366832;0.8337407605333418;0.01642197599841293;0.016422040273809894;0.8020321687400708;-0.015670998344598605;1.0446818343963948;0.802193128281801
56.917349;1.0439928239181129;0.8374725563124036;0.8021893057902142;-0.00022841255885570734;-0.00021878689039341276;9.999831993294933;0.83374086112504;0.016421976491402757;0.016422042525221548;0.8020291466134226;-0.015670998342463004;1.0446828342473957;0.8021901518785824
56.927349;1.0439932899892599;0.8374706091883709;0.8021867759986623;-0.00022901530762126904;-0.00021936410257930182;9.999831041909754;0.833740956031938;0.016421977034672606;0.0164220448064888;0.8020261282136485;-0.01567099833662046;1.044682837185762;0.8021871798473156
56.937349;1.0439937442129552;0.8374683069038835;0.8021839019789602;-0.00022851232618129397;-0.00021888216706863437;9.999830155840266;0.8337410449625656;0.016421977629110976;0.016422047119552276;0.8020231133606106;-0.01567099832713206;1.0446828428650403;0.8021842120483448
56.947349;1.0439932336412912;0.8374641296016214;0.8021799604417437;-0.00022811727350350902;-0.00021850381379516642;9.99982932958417;0.8337411275391116;0.016421978274262044;0.01642204946248985;0.8020201017945223;-0.01567099831412235;1.044683850914214;0.8021812482641666
56.957349;1.0439936649549684;0.8374618177940889;0.8021770695740528;-0.0002276142774459896;-0.00021802186561188666;9.99982855788099;0.833741203261637;0.01642197896954115;0.016422051829695097;0.8020170932474521;-0.01567099829778846;1.0446838609690838;0.8021782882559205
56.967349;1.043993782808979;0.8374592583379687;0.8021741702069187;-0.00022787586584708427;-0.00021827235436371612;9.999827835570146;0.833741271585896;0.016421979715511743;0.016422054214324446;0.8020140875345938;-0.015670998278392228;1.0446838727332222;0.8021753318236544
56.977349;1.0439932385422683;0.8374565224267416;0.8021715987502323;-0.00022823591539757244;-0.00021861729252348937;9.99982715709343;0.8337413320814115;0.016421980514845235;0.016422056609592024;0.8020110846238512;-0.01567099825623141;1.0446848860350995;0.8021723787952159
56.987349;1.0439936364393843;0.8374530896037378;0.8021676241291656;-0.00022808349832179615;-0.0002184711545088908;9.99982651604891;0.8337413845248501;0.01642198137219008;0.016422059007337786;0.8020080846136232;-0.015670998231594735;1.0446849007424142;0.8021694289759066
56.997349;1.0439940234307885;0.8374507575052318;0.8021647005198461;-0.00022758047128392545;-0.00021798917808352037;9.999825905750221;0.833741428886541;0.016421982292696702;0.016422061396599293;0.802005087638649;-0.01567099820473155;1.044684916634527;0.8021664821262199
57.007349;1.0439934465100758;0.8374480067172811;0.8021621046657502;-0.0002279405076046751;-0.00021833410349530262;9.99982532009049;0.8337414652844003;0.0164219832814019;0.016422063764453945;0.802002093805165;-0.01567099817586668;1.044684933397696;0.8021635379971485
57.017349;1.0439938124001544;0.8374456654469224;0.802159164887007;-0.00022743746835686058;-0.00021785211576243153;9.999824753797265;0.8337414938940362;0.01642198434460242;0.016422066098426044;0.8019991031550447;-0.015670998145223113;1.0446859507044788;0.8021605963821462
57.027349;1.0439941682529712;0.8374422141219816;0.8021551582045386;-0.00022728501792526948;-0.00021770594689046825;9.999824202686312;0.8337415148614978;0.016421985490432094;0.016422068388368433;0.8019961156218308;-0.015670998113007407;1.0446859682976735;0.8021576571203607
57.037349;1.0439945146708287;0.8374398643789344;0.8021522033464896;-0.0002267819618133789;-0.00021722394435986096;9.999823664484735;0.8337415283747265;0.016421986726773415;0.01642207062555612;0.8019931310743615;-0.015670998079393428;1.0446859860249362;0.8021547200621801
57.047349;1.0439938992677709;0.8374370968129765;0.8021495776113063;-0.00022714197999553816;-0.0002175688523703958;9.99982313919866;0.833741534772763;0.016421988059400622;0.016422072799947816;0.8019901494331344;-0.015670998044545904;1.044687003772885;0.8021517850528889
57.057349;1.043994229548904;0.8374347397684574;0.8021466098520887;-0.00022663891135786635;-0.0002170868387391812;9.99982262826211;0.8337415344677005;0.016421989492223087;0.01642207489897787;0.8019871706854137;-0.01567099800865714;1.0446870213868413;0.8021488519325888
57.067349;1.0439945534582253;0.8374312739152051;0.802142577439244;-0.00022648642701414767;-0.0002169406393428385;9.999822133546376;0.8337415278283846;0.01642199102820615;0.016422076908099388;0.8019841948423262;-0.015670997971953878;1.044687038648202;0.8021459205117403
57.077349;1.043993919024728;0.837428146480403;0.8021395992819302;-0.00022574069695074304;-0.00021622638760095085;9.999821657149457;0.8337415152246261;0.016421992670764746;0.016422078811301692;0.801981221941703;-0.01567099793467028;1.0446880552204212;0.8021429905455647
57.087349;1.0439939317677636;0.8374258890239197;0.8021369521504772;-0.00022710790334676395;-0.00021753591433253756;9.999821201615326;0.8337414971061767;0.016421994424816292;0.016422080591833976;0.8019782520266493;-0.015670997897016817;1.0446880706270338;0.8021400617649502
57.097349;1.0439942441665557;0.8374224154200754;0.8021329060057402;-0.00022695539057047157;-0.00021738968896783142;9.999820769678074;0.8337414739698732;0.01642199629531928;0.016422082234109146;0.8019752851019281;-0.015670997859177384;1.0446880844260769;0.8021371339328125
57.107349;1.0439936018343086;0.8374192804803273;0.8021299150310792;-0.00022620964183747846;-0.00021667542171136434;9.999820363647247;0.8337414462535956;0.01642199828477952;0.01642208372531024;0.8019723211309823;-0.015670997821336116;1.0446890964097597;0.8021342068613745
57.117349;1.0439939120381196;0.8374169074933973;0.8021269201518433;-0.0002257065258826162;-0.00021619336751828747;9.999819985442157;0.8337414142858263;0.01642200039295975;0.016422085054567465;0.8019693600614319;-0.01567099778369013;1.0446891065630641;0.8021312804057241
57.127349;1.043994221965362;0.8374148824179887;0.8021242574961731;-0.00022630914033572563;-0.00021677045631774983;9.999819636969457;0.8337413783668566;0.016422002618733524;0.016422086210736132;0.8019664018515943;-0.015670997746419852;1.0446891149100355;0.8021283544510164
57.137349;1.0439935784811962;0.8374106337636653;0.8021201966412806;-0.00022591395844331755;-0.0002163919887318598;9.999819319994863;0.8337413388445346;0.016422004962204036;0.01642208718127765;0.8019634464734196;-0.015670997709666144;1.0446901214980167;0.8021254288805194
57.147349;1.0439938880330872;0.8374082526640573;0.8021171918530187;-0.0002254108191001281;-0.00021590991624375545;9.999819035879794;0.8337412960662328;0.01642200742561369;0.016422087953404215;0.8019604938994276;-0.015670997673548872;1.0446901264553983;0.8021225035652068
57.157349;1.0439941974430273;0.8374058687653319;0.8021141842727499;-0.00022490767129114205;-0.00021542783757846941;9.999818786049255;0.8337412503432714;0.016422010012024237;0.016422088516517195;0.8019575440960296;-0.01567099763819087;1.044690129993821;0.8021195783773571
57.167349;1.0439935536746128;0.8374030680379176;0.8021115099350499;-0.00022526762961574406;-0.00021577269642357257;9.999818572911858;0.8337412020143093;0.016422012723035645;0.016422088863302337;0.8019545970105252;-0.01567099760372131;1.0446911324174566;0.8021166531557511
57.177349;1.0439938634912989;0.8374006784169992;0.8021084972077499;-0.00022476446869851602;-0.00021529060809200387;9.999818400000757;0.8337411515088522;0.016422015558072524;0.01642208898871269;0.8019516525514938;-0.01567199757027117;1.0446911341651453;0.802113747184459
57.187349;1.0439941740429184;0.8373971803196303;0.8021044229190792;-0.00022461187762494764;-0.00021514431981279307;9.99981827111458;0.8337410993556504;0.01642201851504414;0.016422088888649346;0.8019487106013338;-0.0156719975379771;1.0446911358123325;0.8021108210409607
57.197349;1.0439935326637424;0.8373940209152251;0.8021014056405003;-0.00022386607884362287;-0.00021443001662606456;9.999818189543076;0.8337410461576459;0.016422021590566598;0.016422088559295778;0.8019457710884325;-0.015671997506981263;1.0446921379852538;0.802107893875507
57.207349;1.0439938465800724;0.8373919743905881;0.8020987222514565;-0.00022446864039041354;-0.00021500706406602424;9.999818158211513;0.8337409925469292;0.016422024779300465;0.01642208799667891;0.8019428340477017;-0.01567199747742012;1.0446921411946353;0.8021049653295725
57.217349;1.0439938611091106;0.837389332764725;0.8020957013819245;-0.00022472998142868177;-0.00021525733114574098;9.999818180010266;0.8337409391474379;0.016422028073495912;0.0164220871963006;0.8019398996028424;-0.01567199744943264;1.0446921456915943;0.8021020351239142
57.227349;1.043993228145909;0.8373850619493598;0.8020916204017856;-0.0002243347400042867;-0.00021487881634950067;9.999818257220852;0.8337408865590656;0.016422031463216753;0.016422086153439805;0.8019369679443057;-0.015671997423186687;1.0446931514464612;0.8020991030646827
57.237349;1.043993552544753;0.8373826602912888;0.8020885975184995;-0.00022383153635112935;-0.00021439669264097566;9.999818390760565;0.8337408353179429;0.01642203493629455;0.01642208486469097;0.8019350393225048;-0.01567199739887695;1.0446931582333476;0.802097168839747
57.247349;1.0439938815376275;0.8373806085449788;0.8020859097364799;-0.0002244340739762893;-0.00021497371760419235;9.999818580191462;0.8337407858371768;0.01642203847835972;0.016422083329705905;0.8019321139837293;-0.01567199737669251;1.0446931657601684;0.8020942327784817
57.257349;1.0439932621430912;0.837377441531763;0.8020828858701426;-0.00022368824854467325;-0.00021425939190748185;9.999818824174397;0.8337407384077375;0.016422042073961515;0.01642208155141492;0.8019291920932259;-0.015671997356798334;1.044694173764706;0.8020912947160893
57.267349;1.0439936008961033;0.8373739335931145;0.8020788027693418;-0.00022353559678422565;-0.00021411304920265453;9.99981912122409;0.8337406932795723;0.01642204570821295;0.016422079535569855;0.8019262737401062;-0.015671997339344323;1.0446941820128022;0.8020883547722695
57.277349;1.043993944506208;0.8373715321554739;0.8020757791375065;-0.0002230323698230242;-0.00021363090389517353;9.999819470584935;0.8337406507325154;0.016422049368266963;0.016422077290949317;0.8019233590171234;-0.015671997324483634;1.044694190290827;0.802085413144471
57.287349;1.0439933396759613;0.8373687179602202;0.8020730920747894;-0.0002233922831908277;-0.0002139757225713298;9.999819872473994;0.8337406110492126;0.01642205304402959;0.01642207482874619;0.8019204480752814;-0.015671997312384042;1.0446941984710376;0.802082470044289
57.297349;1.043993692932153;0.8373663193183265;0.802070070327298;-0.00022288904684648759;-0.00021349356772177157;9.999820327689322;0.8337405744579254;0.01642205672724081;0.016422072160907464;0.8019175410595328;-0.01567199730321888;1.04469520653614;0.8020795255937821
57.307349;1.0439940512300694;0.8373639226199567;0.8020670502101105;-0.00022238580409564962;-0.00021301140688239476;9.999820837457913;0.8337405411344107;0.016422060409277073;0.016422069299765238;0.8019146379965061;-0.015671997297139573;1.0446952145229467;0.8020765797371784
57.317349;1.043993461580994;0.8373596578180402;0.8020629730707293;-0.00022199051936814117;-0.0002126328489920364;9.999821403749996;0.8337405112182547;0.016422064079179458;0.016422066259410235;0.8019117388008818;-0.015671997294250735;1.0446952224774173;0.8020736322846805
57.327349;1.0439938306642513;0.8373576161193298;0.8020602933039478;-0.00022259301820753746;-0.00021320983379963137;9.999822029441134;0.8337404848180576;0.016422067723531573;0.016422063056924514;0.8019088433741768;-0.015671997294603737;1.044696230432669;0.8020706830650879
57.337349;1.0439942053580187;0.8373552262767889;0.802057280602126;-0.0002220897583847077;-0.00021272765563993407;9.999822717837851;0.8337404619940949;0.01642207132833004;0.016422059711221623;0.8019059516183601;-0.01567199729821062;1.0446962384136194;0.8020677320279437
57.347349;1.0439936324777592;0.8373520745536447;0.8020542711450807;-0.00022134389990748125;-0.00021201329553401828;9.999823471834828;0.8337404426782782;0.01642207488080894;0.016422056239540815;0.8019030633673143;-0.01567199730506419;1.0446962465135197;0.8020647792630979
57.357349;1.0439940185084184;0.837350040766539;0.8020516009326148;-0.00022194638501250492;-0.00021259026453516688;9.99982429381327;0.833740426619923;0.0164220783701066;0.0164220526553447;0.8019011783938428;-0.015671997315140473;1.0446972549663063;0.8020628248044681
57.367349;1.0439944102028236;0.8373465538053071;0.8020475396517038;-0.00022179366591947833;-0.0002124438525663929;9.999825186423525;0.8337404134735019;0.016422081787771433;0.016422048969632855;0.8018982964931479;-0.015671997328392456;1.0446972641095573;0.8020598693537009
57.377349;1.0439938544094436;0.8373434114700473;0.8020445418012299;-0.00022104779592737082;-0.00021172947818839886;9.99982615274431;0.8337404029388491;0.016422085128355236;0.016422045192856196;0.8018954175255512;-0.015671997344763697;1.0446972742930345;0.802056913045254
57.387349;1.043993955608598;0.83734114514511;0.8020418839774937;-0.0002224147538683339;-0.00021303876082777868;9.999827195298193;0.8337403947928531;0.01642208838909518;0.01642204133514298;0.8018925413909581;-0.015671997364202148;1.0446982858336022;0.8020539561182612
57.397349;1.0439943651377426;0.8373387745907513;0.8020388953319594;-0.00022191145856992784;-0.0002125565415979383;9.999828315160551;0.8337403888213402;0.016422091568765854;0.016422037405480466;0.8018896679643749;-0.015671997386651548;1.044698299026985;0.8020509986859302
57.407349;1.0439938276023426;0.8373356434693487;0.8020359117894404;-0.00022116557553124918;-0.00021184215013916543;9.999829512046063;0.833740384755191;0.016422094666199247;0.016422033411266964;0.8018867970432191;-0.015671997412043122;1.044698314159761;0.8020480407601803
57.417349;1.0439942494862642;0.8373321750953714;0.8020318743498669;-0.00022101281913275276;-0.00021169569466426093;9.999830785054828;0.8337403822716207;0.01642209767871351;0.016422029358853948;0.8018839283439181;-0.015671997440294277;1.0446993314932989;0.8020450823183853
57.427349;1.0439946775873048;0.837330167028145;0.8020292374174691;-0.0002216152659461546;-0.00021227261443009535;9.99983213342996;0.8337403810405788;0.016422100601802162;0.016422025253762094;0.8018810614924511;-0.01567199747130327;1.0446993512409728;0.8020421233505451
57.437349;1.0439941587177353;0.8373270477892448;0.8020262705333253;-0.00022086937027330217;-0.0002115582062307726;9.999833556638716;0.83374038073743;0.016422103429921748;0.016422021100285882;0.8018781959791441;-0.01567199750494631;1.0446993735452508;0.8020391638467994
57.447349;1.0439945993300652;0.8373250472364419;0.8020236453147274;-0.00022147180749351093;-0.0002121351135558814;9.999835053650822;0.8337403810219903;0.01642210615704394;0.016422016902183423;0.8018763311593327;-0.015671997541084788;1.0446993984743946;0.8020372035790595
57.457349;1.0439950460557812;0.8373226996335444;0.8020206905039913;-0.00022096847630938109;-0.0002116528517129263;9.999836622682135;0.8337403815520366;0.016422108777251088;0.016422012663799727;0.8018734663285155;-0.015671997579576616;1.0447004260300425;0.8020342428691143
57.467349;1.0439945455699255;0.8373184851546516;0.8020166830469739;-0.00022057311207311493;-0.00021127419915713757;9.999838262062402;0.8337403820175003;0.016422111285029017;0.016422008390116916;0.8018706007805179;-0.015671997620277937;1.0447004561013895;0.8020312815035732
57.477349;1.0439950044224127;0.8373161440674372;0.8020137414356762;-0.00022006976676971444;-0.00021079192277270373;9.999839970958224;0.8337403821401335;0.016422113675187366;0.01642200408619247;0.801867733813415;-0.01567199766304037;1.044700488404064;0.8020283195690189
57.487349;1.0439954695437592;0.8373141563838565;0.8020111426075947;-0.00022067217904215417;-0.0002113688022580237;9.999841749115399;0.833740381662156;0.016422115943425325;0.016421999756808987;0.8018648647440532;-0.01567199770771348;1.04470152250744;0.8020253572186162
57.497349;1.0439949878793824;0.837311056223695;0.8020082153323199;-0.00021992625422535115;-0.00021065436181292612;9.999843596302348;0.8337403803568854;0.016422118087275287;0.016421995407059395;0.8018619929438613;-0.01567199775413623;1.0447015579308538;0.8020223945411256
