time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.507349;1.0439954659869346;0.8373087227494065;0.8020052954864516;-0.00021942288766607193;-0.00021017206455120786;9.999845512189275;0.8337403780372364;0.01642212010676331;0.016421991043963382;0.8018591178783718;-0.01567199780211831;1.044701594233661;0.8020194315127909
57.517349;1.0439959504726968;0.8373067417520188;0.8020027190918374;-0.00022002528024950686;-0.00021074892396567686;9.999847496626883;0.8337403745705787;0.016422122004573093;0.016421986677923446;0.8018572391505079;-0.015671997851430752;1.0447026310898992;0.8020174678898618
57.527349;1.0439954878232842;0.8373025416808685;0.8019987557151388;-0.00021962987619123086;-0.00021037023131615138;9.999849549869458;0.8337403699083913;0.01642212378580569;0.016421982322824054;0.8018543565030012;-0.01567199790180393;1.0447026683014535;0.8020145040670359
57.537349;1.0439959843145563;0.8373002133643143;0.80199585962128;-0.00021912648528100377;-0.00020988791115359216;9.999851672307358;0.8337403640859472;0.01642212545682941;0.016421977994907664;0.8018514697652555;-0.015672997952944693;1.0447027057224145;0.8020115594819485
57.547349;1.043995533315371;0.8372974726132939;0.8019933079070006;-0.00021948629954696427;-0.00021023260796377947;9.999853863724981;0.8337403571795767;0.016422127022863175;0.016421973711367645;0.801848578824244;-0.015672998004574203;1.044703743215047;0.8020085951596391
57.557349;1.0439960412194222;0.8372951472917999;0.8019904292616425;-0.00021898289324627878;-0.00020975027409347874;9.999856122862008;0.8337403492557381;0.016422128486659082;0.016421969488967254;0.8018456836454912;-0.015672998056443916;1.0447037806576591;0.8020056306844056
57.567349;1.043996554664551;0.8372928236343442;0.8019875596540266;-0.00021847947729941445;-0.0002092679323058473;9.999858447854583;0.8337403403522752;0.016422129849448117;0.016421965343293404;0.8018427842771012;-0.01567299810832696;1.0447038179264145;0.8020026659465738
57.577349;1.0439961202424588;0.8372897374666604;0.8019846991013276;-0.00021773350260775073;-0.00020855344699342602;9.999860837134348;0.8337403304834715;0.016422131111412042;0.016421961289099896;0.8018398808240739;-0.01567299816001667;1.0447048549085287;0.8019997006937464
57.587349;1.043996644180178;0.8372866627440023;0.8019811240013733;-0.00021868637227378818;-0.00020946601572525026;9.99986329013727;0.833740319604616;0.01642213227078417;0.01642195734050762;0.801837973446867;-0.01567299821132355;1.0447048915448371;0.8019977344463037
57.597349;1.0439971727783004;0.8372843458006575;0.8019782812499017;-0.00021818292828383807;-0.00020898365147364352;9.999865807246286;0.833740307577513;0.016422133323673448;0.016421953510471266;0.8018350623501235;-0.01567299826205795;1.0447049278040144;0.8019947673496575
57.607349;1.043996752175106;0.8372816178348051;0.8019757833214002;-0.0002185427037505886;-0.00020932831690775755;9.999868389008677;0.83374029423155;0.01642213426504217;0.016421949809859292;0.8018321476899467;-0.01567299831201527;1.0447049636478736;0.8019917990678318
57.617349;1.043997288202534;0.8372793071098157;0.8019729585843052;-0.00021803924180879364;-0.00020884593933783498;9.999871035584762;0.8337402794446471;0.016422135089922456;0.016421946246490265;0.801829229486176;-0.015672998360985083;1.0447059991162049;0.8019888295512174
57.627349;1.0439978269649062;0.8372770002630748;0.8019701427105212;-0.00021753576893941657;-0.00020836355396044103;9.999873746872094;0.8337402631689461;0.01642213579427527;0.016421942825323384;0.801826307655244;-0.015672998408782418;1.0447060344405623;0.8019858588044998
57.637349;1.0439971124093168;0.837273690870022;0.8019673352995718;-0.00021755417497503775;-0.00020838130410857447;9.999876523019744;0.8337402454533602;0.0164221363747558;0.016421939550261926;0.8018233820986337;-0.01567299845526661;1.0447060699927657;0.80198288684232
57.647349;1.0439976547409295;0.8372706380399205;0.8019638128804164;-0.0002185069797862052;-0.00020929382118617382;9.999879364699895;0.8337402264504665;0.016422136828430037;0.01642193642632638;0.8018204527302899;-0.015672998500327752;1.044707106114213;0.8019799136849566
57.657349;1.0439981978124087;0.837268345586081;0.8019610218796732;-0.00021800347327434046;-0.0002088114108582169;9.99988227273074;0.8337402063684013;0.016422137154392617;0.016421933460923566;0.8018175194783617;-0.015672998543859284;1.0447071430005295;0.8019769393599673
57.667349;1.0439977875868212;0.8372652939784305;0.8019582386804749;-0.000217257423114809;-0.00020809687351400284;9.999885247462638;0.8337401854088436;0.01642213735600031;0.016421930663714644;0.80181558231476;-0.015672998585741813;1.0447071806848032;0.8019749636847598
57.677349;1.0439983298065385;0.8372633625970062;0.8019557986093431;-0.00021785967473790706;-0.0002086736209282814;9.999888288215063;0.8337401637037624;0.01642213744071978;0.016421928045264125;0.8018126412452696;-0.01567299862586171;1.044708219106932;0.8019719870302887
57.687349;1.0439988705940566;0.8372610859540774;0.8019530298478909;-0.0002173561368931892;-0.0002081911907569548;9.999891393072959;0.8337401412408217;0.01642213741785331;0.016421925615189577;0.8018096962704013;-0.01567299866415395;1.04470825825876;0.8019690092211359
57.697349;1.0439984562439755;0.8372580501863045;0.8019502677611235;-0.00021661006056276035;-0.00020747663891689913;9.999894559380376;0.8337401178674322;0.016422137297346914;0.016421923380608626;0.8018067474016444;-0.015672998700611736;1.044708298290731;0.8019660303219005
57.707349;1.043998992881224;0.8372561347523854;0.8019478475381648;-0.00021721228231859395;-0.00020805336826546062;9.999897784394427;0.8337400934179509;0.016422137090518575;0.016421921345516944;0.8018037947006214;-0.015672998735249462;1.0447083394747243;0.8019630504503561
57.717349;1.0439995268285356;0.8372527686336388;0.8019440382151114;-0.00021705922766226648;-0.00020790666008732554;9.999901065538419;0.8337400678098017;0.016422136810821622;0.01642191951125851;0.8018008382819326;-0.01567299876807788;1.0447093821058187;0.8019600697833851
57.727349;1.0439991044216808;0.8372497498352633;0.8019412936952262;-0.00021631312323495058;-0.00020719209350734963;9.99990440027515;0.8337400410248359;0.016422136473521202;0.016421917877638838;0.8017978782912396;-0.01567299879911765;1.0447094264550831;0.8019570885413344
57.737349;1.043999631875979;0.837247852313828;0.8019388903198106;-0.00021691531347232108;-0.00020776880410023043;9.999907785912804;0.8337400130897141;0.016422136094033358;0.016421916444494672;0.80179591486643;-0.015672998828419226;1.0447094727488226;0.8019551068090318
57.747349;1.0439992024915719;0.8372448466176982;0.8019361567366668;-0.00021616919172001093;-0.00020705422911140246;9.999911219744531;0.8337399840894818;0.016422135685999515;0.01642191521326412;0.8017929481190906;-0.015672998856076915;1.0447105211425844;0.8019521253238895
57.757349;1.0439997226692117;0.8372426122951196;0.8019334286336764;-0.00021566557801258528;-0.00020657175516901948;9.999914699280561;0.8337399541602439;0.016422135260816425;0.01642191418727379;0.8017899782006254;-0.01567299888223774;1.044710571708186;0.8019491442739367
57.767349;1.0440002390957712;0.8372407354580989;0.8019310418610388;-0.00021626773793543766;-0.00020714844839924752;9.99991822200077;0.8337399234578765;0.016422134828489497;0.01642191337083022;0.8017870053796715;-0.01567299890708925;1.0447106244106843;0.8019461639849021
57.777349;1.043999798425985;0.8372377504773986;0.8019283249889655;-0.00021552158926220667;-0.00020643385981059567;9.999921784579866;0.8337398920857716;0.01642213439858928;0.01642191276859426;0.8017840300274246;-0.015672998930823828;1.0447116791085023;0.801943184731347
57.787349;1.0440003070116457;0.8372344304909413;0.8019245543578125;-0.00021536845085324242;-0.00020628710010866798;9.999925382206522;0.8337398600380427;0.016422133980356156;0.016421912386093068;0.8017810525627832;-0.015672998953606097;1.0447117356315696;0.8019402067795448
57.797349;1.0440008114304786;0.8372322222096971;0.801921848214003;-0.00021486479158732772;-0.00020580459918382072;9.999929009065053;0.8337398272750778;0.016422133582039897;0.01642191223067645;0.8017790733968483;-0.015672998975578674;1.0447117938298023;0.8019382302189759
57.807349;1.0440003583300188;0.837229605447101;0.8019194829552497;-0.0002152244026206753;-0.0002061491710854533;9.999932659732854;0.8337397938380754;0.016422133210292265;0.01642191231055201;0.8017760928420075;-0.01567299899689397;1.044712853520917;0.8019352557317211
57.817349;1.044000854214456;0.8372274073597091;0.8019167866810804;-0.0002147207229536984;-0.000205666658568946;9.999936329859949;0.8337397598442172;0.016422132870012703;0.01642191263164062;0.8017731110519601;-0.0156729990177167;1.0447129144483644;0.8019322834352584
57.827349;1.0440013458468405;0.8372255638512219;0.8019144304797752;-0.00021532282164490887;-0.0002062433155704758;9.999940015726308;0.8337397254183472;0.016422132565019183;0.016421913195820457;0.8017701280842847;-0.015672999038195533;1.0447129763122298;0.8019293135958488
57.837349;1.0440008799218619;0.8372226087430916;0.8019117424904836;-0.00021457661890728364;-0.00020552869896036662;9.999943713744537;0.8337396906558382;0.016422132298787823;0.01642191400203212;0.8017671440033267;-0.01567299905845746;1.0447130387915762;0.8019263463686829
57.847349;1.0440013628007134;0.8372193147279638;0.8019079987215745;-0.00021442340942191243;-0.00020538189410370595;9.999947420841574;0.8337396556024691;0.016422132073721504;0.016421915048046104;0.8017641589131114;-0.015672999078628538;1.0447141015128623;0.8019233817784067
57.857349;1.0440018410274652;0.8372171283076557;0.801905317195993;-0.00021391968675318882;-0.00020489935513630608;9.999951135321817;0.8337396202233437;0.016422131889624336;0.016421916331481958;0.801762172970205;-0.01567299909883884;1.0447141640396753;0.8019214195948885
57.867349;1.0440013611657404;0.8372145292432283;0.8019029741490734;-0.00021427925110990647;-0.00020524390145458464;9.999954856773778;0.833739584376641;0.016422131743123427;0.016421917849973874;0.8017591864221939;-0.01567299911920697;1.0447142258821405;0.8019184602026318
57.877349;1.0440018295732545;0.8372123448239968;0.8019002976641936;-0.00021377551045331005;-0.00020476135067283964;9.999958584994161;0.8337395478172889;0.016422131628098583;0.01642191960118939;0.8017561996162836;-0.01567299913982492;1.0447152864645182;0.8019155034974916
57.887349;1.0440013396134304;0.8372097469371005;0.8018979589596282;-0.00021413506161264216;-0.00020510588880155915;9.999962319673484;0.8337395102147918;0.016422131536260993;0.016421921583321977;0.8017532129404761;-0.015672999160745306;1.0447153451368847;0.8019125496049296
57.897349;1.0440017978249072;0.8372075630371506;0.8018952861090132;-0.00021363130362029429;-0.00020462332565796283;9.999966061333753;0.8337394711956135;0.016422131458114112;0.016421923794722543;0.8017502267332781;-0.015672999181967955;1.0447154012912458;0.801909598638974
57.907349;1.0440022511486524;0.8372053790894484;0.801892614557484;-0.00021312753548224887;-0.00020414075495732572;9.999969811679549;0.833739430426643;0.01642213138445857;0.01642192623218996;0.8017482412244056;-0.01567399920344476;1.0447164545017087;0.8019076700535027
57.917349;1.0440017466856824;0.8372027812372049;0.8018902798526674;-0.0002134870672863678;-0.0002044852787857657;9.999973572104315;0.8337393876540775;0.016422131306762792;0.01642192888970249;0.8017452565086398;-0.015673999225113328;1.044716504613818;0.801904725240151
57.927349;1.0440021914060822;0.8371994915710725;0.8018865511504721;-0.00021333377467809615;-0.00020433841152114063;9.999977341958859;0.8337393426449033;0.01642213121591234;0.01642193175848304;0.8017422725483738;-0.015673999246916193;1.0447165517001373;0.8019017836540187
57.937349;1.0440026324832055;0.8371973080364771;0.8018838825186377;-0.00021282997888738908;-0.0002038558185343172;9.999981118597677;0.8337392951205738;0.016422131101711264;0.016421934827692948;0.8017392892605993;-0.015673999268778955;1.0447175958684922;0.8018988453556075
57.947349;1.0440021170038036;0.837194711227247;0.8018815504223965;-0.00021318949116402614;-0.00020420032633942372;9.999984898649908;0.8337392447786591;0.016422130954324;0.016421938085217764;0.80173730665744;-0.015673999290592565;1.0447176371008768;0.801896910116446
57.957349;1.0440025517029903;0.8371925291286495;0.8018788831003166;-0.00021268567943113478;-0.0002037177199623262;9.999988678776564;0.8337391913757387;0.016422130765499716;0.016421941518732296;0.8017343249087767;-0.015673999312230128;1.044717675241943;0.8018939781833652
57.967349;1.0440029833624447;0.8371906985875078;0.801876551767206;-0.0002132876582972158;-0.00020429428728530174;9.99999245533006;0.8337391347766087;0.01642213052793236;0.016421945116508754;0.8017313443081052;-0.015673999333571876;1.0447177100328016;0.8018910491796595
57.977349;1.0440024586539152;0.8371877544206952;0.8018738847318675;-0.0002125413535112116;-0.00020357959850233283;9.999996223890319;0.8337390749240745;0.01642213023420028;0.016421948867430078;0.8017283652185482;-0.015673999354512108;1.0447187411071637;0.8018881228798208
57.987349;1.0440028840232982;0.8371855758530199;0.801871217202316;-0.00021203751750802682;-0.00020309697092387255;9.999999979566788;0.8337390117577802;0.016422129876009096;0.016421952761237167;0.8017253880484021;-0.0156739993749512;1.044718768011318;0.8018851990004977
57.997349;1.0440033061736538;0.8371837489946083;0.8018688845165822;-0.00021263947496171637;-0.0002036735180512292;10.000003717190445;0.8337389451630924;0.01642212944292832;0.016421956789106476;0.801723413265277;-0.015673999394786215;1.0447187902954214;0.801883277052811
58.007349;1.0440027719261598;0.8371808084459095;0.8018662148504924;-0.00021189315279636516;-0.00020295881268132555;10.000007430802201;0.8337388749843975;0.016422128921682336;0.01642196094362264;0.8017204413802221;-0.015673999413904537;1.0447198076073165;0.8018803571759207
58.017349;1.044003188035558;0.8371786331743466;0.8018635432894755;-0.00021138929462978946;-0.0002024761631083081;10.00001111336621;0.8337388010442995;0.01642212829713626;0.01642196521847038;0.8017174728844836;-0.015673999432189938;1.0447198196986736;0.8018774389863046
58.027349;1.0440026482674758;0.8371760446905463;0.8018612051637013;-0.0002117487663049615;-0.00020282062969316866;10.00001475722584;0.8337387231536469;0.016422127554172522;0.01642196960790008;0.8017145082221883;-0.015673999449547168;1.0447198263568775;0.8018745223161093
58.037349;1.0440030594645744;0.8371727645842653;0.8018574693776698;-0.0002115953758651146;-0.00020267366898482048;10.000018355354435;0.8337386411496562;0.016422126679406922;0.01642197410549356;0.8017125478004017;-0.015673999465914006;1.0447198273552027;0.801872606862312
58.047349;1.0440034687020365;0.8371709407535636;0.8018551255545688;-0.00021219730243324516;-0.00020325017853217096;10.000021902800295;0.8337385549351725;0.016422125661813225;0.01642197870304612;0.8017095919807634;-0.015673999481243702;1.0447208224912798;0.8018696929850563
58.057349;1.0440029231028503;0.8371680017301912;0.8018524431525018;-0.00021145095620536333;-0.00020253544086541432;10.00002539685934;0.8337384645174701;0.016422124491861576;0.01642198339052192;0.8017066410483074;-0.0156739994954868;1.0447208116801558;0.8018667805165768
58.067349;1.0440033296462028;0.8371658262437853;0.8018497579535536;-0.00021094706621313465;-0.00020205274914405965;10.000028835695883;0.8337383700850457;0.016422123160326825;0.016421988156708478;0.8017036951987966;-0.0156739995085861;1.0447207950131951;0.8018638694303918
58.077349;1.0440037355929188;0.8371640000183188;0.8018474060438988;-0.00021154897698394612;-0.0002026292330155317;10.000032216264005;0.8337382720506022;0.016422121658066433;0.01642199298959284;0.8017017545569696;-0.015673999520470203;1.0447217727449754;0.8018619594066028
58.087349;1.0440031882692968;0.8371610573025373;0.8018447164299642;-0.00021080261855866206;-0.00020191447268323013;10.00003553258316;0.833738171006374;0.01642211997695312;0.016421997876135557;0.8016988191739556;-0.015673999531039946;1.0447217452087798;0.8018590506165493
58.097349;1.0440035947609443;0.8371588766350455;0.8018420250334222;-0.00021029871097544669;-0.00020143175248303022;10.000038775769935;0.8337380676553149;0.016422118111273865;0.016422002802441032;0.8016958890256912;-0.015673999540162326;1.0447217127436095;0.8018561426470019
58.107349;1.0440030489816738;0.837156279188591;0.8018396680434536;-0.0002106581543032052;-0.00020177616245213833;10.000041936096064;0.8337379627560041;0.01642211605834802;0.016422007754505613;0.8016929640699626;-0.015673999547681693;1.044722675718295;0.8018532353443536
58.117349;1.0440034578870205;0.8371540919775344;0.8018369743805566;-0.00021015423642188236;-0.0002012934225693936;10.00004500550396;0.8337378570840348;0.0164221138180838;0.016422012718030163;0.8016910442773232;-0.015673999553436502;1.0447226345411638;0.8018513284761501
58.127349;1.0440038686539628;0.8371522509600963;0.8018346159058857;-0.00021075612299801573;-0.00020186985870096488;10.000047978710333;0.8337377514129768;0.016422111392180517;0.016422017677500116;0.8016881295765902;-0.01567399955726919;1.0447225895594134;0.8018484224929098
58.137349;1.0440033284640557;0.8371492902428047;0.8018319215613519;-0.00021000974634753669;-0.00020115505554731578;10.000050852359093;0.8337376464868451;0.016422108783263865;0.01642202261566221;0.8016852198224146;-0.015673999559020154;1.0447225409921461;0.801845517353327
58.147349;1.044003744293509;0.8371459825025515;0.8018281678149953;-0.00020985627986274958;-0.0002010079741516994;10.000053623579383;0.8337375429686208;0.016422105994238295;0.016422027513293615;0.8016823148376828;-0.015673999558517192;1.0447234890210855;0.8018426132443706
58.157349;1.044004163295617;0.8371441249642896;0.8018258087649885;-0.00021045815133766433;-0.00020158437683622988;10.000056289201586;0.8337374413976603;0.016422103027734277;0.016422032350158104;0.8016804144323733;-0.015673999555604994;1.0447234338901574;0.8018407101288563
58.167349;1.0440036326164337;0.8371411461248207;0.8018231138852131;-0.0002097117629712292;-0.00020086954381787585;10.00005884530275;0.8337373421841354;0.016422099885365794;0.01642203710745801;0.8016775183501568;-0.015673999550202735;1.044723375844906;0.8018378084415035
58.177349;1.0440040592073385;0.8371389247228912;0.801820418756424;-0.00020920781138330664;-0.00020038673577595307;10.000061287110446;0.833737245628004;0.016422096568040948;0.01642204176909508;0.8016746262254127;-0.01567399954231239;1.0447243150286538;0.8018349079177636
58.187349;1.044003536872914;0.8371362823575427;0.801818059177527;-0.00020956723096431226;-0.0002007310727318296;10.000063609541098;0.833737151916865;0.016422093077943498;0.0164220463205983;0.8016717376039754;-0.015673999531978226;1.0447242514899289;0.8018320083564218
58.197349;1.0440039723205583;0.8371340464944063;0.8018153636381737;-0.00020906326943936828;-0.00020024824222070992;10.000065807674439;0.8337370611050231;0.016422089420309455;0.01642205074770088;0.801669851987239;-0.015673999519267623;1.0447241852780351;0.8018301092758798
58.207349;1.0440044121894272;0.8371321536459626;0.8018130035127892;-0.00020966511786878745;-0.00020082458964004285;10.000067877321614;0.8337369731614471;0.01642208560371494;0.016422055035765222;0.8016669688602156;-0.015673999504276826;1.0447241165635566;0.8018272107988034
58.217349;1.0440039028763681;0.8371291385708466;0.8018103073565711;-0.0002089187117537115;-0.00020010970751415094;10.000069815891118;0.8337368880634046;0.016422081639056407;0.01642205917059553;0.8016640877079096;-0.015673999487121407;1.0447250456777655;0.8018243126313112
58.227349;1.0440043504653644;0.8371268803288956;0.8018076104979724;-0.00020841473325271145;-0.00019962684227181667;10.000071622556323;0.8337368057990034;0.016422077537605193;0.016422063140033277;0.8016612080271289;-0.015673999467912588;1.0447249729900885;0.8018214148425714
58.237349;1.0440048012398968;0.8371249650970647;0.8018052483516418;-0.00020901656674424934;-0.00020020315631388754;10.000073297753561;0.8337367263056533;0.016422073309989706;0.016422066934101615;0.8016593293176064;-0.015673999446745197;1.0447248987303117;0.8018195173861319
58.247349;1.044004301587385;0.8371219276498768;0.8018025492854789;-0.0002082701488462344;-0.00019948824498176808;10.000074842751024;0.8337366494687689;0.016422068966808395;0.016422070544151117;0.8016564510719009;-0.015673999423707202;1.0447258229386953;0.8018166207779163
58.257349;1.0440047578702574;0.837119646916193;0.8017998485787678;-0.00020776615287713892;-0.00019900534590619245;10.000076259289186;0.8337365751842171;0.016422064518511133;0.016422073962865914;0.8016535728044469;-0.01567399939888416;1.0447257455893355;0.8018137249510844
58.267349;1.044004263548429;0.8371158387997901;0.8017964225473401;-0.00020847600217675823;-0.00019968528575294597;10.000077549119904;0.8337365034189673;0.016422059974395956;0.016422077185167815;0.8016506940810674;-0.01567399937233847;1.0447256666970843;0.8018108300572822
58.277349;1.0440047253344618;0.8371146482923482;0.8017947769965657;-0.00020762154118745274;-0.0001988666881867245;10.000078713562475;0.8337364342398808;0.01642205534231291;0.01642208020949902;0.8016488145105308;-0.015673999344093203;1.0447265862709731;0.8018089360985049
58.287349;1.044005190205667;0.8371115887614676;0.8017913462909529;-0.0002085738021020298;-0.00019977862448470118;10.00007975347319;0.8337363678212867;0.01642205062891994;0.016422083038147454;0.8016459337427304;-0.01567499931413295;1.044726504240899;0.801806063206363
58.297349;1.0440047051543069;0.8371085126455579;0.801788636454446;-0.00020782736375030736;-0.00019906366667311943;10.000080669860266;0.833736304438018;0.016422045840171314;0.016422085675858043;0.8016430514805514;-0.015674999282414576;1.044726420440672;0.8018031722340133
58.307349;1.0440051769745773;0.8371061932866618;0.8017859235202953;-0.00020732333828130846;-0.0001985807134786669;10.000081464701431;0.833736244428342;0.016422040981388178;0.016422088128275003;0.8016401674802;-0.0156749992489019;1.0447263346573499;0.8018002827816022
58.317349;1.0440056525736356;0.8371042169297414;0.8017835427985769;-0.00020792513006374544;-0.0001991569437441579;10.000082141235175;0.8337361881313486;0.016422036056648437;0.016422090401368564;0.8016382815622053;-0.015674999213599522;1.0447272467464546;0.8017983946356703
58.327349;1.044005178751761;0.8371011183828829;0.8017808225946728;-0.00020717867901703281;-0.00019844196043116542;10.000082703733014;0.8337361358613049;0.016422031068390904;0.01642209250087803;0.8016353936213684;-0.0156749991765541;1.0447271567068086;0.8017955080960403
58.337349;1.0440056620394476;0.8370991270303344;0.801778433777286;-0.00020778046061423623;-0.00019901817248530997;10.000083157097974;0.8337360879323431;0.01642202601767252;0.016422094431111738;0.8016325036044774;-0.015674999137849248;1.0447270646892846;0.8017926227936623
58.347349;1.0440051957865635;0.8370960134907461;0.8017757047950552;-0.00020703400144756183;-0.0001983031738985013;10.000083505809327;0.8337360446567638;0.0164220209054076;0.016422096194463023;0.801629611479187;-0.015674999097609842;1.0447279709649373;0.8017897384338736
58.357349;1.0440056863490457;0.8370936568862093;0.8017729709413082;-0.0002065299459028262;-0.00019782017299653783;10.000083752308669;0.8337360063096646;0.016422015734291147;0.016422097792467553;0.8016277172209985;-0.015674999055995505;1.0447278758354348;0.8017878544659576
58.367349;1.0440061801849492;0.8370916435590453;0.801770567783872;-0.00020713171060906304;-0.0001983963586107542;10.00008389661754;0.8337359731014304;0.01642201050992934;0.01642209922738184;0.8016248208131961;-0.01567499901318368;1.044727779557108;0.8017849709173328
58.377349;1.0440057237869613;0.837088508451768;0.8017678239919508;-0.00020638523775478123;-0.00019768133819019515;10.000083937725092;0.8337359451727947;0.016422005240386964;0.016422100502703114;0.8016219222575235;-0.015674998969365236;1.0447286823416344;0.8017820872772097
58.387349;1.0440062236028385;0.837086480944603;0.8017654107946441;-0.00020698699173979563;-0.0001982575080655211;10.000083875000033;0.8337359226208599;0.01642199993487439;0.016422101621755756;0.8016200216077851;-0.01567499892475269;1.044728584389501;0.8017802030796474
58.397349;1.0440067263214186;0.8370840958042357;0.8017626569456533;-0.00020648291028943372;-0.0001977744724327351;10.000083708670115;0.8337359055140114;0.016421994602632377;0.016422102586017152;0.8016171189915865;-0.015674998879579616;1.0447284858972072;0.8017773184907172
58.407349;1.044006278561111;0.8370812895301685;0.8017602338051325;-0.00020684225333606536;-0.00019811862981396395;10.000083439972721;0.8337358938543304;0.0164219892526875;0.016422103395514337;0.8016142145773438;-0.015674998834088304;1.0447283870226935;0.8017744331607956
58.417349;1.0440067866601332;0.8370788895811262;0.8017574698680198;-0.00020633815966294102;-0.0001976355791248017;10.00008307151936;0.8337358875243409;0.01642198389475659;0.01642210405041454;0.8016113085579932;-0.01567499878851822;1.0447292878364995;0.8017715469824216
58.427349;1.0440063438190408;0.8370757177375273;0.8017547008291478;-0.00020559166355270785;-0.00019692052749457575;10.000082607240639;0.8337358862824447;0.016421978540165492;0.016422104552074646;0.8016094012099814;-0.015674998743105743;1.0447291883252783;0.8017696597333994
58.437349;1.04400685641998;0.8370736527885105;0.801752262167656;-0.00020619338811704357;-0.00019749666110569904;10.000082051000298;0.8337358897754806;0.01642197320068505;0.016422104904088568;0.8016064929225816;-0.015674998698097797;1.04472908847821;0.8017667718587994
58.447349;1.0440073710915703;0.8370701237264416;0.8017484234236176;-0.0002060397075464498;-0.00019734924491992146;10.000081404968869;0.8337358974869533;0.0164219678855908;0.016422105112899706;0.8016035841184799;-0.015674998653755177;1.044729988345085;0.8017638832999228
58.457349;1.0440069344960297;0.8370669285072775;0.8017456387773274;-0.00020529319380366474;-0.00019663417639003995;10.000080669587238;0.8337359086998178;0.016421962600397872;0.016422105186276542;0.8016016751599537;-0.01567499861032669;1.0447298879556826;0.8017619940544127
58.467349;1.0440074531310513;0.8370648404798062;0.8017431846491896;-0.00020589489661632985;-0.000197210289771916;10.00007984462443;0.8337359226006301;0.01642195734910987;0.01642210513113972;0.8015987663264699;-0.0156749985680233;1.0447297872109027;0.8017591047446453
58.477349;1.0440070203595087;0.8370616307663352;0.8017403899135299;-0.00020514837124575288;-0.00019649521258376996;10.000078929805309;0.8337359384578092;0.016421952136949757;0.016422104953056876;0.8015958578148511;-0.015674998527016377;1.044729685916796;0.8017562154320739
58.487349;1.0440075426373736;0.8370595293159144;0.8017379258546569;-0.00020575005961618134;-0.0001970713153983173;10.000077924927622;0.8337359556992916;0.01642194697034956;0.016422104656433605;0.8015939497096339;-0.015674998487442082;1.0447305838986518;0.8017543261383587
58.497349;1.0440080665683231;0.8370570717609568;0.801735121341283;-0.0002052459036588425;-0.00019658821164788464;10.00007682999158;0.8337359738241742;0.016421941855570592;0.01642210424424463;0.801591041958476;-0.015674998449403794;1.044730481038968;0.8017514373973643
58.507349;1.0440076387657249;0.8370541954532755;0.8017326478443053;-0.00020560519418888368;-0.0001969323236072123;10.000075645325422;0.8337359922566778;0.0164219367984065;0.016422103718101096;0.8015881344098437;-0.015674998412991824;1.0447303772606193;0.8017485491389934
58.517349;1.0440081656648637;0.8370517285958464;0.8017298340402748;-0.00020510102090505073;-0.0001964492096648594;10.00007437166385;0.8337360102764859;0.016421931804507402;0.016422103078962448;0.8015862269093538;-0.015674998378320995;1.0447312725286133;0.8017466613061355
58.527349;1.0440077405234802;0.8370488440389376;0.8017273514241854;-0.00020546029796069353;-0.0001967933154812354;10.000073010337383;0.8337360270490871;0.01642192687890293;0.01642210232785467;0.8015833193826509;-0.015674998345553227;1.044731166833865;0.8017437744512069
58.537349;1.0440082697293747;0.8370463696485333;0.8017245286904906;-0.00020495610619715034;-0.00019631019166654095;10.000071563557041;0.8337360417197526;0.016421922025111;0.016422101466110256;0.801580411847002;-0.015674998314878175;1.044731060158528;0.8017408885900733
58.547349;1.0440087998957974;0.8370438918104884;0.8017217016864044;-0.0002044519031497757;-0.00019582706179214956;10.000070034615511;0.8337360535217723;0.016421917245401874;0.016422100495093756;0.8015785043596101;-0.015674998286464938;1.0447309525107655;0.8017390037282541
58.557349;1.044008377690132;0.8370409968742183;0.8017192062932769;-0.0002048111574920836;-0.00019617115770421685;10.000068427559807;0.8337360618425915;0.016421912541919104;0.01642209941567298;0.8015755969403887;-0.015674998260419563;1.0447318439918598;0.8017361203799971
58.567349;1.0440089096505716;0.8370385125276996;0.8017163712910952;-0.00020430693458015707;-0.00019568801768804175;10.000066746242544;0.8337360662415408;0.016421907916830812;0.016422098227505372;0.8015726895194937;-0.015674998236760773;1.0447317348173555;0.801733238438221
58.577349;1.0440094425160569;0.83703602507416;0.801713532495881;-0.0002038026997834298;-0.00019520487130457283;10.000064993756414;0.8337360664587775;0.016421903371977582;0.01642209692898286;0.8015707819624946;-0.0156749982154098;1.044731625339914;0.8017313577965072
58.587349;1.044009023078259;0.8370331208402154;0.8017110256466069;-0.0002041619296142094;-0.00019554895644400034;10.000063172813185;0.8337360624324202;0.016421898909156893;0.01642209551837505;0.8015678741509842;-0.015674998196207972;1.0447325160191094;0.8017284789085253
58.597349;1.0440095579465467;0.8370306275166662;0.8017081793946821;-0.00020365767397515663;-0.00019506579921203226;10.00006128640481;0.8337360542908226;0.01642189453034679;0.0164220939943148;0.8015649660114063;-0.015674998178961903;1.044732407261793;0.8017256015629863
58.607349;1.0440091404926168;0.8370277175887114;0.8017056652319416;-0.00020401688727071584;-0.0001954098771363676;10.00005933817811;0.833736042284354;0.016421890238057017;0.01642209235527582;0.8015630574509367;-0.01567499816348307;1.044732299295219;0.8017237254265706
58.617349;1.0440099792402524;0.837025460957579;0.8017028120511972;-0.00020274841060220598;-0.0001941946826527368;10.000057332187158;0.833736026689418;0.016421886035847478;0.01642209060045202;0.8015601483114748;-0.015674998149609407;1.0447331921858232;0.8017208507153096
58.627349;1.0440092613196894;0.8370223028887307;0.8017002907125121;-0.00020387180730235772;-0.00019527077884706992;10.00005527233091;0.8337360077538284;0.016421881927720244;0.016422088731967786;0.8015572384218912;-0.015674998137212147;1.044733085895516;0.8017179771760833
58.637349;1.044010101612886;0.8370200403558451;0.8016974304091599;-0.00020260331404529453;-0.00019405557714864972;10.000053163044065;0.8337359856887195;0.016421877917233867;0.016422086755452685;0.8015553276469488;-0.015674998126177404;1.044732980327194;0.8017161046827311
58.647349;1.0440106407571002;0.8370178829556082;0.8016949017238578;-0.0002032048530682168;-0.00019463159853267396;10.000051011095405;0.8337359606536198;0.01642187400761042;0.016422084678210398;0.8015524158602857;-0.015674998116380807;1.0447328753718386;0.8017132337434786
58.657349;1.0440102277944132;0.8370146080850432;0.8016920333961962;-0.00020245817996332783;-0.0001939164513256132;10.00004882575035;0.833735932743164;0.01642187020201263;0.016422082507689964;0.8015495029436008;-0.0156749981076821;1.0447337708962483;0.8017103642840221
58.667349;1.044010769609909;0.8370124449636702;0.801689496406377;-0.00020305969924316013;-0.0001944924610766386;10.000046616523722;0.8337359020320223;0.016421866503632806;0.016422080251206415;0.8015475888423977;-0.015674998099931056;1.0447336667064446;0.8017084961936474
58.677349;1.0440113131819146;0.8370099286532268;0.8016866194739161;-0.00020255535987187876;-0.0001940092570496754;10.000044390879697;0.8337358686491838;0.01642186291598651;0.016422077915733482;0.8015446735688512;-0.015675998092983107;1.0447335625465224;0.8017056494697198
58.687349;1.0440109053684807;0.8370066456868186;0.8016837383105095;-0.00020180865968756842;-0.000193294094980423;10.000042153914114;0.8337358328172515;0.0164218594427923;0.016422075508447806;0.8015417571672094;-0.01567599808672223;1.044733458073574;0.8017027848621512
58.697349;1.044011452777336;0.8370044753394633;0.8016811885124009;-0.00020241014872270354;-0.0001938700858646916;10.000039909583931;0.8337357948492857;0.01642185608642164;0.016422073037695436;0.8015398397220463;-0.015675998081059062;1.0447343528342876;0.8017009217253599
58.707349;1.0440110488059864;0.8370011889576964;0.8016782990850391;-0.0002016634314085883;-0.00019315491416145366;10.000037661789678;0.8337357551079861;0.016421852845793845;0.01642207051250883;0.8015369213588199;-0.015675998075908734;1.044734246329562;0.8016980603644891
58.717349;1.0440115999784803;0.8369990162218306;0.8016757414536191;-0.00020226490101862303;-0.00019373089277456622;10.000035414821829;0.833735713945141;0.016421849715932905;0.016422067941607388;0.801534002215654;-0.01567599807119698;1.044734138124024;0.8016952004546146
58.727349;1.044012152957548;0.8369964926617635;0.8016728448363034;-0.0002017605085852547;-0.00019324765536476914;10.000033173533675;0.8337356716637074;0.01642184668908764;0.01642206533456198;0.8015320824474852;-0.01567599806688324;1.044735027910298;0.8016933416129015
58.737349;1.0440117544783627;0.8369935554965475;0.8016702809858604;-0.00020211961626840833;-0.00019359167690229491;10.000030943010133;0.8337356284990163;0.016421843755493503;0.016422062704186193;0.8015291622474667;-0.015675998062951033;1.0447349155350405;0.8016904839856952
58.747349;1.0440123113184547;0.8369910328780784;0.8016673788969227;-0.00020161520292621935;-0.00019310842585087496;10.000028728002714;0.8337355846089064;0.016421840903776963;0.01642206006560712;0.8015272418323149;-0.015675998059384383;1.0447348010275044;0.8016886269452086
58.757349;1.0440119172573494;0.8369877474365993;0.801664474540587;-0.0002008684407668686;-0.00019239322733370388;10.000026533195452;0.8337355401097173;0.01642183812228263;0.01642205743268574;0.8015243214166077;-0.015675998056159473;1.0447346845683247;0.8016857706088861
58.767349;1.044012479273151;0.8369855784020404;0.8016619035910902;-0.00020146985978697834;-0.0001929691723265291;10.000024363898715;0.8337354951185604;0.016421835400939302;0.016422054817239504;0.8015214012185453;-0.01567599805323879;1.0447355663735307;0.8016829144314606
58.777349;1.0440130444896334;0.8369830612220638;0.8016589950455946;-0.00020096541332914622;-0.00019248589898983385;10.000022225846607;0.8337354497122951;0.01642183273246649;0.016422052230279132;0.8015194814566491;-0.015675998050572293;1.0447354466506935;0.8016810577297543
58.787349;1.0440126601007604;0.8369801328840915;0.801656420456265;-0.0002013244791881451;-0.00019282989413930827;10.000020124254585;0.8337354038558245;0.01642183011331551;0.01642204968110206;0.8015165623079195;-0.015675998048114096;1.044735325691933;0.8016782002835597
58.797349;1.0440132332624024;0.8369776211615465;0.8016535088146821;-0.00020082001183591123;-0.00019234660651023828;10.000018063080315;0.8337353574007653;0.016421827544586664;0.016422047175536282;0.8015136438736454;-0.015675998045836272;1.0447362039444823;0.8016753412426411
58.807349;1.0440128579587287;0.8369746986567027;0.8016509319084433;-0.00020117906132461334;-0.00019269059136023116;10.000016044835204;0.8337353101519039;0.01642182503107464;0.016422044716202556;0.8015117261795254;-0.015675998043732358;1.0447360819744216;0.8016734797574115
58.817349;1.0440134412396789;0.8369721929688267;0.8016480189206859;-0.00020067457328474828;-0.00019220728974428188;10.000014070813041;0.8337352619772668;0.01642182257835378;0.016422042304702508;0.8015088092173046;-0.015675998041816686;1.0447359603998925;0.8016706156197716
58.827349;1.0440140302651408;0.8369700407935284;0.801645441688713;-0.00020127593225337714;-0.00019278319283201408;10.00001214135232;0.8337352129141663;0.01642182019106317;0.01642203994431589;0.8015058930120259;-0.015675998040108847;1.0447358398448252;0.801667748127456
58.837349;1.044013672218786;0.836966777251539;0.8016425296095195;-0.00020052909834080598;-0.00019206794933064535;10.000010256073729;0.8337351631993627;0.01642181787359925;0.016422037641267186;0.8015039776446784;-0.01567599803859988;1.0447367208953426;0.8016658766271504
58.847349;1.0440142740752596;0.8369646314496164;0.8016399544296303;-0.0002011304383385063;-0.0001926438396431526;10.000008414437724;0.8337351132249654;0.016421815630774377;0.01642203540373056;0.8015010632266186;-0.015675998037218506;1.0447366040729196;0.8016630011043928
58.857349;1.0440142315555594;0.8369616165395175;0.8016370458793795;-0.0001996194412781029;-0.00019119661648537206;10.0000066164331;0.8337350634772926;0.016421813466846652;0.016422033240107575;0.8014991498983806;-0.01567599803581261;1.0447364898530433;0.8016611208686751
58.867349;1.0440148473375663;0.8369594767527471;0.801634475323877;-0.00020022076509547269;-0.0001917724968253169;10.000004862912494;0.8337350144993145;0.016421811384502393;0.016422031158151332;0.8014962378574078;-0.015675998034166288;1.0447373786630834;0.8016582360542004
58.877349;1.0440154703756164;0.8369569892259802;0.8016315722216398;-0.00019971621771578804;-0.00019128915620906874;10.000003155218545;0.8337349668503614;0.016421809385631855;0.016422029164969477;0.8014933273659326;-0.01567599803204494;1.0447372708227807;0.8016553462255264
58.887349;1.0440151475718207;0.8369537399915349;0.8016286724714039;-0.00019896934481819254;-0.00019057388924611428;10.0000014939608;0.8337349210418672;0.016421807472832776;0.016422027267144194;0.8014914187302836;-0.015675998029228345;1.0447371665271707;0.80165345088953
58.897349;1.0440157856885337;0.8369516075404898;0.8016261115822002;-0.0001995706409734468;-0.00019114975050176772;9.999999877838173;0.833734877517453;0.016421805649397728;0.016422025470758734;0.8014885122707809;-0.015675998025534498;1.0447370659211819;0.8016505500546833
58.907349;1.0440154782768913;0.8369483626364966;0.8016232183492524;-0.00019882375300878495;-0.00019043447416194496;9.999998303970948;0.8337348367174893;0.016421803918662495;0.016422023781604282;0.8014856082995909;-0.015675998020843834;1.0447379691659744;0.8016476431574565
58.917349;1.0440161319960175;0.8369462341518793;0.8016206637803871;-0.00019942503222314685;-0.00019101032369132993;9.999996769725461;0.8337347991254004;0.016421802284420466;0.016422022204875476;0.8014837071293015;-0.015675998015099748;1.0447378763863802;0.801645729698774
58.927349;1.044016793550754;0.8369437570759649;0.8016177766251827;-0.00019892043769188396;-0.00019052695065093048;9.999995274094733;0.8337347652028112;0.01642180075118659;0.016422020744250164;0.8014808090842619;-0.015675998008297297;1.044737787556418;0.8016428097845892
58.937349;1.044016509571031;0.8369408680044848;0.80161522797447;-0.0001992793929054632;-0.0001908708758505993;9.99999381739312;0.8337347352834319;0.016421799323840844;0.016422019401596395;0.8014789144764253;-0.015675998000486784;1.044738702478055;0.8016408827495312
58.947349;1.0440171865102499;0.836938394369906;0.8016123462583818;-0.00019877478130798118;-0.00019038749034282408;9.999992400259906;0.8337347094945488;0.01642179800707497;0.01642201817660335;0.8014760235974269;-0.015675997991766104;1.044738620840906;0.8016379487278503
58.957349;1.0440169176357679;0.8369351581755751;0.8016094668727587;-0.000198027857405931;-0.00018967218993903075;9.999991023055703;0.8337346877135414;0.01642179680391451;0.016422017065661067;0.8014731367446003;-0.01567599798224813;1.0447385422723334;0.8016350073711144
58.967349;1.0440176094541527;0.8369330378639862;0.8016069249535761;-0.00019862909566799094;-0.00019024800923700668;9.999989685772844;0.8337346696111604;0.016421795714891944;0.016422016062092037;0.8014712542207497;-0.01567599797203828;1.0447384663945103;0.8016330584471855
58.977349;1.0440183086821762;0.8369309186694579;0.8016043846343881;-0.0001992303261084553;-0.00019082382225998307;9.999988388369118;0.8337346547608158;0.016421794739634978;0.01642201515786814;0.8014683762913575;-0.015675997961235595;1.0447393928682545;0.801630102418564
58.987349;1.0440180620908612;0.8369276857720156;0.8016015101248307;-0.00019848338097998256;-0.00019010850814188705;9.999987131023879;0.8337346427033615;0.016421793878578957;0.01642201434468598;0.8014655031477291;-0.015675997949936682;1.0447393213869751;0.8016271392801958
58.997349;1.0440187762761748;0.8369252173962091;0.8015986366991806;-0.00019797872588209352;-0.0001896250917554448;9.999985914223705;0.8337346329632289;0.016421793132343387;0.016422013614148644;0.8014636349170391;-0.015675997938235396;1.044739251693827;0.8016251691125821
59.007349;1.0440185445196495;0.8369223352349171;0.8015960998420676;-0.00019833763751174685;-0.00018996898802984435;9.99998473903261;0.8337346250956524;0.016421792499880582;0.016422012957272587;0.8014607716785465;-0.015675997926230183;1.044740183639573;0.8016221926347469
59.017349;1.0440192732688331;0.8369198663272666;0.8015932280122169;-0.00019783296588898598;-0.00018948556049898477;9.999983607189229;0.8337346187490434;0.016421791978254028;0.016422012363586088;0.801458913448744;-0.015675997914034637;1.044740117211766;0.8016202098428
59.027349;1.0440190559271734;0.8369169828188991;0.8015906922402507;-0.0001981918654914127;-0.0001898294496263181;9.999982520846332;0.8337346136795404;0.016421791564647233;0.016422011821297156;0.8014560601808777;-0.015675997901778562;1.0447400525334554;0.8016172215054549
59.037349;1.0440197992675884;0.8369145118606166;0.8015878209771041;-0.00019768717747180499;-0.0001893460111892589;9.99998148230366;0.8337346097484895;0.016421791258064932;0.016422011319029022;0.8014542118013194;-0.01567599788960835;1.0447399898398109;0.8016152275902213
59.047349;1.0440205502518645;0.8369123897941462;0.8015852852500004;-0.00019828835297519218;-0.00018992178657621387;9.999980493970275;0.8337346069212104;0.016421791059343247;0.016422010848056667;0.8014513682310688;-0.01567599787769814;1.0447409294241738;0.8016122287553427
59.057349;1.0440206578236522;0.8369104996848257;0.8015834731928383;-0.000196426888695526;-0.00018813893259738456;9.999979558397145;0.8337346052217257;0.016421790970710195;0.016422010403556217;0.8014485293368873;-0.015675997866257726;1.0447408715684892;0.8016092249798519
59.067349;1.044021424642572;0.8369083739542736;0.8015809370634884;-0.00019702805244027513;-0.00018871470122462108;9.999978677759035;0.8337346046679194;0.016421790995606266;0.01642200998372861;0.8014466948486743;-0.015675997855523583;1.0447408164739203;0.8016072161348471
59.077349;1.0440212462495804;0.8369051316079942;0.801578065280551;-0.00019628105091287;-0.00018799935331993264;9.999977853320697;0.833734605235446;0.016421791138627954;0.01642200958767609;0.8014438643564306;-0.015676997845747772;1.0447417642536625;0.8016042221657733
59.087349;1.044022029424126;0.8369030013191805;0.8015755291129336;-0.00019688219970878272;-0.0001885751109278234;9.999977086017822;0.8337346068496768;0.016421791405585168;0.01642200921429224;0.8014420373987278;-0.015676997837189788;1.0447417150044114;0.8016022036299255
59.097349;1.0440228211106108;0.8369005179891429;0.8015726577064314;-0.0001963774644247059;-0.0001880916402107397;9.999976377076077;0.8337346093951782;0.01642179180270966;0.016422008862655737;0.8014392135294736;-0.015676997830107002;1.0447416688211537;0.8015991806756321
59.107349;1.0440226681764215;0.8368976180896942;0.8015701225106763;-0.00019673631955119804;-0.00018843550011044718;9.999975727555837;0.8337346127148436;0.01642179233437348;0.016422008532142665;0.8014363923033011;-0.015676997824750856;1.0447416256998787;0.8015961534864787
59.117349;1.044023477170066;0.8368951290287513;0.8015672523841318;-0.00019623156847712467;-0.00018795201686344217;9.999975137894518;0.8337346165930488;0.016421793001229153;0.01642200822156996;0.801434573250624;-0.015676997821352436;1.0447425854836714;0.8015941222949208
59.127349;1.044023341195542;0.8368922233788262;0.8015647186782809;-0.00019659041237532205;-0.00018829586798849087;9.99997460810321;0.833734620761585;0.01642179380083397;0.016422007928938092;0.8014317559277288;-0.015676997820093172;1.0447425479397803;0.8015910878243938
59.137349;1.0440241663854695;0.8368897286469957;0.80156185021867;-0.00019608564575606652;-0.00018781237209550012;9.999974138350243;0.8337346249445465;0.016421794730146273;0.016422007651900432;0.8014299399765756;-0.015676997821103433;1.0447425128591756;0.8015890498826936
59.147349;1.0440249988461794;0.8368875815294786;0.801559318442137;-0.00019668674981414608;-0.00018838809248779309;9.99997372991266;0.8337346289168818;0.016421795787681215;0.016422007388035256;0.8014271251090553;-0.015676997824493392;1.0447424801019152;0.801586008884085
59.157349;1.0440248845247917;0.836884317327105;0.8015564526497443;-0.0001959396968829283;-0.0001876727058038423;9.999973385863868;0.8337346325051599;0.01642179697386532;0.016422007135211112;0.8014253110981336;-0.015676997830365573;1.0447434496401302;0.8015839643552524
59.167349;1.0440257291213766;0.8368821651321057;0.8015539244368075;-0.00019654078708520903;-0.0001882484140525532;9.999973110718452;0.8337346355028461;0.016421798290018906;0.016422006891505872;0.8014224977901987;-0.01567699783879829;1.04474342161115;0.8015809165212033
59.177349;1.0440256250982116;0.8368788964198459;0.8015510633530626;-0.00019579372276545785;-0.00018753301748607756;9.99997290947567;0.8337346376210815;0.016421799737660173;0.016422006654234;0.8014206850409922;-0.015676997849834264;1.0447433963572264;0.8015788648363433
59.187349;1.0440264782334567;0.8368767405375557;0.8015485409867843;-0.00019639479960054286;-0.00018810871320812392;9.999972786654522;0.8337346385527592;0.016421801319063328;0.016422006418874025;0.801417872654431;-0.01567699786348445;1.0447433744446555;0.8015758095653209
59.197349;1.0440276366016314;0.8368744754795197;0.8015456868288885;-0.000195125914373209;-0.0001868932865397164;9.999972745361386;0.8337346380487343;0.016421803037738904;0.016422006178317138;0.8014150604162217;-0.015676997879735907;1.0447443565578203;0.8015727504353678
59.207349;1.0440275423958854;0.8368715538389059;0.8015431719651441;-0.00019548471829973073;-0.00018723710101753712;9.999972786967833;0.8337346359345454;0.016421804897469406;0.016422005922958408;0.8014132481214967;-0.01567699789855652;1.04474434329423;0.8015706871348897
59.217349;1.0440284038415881;0.8368701516160753;0.8015413845479422;-0.00019462954035873297;-0.00018641798104852944;9.99997291166153;0.8337346321125236;0.016421806900947983;0.016422005642005827;0.8014104355534545;-0.015676997919890006;1.044744335098265;0.8015676198401585
59.227349;1.0440283139057442;0.8368672299942471;0.8015388772271592;-0.00019498833617219674;-0.00018676178576077613;9.999973118729255;0.8337346265769985;0.0164218090501165;0.01642200532499479;0.8014086224872126;-0.01567699794365328;1.0447453323285045;0.8015655479452415
59.237349;1.0440291786560945;0.8368647226084274;0.8015360378050617;-0.00019448349911523605;-0.00018627822357888862;9.999973405942013;0.8337346194138858;0.016421811348481506;0.01642200496229021;0.8014058087160487;-0.01567699796974353;1.0447453352791558;0.8015624717000146
59.247349;1.044029090816397;0.8368618022527547;0.8015335374280145;-0.00019484228588218024;-0.00018662201667338568;9.999973769293483;0.8337346107583409;0.016421813802505528;0.01642200454486732;0.8014039940594399;-0.01567699799803684;1.0447453442039727;0.8015603906908148
59.257349;1.0440299562780004;0.836859296494168;0.8015307047856177;-0.00019433743538854924;-0.0001861384386289324;9.999974204258105;0.8337346007340459;0.016421816419747128;0.016422004064344475;0.8014011783779449;-0.015676998028388157;1.0447453593998373;0.8015573053062133
59.267349;1.0440298677440567;0.8368563780295917;0.8015282110121495;-0.00019469621320979127;-0.0001864822194306867;9.9999747075688;0.8337345894279925;0.016421819205721715;0.01642200351331735;0.8013993616193407;-0.015676998060645632;1.044746381239552;0.8015552151667165
