time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.277349;1.0440307311546368;0.836853874395689;0.8015253847036301;-0.00019419134934740864;-0.00018599862509878636;9.99997527800693;0.8337345769112142;0.016421822162602573;0.01642200288533899;0.8013965438520245;-0.015676998094640186;1.0447464101435886;0.801552120677504
59.287349;1.044031592512017;0.8368517223177299;0.8015228968608867;-0.0001947923660093353;-0.00018657424998360785;9.999975916165768;0.8337345632670058;0.01642182528992969;0.016422002174506383;0.8013947252224459;-0.015676998130149916;1.0447464465229777;0.8015500215596296
59.297349;1.0440314977741127;0.8368484571145117;0.801520076219096;-0.0001940452409577489;-0.00018585878276867283;9.999976623564937;0.8337345486156026;0.0164218285857101;0.016422001375788465;0.8013919058591266;-0.015676998166907857;1.0447474906664045;0.8015469184221093
59.307349;1.044032352764684;0.836846307612397;0.8015175936224826;-0.00019464624530718915;-0.00018643439202450937;9.999977401725232;0.8337345331411963;0.016421832047548848;0.01642200048639313;0.8013890858080093;-0.0156769982046505;1.0447475426484987;0.801543811425218
59.317349;1.0440322500838075;0.8368430450013196;0.8015147779147032;-0.00019389911020655068;-0.00018571891161614325;9.999978251996946;0.8337345171004001;0.016421835673650197;0.01642199950676325;0.8013872650238663;-0.01567699824313454;1.0447476023192486;0.8015417008305777
59.327349;1.044033397672238;0.836841140199022;0.8015123001586866;-0.0001937360579539386;-0.00018556264472029618;9.999979175629115;0.8337345008028965;0.016421839462512328;0.01642199844066096;0.8013844433992272;-0.01567699828212524;1.0447476693439695;0.801538587521028
59.337349;1.0440342377002427;0.836838643819703;0.8015094888667292;-0.0001932311542289155;-0.00018507900240204104;9.999980173592773;0.8337344845594128;0.016421843411401408;0.016421997294487248;0.8013826208298649;-0.015676998321401465;1.0447487432747526;0.8015364715925835
59.347349;1.0440341184945106;0.836835734593192;0.8015070154144033;-0.00019358989808346716;-0.00018542273405847384;9.999981246646826;0.8337344686130207;0.016421847514501566;0.016421996075574704;0.8013797973045553;-0.015676998360757227;1.044748823608476;0.8015333538087254
59.357349;1.0440349464096081;0.8368343457121632;0.801505268008877;-0.00019273464301066768;-0.0001846035192153838;9.999982394861616;0.8337344531149351;0.016421851761060115;0.016421994790696268;0.8013779729575295;-0.0156769983999904;1.0447489098221312;0.801531234012098
59.367349;1.0440348145988525;0.836831437875928;0.8015027997480658;-0.00019309338024344077;-0.0001849472397100916;9.999983615969759;0.8337344381510892;0.016421856135062862;0.016421993446415976;0.8013751480187052;-0.01567699843891986;1.0447490014204996;0.8015281126948937
59.377349;1.044035629411742;0.8368289441919301;0.8014999990302863;-0.00019258845319255647;-0.000184463566658182;9.99998490480334;0.8337344237778056;0.01642186061756322;0.016421992049995643;0.8013733226872553;-0.015676998477409193;1.0447500979672775;0.801525989565811
59.387349;1.0440354839665829;0.8368260370707378;0.8014975373838987;-0.00019294718300778453;-0.00018480727500572608;9.999986255003341;0.8337344100679547;0.016421865189423884;0.01642199060917605;0.8013704970222973;-0.015676998515353938;1.0447501990492187;0.8015228651043627
59.397349;1.0440362846882218;0.8368235438027325;0.8014947437278667;-0.0001924422441321856;-0.00018432358598423058;9.999987660288863;0.833734397137907;0.016421869832279477;0.016421989131826013;0.8013686709164137;-0.015676998552661865;1.0447503042008333;0.8015207390170058
59.407349;1.044037078179472;0.8368214010528602;0.8014922891688367;-0.0001930431943042828;-0.0001848991204249001;9.999989113856065;0.8337343851120079;0.01642187452854424;0.016421987625973977;0.8013658441526086;-0.015676998589236664;1.0447514128873527;0.8015176118122915
59.417349;1.044036911098434;0.8368181442807546;0.8014895024519065;-0.00019229601569705282;-0.0001841835773008478;9.999990607970288;0.8337343740997915;0.01642187926154256;0.0164219860993532;0.8013640164914169;-0.01567699862494986;1.0447515245569765;0.8015154833258861
59.427349;1.044037690015902;0.8368160024551349;0.8014870542186723;-0.00019289695493352496;-0.00018475909658517104;9.99999213500964;0.8337343642398742;0.016421884014963858;0.01642198455886214;0.801361187711028;-0.015676998659632894;1.0447516386607827;0.8015123542718012
59.437349;1.0440375082230058;0.8368127471806907;0.8014842730367991;-0.00019214976751862623;-0.00018404354083908868;9.999993688756023;0.833734355710044;0.016421888771583418;0.01642198301096375;0.8013593575847319;-0.015676998693094277;1.044751754614042;0.8015102246994582
59.447349;1.0440385742208658;0.8368108497180249;0.8014818296073957;-0.00019198667672169705;-0.00018388721195581364;9.999995264696976;0.8337343486447518;0.01642189351334161;0.016421981462628497;0.8013565258513896;-0.0156769987251259;1.0447528717443262;0.8015070954283942
59.457349;1.0440393305946547;0.8368083612485042;0.8014790520575471;-0.0001914817013690704;-0.00018340347669585806;9.999996859492743;0.8337343430711839;0.016421898222925287;0.016421979921783986;0.8013536921985495;-0.015676998755510683;1.0447529892848169;0.8015039665924952
59.467349;1.0440391258759545;0.8368054609335303;0.8014766111264078;-0.00019184040142026132;-0.00018374713831577;9.999998469857257;0.8337343389560028;0.016421902884663022;0.01642197839725125;0.8013518562519165;-0.015676998784058874;1.0447531065114422;0.8015018382054269
59.477349;1.0440398664854387;0.8368040823407892;0.8014748942044312;-0.0001909850868786736;-0.00018292784441357717;10.000000091040185;0.8337343362965277;0.016421907484243915;0.016421976898528538;0.801349017584672;-0.015676998810632423;1.044753222938026;0.8014987107710999
59.487349;1.044039645586461;0.8368011865270469;0.8014724533317313;-0.000191343780017262;-0.00018327149627192602;10.000001716232811;0.8337343351664485;0.01642191200827;0.01642197543593644;0.8013471757588393;-0.01567799883513043;1.0447543383492033;0.8014966035182561
59.497349;1.0440403696581726;0.836798706894363;0.8014696759015854;-0.00019083878090305533;-0.00018278773310183286;10.000003337486103;0.8337343357081629;0.016421916444228732;0.016421974021018703;0.8013443303695987;-0.01567799885748714;1.044754452705994;0.80149347773327
59.507349;1.0440401320697046;0.8367958161714215;0.8014672325666533;-0.0001911974662391936;-0.00018313137478180708;10.000004946788975;0.8337343381273893;0.016421920780297545;0.01642197266599546;0.8013424810279335;-0.015677998877686387;1.0447545660660176;0.8014913526531366
59.517349;1.0440408395914824;0.8367933418863107;0.8014644517418591;-0.00019069245489785784;-0.00018264759773824345;10.000006536731288;0.8337343427385401;0.01642192500451851;0.0164219713828315;0.8013396272997412;-0.01567799889574951;1.0447556785475205;0.8014882287826407
59.527349;1.0440405859040467;0.8367904569209057;0.8014620043541086;-0.0001910511323658592;-0.0001829912294581143;10.000008101085408;0.833734349996431;0.016421929104536284;0.01642197018273589;0.8013377687074971;-0.015677998911718866;1.0447557903381506;0.8014861059093956
59.537349;1.0440412780707482;0.8367879889759982;0.801459219058693;-0.00019054610853766327;-0.00018250743856964067;10.000009634742748;0.8337343604380303;0.016421933068310284;0.016421969075259356;0.801334904844296;-0.015677998925654593;1.0447559017068786;0.8014829845979263
59.547349;1.0440419632400508;0.8367858750830296;0.801456766835812;-0.00019114698219121795;-0.0001830828768646676;10.000011132676702;0.8337343745845212;0.016421936884974044;0.016421968068014693;0.8013330355082098;-0.015677998937629528;1.0447560130258873;0.8014808646312814
59.557349;1.04404199040675;0.8367832434968251;0.8014543121631182;-0.0001907416510118623;-0.00018269468419421976;10.000012588850126;0.8337343928784419;0.0164219405458664;0.016421967167535342;0.8013301607227064;-0.015677998947736242;1.0447571248330851;0.8014777464992592
59.567349;1.044042662356649;0.8367807878031894;0.8014515188189881;-0.00019023660936250933;-0.00018221087418581594;10.000013996265075;0.833734415681429;0.016421944045551033;0.016421966378904678;0.8013282806516487;-0.015677998956103553;1.044757237817683;0.8014756298327164
59.577349;1.0440423744798;0.8367790290555013;0.8014501171577145;-0.00019024495049748059;-0.00018221894823536446;10.000015347998357;0.8337344433078179;0.01642194738154944;0.016421965704474864;0.8013253955370847;-0.015677998962887397;1.0447573526885288;0.801472514959819
59.587349;1.044043033541106;0.8367765830308487;0.8014473173582387;-0.00018973989657338394;-0.00018173512544719582;10.000016638036017;0.8337344760408416;0.016421950552533274;0.016421965144326423;0.8013235057330307;-0.015677998968235907;1.0447574700653603;0.8014704014281996
59.597349;1.0440436865370233;0.8367744924381476;0.8014448496778241;-0.00019034074311189276;-0.00018231053337859277;10.000017861721828;0.8337345141431276;0.01642195355729231;0.01642196469776982;0.8013206117556849;-0.01567799897226966;1.0447585904599332;0.8014672895509961
59.607349;1.0440433805794818;0.8367712928111928;0.8014420431037191;-0.00018959347900747325;-0.0001815948870420848;10.000019016175369;0.8337345578937553;0.016421956395943457;0.016421964363444726;0.8013187142389054;-0.015677998975093862;1.044758714348003;0.8014651788272575
59.617349;1.0440440227891377;0.8367692129098622;0.8014395686937121;-0.0001901943131799765;-0.00018217028162452557;10.000020100180217;0.8337346076006733;0.016421959071466426;0.01642196413894938;0.801315813834231;-0.015677998976816238;1.0447588423216152;0.8014620694233823
59.627349;1.0440437070544317;0.8367660242360236;0.8014367557302738;-0.00018944703899610192;-0.00018145462426762154;10.000021113544616;0.8337346635311661;0.016421961589331322;0.01642196402216837;0.801313911145571;-0.015677998977547895;1.0447589752018582;0.8014599606597494
59.637349;1.044044340467217;0.8367639553483819;0.8014342755797705;-0.00019004786091383509;-0.00018203000530034988;10.000022056932362;0.8337347258157142;0.01642196395535223;0.01642196401285769;0.8013110067143654;-0.015677998977393057;1.0447601139721392;0.8014568525927247
59.647349;1.0440440167465082;0.8367607775475638;0.8014314578795643;-0.00018930057670000144;-0.00018131433675963203;10.000022931773263;0.8337347944006966;0.016421966174334456;0.01642196411267945;0.8013091010317791;-0.01567799897645155;1.0447602595586813;0.8014547445260963
59.657349;1.0440446428719425;0.8367598251859518;0.801430033499974;-0.0001895510785717674;-0.00018155417992667607;10.000023739277715;0.8337348690353522;0.016421968250334994;0.016421964324441454;0.801306194516133;-0.015677998974828147;1.0447604126477972;0.801451636574252
59.667349;1.0440446146950966;0.8367572502196985;0.8014275493976729;-0.0001891457243269881;-0.00018116595740782986;10.000024479743214;0.8337349492868081;0.01642197018546983;0.016421964650888236;0.8013042874542315;-0.015677998972631994;1.044761573680998;0.8014495281336486
59.677349;1.0440452356472154;0.8367548516387573;0.8014247295466008;-0.00018864061287642407;-0.00018068207406905624;10.000025153373628;0.833735034600448;0.01642197197733593;0.016421965093357315;0.801302379994576;-0.01567799896997966;1.0447617429636016;0.8014474191914513
59.687349;1.0440458552432599;0.8367528080050379;0.8014222459038992;-0.00018924140756010384;-0.00018125742439890265;10.000025761237996;0.8337351243867632;0.016421973619343284;0.01642196565173848;0.8012994721776275;-0.015677998967001578;1.0447619207293328;0.8014443097540185
59.697349;1.0440455209977721;0.8367496543544077;0.8014194280766982;-0.00018849410060629542;-0.00018054173102388858;10.000026304934725;0.8337352181193218;0.01642197510401246;0.016421966325515947;0.8012975639484164;-0.015677998963845502;1.0447621071243298;0.801442199301693
59.707349;1.0440461403337917;0.8367476186483129;0.8014169474207604;-0.00018909488315334313;-0.0001811170683439531;10.000026785665998;0.8337353154140951;0.01642197642512333;0.016421967114198802;0.8012946551783707;-0.015677998960676794;1.0447633021778255;0.8014390881051131
59.717349;1.0440458073689913;0.8367444715575626;0.8014141332780866;-0.0001883475663762377;-0.00018040136459403534;10.000027203904834;0.8337354160373629;0.0164219775775927;0.0164219680167511;0.8012927456728368;-0.015677998957667156;1.0447635057725075;0.8014369756755129
59.727349;1.0440464293710816;0.8367424407055744;0.8014116568113354;-0.00018894833703132243;-0.00018097668938973116;10.00002755986898;0.8337355198464622;0.016421978557318948;0.016421969030825358;0.8012898351465924;-0.0156779989549815;1.0447637176264302;0.8014338623414666
59.737349;1.0440461001573191;0.8367404025412672;0.8014099065485024;-0.00018785071072943018;-0.0001799254596827618;10.000027853953767;0.8337356267389001;0.016421979361991978;0.016421970153289018;0.8012879232293381;-0.015677998952777154;1.044763937338529;0.8014317477200325
59.747349;1.0440467267257725;0.8367383728169309;0.8014074351467964;-0.00018845147078218124;-0.00018050077401599778;10.00002808637445;0.8337357366432567;0.016421979991598834;0.016421971381956047;0.8012850094957038;-0.01567799895120598;1.0447651644657758;0.8014286321643262
59.757349;1.0440476581227158;0.8367362341850049;0.8014046312806039;-0.00018718235155769375;-0.00017928507376584234;10.000028257075698;0.83373584947679;0.01642198044776957;0.016421972715780154;0.8012830934767325;-0.015677998950405114;1.0447653985392524;0.8014265151786026
59.767349;1.044047337634444;0.836733438219054;0.8014021659718289;-0.00018754093185406864;-0.0001796285938610156;10.000028366788653;0.8337359650431453;0.01642198073323648;0.016421974153181806;0.8012801746838016;-0.015677998950489654;1.0447656390252649;0.8014233969777664
59.777349;1.0440479744619564;0.8367314041610134;0.8013997039766062;-0.00018814167602815952;-0.00018020389402368788;10.00002841743675;0.8337360829812177;0.0164219808523626;0.016421975690734374;0.8012782526692177;-0.015677998951570717;1.0447668853301684;0.801421277029813
59.787349;1.0440476624608783;0.8367282534351471;0.8013969099682733;-0.0001873943273450366;-0.00017948816261354164;10.000028410998741;0.8337362028166325;0.01642198081121018;0.01642197732260666;0.80127532707239;-0.01567799895377963;1.0447671368546698;0.8014181556481833
59.797349;1.0440483086221801;0.8367262142503168;0.8013944548099833;-0.00018799505910691206;-0.00018006345319323945;10.00002834888478;0.8337363240318801;0.016421980616343715;0.016421979040780455;0.801273397619036;-0.015677998957266792;1.0447673930451098;0.8014160324716261
59.807349;1.0440480066024271;0.836724163820855;0.8013927266465748;-0.00018689740688400676;-0.00017901220571517744;10.000028232519822;0.8337364461065756;0.01642198027360488;0.01642198083632568;0.8012714641191463;-0.0156779989621762;1.0447676534454415;0.8014139077773309
59.817349;1.044048663309058;0.8367221185880109;0.8013902776060785;-0.0001874981274070245;-0.00017958748846542388;10.000028063771014;0.8337365685455754;0.016421979787518998;0.016421982700500857;0.8012685264537072;-0.015677998968607585;1.0447689176975121;0.8014107818554416
59.827349;1.0440483722442673;0.8367189558011286;0.8013874956943695;-0.0001867507596735438;-0.000178871744589977;10.000027844708942;0.833736690865538;0.016421979161081325;0.01642198462474178;0.8012665844876263;-0.0156779989765963;1.0447691854254155;0.8014086543838649
59.837349;1.0440490400323095;0.8367169037167534;0.8013850515985634;-0.0001873514682529616;-0.00017944701836897497;10.00002757724152;0.8337368125379019;0.016421978395884267;0.016421986599968914;0.8012636380218319;-0.0156779989861412;1.0447694561044552;0.8014055257582675
59.847349;1.0440490618558051;0.8367143261434609;0.8013826100186952;-0.00018694607881289873;-0.0001790587701196609;10.000027263255896;0.8337369329890059;0.016421977492744537;0.016421988615993692;0.8012616869226387;-0.015677998997253684;1.0447697290557143;0.8014033955946361
59.857349;1.0440497403228248;0.836711916213895;0.8013798350590242;-0.00018644085477255198;-0.00017857479049795727;10.000026904924908;0.8337370516734859;0.016421976452369733;0.016421990661455145;0.8012587312626182;-0.015677999009977614;1.0447710035251854;0.8014002643148236
59.867349;1.044050424057453;0.8367098525913957;0.8013773979655476;-0.0001870415484188684;-0.00017915005255776477;10.000026504565026;0.8337371681288935;0.016421975275615324;0.016421992724653486;0.801256771289899;-0.015677999024373848;1.0447712787229726;0.8013981316298899
59.877349;1.0440501598773326;0.8367077765387274;0.8013756870099098;-0.00018594387203406423;-0.0001780987917282616;10.000026064665724;0.833737281989001;0.016421973963719607;0.016421994795164655;0.8012538073424804;-0.01567799904049271;1.044771553827874;0.8013949980277502
59.887349;1.0440508546666973;0.83670570449267;0.8013732546354914;-0.00018654455569083498;-0.00017867404605622535;10.000025588148892;0.8337373930004038;0.016421972518803528;0.01642199686404277;0.8012518397987044;-0.0156779990583476;1.0447718280606393;0.8013928632116465
59.897349;1.0440506020304596;0.8367025138842913;0.801370489357812;-0.00018579715838492122;-0.00017795828162170293;10.000025078184455;0.833737501068987;0.01642197094444342;0.01642199892179688;0.8012498690159204;-0.015677999077904854;1.0447731008168541;0.801390727439095
59.907349;1.0440513088095265;0.836700433176219;0.8013680623476033;-0.00018639783137452327;-0.00017853352650012278;10.000024537893802;0.8337376062847461;0.016421969245796645;0.016422000957150833;0.8012468952836309;-0.015677999099100812;1.0447733717048253;0.8013875909655245
59.917349;1.0440510685076898;0.8366972340232612;0.8013653030339327;-0.00018565042592859948;-0.00017781775472928589;10.000023970121067;0.8337377088321415;0.01642196742939348;0.016422002958283315;0.8012449187972811;-0.01567899912187184;1.0447736404839527;0.8013854730659954
59.927349;1.04405178795296;0.8366951448657156;0.8013628826305004;-0.00018625108884069792;-0.0001783929894817488;10.000023377132433;0.8337378088132947;0.01642196550353423;0.016422004914823183;0.8012419396427884;-0.015678999146169943;1.044773907037391;0.8013823351134153
59.937349;1.044052815924963;0.8366940492745113;0.8013611898335751;-0.00018463161907637538;-0.0001768417479054879;10.000022760528246;0.8337379061688696;0.016421963478625685;0.016422006818672976;0.8012399578329672;-0.01567899917194437;1.0447751713304496;0.8013801963761791
59.947349;1.0440525951989148;0.83669118777884;0.8013587769623746;-0.0001849901344387018;-0.00017718521597513484;10.000022121472488;0.8337380008135166;0.016421961366441182;0.016422008663496166;0.8012369733505427;-0.0156789991991206;1.0447754333007888;0.8013770572334096
59.957349;1.0440533341880598;0.8366890861594809;0.8013563679136476;-0.00018559078602148603;-0.00017776043675298437;10.000021461128886;0.8337380928306634;0.01642195917877766;0.01642201044376006;0.8012349861535821;-0.015678999227617528;1.0447756928215655;0.801374917217555
59.967349;1.0440531260066677;0.8366858665855295;0.8013536274850521;-0.00018484336377024756;-0.00017704464519669398;10.000020781049406;0.8337381824835655;0.016421956925533217;0.016422012153928727;0.8012329961834656;-0.015678999257367585;1.0447759497823077;0.8013727764144035
59.977349;1.0440538770908028;0.8366837577504134;0.8013512268240632;-0.00018544400537863986;-0.00017761985323151564;10.00002008331398;0.8337382700495798;0.01642195461340876;0.01642201378844462;0.8012300033559613;-0.015678999288304817;1.0447772041125007;0.8013696348965168
59.987349;1.0440536805599696;0.8366808818524691;0.8013488307580585;-0.00018580250742639574;-0.0001779633024946582;10.00001937020096;0.8337383556751994;0.016421952247376498;0.01642201534256924;0.8012280075259182;-0.015678999320353677;1.0447774556588243;0.8013674921065526
59.997349;1.0440544428351484;0.8366795226042923;0.8013471630341045;-0.0001849469320722785;-0.00017714375597363763;10.00001864325983;0.8337384393344361;0.016421949833935166;0.01642201681299435;0.8012250085100545;-0.01567899935343741;1.0447777040868436;0.8013643481915924
60.007349;1.0440542571037332;0.8366766410110962;0.8013447761828365;-0.00018530542816257858;-0.0001774871954111595;10.000017902683405;0.8337385208681458;0.016421947382979668;0.016422018198218515;0.8012230061371883;-0.01567899938748893;1.0447789489148973;0.8013622025070547
60.017349;1.044055331862917;0.8366744124581998;0.8013420583846956;-0.00018403621565747205;-0.00017627141696429453;10.000017147859486;0.8337386001186216;0.01642194490661275;0.016422019499073272;0.8012200002147233;-0.015678999422454605;1.0447791895627583;0.8013590551866169
60.027349;1.044055156476031;0.8366715255091118;0.8013396801592294;-0.00018439470672967882;-0.0001766148468913916;10.000016378212873;0.8337386770841357;0.016421942416846122;0.016422020718208596;0.8012179904754809;-0.01567899945828577;1.044779425385031;0.8013569056412906
60.037349;1.0440559394201292;0.8366690496722332;0.8013369702766092;-0.00018388938577060845;-0.00017613076344375863;10.000015592651506;0.8337387519272348;0.016421939924681356;0.016422021858536622;0.801215976598345;-0.015678999494924687;1.044779655766299;0.801354753925003
60.047349;1.0440567272617647;0.8366669217100596;0.8013345994061891;-0.00018448999386496873;-0.000176705924575838;10.000014788191814;0.8337388248627741;0.016421937440422172;0.016422022922157505;0.8012129582615891;-0.015678999532308033;1.0447808802603917;0.8013516001676985
60.057349;1.0440565665611417;0.8366647832063216;0.8013329555705007;-0.00018339226770435372;-0.00017565459894528803;10.000013960145175;0.8337388960926583;0.016421934974822815;0.016422023909524328;0.8012109351779716;-0.01567899957038129;1.0447810986569577;0.8013494439730419
60.067349;1.0440573638282267;0.8366626506810096;0.8013305909019545;-0.00018399286625995795;-0.00017622974633326623;10.000013103777526;0.8337389658251996;0.016421932540400995;0.016422024818259898;0.8012079070915866;-0.015678999609102934;1.0447813108554496;0.8013462857405117
60.077349;1.04405721223626;0.8366597521297536;0.8013282290960875;-0.00018435133966476194;-0.0001765731472060468;10.000012215586047;0.8337390343149216;0.0164219301515206;0.016422025642639827;0.8012058737653307;-0.015678999648449925;1.044781516672174;0.8013441251215869
60.087349;1.044058018273141;0.836657265243768;0.8013255344275556;-0.0001838459903106779;-0.00017608902501477973;10.000011293737813;0.8337391018456426;0.01642192782328609;0.016422026374871487;0.8012028350015331;-0.015678999688424025;1.0447827158564535;0.8013409624873051
60.097349;1.0440581769865411;0.8366546051089976;0.8013231780500668;-0.00018344057281469343;-0.00017570072362610897;10.000010337763815;0.8337391686515808;0.016421925570038225;0.01642202700789747;0.801200790627307;-0.01567899972903956;1.0447829082604019;0.8013387973743934
60.107349;1.0440589908656164;0.836652114928162;0.8013204886252561;-0.00018293521509328762;-0.0001752165883041035;10.00000934736178;0.8337392348946886;0.01642192340498064;0.016422027537403808;0.801198740389194;-0.01567899977030299;1.044783093915283;0.8013366299362497
60.117349;1.0440588549261935;0.8366503156706049;0.8013191967546813;-0.00018294341501969813;-0.0001752244890546255;10.000008320971196;0.8337393007223255;0.016421921341861632;0.016422027961548267;0.8011956838799147;-0.01567899981220467;1.0447832730275346;0.8013334604806948
60.127349;1.044059675717854;0.8366481731108959;0.801316848456214;-0.00018354398932327412;-0.00017579959493951045;10.00000725566394;0.8337393662902385;0.016421919396237026;0.016422028279860598;0.8011936206159352;-0.01567899985473246;1.044784446009889;0.8013312888511279
60.137349;1.0440604999115577;0.8366456792929254;0.8013141676120562;-0.00018303861693084433;-0.00017531543594056145;10.0000061486196;0.8337394317562786;0.01642191758442208;0.01642202849275277;0.8011905501926092;-0.015678999897899327;1.0447846134695407;0.801328115628605
60.147349;1.0440603742496584;0.8366427712043559;0.8013118252410332;-0.00018339707229725314;-0.0001756587964207069;10.000004998582483;0.8337394973031722;0.016421915921567366;0.016422028601722444;0.8011884723845573;-0.015678999941749903;1.0447847760946147;0.8013259405372104
60.157349;1.0440612055587595;0.8366402764586509;0.8013091502757593;-0.00018289168985164247;-0.00017517462105180322;10.000003806353176;0.8337395631364105;0.01642191442011615;0.016422028609508244;0.8011863871550895;-0.015678999986333975;1.044784934590152;0.8013237638290147
60.167349;1.0440610874851002;0.8366373682237007;0.8013068136868347;-0.0001832501395585309;-0.00017551796901102765;10.000002574486631;0.833739629442024;0.016421913088309422;0.016422028519551702;0.8011832946161482;-0.015679000031678367;1.0447860897072732;0.801320585787266
60.177349;1.0440622290865664;0.8366362221504854;0.8013052036899568;-0.00018163062137155816;-0.0001739666334063536;10.000001306677975;0.8337396963541295;0.016421911928972497;0.01642202833582554;0.8011811949857757;-0.01567900007777865;1.0447862422432688;0.8013184062205375
60.187349;1.0440621203946077;0.8366333152289437;0.8013028722727539;-0.00018198906858377228;-0.00017430997181267803;10.000000007748715;0.8337397639732333;0.01642191094023733;0.016422028063463906;0.8011780885620347;-0.015679000124607823;1.0447863929734087;0.8013152258322962
60.197349;1.0440629704904916;0.8366311731549988;0.8013005430165296;-0.00018258961450586726;-0.00017488502644165985;9.999998684263462;0.8337398324217723;0.016421910118203178;0.016422027708735288;0.8011759757066084;-0.01567900017213748;1.04478654253169;0.8013130446452452
60.207349;1.0440628730890165;0.8366279179620951;0.8012978803023103;-0.0001818421102429965;-0.000174169094845294;9.999997344426166;0.8337399018314368;0.0164219094590703;0.016422027278542882;0.8011738568041257;-0.01567900022034835;1.0447876913436251;0.8013108632625147
60.217349;1.044063735137403;0.8366257778533326;0.8012955547339048;-0.00018244264691321652;-0.00017474413496169225;9.999995996745936;0.8337399722582762;0.016421908959849473;0.016422026780422923;0.8011707322096658;-0.01567900026920925;1.044787839684993;0.8013076822487654
60.227349;1.0440636501738734;0.8366239807870463;0.8012942899287859;-0.0001824508300874644;-0.00017475198453134486;9.999994648689748;0.8337400436386078;0.016421908618217317;0.016422026222233817;0.8011686022444796;-0.01567900031865534;1.0447879877166149;0.8013055015352569
60.237349;1.0440645249849079;0.8366214923088994;0.8012916314297412;-0.00018194541199405376;-0.00017426775280004225;9.999993306081924;0.83374011580334;0.01642190843112524;0.016422025611371682;0.8011664672001526;-0.015679000368593706;1.044789135411126;0.801303321522922
60.247349;1.0440644529781946;0.8366185910561382;0.8012893090406659;-0.00018230384261898192;-0.00017461105933382602;9.999991972708479;0.8337401885299177;0.016421908393260062;0.016422024954352767;0.8011633272967275;-0.015679000418917826;1.0447892825171436;0.8013001424637718
60.257349;1.0440656428043795;0.8366163462199963;0.8012866513270022;-0.0001810345619446725;-0.00017339515793516887;9.99999065008;0.8337402616051979;0.016421908497949163;0.01642202425610213;0.8011611826742254;-0.015679000469504885;1.0447894286529278;0.8012979639073647
60.267349;1.0440665372706592;0.836614210266755;0.8012843283737955;-0.00018163507885309173;-0.0001739701675778661;9.999989338112302;0.8337403348033227;0.01642190873979915;0.016422023518615478;0.8011580334592844;-0.015679000520199656;1.044789573428795;0.8012947861011775
60.277349;1.0440664847608256;0.8366120670695146;0.8012827282040329;-0.00018053730444594855;-0.00017291873842028993;9.999988036665044;0.8337404078036661;0.016421909115502092;0.016422022741043214;0.8011558798087924;-0.015679000570822273;1.0447907165113315;0.8012926084925471
60.287349;1.0440673916296708;0.8366099331721975;0.8012804027169635;-0.0001811378131452573;-0.00017349373671792973;9.999986746500056;0.8337404801767271;0.016421909622422546;0.016422021921383374;0.8011537218875481;-0.015679000621204656;1.0447908576402272;0.801290431081363
60.297349;1.0440673508908065;0.8366070367948792;0.8012780755088909;-0.0001814962315845525;-0.00017383702170539574;9.999985468860858;0.8337405514478331;0.01642191025803166;0.016422021057535128;0.8011505598443808;-0.015679000671216414;1.0447909966085938;0.8012872538594868
60.307349;1.0440682689215823;0.836604555551045;0.8012754107540782;-0.00018099077971663323;-0.0001733527465602193;9.999984204827326;0.8337406211921551;0.016421911020745257;0.01642202014727914;0.8011483938268787;-0.015679000720761695;1.0447911332483877;0.8012850762554522
60.317349;1.0440682387428843;0.8366016623918197;0.801273079263637;-0.000181349191914074;-0.0001736960232360025;9.999982955316117;0.8337406890877548;0.016421911910300277;0.016422019187443807;0.8011462240259315;-0.015679000769760254;1.0447922674210768;0.8012828983206597
60.327349;1.0440694685611043;0.836600882953956;0.8012718048481074;-0.0001808356014142798;-0.0001732039017240834;9.999981721402289;0.8337407548877376;0.01642191292745489;0.01642201817296933;0.8011430507190062;-0.015679000818138486;1.0447923989551027;0.8012797201876561
60.337349;1.0440694474090184;0.8365976434393242;0.8012691334297888;-0.000180088057001803;-0.00017248791158705975;9.99998050469218;0.8337408184136208;0.016421914073646113;0.016422017097321464;0.8011408743024967;-0.01567900086583174;1.0447925275741987;0.8012775414709729
60.347349;1.044070383371159;0.8365955202437833;0.801266795452037;-0.00018068854079298993;-0.00017306288109583288;9.999979307346383;0.8337408796116242;0.016421915350768694;0.01642201595377368;0.8011376953184933;-0.015680000912783973;1.0447926529062157;0.8012743821130445
60.357349;1.044070369369589;0.8365922854131398;0.8012641203586119;-0.00017994098822821613;-0.00017234688369046066;9.999978131445399;0.8337409385660888;0.01642191676109653;0.016422014736494905;0.8011355144446562;-0.015680000958958135;1.0447937745663796;0.8012722025814043
60.367349;1.044071311808566;0.8365901672499843;0.801261779291406;-0.0001805414614098827;-0.0001729218437294888;9.999976978402632;0.8337409954379422;0.01642191830763413;0.016422013441362158;0.8011333324423688;-0.015680001004357083;1.0447938922329354;0.8012700226743035
60.377349;1.044072257149267;0.8365891577105877;0.801260496563101;-0.00018079169133769027;-0.0001731613474651911;9.999975849250227;0.8337410504017135;0.016421919995063646;0.016422012066372824;0.801130150111441;-0.015680001049022542;1.0447940056744773;0.8012668426563296
60.387349;1.0440722517876015;0.8365859308722577;0.8012578187713557;-0.00018004412568518256;-0.0001724453403367429;9.99997474538001;0.8337411036114252;0.016421921830031713;0.016422010611329054;0.801127968257755;-0.01568000109300483;1.0447941147358735;0.8012646621769783
60.397349;1.0440735038796183;0.8365840629746178;0.8012554766286993;-0.00017988075880288632;-0.00017228866144275198;9.999973668756882;0.8337411551848839;0.016421923820022485;0.016422009076787664;0.8011257876266019;-0.01568000113633164;1.044795219273582;0.8012624814034544
60.407349;1.0440735023951995;0.8365811921096948;0.8012531348488714;-0.00018023914395039637;-0.0001726319148756015;9.999972621470656;0.8337412051864486;0.01642192597198126;0.016422007463265293;0.8011226088200551;-0.01568000117899754;1.0447953190964834;0.801259300477254
60.417349;1.0440744553201173;0.8365798439039385;0.8012515175422236;-0.00017938339996840144;-0.00017181214319648397;9.999971605405818;0.8337412536217415;0.01642192829159034;0.016422005771696224;0.801120432288451;-0.015680001220965432;1.044795413993508;0.8012571189800279
60.427349;1.0440744553357397;0.836576979510839;0.8012491772786523;-0.00017974177795062745;-0.00017215539181332441;9.99997062234722;0.8337413004879783;0.016421930783175744;0.01642200400471795;0.8011182584001438;-0.015680001262170267;1.0447955037970507;0.8012549371549936
60.437349;1.0440754084561255;0.8365745322868126;0.801246502391615;-0.00017923625678782277;-0.00017167105924127717;9.999969674063902;0.8337413458287601;0.016421933449847454;0.016422002167828346;0.8011150874807424;-0.01568000130253244;1.0447965883780423;0.8012517553621186
60.447349;1.0440754073634653;0.8365716752052076;0.8012441639994554;-0.00017959462645655006;-0.0001720143020085823;9.999968761965778;0.833741389723693;0.01642193629329025;0.01642200026964846;0.8011129197814821;-0.015680001341973244;1.044796667545749;0.8012495734134609
60.457349;1.0440766600545743;0.8365705835118288;0.8012425507763217;-0.00017797504910025552;-0.0001704629027995508;9.999967885975765;0.8337414322522225;0.01642193931306737;0.016421998320695994;0.8011107554616522;-0.015680001380426363;1.0447967409163008;0.8012473916244534
60.467349;1.0440766555561363;0.8365677339851518;0.8012402151756012;-0.00017833341349190638;-0.0001708061424784618;9.99996704343465;0.8337414734986811;0.016421942505948774;0.016421996331283526;0.8011075946045292;-0.015680001417859225;1.0447968079104761;0.8012442102293822
60.477349;1.0440776020328182;0.8365656519600102;0.8012378813593938;-0.00017893383172158715;-0.00017138106150658272;9.99996622969064;0.8337415135914418;0.016421945865825856;0.016421994310207255;0.8011054372035298;-0.015680001454291905;1.0447978679377252;0.8012420288421038
60.487349;1.044077592437617;0.8365624594506489;0.8012352141868149;-0.0001781862247550747;-0.00017066502814056187;9.999965440068632;0.8337415527178585;0.01642194938431196;0.016421992265463863;0.8011032831433046;-0.015680001489789052;1.044797920555966;0.8012398476746915
60.497349;1.044078533116139;0.836560384382672;0.8012328845884505;-0.00017878663023119566;-0.0001712399378936711;9.999964671448613;0.8337415911079357;0.01642195305204143;0.0164219902062023;0.8011001322156143;-0.015680001524436316;1.044797965470909;0.8012366670522117
60.507349;1.0440785170652689;0.8365586547988092;0.8012316166612805;-0.00017879475027057768;-0.00017124772688541972;9.999963922601486;0.8337416290313856;0.016421956860592845;0.016421988143512076;0.8010979841311792;-0.015680001558327987;1.0447980024768306;0.8012344868628485
60.517349;1.04407945069762;0.8365562361876305;0.8012289566223948;-0.00017828918037274846;-0.00017076335977295258;9.999963193785776;0.8337416668095387;0.016421960803847932;0.01642198608945758;0.8010958385250659;-0.0156800015915619;1.0447990314243303;0.8012323076493072
60.527349;1.0440806824421174;0.8365544133165528;0.80122663524441;-0.0001781257682889172;-0.00017060665593457002;9.999962486358212;0.833741704797484;0.016421964877494373;0.016421984055368138;0.8010926949842402;-0.015680001624228463;1.0447990522236137;0.8012291299617794
60.537349;1.044080655194489;0.8365512379169575;0.8012239818532285;-0.00017737813622862382;-0.00016989060526342048;9.999961802371658;0.8337417433177393;0.016421969077384337;0.016421982050287897;0.8010905531032607;-0.015680001656413273;1.0447990648588608;0.8012269537500731
60.547349;1.0440815775914318;0.8365491800546843;0.8012216677824645;-0.0001779785119783396;-0.00017046549084288496;9.999961144165407;0.8337417825851834;0.01642197339836418;0.01642198008078916;0.8010884125478642;-0.015680001688207348;1.0447990693796092;0.8012247795000981
60.557349;1.0440815429957622;0.8365474677667929;0.8012204172866847;-0.00017798661447542056;-0.0001704732662700154;9.999960514646666;0.8337418226901145;0.016421977834006136;0.016421978151997068;0.8010852730595794;-0.015680001719688308;1.0448000658694119;0.8012216076274904
60.567349;1.0440824582025763;0.8365450663521301;0.8012177765844698;-0.00017748101158000578;-0.0001699888709438213;9.999959917962194;0.8337418636418642;0.01642198237689694;0.016421976268870236;0.801083134396313;-0.01568000175088679;1.0448000544095504;0.80121943791277
60.577349;1.0440824167285103;0.8365422545433012;0.8012154762205004;-0.00017783932671894183;-0.00017033207126341076;9.99995935906673;0.8337419054078217;0.01642198701906258;0.016421974437872935;0.8010809962896774;-0.01568000178178039;1.0448000350641828;0.8012172707460237
60.587349;1.0440833255074797;0.8365402096892649;0.8012131809870222;-0.0001784396788748561;-0.0001709069325759793;9.999958842259243;0.8337419479246824;0.016421991752011134;0.01642197266816886;0.8010778584567605;-0.015680001812319763;1.0448000079365887;0.8012141066126824
60.597349;1.0440835800250323;0.8365384020611887;0.8012116152175179;-0.00017657801368512786;-0.00016912383761148657;9.999958370613086;0.8337419910943326;0.01642199656652304;0.01642197097087509;0.8010757206061857;-0.015680001842457228;1.0448009732530785;0.8012119454753888
60.607349;1.0440844834992244;0.8365363637556935;0.8012093308734164;-0.0001771783567477322;-0.00016969868873688038;9.999957946776906;0.8337420347629021;0.016422001452566615;0.016421969357238393;0.8010735823681022;-0.015680001872153227;1.0448009313463296;0.8012097878823341
60.617349;1.044084431344322;0.8365332149217788;0.8012067164924948;-0.00017643068693219558;-0.00016898259929021416;9.999957573449946;0.8337420786870609;0.0164220063995317;0.016421967837339315;0.8010704432169964;-0.015680001901365027;1.044800882561344;0.8012066343982073
60.627349;1.0440853302841717;0.8365311836803068;0.8012044426177333;-0.00017703101749525453;-0.00016955743617645992;9.999957252815728;0.8337421224921039;0.016422011397224146;0.01642196641944783;0.8010683025019731;-0.015680001930036512;1.0448008271962594;0.801204485017532
60.637349;1.044085273551552;0.8365294982909023;0.8012032329589658;-0.0001770390949946156;-0.0001695651810765887;9.999956986000994;0.8337421656440204;0.016422016436932658;0.01642196510977711;0.8010661595348861;-0.015680001958092965;1.0448017655215964;0.8012023402781909
60.647349;1.0440861677897588;0.8365274743853257;0.8012009686668511;-0.0001776394148642197;-0.0001701400050046907;9.999956773330359;0.8337422074683335;0.01642202151119417;0.016421963912459855;0.8010630136404164;-0.015680001985445422;1.0448016978601047;0.8011992006471647
60.657349;1.0440864082846906;0.8365245821832465;0.8011983736439744;-0.0001761279514245197;-0.00016869232047232315;9.999956615066932;0.833742247195498;0.016422026612611423;0.0164219628294329;0.8010608641923568;-0.015680002012012553;1.0448016246282883;0.8011970659084241
60.667349;1.0440872982331943;0.8365225655180992;0.8011961180658527;-0.000176728260109115;-0.0001692671318712507;9.999956511768717;0.833742283972731;0.01642203173332908;0.01642196186130823;0.8010587106577813;-0.01568000203774353;1.0448015462864346;0.801194936324465
60.677349;1.0440881865572311;0.8365213080274974;0.801194590181816;-0.0001758723774640919;-0.00016844723971242467;9.999956463885956;0.8337423168524403;0.016422036865633063;0.01642196100973047;0.801055552609172;-0.01568000206263225;1.0448024632857376;0.8011918121128515
60.687349;1.0440881202886616;0.8365185341459522;0.8011923418931991;-0.00017623064670538468;-0.00016879038393975072;9.999956471143518;0.83374234483817;0.016422042002639303;0.016421960278434948;0.80105338970613;-0.015680002086720594;1.0448023760911485;0.8011896928721549
60.697349;1.0440890063804913;0.8365165268264574;0.8011900965118626;-0.0001768309354993953;-0.00016936517307241248;9.999956532366705;0.8337423669605909;0.016422047138137243;0.01642195967170577;0.80105122170071;-0.0156800021100741;1.0448022852421297;0.8011875787034395
60.707349;1.044088938211279;0.8365134080038137;0.8011875183335084;-0.00017608321817366205;-0.00016864903123870652;9.999956646052347;0.8337423822796882;0.01642205226606645;0.01642195919255669;0.8010480484606969;-0.01568000213274253;1.0448021913738226;0.8011844696572687
60.717349;1.0440901242578982;0.8365127534286719;0.8011863372390918;-0.00017556952457873054;-0.00016815682843844462;9.999956811109111;0.8337423898266138;0.016422057381011126;0.016421958842023167;0.8010458699484139;-0.01568000215474704;1.044803095200288;0.8011823652047311
60.727349;1.0440900539299691;0.8365099893196294;0.8011840988347019;-0.00017592777451107725;-0.00016849995233905876;9.99995702662072;0.8337423885908846;0.016422062479039875;0.016421958619236017;0.8010436861821247;-0.015680002176098284;1.0448029975049595;0.8011802654290928
60.737349;1.0440909356614456;0.836507640971554;0.801181526821175;-0.00017542205994756783;-0.0001680154413452515;9.999957290724868;0.8337423775950316;0.016422067557439322;0.016421958521395316;0.8010404972364382;-0.015680002196804637;1.0448028991334632;0.801177170489919
60.747349;1.0440908625648595;0.836504881161873;0.8011792918906449;-0.00017578029729781647;-0.00016835855462254287;9.999957599949134;0.8337423559761651;0.01642207261397552;0.016421958543033015;0.801038303244883;-0.015680002216857652;1.0448028009541315;0.8011750800580946
60.757349;1.0440917410302168;0.8365036427070307;0.8011777821655459;-0.00017492436297714896;-0.00016753861562406725;9.999957949750861;0.8337423230221758;0.016422077646512847;0.016421958675957478;0.8010361043482895;-0.015680002236221416;1.0448037037601006;0.8011729944590753
60.767349;1.0440916639418;0.836500886174344;0.8011755498418747;-0.0001752825878795602;-0.00016788172009491695;9.99995833571714;0.833742278204463;0.01642208265328651;0.016421958910671185;0.8010339006183896;-0.015680002254838135;1.0448036081496181;0.8011709138973618
60.777349;1.0440928393507545;0.8364991364773969;0.801173318671246;-0.0001751190685329636;-0.00016772491287363043;9.999958754702183;0.8337422211968913;0.016422087633537922;0.016421959237805536;0.8010306920437807;-0.015680002272642095;1.0448035145024217;0.8011678387955535
60.787349;1.0440927562306292;0.8364963817468648;0.8011710882544486;-0.00017547728156712465;-0.00016806801041164852;9.999959205585528;0.8337421518597163;0.01642209258765405;0.016421959649129774;0.8010284785673061;-0.015680002289576105;1.0448034230803542;0.8011657689558414
60.797349;1.044093622548936;0.8364951469539726;0.801169582319703;-0.00017462131813606043;-0.00016724805349476677;9.999959688925896;0.833742070199097;0.01642209751662584;0.01642196013817163;0.80102626009369;-0.015681002305601866;1.0448043341057414;0.8011637242213822
60.807349;1.0440935310501398;0.836492392718801;0.8011673530833321;-0.00017497951830536062;-0.00016759114356478346;9.99996020535718;0.8337419762539308;0.016422102421724386;0.016421960699852235;0.8010230364984637;-0.01568100232069101;1.0448042477312234;0.8011606656005738
60.817349;1.0440943879405462;0.8364900518069207;0.8011647888086536;-0.00017447373655565102;-0.00016710658635146509;9.999960754410976;0.8337418699815422;0.01642210730518401;0.01642196132963004;0.8010208076850494;-0.015681002334807483;1.044804163975997;0.8011586121809351
60.827349;1.0440942860623286;0.8364872968153716;0.8011625603270278;-0.00017483192286411788;-0.00016744966847622787;9.999961334881446;0.8337417513155222;0.016422112170516506;0.016421962023063327;0.8010185736230009;-0.01568100234791066;1.0448040826899492;0.801156564084443
60.837349;1.04409543355398;0.8364866526478802;0.8011613914782476;-0.00017431817269783384;-0.00016695743709983158;9.999961945694297;0.8337416203339142;0.016422117021338403;0.01642196277609323;0.8010163343534593;-0.01568100235998589;1.0448050035427825;0.8011545213218519
60.847349;1.0440953196466032;0.8364835452538741;0.8011588280242528;-0.0001735703648009934;-0.00016624123629005566;9.999962586381438;0.8337414773526288;0.016422121859668917;0.0164219635850729;0.8010130900268111;-0.01568100237107797;1.0448049260673549;0.801151484187189
60.857349;1.0440961526926205;0.8364815501430577;0.801156600057213;-0.00017417053343764241;-0.00016681593890562085;9.99996325727422;0.8337413228872647;0.01642212668470664;0.016421964445341317;0.801010840954398;-0.01568100238129939;1.0448048497845897;0.8011494524923721
60.867349;1.044096025814374;0.8364798954056207;0.8011554314746763;-0.00017417850175390864;-0.00016682360532888134;9.999963959362583;0.8337411575375946;0.01642213149346369;0.01642196535015635;0.8010085876114582;-0.015681002390808618;1.0448047743464082;0.8011474266453106
60.877349;1.0440968454446613;0.836477546191484;0.8011528681330405;-0.00017367266848838177;-0.0001663390195405126;9.999964693734148;0.8337409819174366;0.01642213628264899;0.016421966291415294;0.8010053305841633;-0.015681002399773453;1.044805699650581;0.801144406986292
60.887349;1.0440967044817289;0.8364747812247866;0.8011506401305989;-0.0001740308146734105;-0.00016668208321124367;9.999965460959794;0.8337407966835353;0.01642214104909416;0.016421967260240405;0.8010030705043912;-0.01568100240834737;1.0448056259156082;0.8011423932203077
60.897349;1.0440978110729708;0.8364730195166018;0.8011484120228587;-0.00017386722140772993;-0.00016652524407948584;9.999966261004777;0.8337406025771755;0.016422145789372178;0.016421968247264322;0.8010008079972567;-0.015681002416668182;1.0448055536297214;0.8011403856030475
60.907349;1.0440976545045102;0.83647100513241;0.8011469073291163;-0.00017276917872038343;-0.0001654736218158104;9.99996709345856;0.8337404004275634;0.016422150500389067;0.016421969243368206;0.8009985436365397;-0.01568100242485077;1.0448054833816107;0.8011383841583467
60.917349;1.044098443281125;0.8364689956624014;0.8011446781283685;-0.00017336929666288036;-0.0001660482977042052;9.99996795717437;0.8337401911445367;0.01642215517989265;0.016421970239574264;0.8009952779482937;-0.015681002432970305;1.044806415722058;0.8011353890284401
60.927349;1.044098270889715;0.8364662192018439;0.8011424481362384;-0.00017372741530339845;-0.0001663913490133505;9.999968849692566;0.8337399756943463;0.01642215982538392;0.016421971226539975;0.8009930114659048;-0.015681002441060167;1.0448063510968488;0.8011333996986675
60.937349;1.0440990444206186;0.836464958694633;0.8011409408756791;-0.00017287134137548903;-0.00016557133622939612;9.99996976744296;0.8337397550446374;0.01642216443187662;0.01642197219508259;0.8009907447464032;-0.015681002449123363;1.0448062898226471;0.8011314161776989
60.947349;1.044098857644759;0.8364621746892922;0.8011387084267394;-0.00017322944602611972;-0.00016591438058966753;9.999970706207185;0.8337395300925073;0.016422168991105008;0.016421973136925647;0.8009884783283128;-0.015681002457145394;1.0448062321116065;0.8011294383047757
60.957349;1.04409991958735;0.8364603918902495;0.8011364745144745;-0.00017306581369321884;-0.00016575752567327546;9.999971661026128;0.8337393016017162;0.0164221734934059;0.016421974044264532;0.8009852126689034;-0.015681002465103018;1.0448071780888828;0.8011264661808899
60.967349;1.044100673543605;0.836458011867998;0.8011339033555155;-0.0001725598987950215;-0.00016527289524882074;9.999972625970003;0.8337390702180658;0.016422177930093994;0.016421974907986213;0.8009829480766072;-0.015681002472977;1.044807127773975;0.8011244993684854
60.977349;1.0441004682490678;0.836456318817013;0.8011327252001361;-0.0001725678002074134;-0.00016528053592816094;9.999973594439641;0.833738836583191;0.016422182294327112;0.016421975715982865;0.8009806847215221;-0.01568100248077042;1.0448070810806067;0.8011225379802986
60.987349;1.0441012105545646;0.836454277732745;0.8011304860680418;-0.00017316785905678564;-0.00016585517795410712;9.99997455970013;0.833738601418406;0.01642218658011864;0.016421976453283874;0.8009784227190603;-0.01568100248850371;1.0448070378433023;0.8011205818872386
60.997349;1.044100993842393;0.8364511168427363;0.8011279101136959;-0.0001724199365067279;-0.00016513892209845925;9.999975515047261;0.8337383654862112;0.016422190780779937;0.016421977104273087;0.8009751621238205;-0.015681002496186182;1.0448069978629901;0.8011176311149012
61.007349;1.0441020267159968;0.8364504117784931;0.8011267277289803;-0.0001719060915507655;-0.0001646466630090535;9.999976453852524;0.8337381295089642;0.016422194888927308;0.016421977655291246;0.8009729028730086;-0.015681002503802173;1.0448079609700431;0.8011156851001183
61.017349;1.0441017987401857;0.8364475889886771;0.8011244850666869;-0.0001722641499002039;-0.0001649896850545506;9.999977369913545;0.8337378941221179;0.01642219889799557;0.016421978095069803;0.8009706448374277;-0.015681002511316027;1.0448079270222137;0.8011137438429121
61.027349;1.04410251837904;0.8364451738557473;0.8011219063468142;-0.00017175818284671562;-0.00016450502476304568;9.999978257887296;0.8337376598505006;0.016422202803582836;0.016421978413432754;0.8009673879156741;-0.015681002518678804;1.0448078958097833;0.8011108073157188
61.037349;1.0441022787325671;0.836442339699986;0.8011196626053833;-0.000172116227253603;-0.00016484803827120006;9.999979113173836;0.8337374271014333;0.01642220660292384;0.01642197860109595;0.8009651320919338;-0.015681002525836867;1.0448078670046383;0.8011088748872633
