time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.047349;1.0441029862250202;0.8364413702266327;0.8011184776593375;-0.00017236606224420634;-0.00016508726378719615;9.999979931385335;0.8337371961609177;0.016422210292791877;0.01642197865041428;0.8009628774641496;-0.01568100253274168;1.0448088402328206;0.8011069465337765
61.057349;1.0441030356717054;0.8364384183502404;0.8011158976893324;-0.00017085440254494626;-0.00016363949429962286;9.99998070873597;0.8337369671675173;0.016422213868685132;0.016421978555552254;0.8009606241933019;-0.015681002539358963;1.0448088151579857;0.801105022136654
61.067349;1.044103729858168;0.8364363343647483;0.8011136522097612;-0.00017145440068768738;-0.00016421409682169062;9.9999814431166;0.8337367401177268;0.01642221732514356;0.016421978312435085;0.8009573723959017;-0.015681002545681184;1.0448087914767676;0.8011021018261872
61.077349;1.0441034638032822;0.8364345892025391;0.8011124652420537;-0.00017146225032066097;-0.00016422171005008683;9.999982134048448;0.8337365149174262;0.01642222065532956;0.01642197791842037;0.8009551220950956;-0.015681002551727295;1.0448087688958447;0.8011001851470229
61.087349;1.0441041441196999;0.8364324988494142;0.801110217998204;-0.00017206223619307902;-0.00016479630039874937;9.999982781881773;0.8337362913841598;0.016422223851465283;0.016421977371232778;0.8009528732600604;-0.015681002557518565;1.0448097471655537;0.8010982721963306
61.097349;1.0441038639434392;0.8364292923411729;0.8011076343339596;-0.00017131425190870084;-0.0001640800015730071;9.999983387592177;0.8337360692331186;0.01642222690693739;0.01642197666803897;0.8009506258734961;-0.015681002563052823;1.0448097260844025;0.801096362846214
61.107349;1.0441045298563043;0.8364271979521338;0.8011053847995553;-0.00017191422434657973;-0.0001646545773057336;9.999983952512869;0.8337358481373787;0.016422229817856057;0.01642197580575932;0.8009473799655489;-0.01568100256829133;1.044809705430238;0.8010934571093834
61.117349;1.0441045369388295;0.8364253364136301;0.8011038580930583;-0.00017005237477468312;-0.00016287140843973064;9.99998447719732;0.8337356277799567;0.01642223258295505;0.016421974782390134;0.8009451355935389;-0.015681002573168477;1.0448096849457371;0.801091554399527
61.127349;1.0441051882206096;0.8364232398909346;0.8011016059752307;-0.00017065233777169997;-0.0001634459729770769;9.999984960812965;0.8337354078477177;0.016422235203199863;0.016421973597990063;0.8009428928126109;-0.015681002577623712;1.0448106643976693;0.8010896547148728
61.137349;1.0441048788578728;0.8364203790255587;0.8010993526036287;-0.00017101033569402252;-0.00016378893959688475;9.999985402272099;0.8337351880615218;0.016422237682800413;0.016421972254536232;0.800940651676493;-0.0156810025816177;1.0448106435836333;0.8010877578611375
61.147349;1.0441055157630912;0.8364193872770559;0.8010981572033011;-0.00017126012089094405;-0.00016402811273918047;9.999985801711622;0.8337349682324926;0.016422240030092936;0.016421970755416893;0.8009374122541023;-0.015681002585126818;1.0448106222783762;0.8010848638133978
61.157349;1.044105192687688;0.836416175188482;0.8010955659300436;-0.00017051211014132043;-0.00016331178095615106;9.999986160904731;0.8337347482467127;0.016422242255437543;0.016421969105300648;0.8009351746471003;-0.015681002588147627;1.0448106002090882;0.8010829719635532
61.167349;1.0441061188457363;0.8364143185494536;0.8010933088500238;-0.00017034837577838675;-0.00016315484979536368;9.999986482971583;0.833734528012376;0.01642224436755868;0.016421967309850044;0.800932938997579;-0.015681002590709228;1.0448115770658906;0.8010810823317187
61.177349;1.0441057845331034;0.8364125621704208;0.8010921095981172;-0.0001703561956974357;-0.00016316242136542365;9.999986772056959;0.8337343074531763;0.01642224637163441;0.016421965375490982;0.8009307054926902;-0.01568100259287282;1.044811552507157;0.8010791948708876
61.187349;1.0441063989461532;0.8364101134977004;0.8010895141443166;-0.00016985012666442353;-0.00016267765833264357;9.999987033229;0.8337340865574571;0.016422248270361633;0.016421963309751837;0.800928474369184;-0.015681002594717247;1.0448115261960855;0.8010773096360431
61.197349;1.0441060559149624;0.8364072518795788;0.801087252400711;-0.00017020810428190262;-0.00016302059395705376;9.999987271963217;0.8337338654245205;0.016422250066495902;0.016421961120874476;0.8009252458917577;-0.01568100259632245;1.044811497915845;0.8010744268691664
61.207349;1.0441066625556366;0.8364051548742695;0.8010849886220904;-0.00017080802742804952;-0.00016359510510785216;9.9999874926468;0.8337336442396402;0.016422251763418196;0.01642195881646051;0.8009230203427011;-0.01568100259776243;1.0448124676606323;0.8010725461643454
61.217349;1.0441066141863582;0.836403293246977;0.8010834467088288;-0.00016894616604591446;-0.00016181191170612608;9.999987697990917;0.8337334232084629;0.016422253363167622;0.01642195640295474;0.8009207980607033;-0.01568100259910879;1.0448124355799469;0.801070667610057
61.227349;1.0441072139459775;0.8364011989021587;0.8010811782224633;-0.00016954608114474437;-0.00016238641225177074;9.999987890569876;0.8337332025174429;0.016422254864973184;0.016421953885782502;0.8009185794424092;-0.015681002600433955;1.0448124018950369;0.8010687910508594
61.237349;1.0441068570414986;0.8363994482777645;0.8010799664109509;-0.00016955388703001936;-0.0001623939596824427;9.99998807413568;0.8337329823470657;0.01642225626608586;0.016421951268951532;0.8009153648495831;-0.01568100260180468;1.0448123669213694;0.801065916518089
61.247349;1.0441074503811758;0.8363973565758314;0.8010776923598522;-0.00017015379245278794;-0.00016296844761881697;9.99998825347256;0.8337327629263325;0.016422257563752384;0.016421948555271678;0.8009131545239232;-0.01568100260327371;1.0448123310921316;0.8010640434842683
61.257349;1.0441070875331107;0.8363941522035888;0.8010750798186449;-0.0001694057428724994;-0.00016225206328924997;9.999988434047008;0.8337325445598969;0.016422258756377466;0.016421945747495777;0.8009109485980034;-0.015682002604883238;1.0448132948732596;0.8010621915598607
61.267349;1.0441076755662915;0.8363920626777152;0.8010727991664895;-0.0001700056360248972;-0.00016282653716250878;9.999988621786873;0.8337323275998578;0.016422259843538525;0.016421942848991764;0.8009087471497014;-0.015682002606677566;1.044813258626292;0.8010603213561133
61.277349;1.044107609913703;0.836390208204233;0.8010712389753999;-0.00016814376635013772;-0.0001610433306319821;9.99998882261299;0.8337321123903143;0.016422260825611983;0.01642193986417159;0.8009065502508231;-0.015682002608709205;1.0448132225562499;0.8010584520779013
61.287349;1.0441081939107784;0.836388120420649;0.8010689508251901;-0.00016874365052109287;-0.00016161779461171933;9.9999890417198;0.8337318992269799;0.016422261703665116;0.016421936798408043;0.8009033580043405;-0.015682002611031778;1.0448131867605792;0.8010555834266895
61.297349;1.044107822915924;0.8363852697007835;0.8010666587443367;-0.00016910159297380619;-0.0001619606830839281;9.999989282928391;0.8337316884074374;0.01642226247949338;0.01642193365709813;0.8009011705314498;-0.015682002613694488;1.04481415124989;0.8010537144738573
61.307349;1.0441084040097957;0.8363842892013728;0.8010654218177945;-0.0001693513136616514;-0.00016219977271278986;9.999989548488443;0.8337314803418392;0.016422263154808124;0.016421930445813127;0.8008989879365177;-0.01568200261674694;1.0448141159384057;0.8010518448815305
61.317349;1.0441080309612287;0.8363810892689992;0.8010627860877847;-0.00016860323804314574;-0.00016148336045713175;9.99998983934132;0.8337312755977961;0.016422263730341703;0.0164219271713627;0.8008968103035229;-0.01568200262024014;1.0448140806949233;0.8010499741552838
61.327349;1.0441089128575485;0.83637924527792;0.801060481472568;-0.00016843945376659924;-0.00016132636546691318;9.999990155974292;0.8337310748610435;0.01642226420660476;0.016421923841711553;0.8008936376657263;-0.01568200262420983;1.0448140454156005;0.8010471019993719
61.337349;1.0441085398435042;0.8363775017635687;0.8010592314309194;-0.000168447230700255;-0.0001613338795983615;9.999990499617331;0.83373087884652;0.016422264585107166;0.016421920465146185;0.8008914699537986;-0.01568200262866105;1.0448150100345266;0.8010452275504735
61.347349;1.044109121017017;0.8363750655448926;0.8010565816442111;-0.00016794107093529804;-0.0001608490197441802;9.999990872754756;0.8337306882045517;0.016422264868507175;0.016421917049539252;0.8008893070378634;-0.015682002633571862;1.044814974492441;0.8010433505519049
61.357349;1.0441087502120079;0.8363722153096422;0.8010542616784019;-0.00016829898878082064;-0.00016119188683153422;9.999991278804016;0.8337305035123111;0.016422265060326523;0.01642191360192622;0.8008871488321563;-0.015682002638892946;1.0448149387658436;0.8010414706081588
61.367349;1.0441093346586707;0.8363712337989798;0.8010529948161019;-0.00016854868078319533;-0.0001614309539389826;9.999991721729575;0.8337303253320232;0.01642226516447393;0.01642191012926469;0.8008849953202615;-0.01568200264454411;1.044814902959124;0.8010395874117614
61.377349;1.044109269833042;0.8363682730811335;0.8010503268005713;-0.0001670369390854372;-0.00015998309448857545;9.999992205701208;0.8337301542251003;0.016422265185484335;0.01642190663996809;0.8008818464961436;-0.0156820026504338;1.0448158673424532;0.8010367009632379
61.387349;1.0441098590769538;0.8363661825415041;0.8010479866720687;-0.00016763676699202185;-0.00016055751146843618;9.999992734619784;0.8337299906933745;0.0164222651296648;0.01642190314460556;0.8008797023100721;-0.015682002656483042;1.044815832308933;0.8010348108020522
61.397349;1.0441094976131078;0.8363644324469209;0.8010466980205473;-0.00016764452229687003;-0.00016056501417019555;9.999993311935604;0.8337298350942651;0.016422265004428303;0.016421899655025694;0.8008775626423353;-0.015682002662625812;1.0448157983102158;0.8010329171320889
61.407349;1.044110092221683;0.8363623378709826;0.8010443416408969;-0.00016824433838209563;-0.00016113942324678745;9.999993941007288;0.8337296875878386;0.016422264816919642;0.016421896182211907;0.8008754273214156;-0.01568200266879825;1.0448157658028074;0.8010310200125311
61.417349;1.0441097361969391;0.8363591273265633;0.8010416411490147;-0.0001674962130818036;-0.00016042297923136596;9.99999462522041;0.8337295481447755;0.016422264574742645;0.016421892734424095;0.800873296209779;-0.015682002674942675;1.0448167352274231;0.8010291195200696
61.427349;1.044110638118817;0.8363583762658067;0.8010403262827569;-0.00016698224644049234;-0.00015993061211269275;9.99999536736992;0.8337294166010688;0.016422264285906;0.016421889317176256;0.80087016928705;-0.015682002681018613;1.0448167070002017;0.8010262159572289
61.437349;1.0441102876808943;0.8363555114700522;0.8010379426864699;-0.00016734012958487748;-0.000160273460609982;9.999996169228334;0.8337292927399967;0.016422263956387816;0.016421885934386253;0.8008680466697934;-0.015682002686999087;1.0448166814762891;0.8010243090894199
61.447349;1.0441108935298322;0.8363534082507237;0.8010355495866958;-0.0001679399225047788;-0.00016084785572553656;9.999997031453576;0.8337291763718977;0.016422263589111877;0.01642188258911218;0.8008659285905312;-0.015682002692856512;1.0448166589156296;0.8010223992473152
61.457349;1.0441105490115095;0.8363512954407405;0.8010338709706724;-0.0001668416385294642;-0.0001597960541285853;9.999997952840024;0.8337290673645935;0.016422263185809468;0.01642187928385804;0.8008638153535994;-0.015682002698551422;1.0448176394955544;0.8010204865643422
61.467349;1.044111160863085;0.8363491888089312;0.8010314588240928;-0.0001674414187938762;-0.00016037044193677394;9.999998929760844;0.8337289656127923;0.016422262748872877;0.016421876020481882;0.8008617072819935;-0.015682002704028235;1.0448176233556312;0.8010185712314308
61.477349;1.044111124105876;0.8363465592575073;0.8010290372784191;-0.0001670356644419626;-0.00015998187420702137;9.999999957065368;0.8337288709733536;0.016422262281112297;0.01642187279925095;0.8008596047022468;-0.01568200270921218;1.0448176106301144;0.8010166534806067
61.487349;1.0441117417419812;0.8363452065402047;0.8010273298249423;-0.0001661792776985598;-0.0001591616132776445;10.00000102899191;0.8337287832163731;0.01642226178439362;0.01642186961844113;0.8008565079871693;-0.01568200271400655;1.044817601465693;0.8010137337107668
61.497349;1.0441114086641647;0.8363423341392744;0.8010248888021602;-0.00016653713408222817;-0.00015950444953485762;10.000002138938441;0.8337287020349335;0.01642226125926256;0.016421866475567978;0.8008544175882004;-0.01568200271830174;1.0448175960272603;0.8010118117387791
61.507349;1.0441120313368109;0.8363402258209646;0.8010224382259554;-0.00016713689133415632;-0.00016007882430813514;10.000003279510462;0.8337286270966425;0.01642226070578928;0.016421863369113148;0.8008523339754321;-0.015682002721986357;1.044818594453853;0.8010098880231812
61.517349;1.0441120044935919;0.8363383528072783;0.8010207025769774;-0.0001652749716734367;-0.0001582956152253751;10.000004443387025;0.8337285581025747;0.01642226012422302;0.016421860299362538;0.8008502575238303;-0.015682002724939196;1.0448185967365713;0.8010079629238112
61.527349;1.04411263089455;0.8363362473209591;0.8010182338995474;-0.0001658747184500359;-0.00015886998455114275;10.00000562368079;0.8337284948333835;0.01642225951493626;0.016421857267945015;0.8008481884691944;-0.01568200272702588;1.0448186025775903;0.8010060368611793
61.537349;1.0441123052761598;0.8363344864021504;0.8010168159959378;-0.00016588242500855123;-0.00015887747074313163;10.000006813425856;0.8337284371690845;0.016422258878168075;0.016421854277366442;0.8008451269401179;-0.015682002728127777;1.0448186114109448;0.8010031104710715
61.547349;1.0441129341105406;0.8363323854821942;0.8010143304131128;-0.00016648216024281015;-0.00015945183185127484;10.0000080053451;0.8337283850923539;0.0164222582139519;0.016421851331452395;0.8008430729716441;-0.015682002728170975;1.0448196226319935;0.8010011838155946
61.557349;1.0441126105101222;0.8363291732984305;0.8010115013518032;-0.0001657339663780758;-0.0001587353534972353;10.000009192351712;0.8337283386863305;0.016422257521930144;0.016421848435495642;0.8008410265236865;-0.015682002727122692;1.044819635792816;0.8009992574935292
61.567349;1.0441135429888158;0.8363284251432338;0.8010100588987074;-0.0001652199567471602;-0.0001582429767499131;10.00001036751883;0.8337282981116428;0.016422256800550282;0.016421845595497725;0.8008389875399691;-0.015682002724963843;1.0448196506003102;0.8009973318068696
61.577349;1.0441132212494169;0.8363255676063827;0.8010075488652451;-0.00016557777912607383;-0.00015858579238065682;10.000011523303451;0.8337282635716526;0.01642225604655581;0.016421842817453854;0.8008369559523802;-0.01568200272166084;1.0448196668485494;0.8009954068994004
61.587349;1.0441138539631094;0.8363234754510398;0.80100503048966;-0.00016617749129383522;-0.0001591601343397203;10.000012651640008;0.8337282352742817;0.01642225525616293;0.01642184010739646;0.800834931637361;-0.01568200271716482;1.044819684396984;0.8009934827293894
61.597349;1.0441135346397106;0.8363213769411049;0.8010032277442973;-0.0001650791510343738;-0.00015810830434582953;10.000013745230724;0.8337282133527121;0.01642225442653392;0.016421837471594272;0.8008319144352589;-0.01568200271143779;1.044820703117471;0.80099055929082
61.607349;1.044114170408783;0.8363192870418591;0.8010006926108841;-0.0001656788505817903;-0.00015868263400423846;10.000014798999516;0.833728197819082;0.01642225355573856;0.016421834915778352;0.8008299041907478;-0.015682002704463717;1.0448207227895807;0.8009886359444729
61.617349;1.0441141568067343;0.836316675988329;0.8009981493918057;-0.000165273061064038;-0.00015829405089008684;10.000015810861568;0.8337281886399468;0.01642225264262359;0.016421832443787088;0.8008279007330704;-0.015682002696234997;1.044820743063038;0.8009867126015692
61.627349;1.0441147974837977;0.8363153428129938;0.8009963218574621;-0.0001644165980469953;-0.00015747373453405783;10.000016781106153;0.833728185832653;0.016422251687510183;0.016421830057214447;0.8008259038304687;-0.015682002686752374;1.0448207635373132;0.8009847889172022
61.637349;1.0441144879496456;0.8363124901686193;0.800993762523625;-0.00016477439374857464;-0.0001578165217194648;10.000017710752571;0.8337281894912387;0.016422250691764236;0.016421827756324076;0.800823913161865;-0.015682002676039915;1.04482178386352;0.8009828645098995
61.647349;1.0441151352692508;0.8363104008669795;0.8009911955015974;-0.00016537407037197274;-0.00015839082567599026;10.000018600729549;0.8337281997292231;0.016422249655606777;0.01642182554136281;0.8008219283382537;-0.015682002664147716;1.0448218037865027;0.8009809390517755
61.657349;1.0441151347221074;0.8363088954133546;0.8009896806420018;-0.000164618149000386;-0.00015766689900663765;10.000019452496943;0.8337282165706484;0.01642224857670178;0.016421823413250342;0.8008189489947684;-0.015682002651155505;1.0448218231821482;0.8009780125302215
61.667349;1.0441157896356865;0.8363064549064315;0.8009867640144122;-0.0001641117862754948;-0.0001571818882940193;10.00002026819155;0.8337282399379142;0.016422247451006858;0.01642182137298697;0.800816974900812;-0.01568200263717915;1.0448218421375297;0.8009760844675213
61.677349;1.0441154952101783;0.8363047063358169;0.8009852354672428;-0.00016411944440886212;-0.00015718932445676187;10.000021049447945;0.8337282697290185;0.016422246274352122;0.01642181942109058;0.8008150060117404;-0.015682002622352146;1.0448228609476777;0.8009741549765736
61.687349;1.0441161583374767;0.8363026146991123;0.8009826412427269;-0.0001647190989600752;-0.0001577636011107701;10.00002179648393;0.833728305768406;0.016422245043352823;0.01642181755833406;0.8008130424352984;-0.015682002606800964;1.0448228799248118;0.8009722239462549
61.697349;1.0441158724368695;0.8362997588908039;0.8009800409628243;-0.0001650768677145873;-0.00015810635318370226;10.000022508329579;0.8337283476904136;0.016422243755322294;0.01642181578711127;0.8008110843661072;-0.015682002590640867;1.0448228991995752;0.8009702912815924
61.707349;1.0441168462596024;0.8362986638877243;0.8009781588674074;-0.000163456784002808;-0.0001565546222736662;10.000023183541007;0.8337283949859459;0.016422242407663306;0.01642181411234859;0.8008091320483597;-0.015682002573978872;1.0448229187472395;0.8009683569483362
61.717349;1.044116569800421;0.8362958069865962;0.8009755469982628;-0.00016381454559280629;-0.00015689736292835078;10.00002382059432;0.8337284471418384;0.0164222409978731;0.016421812540883693;0.8008061857492376;-0.015682002556922203;1.0448239385421285;0.800965421152413
61.727349;1.0441172520554014;0.8362937131763932;0.8009729295741724;-0.00016441417691930198;-0.00015747160904183258;10.000024417774142;0.8337285036811359;0.01642223952375571;0.016421811079748005;0.8008042457226502;-0.015682002539591035;1.0448239586333201;0.8009634835352373
61.737349;1.0441169867701268;0.8362916112616696;0.8009710308521325;-0.0001633157801915554;-0.0001564197080501633;10.000024972916519;0.8337285641294244;0.016422237982975638;0.016421809735673348;0.8008023121794328;-0.015683002522120765;1.0448239791748934;0.8009615638491989
61.747349;1.0441176811372583;0.8362895165567683;0.8009684029395109;-0.0001639153987252863;-0.00015699393756909129;10.00002548344054;0.8337286280467935;0.016422236372314797;0.016421808515759112;0.8008003852685058;-0.015683002504658806;1.0448240004821419;0.8009596228282517
61.757349;1.044117730582577;0.836288005750719;0.8009668295196599;-0.00016315946027608668;-0.00015626997678372224;10.000025947035514;0.8337286951235163;0.016422234686815976;0.01642180742728117;0.8007984650595801;-0.015683002487345665;1.0448250230420228;0.8009576798829199
61.767349;1.0441184386039382;0.8362859101791039;0.8009641918780219;-0.0001637590692514108;-0.0001568441921549386;10.000026362426565;0.8337287652204687;0.016422232919601255;0.016421806477076067;0.8007965515499744;-0.01568300247027909;1.0448250474461958;0.8009557348388207
61.777349;1.0441182004293579;0.8362827005045057;0.8009612147037062;-0.00016301076781677807;-0.00015612758643977136;10.000026729084103;0.833728838309996;0.0164222310635415;0.01642180567098371;0.800794644695664;-0.015683002453498213;1.0448250743069365;0.8009537875357039
61.787349;1.0441189227782135;0.8362817101210572;0.8009596284971852;-0.0001632602525684926;-0.0001563664653930982;10.000027046284679;0.8337289143831736;0.01642222911357655;0.016421805012774664;0.8007917444095388;-0.015683002436988714;1.0448251041742718;0.8009508380474514
61.797349;1.0441190004423841;0.8362790915921461;0.8009569802963815;-0.0001628544167424107;-0.0001559778062168868;10.000027312783415;0.8337289934036228;0.01642222706731857;0.016421804504370325;0.8007898505389717;-0.015683002420694384;1.044825137452414;0.8009488859314505
61.807349;1.0441197362314183;0.8362769943161075;0.8009543298054942;-0.00016345400129668834;-0.00015655198807493028;10.000027527216368;0.8337290752817077;0.016422224923990116;0.01642180414803039;0.8007879628633887;-0.015683002404535337;1.04482617437685;0.8009469313168224
61.817349;1.0441195247979345;0.8362748888598067;0.8009524020442627;-0.000162355570486817;-0.00015550003716389838;10.000027688602339;0.8337291598295591;0.016422222683790975;0.016421803947074695;0.8007860811040911;-0.01568300238841932;1.0448262150724053;0.8009449740893322
61.827349;1.0441202725637464;0.8362727903415882;0.8009497497294831;-0.00016295514081955196;-0.00015607420094029793;10.000027796452466;0.8337292467475641;0.016422220348080274;0.016421803903829874;0.8007842049483529;-0.015683002372243127;1.0448262595625082;0.8009430141249647
61.837349;1.0441200724577782;0.8362710336008589;0.8009481570024846;-0.0001629627388672329;-0.00015608154376671162;10.000027850141414;0.8337293356484582;0.016422217919123884;0.016421804017863712;0.8007823341097432;-0.01568300235589431;1.044826307662986;0.8009410513447027
61.847349;1.044121132595594;0.8362691756969076;0.800945506022461;-0.00016279874459496356;-0.0001559243542631101;10.000027847848722;0.8337294261155082;0.016422215399733188;0.016421804286151066;0.8007804683941859;-0.01568300233925135;1.044827358938583;0.8009390857268033
61.857349;1.0441209420438264;0.8362659620244801;0.8009425212998481;-0.0001620503991173398;-0.0001552076882797363;10.000027786544518;0.833729517799323;0.01642221279383903;0.016421804703911226;0.8007776076698924;-0.015683002322192174;1.044827412838492;0.8009361175106018
61.867349;1.0441217085345977;0.8362649680524278;0.8009409335144123;-0.00016229983911333998;-0.00015544650525506367;10.00002766359842;0.8337296104496433;0.016422210106950462;0.016421805264702233;0.8007757517699059;-0.015683002304621482;1.0448274688397716;0.8009341464644313
61.877349;1.0441215244041355;0.8362621046611621;0.8009382894671466;-0.00016265752236146295;-0.00015578913144938117;10.000027478043155;0.8337297038352091;0.016422207344754344;0.016421805959415354;0.8007739004661555;-0.015683002286484175;1.0448275264338986;0.8009321730485949
61.887349;1.0441225973111223;0.8362602469543412;0.8009356490760888;-0.0001624935088486258;-0.00015563191422508408;10.000027230099334;0.8337297976701914;0.016422204510455226;0.016421806775560974;0.8007720535061119;-0.015683002267753002;1.0448275850637154;0.8009301976200555
61.897349;1.0441224162660137;0.8362581402289858;0.800933736657562;-0.0001613950385435552;-0.0001545799084085354;10.000026920116163;0.8337298916342211;0.0164222016032727;0.016421807698836218;0.8007702106268574;-0.015683002248423724;1.0448286441818033;0.8009282205860617
61.907349;1.044122235967948;0.8362552781669336;0.8009311048700868;-0.00016175270694638046;-0.00015492251394890624;10.000026548045465;0.8337299854232707;0.016422198619869648;0.016421808716874427;0.8007683715343943;-0.01568300222851633;1.044828703368199;0.800926242361793
61.917349;1.0441230093527558;0.8362542864080339;0.8009295376245017;-0.00016200211843273615;-0.00015516129371032748;10.000026113276252;0.8337300787531751;0.016422195557621706;0.016421809822481894;0.8007665358659485;-0.01568300220806683;1.0448287623739698;0.8009242633483683
61.927349;1.04412313078366;0.8362516676863834;0.8009269171517589;-0.00016159623849239994;-0.0001547725655082188;10.000025614622311;0.833730171338105;0.016422192416831967;0.016421811013951713;0.8007647031610204;-0.015683002187107147;1.044828821103489;0.800922283975129
61.937349;1.044123902526068;0.8362503273316735;0.8009250268508503;-0.00016073959486248476;-0.00015395202286217695;10.000025050930633;0.8337302628912671;0.016422189200622703;0.016421812293104927;0.8007628728709089;-0.015683002165634587;1.0448298795773387;0.8009203047305476
61.947349;1.044123718445579;0.8362474680659838;0.8009224192119124;-0.00016109724200125456;-0.00015429460403362018;10.000024422226613;0.8337303531571465;0.016422185913251446;0.016421813663084022;0.8007600443967223;-0.015683002143593416;1.0448299378896428;0.8009173263110995
61.957349;1.044124484099785;0.8362453726620014;0.8009198183058551;-0.00016169672553307073;-0.00015486866214529883;10.00002373024882;0.8337304419295287;0.016422182558396642;0.016421815126563433;0.8007582171415417;-0.01568300212088561;1.0448299961721588;0.8009153488280797
61.967349;1.044124291613114;0.8362436198679191;0.8009182836289476;-0.00016170426555033845;-0.00015487592982882265;10.00002297831914;0.8337305290040261;0.016422179138653063;0.016421816684546467;0.800756390582379;-0.015683002097404797;1.0448300545562548;0.8009133729771684
61.977349;1.0441253485280493;0.8362414161985643;0.800915361315292;-0.00016043416102902008;-0.00015365935313899981;10.000022171234052;0.8337306141076322;0.016422175656549933;0.016421818336326784;0.8007545643327014;-0.01568300207306608;1.044831113122449;0.800911399268957
61.987349;1.0441251436865877;0.8362385569763395;0.800912780998485;-0.00016079178648916362;-0.00015400191439300182;10.000021314922261;0.8337306968774395;0.01642217211584052;0.016421820080483984;0.8007527381558271;-0.015683002047812224;1.0448311718188998;0.8009094281869864
61.997349;1.0441258849174349;0.8362375669296437;0.8009112666224003;-0.00016104115089882938;-0.00015424064901623554;10.000020415630702;0.8337307769109443;0.01642216852100795;0.01642182191581728;0.800750911921263;-0.015683002021604896;1.04483123038259;0.8009074601203235
62.007349;1.0441256649016601;0.8362347068577188;0.8009086995458577;-0.00016139876547929216;-0.00015458320114880353;10.000019478894249;0.8337308538792239;0.016422164875874737;0.01642182384115867;0.8007490855148945;-0.015683001994404745;1.0448312883354367;0.8009054952916663
62.017349;1.0441266917120307;0.8362336076004662;0.8009068630426311;-0.00015977854928409034;-0.00015303131057841927;10.00001850930978;0.833730927634295;0.016422161183669886;0.016421825854527408;0.8007472587538376;-0.01568300196615618;1.0448313450388873;0.8009035337768673
62.027349;1.0441264546147755;0.8362307464483354;0.8009043087795769;-0.0001601361558655462;-0.00015337385539505063;10.000017511670615;0.8337309981981635;0.01642215744794017;0.01642182795345595;0.8007454313768874;-0.015683001936798398;1.0448323997933389;0.8009015756009266
62.037349;1.0441271616654901;0.836229754141651;0.8009028200035698;-0.00016038549991556717;-0.00015361257240928535;10.000016491752461;0.8337310656415283;0.016422153672791994;0.016421830136471523;0.8007426030987418;-0.015683001906284338;1.0448324519904468;0.8008986210022147
62.047349;1.0441269055657003;0.8362268913838882;0.8009002779948694;-0.0001607430972366873;-0.00015395510862138646;10.000015455710095;0.8337311299895804;0.016422149862244384;0.016421832403235807;0.8007407736650409;-0.015683001874591446;1.0448325012368416;0.8008966696924384
62.057349;1.0441278943166372;0.8362250330234957;0.8008977418910237;-0.00016057900583230157;-0.0001537978151734149;10.000014409306624;0.8337311911752886;0.01642214601894483;0.016421834752982797;0.8007389429083633;-0.01568300184174192;1.04483254733454;0.8008947220032545
62.067349;1.0441276172273555;0.8362229244249405;0.8008959353156824;-0.00015948045813825347;-0.00015274573626541786;10.000013357720135;0.8337312489830278;0.01642214214328425;0.016421837183670105;0.8007371107976403;-0.015683001807819102;1.044833590133867;0.8008927780857379
62.077349;1.0441282826206886;0.8362208226625725;0.8008934101452749;-0.00016007987104878771;-0.000153319728565667;10.000012305691477;0.8337313030323538;0.016422138234202906;0.01642183969273803;0.8007352774085159;-0.015683001772948006;1.0448336294519969;0.8008908380715317
62.087349;1.0441279836808854;0.8362179568193783;0.8008908904111551;-0.00016043745368794416;-0.00015366224847184948;10.000011257487948;0.8337313528226715;0.016422134290772012;0.01642184227862958;0.8007334428048839;-0.01568300173726924;1.044833665134851;0.8008889020923261
62.097349;1.0441289289919735;0.8362172019669244;0.800889435443591;-0.0001599232662672953;-0.00015316965088581138;10.00001021604916;0.833731397827489;0.016422130312231817;0.01642184494151216;0.8007316069327601;-0.01568300170094158;1.0448336971332581;0.8008869703446229
62.107349;1.0441286083376562;0.8362139854931547;0.8008865910879219;-0.00015917479119291226;-0.00015245284928036437;10.000009181990137;0.8337314376317594;0.016422126297329073;0.01642184768239629;0.8007297696127258;-0.01568300166415782;1.0448337255308258;0.8008850431474306
62.117349;1.0441292302580265;0.836212988784067;0.8008851464523865;-0.0001594241041833744;-0.00015269153178645357;10.00000815379924;0.8337314719920639;0.01642212224499324;0.016421850502511073;0.8007279306096525;-0.01568300162714825;1.044834750521615;0.8008831209334759
62.127349;1.0441288880084751;0.8362101229189255;0.8008826473804462;-0.00015978167649088426;-0.0001530340370463259;10.000007128902494;0.8337315007817786;0.016422118155131993;0.01642185340405956;0.8007260896938418;-0.015683001590159566;1.0448347723274787;0.8008812041697454
62.137349;1.0441297903271893;0.8362093690509187;0.8008812121395805;-0.00015926748381046981;-0.00015254143090100283;10.000006104601214;0.8337315239518666;0.01642211402806988;0.016421856391076597;0.8007232466223104;-0.015683001553425155;1.0448347911472458;0.8008782934527859
62.147349;1.044129427368285;0.8362065045426152;0.8008787215171322;-0.00015962505297280945;-0.00015288393037799741;10.000005078745925;0.8337315415352996;0.01642210986304802;0.016421859469072635;0.8007214010746844;-0.01568300151714915;1.0448348072079048;0.8008763886653769
62.157349;1.044130008219022;0.8362040542510932;0.8008758992427746;-0.00015911837860809887;-0.00015239856665263504;10.00000405005909;0.833731553629405;0.016422105657432424;0.016421862643492276;0.8007195526499392;-0.015683001481492147;1.0448358208118007;0.8008744900926309
62.167349;1.0441296266958704;0.8362022975327275;0.8008744749290369;-0.000159125864242048;-0.00015240577338671748;10.000003018076097;0.8337315603876281;0.01642210140770114;0.016421865918373975;0.800717700904675;-0.015683001446555465;1.0448358322974336;0.800872597678443
62.177349;1.044129538490728;0.8361996776896136;0.8008719943504409;-0.0001587199345080905;-0.000152016989184422;10.000001982619096;0.8337315620607126;0.016422097111035084;0.016421869295973765;0.8007158453619098;-0.015683001412392573;1.044835841962613;0.8008707112752438
62.187349;1.0441300938596403;0.8361986868449207;0.8008705753769455;-0.00015896923180948568;-0.0001522556466771485;10.00000094270096;0.8337315590128849;0.016422092766685145;0.016421872777345668;0.8007139855345549;-0.015683001379038462;1.0448358500023702;0.8008688306854257
62.197349;1.0441296878997355;0.8361954777391809;0.8008677638696353;-0.000158220735194077;-0.00015153881239515372;9.9999998960831;0.833731551649607;0.016422088376596946;0.016421876363866692;0.8007121209581186;-0.01568300134651642;1.0448368564890789;0.800866955682699
62.207349;1.0441302273519688;0.8361944897484246;0.8008663485519872;-0.00015847002811617862;-0.00015177746207247075;9.999998840237941;0.8337315403284017;0.016422083944958418;0.01642188005862492;0.8007102511964025;-0.01568300131483519;1.0448368614097294;0.8008650860659462
62.217349;1.0441298054839694;0.8361916338903803;0.8008638752831472;-0.00015882758622838566;-0.000152119938254063;9.999997773123027;0.8337315253609662;0.016422079478285702;0.01642188386606336;0.8007083758927084;-0.015683001284009134;1.0448368647419786;0.8008632217278889
62.227349;1.0441306310006115;0.8361897852020936;0.800861403177511;-0.00015866346519351763;-0.00015196259596062046;9.999996692660028;0.833731507093154;0.016422074986378335;0.016421887789744967;0.8007064948421002;-0.01568400125407813;1.0448368665070367;0.8008613822497364
62.237349;1.0441301939387766;0.8361876892630761;0.8008596558623069;-0.00015756488958565404;-0.00015091046894719743;9.999995596197104;0.8337314859687189;0.016422070481834493;0.01642189182982316;0.800704607977991;-0.015684001225094297;1.0448368668022898;0.8008595285196735
62.247349;1.0441307032707732;0.8361856030786505;0.8008571850436812;-0.0001581642484292577;-0.00015148438223174201;9.999994481067725;0.8337314625381635;0.016422065977662367;0.016421895982143754;0.8007027152857027;-0.015684001197082006;1.0448378658926019;0.8008576801534903
62.257349;1.0441302527808765;0.8361838620807113;0.8008557737753239;-0.00015817173295486884;-0.0001514915692603337;9.999993345371726;0.8337314374267142;0.016422061485444044;0.016421900239395895;0.8007008167215096;-0.015684001170008594;1.0448378642812215;0.8008558370798293
62.267349;1.0441310516272078;0.8361820234060076;0.8008533029723031;-0.0001580076110172115;-0.0001513342174367151;9.999992188062652;0.8337314113016582;0.01642205701467592;0.01642190459238887;0.8006979122036215;-0.015684001143794587;1.0448378626493395;0.8008529992943718
62.277349;1.0441305901848599;0.8361799391301532;0.8008515553056311;-0.00015690903485932273;-0.00015028208116145712;9.999991008458908;0.8337313848647375;0.01642205257238085;0.016421909030525674;0.8006960016524043;-0.01568400111834301;1.044837861747159;0.8008511661682467
62.287349;1.0441310775046204;0.8361778666035553;0.800849082293147;-0.00015750838668437492;-0.00015085597801208894;9.999989805749594;0.8337313588171074;0.01642204816392898;0.016421913542710567;0.8006940850059261;-0.015684001093566595;1.0448388622587075;0.8008493376968622
62.297349;1.044130607126318;0.8361750354299625;0.8008466076777537;-0.00015786593978639717;-0.00015119843003018283;9.999988579093557;0.8337313337678993;0.01642204379492377;0.01642191811823981;0.8006921622242936;-0.01568400106940913;1.0448388646450173;0.8008475137434277
62.307349;1.0441313877120997;0.8361743209294398;0.8008451904437476;-0.00015735175077447836;-0.0001507057968701026;9.999987327956065;0.8337313101529172;0.01642203947237808;0.016421922746159986;0.8006902333301557;-0.01568400104584351;1.0448388691501977;0.8008456941395521
62.317349;1.044130909035603;0.8361715008435893;0.800842711325221;-0.00015770930401193942;-0.000151048244691136;9.999986052140512;0.8337312882326744;0.016422035204903807;0.016421927413504497;0.8006882984614783;-0.015684001022856667;1.0448388759326699;0.8008438785936236
62.327349;1.044130426231433;0.8361697927726084;0.8008412885764797;-0.00015771679160911457;-0.0001510554191976487;9.999984751692939;0.8337312681506859;0.0164220310018925;0.01642193210463437;0.8006863578670335;-0.01568400100044913;1.0448388850743409;0.8008420667081498
62.337349;1.0441308926878368;0.836167398026985;0.8008384677779962;-0.0001572100689737872;-0.00015056997495847965;9.999983426893333;0.8337312499788732;0.016422026871868157;0.01642193680324202;0.8006844118466185;-0.015684000978637813;1.0448398965189538;0.8008402580826542
62.347349;1.0441307033749385;0.8361659437079582;0.8008370379880969;-0.0001564540925882896;-0.00014984590337599132;9.999982078245605;0.8337312337339751;0.01642202282217641;0.016421941494818012;0.8006824607037157;-0.015684000957441466;1.0448399100960102;0.800838452381747
62.357349;1.0441311616060847;0.8361639109538549;0.8008345447514126;-0.00015705343111741053;-0.00015041977386945547;9.999980705974309;0.83373121938019;0.01642201886085766;0.01642194616679075;0.8006805047572184;-0.015684000936867715;1.0448399256111955;0.8008366493070602
62.367349;1.0441306624044182;0.8361611206135144;0.8008320475424655;-0.0001574109787479266;-0.00015076220784969;9.99997930924762;0.8337312068248116;0.016422014998130226;0.016421950807836035;0.8006785444170808;-0.015684000916932422;1.0448399429487831;0.800834848548605
62.377349;1.0441311127212374;0.8361598553545436;0.800830270232323;-0.00015655418188126351;-0.00014994147952941176;9.999977886081872;0.8337311959270799;0.0164220112456226;0.01642195540769856;0.8006765802239195;-0.015684000897694308;1.0448409621406005;0.8008330498259303
62.387349;1.0441309078906322;0.8361573175775269;0.8008277647305104;-0.00015614826916654742;-0.0001495526732832227;9.999976434012245;0.8337311864991067;0.016422007614549438;0.01642195995586237;0.8006746127990123;-0.015684000879259332;1.044840983412021;0.8008312529690392
62.397349;1.0441313518537099;0.8361564121865696;0.8008263138465077;-0.00015639753484942653;-0.0001497912620128251;9.999974950851133;0.8337311782556284;0.016422004114710897;0.016421964439882877;0.8006726428097619;-0.01568400086174335;1.044841007189445;0.8008294579157509
62.407349;1.0441308404709453;0.8361536414867977;0.8008237990556255;-0.0001567550743170195;-0.00015013368481487478;9.999973434908066;0.8337311707801;0.01642200075482013;0.016421968845392904;0.8006706709646877;-0.015684000845227697;1.0448410339912428;0.8008276646474598
62.417349;1.044131583382905;0.8361529860042567;0.8008223390242131;-0.00015624088296524224;-0.00014964103811209977;9.99997188465913;0.8337311636079114;0.0164219975428493;0.016421973156784942;0.8006686979755692;-0.015684000829741047;1.0448410643056676;0.8008258731581714
62.427349;1.0441310715753402;0.8361502229675777;0.8008198148829271;-0.0001565984184133264;-0.0001499834561236637;9.999970298132624;0.8337311563220566;0.01642199448500195;0.016421977358016593;0.8006657245082565;-0.015684000815257653;1.044842098602581;0.8008230836764335
62.437349;1.0441315148099675;0.8361489831229948;0.8008180100285166;-0.00015574160162216158;-0.00014916270776004994;9.999968672365636;0.8337311485327507;0.016421991584271912;0.016421981433947033;0.800663751153462;-0.015684000801697785;1.0448421373912042;0.8008212959459629
62.447349;1.0441310074364565;0.836146227695316;0.8008154763928288;-0.00015609913023457132;-0.00014950511863356136;9.999967003695351;0.8337311398704668;0.01642198883989808;0.016421985371230376;0.8006617784410194;-0.015684000788945295;1.0448421811996618;0.8008195103625906
62.457349;1.0441317589031864;0.8361455877183529;0.8008139974203786;-0.0001555849319170769;-0.0001490124656678645;9.999965288846608;0.8337311300599068;0.016421986247385265;0.016421989158415265;0.8006598068950513;-0.01568400077687764;1.0448422304976845;0.8008177271148337
62.467349;1.0441312596737444;0.8361428409169811;0.8008114543579118;-0.00015594245549118376;-0.0001493548715584318;9.999963525898734;0.8337311189235675;0.01642198379925238;0.016421992786185478;0.8006578370633712;-0.015684000765373907;1.0448422856506199;0.800815946283946
62.477349;1.0441317188574741;0.836140512225697;0.8008085714841243;-0.00015543567426244104;-0.00014886936592256518;9.999961714468766;0.8337311063324051;0.01642198148705911;0.016421996247895;0.8006558695117796;-0.01568400075429834;1.0448433469738538;0.8008141677917935
62.487349;1.0441312302076646;0.8361388811392985;0.8008070789444744;-0.00015544313821641285;-0.00014887650750433672;9.999959855161203;0.8337310922263486;0.016421979303662574;0.01642199953909123;0.800653904834696;-0.01568400074349297;1.0448434148255943;0.800812391371245
62.497349;1.0441310493277585;0.8361363908279895;0.8008045231324052;-0.00015503721400417624;-0.00014848768983638218;9.999957949031867;0.8337310766392867;0.01642197724408396;0.016422002655788585;0.8006519436531947;-0.015684000732795828;1.0448434896113061;0.8008106165744906
62.507349;1.0441315265160267;0.8361355334557308;0.8008030225242483;-0.00015528644270464497;-0.0001487262429873883;9.99995599715532;0.8337310596673514;0.016421975304898192;0.016422005593581448;0.8006499865507046;-0.01568400072206083;1.0448435717319478;0.8008088428105832
62.517349;1.0441310569118105;0.8361328118801002;0.8008004588177434;-0.00015564394980528557;-0.0001490686344052304;9.999954000156963;0.833731041440419;0.016421973483530312;0.01642200834800498;0.8006480339727359;-0.015684000711160495;1.0448446615570697;0.8008070693807456
62.527349;1.0441315473168518;0.8361319652146992;0.8007989508116217;-0.00015589317076518576;-0.00014930718082483262;9.999951958274933;0.8337310221451087;0.01642197177815812;0.016422010914711963;0.8006460861588786;-0.015684000699989296;1.0448447593896193;0.8008052955185699
62.537349;1.0441313925157198;0.8361291462304496;0.800796045142869;-0.000154381164370368;-0.00014785903258426425;9.99994987177173;0.8337310020889191;0.01642197018773777;0.0164220132896271;0.8006441431844371;-0.015684000688466447;1.0448448654242515;0.8008035204211865
62.547349;1.044131895547978;0.8361283105846066;0.8007945309652792;-0.0001546303771919957;-0.00014809757338533336;9.999947741391917;0.8337309817389682;0.016421968712151815;0.01642201546962936;0.8006422050939496;-0.015684000676527744;1.0448449797278792;0.8008017432742472
62.557349;1.044131451018687;0.8361256110761887;0.800791955023561;-0.00015498787026016922;-0.0001484399539432632;9.999945569127132;0.8337309616813595;0.016421967351959388;0.016422017453767816;0.8006402719773495;-0.015684000664124557;1.044846102193017;0.8007999633278577
62.567349;1.044131965420903;0.8361247867773867;0.8007904364420724;-0.00015523707460645824;-0.00014867848803401274;9.999943358668657;0.8337309425280964;0.01642196610697646;0.016422019244107012;0.8006383439330497;-0.015684000651231468;1.0448462324797012;0.8007981799983003
62.577349;1.044131833422845;0.8361219903676924;0.8007875221696541;-0.0001537250579149421;-0.00014723033497112388;9.99994111486567;0.8337309248552923;0.016421964975326147;0.016422020845031367;0.8006364210121686;-0.015684000637845856;1.0448463700308674;0.8007963929015119
62.587349;1.0441323581752373;0.8361200711552406;0.800784942312981;-0.0001543242967555648;-0.0001478041111937956;9.999938842718436;0.8337309092021744;0.01642196395349836;0.01642202226231653;0.800634503186406;-0.015684000623976187;1.0448465141320316;0.8007946018180728
62.597349;1.0441319346101914;0.8361184997315664;0.8007834217386874;-0.0001543317310390941;-0.000147811232059246;9.999936546692497;0.8337308960367803;0.01642196303568501;0.016422023502929897;0.8006325903327203;-0.015684000609633084;1.0448466639423826;0.8007928066593438
62.607349;1.0441315162854814;0.8361158269058497;0.8007808422015872;-0.0001546892040079732;-0.0001481535975381932;9.999934230655235;0.833730885676007;0.016421962213442543;0.01642202457431385;0.8006306822594514;-0.01568400059483893;1.0448468185637159;0.8007910074407406
62.617349;1.0441323584677165;0.8361152695109278;0.8007793228444081;-0.00015417496889194178;-0.00014766092197624473;9.999931898480693;0.8337308782856075;0.016421961477273237;0.016422025483322302;0.8006287787528791;-0.01568400057964528;1.044847977181045;0.800789204226131
62.627349;1.0441319509562885;0.8361126045455872;0.8007767452239357;-0.0001545324344586371;-0.00014800328140216918;9.999929554846172;0.8337308739444249;0.016421960819159333;0.016422026236160743;0.8006268796032765;-0.015684000564136876;1.044848139112464;0.8007873970714854
62.637349;1.0441325022381076;0.8361114622710508;0.8007748931854962;-0.00015367552613076833;-0.00014718246083330117;9.999927205195899;0.8337308726878518;0.01642196023521799;0.016422026839467408;0.8006249846478963;-0.01568400054842214;1.0448483037080294;0.8007855860122777
62.647349;1.0441324072242713;0.8361090452144491;0.8007723191111865;-0.00015326957044223946;-0.00014679362520666356;9.999924854979353;0.8337308745414297;0.01642195972712265;0.01642202730129609;0.8006230938123895;-0.01568400053262145;1.0448484702584506;0.800783771065994
62.657349;1.0441329693092554;0.8361082586714754;0.8007708063624113;-0.00015351873282395674;-0.00014703212625830165;9.999922509389028;0.8337308795185215;0.01642195930059514;0.016422027630765435;0.800621207050272;-0.015684000516858875;1.0448496380126235;0.8007819522166563
62.667349;1.0441325835468545;0.836105605386882;0.8007682367503964;-0.0001538761798290379;-0.00014737446975058465;9.99992017341455;0.8337308875639402;0.016421958962544995;0.016422027837056527;0.8006193242442607;-0.015684000501251672;1.044849806241255;0.8007801293951018
62.677349;1.0441331569480892;0.8361048244462308;0.8007667290338908;-0.0001541253313495388;-0.00014761296115937787;9.999917851044627;0.8337308985034433;0.01642195871947344;0.016422027929048618;0.8006174452009552;-0.01568400048588938;1.044849974266735;0.8007783024745746
62.687349;1.0441330846791501;0.8361024188276369;0.8007641649048942;-0.00015371936283696866;-0.0001472241160169552;9.99991554408951;0.8337309120379053;0.016421958577134008;0.016422027915428447;0.800615569691294;-0.01568400047081985;1.0448501414614015;0.8007764712961287
62.697349;1.0441336703050346;0.8361012942218887;0.8007623275673744;-0.00015286241975442545;-0.0001464032674816526;9.999913252343287;0.8337309277983505;0.016421958540301745;0.016422027805193747;0.8006136974564073;-0.015684000456061536;1.044851307252113;0.8007746357151733
62.707349;1.04413330884944;0.8360986536533407;0.8007597692708367;-0.0001532198464728652;-0.00014674559327343913;9.999910975241274;0.8337309454475212;0.016421958612370398;0.016422027608363494;0.8006118281922593;-0.01568400044161981;1.0448514711274202;0.8007727956145648
62.717349;1.0441339070928493;0.8360978861777064;0.8007582736880129;-0.00015346897516975796;-0.00014698406499232756;9.999908713345336;0.8337309647480327;0.016421958795282653;0.016422027335699294;0.8006099615444041;-0.015684000427490918;1.044851632603812;0.80077095084718
62.727349;1.0441338598682623;0.8360954945780495;0.8007557227822634;-0.00015306299251713234;-0.00014659520830966077;9.999906468798708;0.8337309855373226;0.016421959089655058;0.016422026998105212;0.8006080971403823;-0.015684000413674064;1.044851791151767;0.8007691011586449
62.737349;1.044133517130227;0.8360939708083037;0.8007542353181982;-0.00015307037302063762;-0.00014660228459638174;9.99990424507787;0.8337310076323815;0.016421959494545935;0.016422026606962237;0.8006062346595769;-0.015685000400186694;1.0448519461735473;0.8007672657477247
62.747349;1.0441341341437038;0.8360917575279071;0.800751357864893;-0.00015256343010627957;-0.00014611664378119343;9.999902046045458;0.8337310307542711;0.016421960007461323;0.016422026174193163;0.8006043739017468;-0.015685000387053994;1.0448530970660637;0.8007654049541993
62.757349;1.0441341060939981;0.8360904815816479;0.8007498800794973;-0.0001518074083174101;-0.00014539254383445828;9.999899874620114;0.8337310545431204;0.016421960625343242;0.01642202571160688;0.8006025148077487;-0.015685000374292553;1.0448532432602753;0.8007635378618141
62.767349;1.0441347365768021;0.8360886237649299;0.8007473479252953;-0.000152406539980992;-0.00014596622393845052;9.999897732448368;0.8337310785985448;0.016421961345615823;0.016422025231036478;0.8006006574138521;-0.01568500036192257;1.0448533841858678;0.8007616640290041
62.777349;1.0441344205903411;0.8360871109217223;0.8007458804228766;-0.00015241390410188164;-0.00014597328305379102;9.9998956209615;0.8337311024679854;0.016421962166183354;0.0164220247451903;0.800598801793721;-0.015685000349979737;1.0448535192137667;0.8007597831208911
62.787349;1.044135064966419;0.8360852573662776;0.8007433588832459;-0.00015301302301370058;-0.00014654694914094585;9.999893542054213;0.8337311256323612;0.016421963085014406;0.016422024267652484;0.8005969480371129;-0.01568500033849764;1.0448536476419692;0.8007578949369769
62.797349;1.0441350646414829;0.8360836398469477;0.800741566934731;-0.0001511509034594404;-0.00014476350512108971;9.999891497446864;0.8337311475140675;0.016421964099858233;0.016422023812556766;0.800595096248054;-0.015685000327486598;1.0448547687724663;0.8007559993953731
62.807349;1.0441357229935881;0.8360817891662043;0.8007390558933477;-0.00015175001102036496;-0.00014533715913330502;9.999889488010249;0.8337311674835592;0.016421965208014883;0.016422023394935353;0.8005932465423591;-0.015685000316929983;1.0448548820119343;0.8007540964534399
