time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.817349;1.0441354348485377;0.8360802821070139;0.80073760920672;-0.00015175736013379383;-0.00014534420059055016;9.999887513635427;0.8337311848989007;0.016421966406337668;0.01642202303000489;0.8005913990267878;-0.015685000306801724;1.04485498695555;0.800752186036057
62.827349;1.044136106870893;0.8360784330465829;0.8007351079160426;-0.00015235645525283012;-0.00014591784055871323;9.999885573117531;0.8337311991730579;0.01642196769097954;0.016422022730854333;0.8005895537587762;-0.015685000297090013;1.0448550834672232;0.8007502680293371
62.837349;1.0441361338115602;0.836077169026685;0.8007336707519818;-0.0001516004164371586;-0.0001451937200936993;9.999883664527944;0.8337312098084829;0.01642196905715387;0.016422022506969745;0.8005877107011846;-0.015685000287791708;1.0448561716172784;0.800748342310788
62.847349;1.0441358655237456;0.8360745577736991;0.8007311785954024;-0.00015195777823927474;-0.0001455359762995494;9.999881786271766;0.8337312164069101;0.01642197049975519;0.01642202236447611;0.8005858696951889;-0.015685000278884705;1.0448562514906614;0.8007464087511706
62.857349;1.0441365569958028;0.8360734665582861;0.8007294147950585;-0.00015110074413032535;-0.00014471503736805238;9.999879937444186;0.8337312186938733;0.01642197201380594;0.016422022306492052;0.8005840304749694;-0.01568500027031927;1.0448563231333376;0.8007444671881949
62.867349;1.0441366029933725;0.8360710982168459;0.800726931111524;-0.0001506947220348791;-0.00014432613505765613;9.99987811725234;0.8337312165289958;0.01642197359419337;0.016422022332403936;0.8005821926839582;-0.015685000262041334;1.0448563866357417;0.8007425174162821
62.877349;1.0441373067003217;0.8360703582263552;0.8007255104112425;-0.0001509437709643556;-0.00014456452121841193;9.999876324929366;0.8337312098583924;0.0164219752362613;0.016422022436901634;0.8005803558943576;-0.015685000254015584;1.0448564421245596;0.8007405592031135
62.887349;1.0441370626887607;0.8360677493651909;0.8007230340478798;-0.0001513011165465639;-0.00014490675664863284;9.999874560346413;0.8337311986201082;0.016421976937385507;0.016422022610315216;0.800578519677081;-0.01568500024621383;1.0448574896899911;0.8007385923057561
62.897349;1.0441377773548772;0.8360670105306964;0.8007216204489829;-0.00015155015659423397;-0.00014514513106844118;9.999872824722924;0.8337311826539491;0.01642197869710101;0.01642202284017387;0.8005766836561129;-0.01568500023858946;1.0448575293874578;0.8007366164370064
62.907349;1.0441378451281491;0.8360646444670428;0.8007191510195355;-0.0001511441255841378;-0.00014475621511378584;9.999871120783315;0.8337311617166693;0.01642198051566974;0.01642202311242773;0.8005748474748131;-0.015685000231074615;1.044857561267383;0.8007346312311938
62.917349;1.0441385688900147;0.8360635566437719;0.8007174087620939;-0.0001502870624435385;-0.0001439352421564875;9.999869451440732;0.8337311356033504;0.016421982393716172;0.016422023411437663;0.8005730107246534;-0.01568500022359847;1.0448575853713125;0.8007326363305854
62.927349;1.044138342947863;0.8360609499393589;0.8007149455564571;-0.00015064439274328737;-0.00014427745681901344;9.999867818202995;0.833731104213746;0.016421984332358024;0.016422023719914903;0.8005711729308577;-0.01568500021610514;1.0448576017262823;0.8007306315313276
62.937349;1.0441393752136239;0.8360604550739286;0.8007135447375923;-0.0001501300519933431;-0.0001437846745017589;9.999866221306144;0.8337310675357155;0.01642198633187081;0.01642202402023394;0.8005693336149744;-0.015685000208550116;1.0448586103544075;0.8007286168313306
62.947349;1.0441391549465737;0.8360578498293721;0.8007110872136137;-0.00015048737562605282;-0.0001441268801566694;9.999864660734476;0.8337310256322321;0.01642198839022228;0.016422024296448498;0.8005674923746987;-0.01568500020087832;1.0448586112666707;0.8007265923954275
62.957349;1.0441389367586777;0.8360552454893359;0.800708632122664;-0.00015084469456497774;-0.00014446908069155287;9.999863136834524;0.8337309786208421;0.0164219905030376;0.01642202453527468;0.8005656489378884;-0.015685000193014748;1.0448586044474941;0.800724558521397
62.967349;1.0441396735655308;0.8360545115986081;0.8007072384424773;-0.00015109370414682335;-0.00014470741799878223;9.9998616508283;0.8337309266466033;0.0164219926644218;0.016422024725295133;0.800563803159547;-0.01568500018487074;1.0448585898698548;0.8007225155963155
62.977349;1.0441397597671709;0.8360518010019657;0.8007044521917077;-0.00014958155970359107;-0.00014325914227653858;9.999860204761402;0.8337308698877862;0.016421994867687764;0.016422024855741343;0.8005619549312825;-0.015685000176340426;1.0448595675169605;0.800720464024978
62.987349;1.0441404983549727;0.8360510692096431;0.8007030618696861;-0.00014983055879782439;-0.00014349747001881;9.999858800471268;0.833730808597904;0.01642199710572598;0.01642202491659691;0.8005601040750336;-0.015685000167300296;1.0448595374220142;0.8007184041803267
62.997349;1.0441402838299676;0.8360495750261331;0.800701672884227;-0.00014983784901720333;-0.00014350443824706144;9.999857438976091;0.833730743146774;0.016421999371422916;0.016422024899767147;0.8005582503214318;-0.015685000157626902;1.0448594997380818;0.8007163364272173
63.007349;1.0441413243167894;0.8360479806740662;0.8006992256487135;-0.00014967349576141127;-0.0001433468473049533;9.999856120897523;0.8337306739995448;0.016422001658194716;0.016422024800504434;0.800556393339735;-0.01568500014719604;1.0448594547414962;0.8007142611907958
63.017349;1.044141109281942;0.8360464881782231;0.8006978383050511;-0.0001496807777774243;-0.00014335380888535026;9.999854846966466;0.8337306016746518;0.016422003960029272;0.016422024618200127;0.8005545327581226;-0.015685000135864706;1.0448594027823597;0.8007121789973576
63.027349;1.0441418469907424;0.8360446536476142;0.8006953918665504;-0.00015027976380429676;-0.000143927329807923;9.999853618336775;0.8337305267692983;0.01642200627139025;0.016422024355705056;0.8005526681929234;-0.01568500012348642;1.0448603442811906;0.8007100904885838
63.037349;1.044141630459424;0.8360431624269783;0.800694004826889;-0.0001502870359097095;-0.00014393428376874843;9.999852436647268;0.8337304500055546;0.016422008588024943;0.016422024018260914;0.800550799288859;-0.01568500010994948;1.0448602797346223;0.8007079964513919
63.047349;1.044141714567101;0.8360404571632004;0.8006912231909888;-0.0001487748639464151;-0.00014248598784402788;9.999851303563124;0.8337303722308971;0.01642201090764418;0.01642202361267931;0.8005489257483432;-0.01568500009519431;1.044860209676446;0.8007058978069735
63.057349;1.0441424490517661;0.8360397297990558;0.8006898355955272;-0.00014902382333990412;-0.000142724282849355;9.999850220174618;0.8337302943579055;0.016422013228492488;0.016422023146208508;0.8005470473297327;-0.015685000079208103;1.0448601346300554;0.8007037954971966
63.067349;1.0441422285093291;0.8360371328563418;0.800687388265506;-0.00014938108621212245;-0.00014306643388520575;9.99984918652804;0.8337302172412798;0.0164220155466816;0.01642202262563955;0.800545163789043;-0.01568500006201444;1.0448600550734246;0.8007016903489171
63.077349;1.0441432612595047;0.8360366465880796;0.8006859999361778;-0.00014886669250224657;-0.00014257360754132395;9.999848201756512;0.833730141590368;0.016422017855551033;0.016422022057014533;0.8005432748348121;-0.01568500004367291;1.0448609714101715;0.8006995830270959
63.087349;1.0441430370400409;0.8360340483763945;0.8006835518241634;-0.00014922394440757168;-0.00014291574945756897;9.999847265363393;0.8337300679649841;0.016422020148543482;0.01642202144605021;0.8005413801719752;-0.015685000024298644;1.0448608839579292;0.8006974740777049
63.097349;1.044143764295594;0.8360333184559003;0.8006821627544903;-0.00014947287859525373;-0.00014315402312036458;9.999846378381855;0.8337299967804298;0.01642202242252095;0.016422020798732596;0.8005394795579257;-0.015685000004079904;1.0448607929585374;0.8006953639867908
63.107349;1.0441435360863258;0.8360307175999404;0.8006797142027393;-0.00014983011730471197;-0.0001434961539853885;9.999845542698024;0.8337299283359705;0.01642202467824394;0.01642202012081342;0.8005385727975683;-0.01568499998326127;1.0448606986204374;0.8006942530127904
63.117349;1.0441445607541542;0.8360298760646726;0.8006779897399424;-0.0001482095994497811;-0.00014194397075322363;9.999844759175312;0.8337298628824502;0.016422026918695137;0.016422019417511216;0.8005366597232965;-0.015684999962100765;1.0448616011709446;0.8006921419343849
63.127349;1.044144327993328;0.8360272713464624;0.8006755409470941;-0.00014856682728000919;-0.0001422860924284639;9.999844026495502;0.8337298006347323;0.016422029146535247;0.016422018694245265;0.8005347402248972;-0.015684999940820458;1.044861500848473;0.8006900308595719
63.137349;1.0441440927938612;0.8360257704700769;0.80067415151148;-0.00014857404971119575;-0.00014229300706882422;9.999843341601855;0.8337297417361352;0.016422031361848864;0.01642201795624025;0.8005328142858987;-0.01568499991956694;1.0448613978583656;0.8006879199788784
63.147349;1.044145110145615;0.8360241660577855;0.8006717030841451;-0.00014840962231771421;-0.0001421353589978269;9.999842701215238;0.8337296862753159;0.016422033561738533;0.0164220172070034;0.8005308819320814;-0.015684999898415077;1.0448612923847866;0.8006858093985241
63.157349;1.0441448697804994;0.8360226601644933;0.8006703144572113;-0.0001484168350862414;-0.0001421422669371427;9.999842103136539;0.8337296343216375;0.01642203574129332;0.0164220164480923;0.8005289431640535;-0.015684999877417356;1.0448611846198876;0.8006836991813213
63.167349;1.0441455801058435;0.8360208088271533;0.8006678671806658;-0.00014901572241488744;-0.0001427157064501798;9.99984154653205;0.8337295859101831;0.016422037894445515;0.016422015680429152;0.8005269979928998;-0.015684999856652764;1.044861074699675;0.8006815893832728
63.177349;1.044145334157996;0.8360189475236014;0.8006661448813375;-0.00014791681650367736;-0.0001416632634861469;9.999841031494016;0.8337295410167802;0.01642204001462658;0.0164220149047288;0.8005250465361127;-0.015684999836242677;1.0448619626031668;0.8006794800763993
63.187349;1.0441463401537487;0.8360173322507335;0.800663699271638;-0.0001477523662912803;-0.00014150560103226944;9.999840558692336;0.8337294995600918;0.01642204209593673;0.01642201412058668;0.8005230890892788;-0.01568499981634487;1.0448618481525436;0.8006773713318627
63.197349;1.0441460874198305;0.8360158150987301;0.8006623135760766;-0.00014775955854123;-0.0001415124964604005;9.999840129623875;0.8337294614364403;0.016422044134117672;0.0164220133269098;0.8005211261327884;-0.015684999797134787;1.0448617311135642;0.8006752631566618
63.207349;1.0441467837602458;0.8360139520246241;0.8006598690912112;-0.00014835841668661394;-0.00014208591564245554;9.99983974678939;0.8337294265819651;0.01642204612622547;0.016422012523520175;0.8005191582533663;-0.015684999778783945;1.0448616112996407;0.8006731554564004
63.217349;1.0441468232540114;0.8360126701403968;0.8006584847069574;-0.00014760228193345473;-0.00014136172008260816;9.999839413068084;0.8337293949963693;0.016422048070009753;0.016422011711369523;0.800517186008711;-0.01568499976146218;1.0448624886086084;0.8006710480818616
63.227349;1.0441465552176785;0.8360100370372502;0.8006560414540629;-0.00014795945327349718;-0.0001417038045207181;9.999839131024826;0.8337293666978034;0.016422049963815334;0.01642201089178831;0.8005152098129878;-0.01568499974534213;1.0448623630067455;0.8006689408897518
63.237349;1.0441472340892628;0.8360092696930821;0.8006546581497003;-0.00014820830082495649;-0.0001419420179991851;9.99983890264588;0.8337293417011208;0.016422051806096707;0.016422010066484787;0.8005132299076528;-0.015684999730576382;1.0448622345033054;0.8006668337534879
63.247349;1.0441472541376788;0.836007976702529;0.8006532757359559;-0.00014745215805893837;-0.00014121782243222932;9.999838728952197;0.8337293200540986;0.01642205359447244;0.016422009238594975;0.8005112464209422;-0.01568499971727581;1.0448621031083298;0.8006647265853034
63.257349;1.0441479182170343;0.8360057448290684;0.8006504994780357;-0.0001469448740153509;-0.00014073187882449758;9.999838609881186;0.8337293018391313;0.016422055325212796;0.016422008413659893;0.8005092594570532;-0.015684999705511748;1.0448619687888772;0.8006626193632845
63.267349;1.044147620472349;0.8360042008906532;0.8006491188855658;-0.00014695203551289498;-0.00014073876152998467;9.999838545181708;0.8337292871553855;0.016422056993269412;0.016422007598835074;0.8005072691399179;-0.015685999695336687;1.0448628314650932;0.8006605316810738
63.277349;1.0441482670614401;0.8360023088403513;0.8006466802538462;-0.00014755084937542162;-0.00014131215555853067;9.999838535283997;0.8337292761784575;0.016422058592779478;0.01642200680057866;0.8005062756336697;-0.01568599968680727;1.044862690999074;0.8006594241586303
63.287349;1.0441482523633132;0.836000995469317;0.8006453027273283;-0.00014679469688903528;-0.00014058796188096395;9.999838581134528;0.8337292692353993;0.01642206011810109;0.01642200602274014;0.8005042791934315;-0.015685999679989206;1.0448625471600341;0.8006573168018611
63.297349;1.0441488795865106;0.8359990913036075;0.8006428674477215;-0.0001473935004671976;-0.00014116135095224892;9.999838683763445;0.8337292667821353;0.016422061564552705;0.016422005266578023;0.8005022801634939;-0.015685999674939322;1.0448623996520416;0.8006552095583283
63.307349;1.0441485434387268;0.8359975231138165;0.8006414934391352;-0.00014740064698885502;-0.00014116822966059477;9.9998388438275;0.8337292693088998;0.016422062928305465;0.016422004532423828;0.80050027888715;-0.015685999671679225;1.0448622481732612;0.8006531026793822
63.317349;1.0441484989722756;0.8359950832347463;0.8006390621710658;-0.00014699447558272694;-0.00014077922722692516;9.999839060852258;0.8337292772414316;0.016422064206095897;0.016422003820892487;0.800498275639334;-0.015685999670184254;1.0448630924613682;0.8006509964179033
63.327349;1.0441490963133564;0.8359942636435703;0.800637691990666;-0.00014724327983176;-0.00014101742186336267;9.999839333017167;0.8337292908764171;0.016422065395279416;0.01642200313304174;0.8004962706107144;-0.015685999670395308;1.044862932370436;0.8006488908939644
63.337349;1.0441487303889911;0.8359912171196614;0.8006349289921982;-0.0001464942866438916;-0.00014030013739010677;9.99983965780158;0.8337293104074802;0.01642206649397726;0.01642200247003671;0.8004942639278368;-0.015685999672247035;1.0448627678930151;0.8006467860588707
63.347349;1.0441496098111702;0.835990624127596;0.8006335619331283;-0.0001459797862375954;-0.00013980726459010356;9.999840032913797;0.8337293360168354;0.016422067500769386;0.016422001832076788;0.8004922557064995;-0.015685999675698274;1.044862599072377;0.8006446817728023
63.357349;1.0441492246262516;0.8359890186983593;0.8006321957032311;-0.0001459869210177089;-0.00013981414159133177;9.99984045690341;0.8337293679001175;0.016422068413953526;0.016422001217259865;0.8004902460576188;-0.015685999680736282;1.0448624259552088;0.8006425779330099
63.367349;1.0441497836330855;0.8359870629533641;0.8006297705807219;-0.00014658569225269762;-0.00014038751339676792;9.999840928795509;0.8337294062054533;0.016422069231010625;0.01642200062111366;0.8004882350473591;-0.015685999687356456;1.0448632486647658;0.8006404745581074
63.377349;1.044149380358229;0.8359854424179564;0.8006284049425424;-0.00014659282232280094;-0.000140394389046572;9.99984144741697;0.8337294509784378;0.016422069948555648;0.01642200003698238;0.8004862226876284;-0.01568599969556262;1.0448630674774133;0.8006383717498691
63.387349;1.0441492702404345;0.8359829495892042;0.8006259798666568;-0.00014618664138946113;-0.00014000538982451925;9.999842011720897;0.8337295021189307;0.016422070562861737;0.016421999457557977;0.8004842089371925;-0.015685999705391137;1.0448628828052853;0.8006362695742661
63.397349;1.044149803729127;0.8359820764134184;0.8006246135691518;-0.0001464354229178315;-0.00014024357359500748;9.999842621558876;0.833729559361561;0.016422071070861424;0.01642199887611145;0.800482193701613;-0.01568599971689934;1.0448626951433153;0.8006341680093966
63.407349;1.0441493760476712;0.8359793254593548;0.8006221874865785;-0.00014679252697915912;-0.00014058562867112884;9.999843277925379;0.8337296223336199;0.01642207147114951;0.016421998286168842;0.8004811768501108;-0.01568599973011494;1.0448625050044973;0.8006330667939555
63.417349;1.0441501961626554;0.8359783269377392;0.8006204852023063;-0.00014517189803525484;-0.00013903340667344004;9.999843982843949;0.8337296905962974;0.01642207176469136;0.01642199768116663;0.8004791582375601;-0.01568599974501704;1.0448633127881188;0.8006309662197829
63.427349;1.0441497545370033;0.8359755583877981;0.8006180582668064;-0.0001455289982888684;-0.0001393754591428573;9.99984473882182;0.8337297636107411;0.016422071954594827;0.016421997055342745;0.8004771377401824;-0.01568599976155914;1.0448631186989157;0.8006288659737271
63.437349;1.0441502603500907;0.8359746499763717;0.8006166903000567;-0.00014577776769612196;-0.00013961363476011187;9.999845547898834;0.8337298407601674;0.016422072044504656;0.01642199640489499;0.8004751153043616;-0.015685999779680923;1.0448629228642974;0.8006267659445043
63.447349;1.0441501090918608;0.8359721042531876;0.8006142628497027;-0.0001453715828585045;-0.00013922463754070422;9.999846411161172;0.8337299214457036;0.016422072037060132;0.016421995727813294;0.8004730909740219;-0.015685999799301447;1.044862725507865;0.8006246661140785
63.457349;1.0441506049831841;0.8359711763847526;0.8006128943820869;-0.00014562034701782821;-0.00013946280974822854;9.999847328716543;0.8337300051565238;0.016422071934265058;0.016421995022380387;0.8004710648691559;-0.015685999820324148;1.044863526969157;0.8006225665840033
63.467349;1.044150143705945;0.8359694748962626;0.8006115259217002;-0.00014562746338535635;-0.00013946968002780265;9.999848299424416;0.8337300915054984;0.01642207173917571;0.01642199428582165;0.8004690371240395;-0.015685999842647468;1.0448633275994441;0.8006204675113049
63.477349;1.0441499812421338;0.8359668981184422;0.800609098340578;-0.0001452212762559611;-0.00013908068337365582;9.999849320764223;0.8337301802568065;0.01642207145649631;0.01642199351285255;0.8004670078463971;-0.015685999866152225;1.044863127690904;0.8006183690474801
63.487349;1.0441504685116685;0.8359659379218474;0.8006077300991434;-0.0001454700320981269;-0.0001393188504053051;9.999850389178137;0.8337302713301239;0.016422071091342805;0.016421992693715526;0.8004649771401278;-0.015685999890682846;1.0448629274941281;0.8006162713119666
63.497349;1.0441500010002909;0.8359627470397077;0.8006049675583912;-0.0001447209906373164;-0.00013860153914559633;9.999851500522166;0.8337303647554125;0.016422070648023316;0.01642199181449285;0.8004629451408432;-0.015685999916055265;1.0448627272400952;0.8006141743463968
63.507349;1.0441504860334587;0.8359617643272397;0.8006035997628562;-0.00014496973710211285;-0.00013883969987924733;9.999852650542298;0.8337304606124993;0.016422070130093093;0.01642199086101166;0.8004609120150671;-0.015685999942083386;1.0448635271032778;0.8006120780916011
63.517349;1.0441503188422467;0.8359591430458013;0.8006011731741027;-0.00014456354228953582;-0.00013845070122042624;9.999853835164071;0.8337305589815172;0.016422069541115334;0.016421989823091083;0.8004598779535222;-0.01568599996860358;1.0448633271859764;0.8006109822361297
63.527349;1.044149849974332;0.8359573760262862;0.8005998064454354;-0.00014457064371033098;-0.00013845756448565712;9.999855050749309;0.8337306598654787;0.016422068885289312;0.016421988695946955;0.8004578431682743;-0.015685999995477526;1.0448631276031024;0.800608887023493
63.537349;1.0441503349693284;0.8359563627315113;0.800598440742943;-0.00014481937780052616;-0.00013869571848856334;9.99985629463164;0.8337307630855286;0.01642206816744467;0.01642198747856519;0.8004558078579583;-0.015686000022583257;1.0448629285748894;0.8006067921331782
63.547349;1.044150169086352;0.8359537128243085;0.8005960175444973;-0.0001444131754753307;-0.00013830671841079015;9.99985756502844;0.8337308682589605;0.016422067392487614;0.0164219861712011;0.8004537721662143;-0.01568600004982502;1.044862730431464;0.8006046974864137
63.557349;1.044150656217912;0.8359526824778305;0.8005946559562068;-0.00014466189992714678;-0.00013854486734583168;9.999858859977568;0.8337309749420585;0.01642206656448635;0.016421984774230132;0.8004517361889423;-0.01568600007713753;1.0448635336061116;0.8006026030338359
63.567349;1.0441501914138498;0.8359497751970607;0.800592238232464;-0.00014501895218849435;-0.00013888689204865197;9.999860176648331;0.8337310827788457;0.01642206568609344;0.016421983288612513;0.800449700029364;-0.01568600010445862;1.0448633386700708;0.8006005086980651
63.577349;1.0441509832971059;0.8359486220991094;0.8005905486812599;-0.00014339827889253928;-0.0001373346562640803;9.99986151143939;0.8337311915153359;0.01642206475899759;0.01642198171742575;0.8004476638526933;-0.015686000131697683;1.0448631463402824;0.8005984143740458
63.587349;1.044150521871275;0.8359457018569009;0.8005881394088327;-0.00014375532225587107;-0.00013767667607877382;9.999862859974403;0.8337313009861086;0.016422063783666882;0.016421980067326713;0.8004456279008182;-0.015686000158726458;1.0448629574547807;0.8005963199661105
63.597349;1.0441510158744243;0.8359446457606496;0.8005867945798498;-0.000144004024526181;-0.00013791481224901527;9.999864216973144;0.8337314111173763;0.01642206275788574;0.01642197834804974;0.8004435924862623;-0.015686000185396044;1.0448627729448483;0.8005942253833321
63.607349;1.0441508604956327;0.8359419574325463;0.8005843962027641;-0.00014359780355696828;-0.00013752580715397899;9.99986557606791;0.8337315218814179;0.01642206167687788;0.016421976570517794;0.8004425579603627;-0.015686000211561035;1.0448635937795097;0.8005931303326991
63.617349;1.0441504062821572;0.8359401296911062;0.8005830631427072;-0.00014360487058884397;-0.00013753265484584142;9.999866929663654;0.8337316332328791;0.01642206053502949;0.01642197474604029;0.8004405246303932;-0.015686000237083043;1.0448634209028895;0.8005910351111898
63.627349;1.0441509086923646;0.8359390617250375;0.8005817364808775;-0.00014385355912407757;-0.0001377707822493661;9.99986826945426;0.833731745096326;0.016422059327296;0.016421972886613404;0.8004384927030269;-0.015686000261817313;1.0448632552195594;0.8005889394637833
63.637349;1.044150762871019;0.8359363630095166;0.8005793572935124;-0.0001434473304691135;-0.00013738177336742943;9.999869587200655;0.8337318574038026;0.01642205805090946;0.01642197100489637;0.8004364622896434;-0.015686000285607436;1.044863097635532;0.8005868433324407
63.647349;1.0441512726408597;0.8359352896516209;0.8005780440840999;-0.00014369601038510815;-0.00013761989375555948;9.999870875577257;0.8337319701413718;0.016422056707071215;0.01642196911322991;0.8004344334157403;-0.015686000308293216;1.044862949112901;0.8005847466700704
63.657349;1.044150833017449;0.8359323451697012;0.8005756783810988;-0.0001440530235159744;-0.00013796189203094933;9.999872129095284;0.8337320833689328;0.016422055300400685;0.016421967221773748;0.8004324060327178;-0.01568600032972051;1.0448638106309924;0.8005826494576378
63.667349;1.0441513509946008;0.8359312689492745;0.8005743787556412;-0.00014430169449973677;-0.00013820000344698667;9.999873343935066;0.8337321971803502;0.016422053836597363;0.016421965337500122;0.8004303800305651;-0.01568600034974878;1.044863682994322;0.8005805517185519
63.677349;1.0441512214658955;0.8359282144825216;0.8005716914006628;-0.00014278932463568307;-0.00013675162978338243;9.99987451690313;0.8337323116036666;0.01642205232120251;0.01642196346490295;0.8004283552699811;-0.01568600036824845;1.0448635667140298;0.8005784535240174
63.687349;1.04415079461796;0.8359263745475011;0.80057040487798;-0.000142796370760187;-0.00013675845849010708;9.999875645311745;0.833732426518332;0.016422050760115506;0.016421961606543394;0.8004273316856676;-0.01568600038508666;1.044863462153131;0.8005773547692075
63.697349;1.044151325569225;0.8359252985602593;0.8005691245797234;-0.0001430450307928349;-0.00013699655790496023;9.999876727463759;0.8337325416792474;0.016422049160019225;0.01642195976330455;0.8004253093666804;-0.01568600040012666;1.044863369662487;0.8005752559353954
63.707349;1.0441512091932321;0.8359225961705755;0.8005667911703881;-0.0001426387892922744;-0.00013660753437837447;9.99987776176865;0.8337326568015705;0.01642204752732544;0.016421957935295457;0.8004232885082463;-0.015686000413241617;1.0448642894963236;0.8005731569637057
63.717349;1.0441517491820747;0.835921523421008;0.8005655228037664;-0.00014288744300808702;-0.00013684562522021988;9.999878745262919;0.8337327715738831;0.016422045866530788;0.016421956122240032;0.800421269330778;-0.015686000424313767;1.0448642217242121;0.8005710579772304
63.727349;1.0441513405704537;0.8359185835440543;0.800563200647426;-0.00014324443421568942;-0.00013718759564761187;9.999879674035597;0.8337328856014531;0.016422044180779038;0.01642195432347339;0.8004192520497824;-0.01568600043322649;1.0448641663004292;0.8005689590105375
63.737349;1.0441521921586026;0.8359177571469618;0.8005619430526945;-0.00014272984738140712;-0.00013669467970906063;9.999880544923553;0.8337329984111315;0.016422042474282045;0.016421952538771586;0.8004172368496631;-0.01568600043987895;1.0448641231676066;0.8005668599839268
63.747349;1.0441517941208998;0.8359159286169604;0.8005606900436094;-0.00014273688137338402;-0.00013670148905918747;9.999881356224769;0.8337331095444823;0.01642204075289781;0.016421950769122336;0.8004152238586358;-0.0156860004442225;1.0448640922541466;0.8005647607186813
63.757349;1.04415140174805;0.8359129968304366;0.8005583819449259;-0.0001430938650158071;-0.00013704344783066147;9.999882107222525;0.8337332186282109;0.01642203902250423;0.01642194901638792;0.8004132131449081;-0.015686000446281635;1.0448650734164269;0.800562660971926
63.767349;1.0441522703102388;0.8359121790291696;0.8005571372241082;-0.0001425792737749986;-0.0001365505238639996;9.999882797390837;0.8337333254098315;0.016422037287901713;0.016421947282429936;0.8004122047043132;-0.015686000446130045;1.0448650664570929;0.8005615602831481
63.777349;1.0441518899500142;0.835908903457161;0.8005545015159766;-0.00014183011533287025;-0.0001358331156003253;9.999883426025752;0.833733429822146;0.016422035553264047;0.016421945569065892;0.8004101984291305;-0.015686000443840324;1.0448650712103638;0.8005594587670725
63.787349;1.0441524694979734;0.8359078504672686;0.800553263513242;-0.00014207874515338492;-0.00013607117456243287;9.999883992377965;0.833733531993277;0.016422033822681346;0.016421943879148252;0.8004081940593073;-0.01568600043944802;1.044865087564378;0.8005573559645848
63.797349;1.0441524041107828;0.8359062791505363;0.8005520284284885;-0.0001413225431662038;-0.00013534697956596426;9.999884495591168;0.8337336321303982;0.016422032099582172;0.016421942217000194;0.8004061911181907;-0.015686000432953803;1.0448651153870905;0.8005552516130228
63.807349;1.0441520442297507;0.8359033633757941;0.8005497359985818;-0.00014167951265594346;-0.00013568891858358338;9.999884934568074;0.8337337303820488;0.01642203038641243;0.016421940587621784;0.8004041888628957;-0.01568600042434965;1.0448661544794342;0.8005531454706124
63.817349;1.0441526451693843;0.8359023202818513;0.8005485043625447;-0.00014192813246652978;-0.00013592696506891186;9.999885308074068;0.8337338267660886;0.01642202868574269;0.01642193899577157;0.8004021862924082;-0.01568700041363588;1.0448662046168848;0.8005510568955723
63.827349;1.0441526021062195;0.8358996528523058;0.8005462144111306;-0.00014152187478498612;-0.00013553791261107831;9.999885614765015;0.8337339211707739;0.016422027000938942;0.01642193744504562;0.8004001822558129;-0.015687000400817032;1.0448662655965126;0.8005489464429093
63.837349;1.0441532192071965;0.8358986167448561;0.8005449840314703;-0.00014177048738402387;-0.00013577595025856883;9.999885853453277;0.8337340134423952;0.016422025335208656;0.016421935937179877;0.8003991755998145;-0.01568700038589127;1.0448663372274485;0.8005478332718009
63.847349;1.0441528919544585;0.8358957149930484;0.8005426942249764;-0.00014212744251750336;-0.00013611787158695351;9.999886023948465;0.8337341035153072;0.016422023690417512;0.016421934472476914;0.8003971652095229;-0.015687000368858953;1.0448664192849935;0.8005457175325729
63.857349;1.0441538295565942;0.835894928042847;0.8005414632572013;-0.00014161283248206446;-0.00013562492260538823;9.99988612822038;0.8337341914345667;0.016422022066822865;0.016421933051018512;0.8003951499775307;-0.015687000349745413;1.0448675114797188;0.800543598722679
63.867349;1.044153522603552;0.835893140283543;0.8005402310433993;-0.0001416198384966651;-0.0001356316925003076;9.999886171337593;0.8337342772312935;0.016422020463979527;0.016421931672989862;0.8003931288606623;-0.01568700032860785;1.0448676135190256;0.8005414764279933
63.877349;1.0441532267775413;0.8358899006865242;0.8005376025557783;-0.0001408706439976013;-0.00013491424124500518;9.99988616119071;0.8337343608577132;0.01642201888194596;0.016421930338375204;0.8003911009994438;-0.015687000305531818;1.0448677252546712;0.8005393502023821
63.887349;1.0441541976461122;0.8358891266095513;0.8005363662516153;-0.00014035602793890695;-0.00013442128512745278;9.999886106821693;0.8337344422850117;0.016422017321366906;0.01642192904768309;0.800389065756284;-0.01568700028063071;1.0448678467455186;0.8005372196216879
63.897349;1.0441539254707481;0.8358862467326794;0.8005340674322701;-0.0001407129692422093;-0.00013476318803251128;9.999886016822135;0.8337345215957931;0.01642201578323904;0.01642192780222397;0.8003870226742634;-0.015687000254040358;1.044867978174838;0.8005350843350051
63.907349;1.0441546189485023;0.8358852419105988;0.8005328241650173;-0.0001409615568185281;-0.00013500119549556558;9.999885899014878;0.8337345989833589;0.01642201426909446;0.016421926602647494;0.8003859714413064;-0.015687000225909624;1.0448691197377091;0.8005339439852379
63.917349;1.0441546729254816;0.835883721770588;0.800531576594824;-0.00014020534624268767;-0.00013427698259542827;9.999885760788583;0.8337346747498975;0.016422012780246503;0.01642192544798182;0.8003839118310592;-0.01568700019638647;1.044869271550967;0.8005317990558021
63.927349;1.0441553909559347;0.8358816240827764;0.8005292644093627;-0.00014080386753166478;-0.00013485012198876357;9.999885608906284;0.8337347493095415;0.016422011317017232;0.01642192433597157;0.800381843633758;-0.01568700016559749;1.044869433617821;0.8005296496832972
63.937349;1.0441551676836236;0.8358798770626166;0.80052800596078;-0.00014081085847874605;-0.00013485686974064784;9.999885448834954;0.8337348230988283;0.016422009879006955;0.016421923263385266;0.8003797666713778;-0.01568700013363479;1.0448696058764697;0.8005274963234428
63.947349;1.044155257954057;0.8358772739388295;0.8005256820478102;-0.00014040458466021348;-0.00013446779021835572;9.999885284342625;0.8337348964475421;0.016422008464276414;0.01642192222608567;0.800377680832671;-0.01568700010055957;1.0448697882493845;0.8005253394391911
63.957349;1.0441560116676407;0.8358763076857394;0.8005244106017633;-0.000140653157224442;-0.00013470577663337213;9.999885117604265;0.8337349695734849;0.01642200706777329;0.016421921219147383;0.8003755860330511;-0.01568700006641484;1.0448709806281402;0.8005231794256638
63.967349;1.0441558232383028;0.835874587924236;0.8005231320786431;-0.00014066014288837415;-0.0001347125148896614;9.999884949738611;0.8337350426692851;0.01642200568176469;0.016421920237254764;0.8003734821621126;-0.015687000031240177;1.0448711828215753;0.8005210166434417
63.977349;1.0441569006988163;0.8358727769463261;0.8005207869417764;-0.00014049544836330875;-0.00013455467045447303;9.999884781711149;0.8337351159335132;0.016422004297603526;0.016421919275258767;0.8003723691051601;-0.015686999995081413;1.0448713944973762;0.8005198513003609
63.987349;1.0441567334538782;0.8358710777857553;0.8005194936600416;-0.00014050243033555197;-0.00013456140212366648;9.999884615193572;0.8337351895506678;0.016422002906227313;0.016421918328786905;0.8003702468303648;-0.01568699995798517;1.0448716151826476;0.8005176842298932
63.997349;1.0441575295186425;0.8358686962987705;0.8005167983861394;-0.00013999477657734133;-0.0001340751396149999;9.99988445319668;0.83373526366633;0.016422001497646745;0.01642191739511829;0.8003681154541882;-0.01568699991999161;1.04487184434014;0.8005155157016611
64.007349;1.0441576833098012;0.8358672597411988;0.8005154902848511;-0.00013923856264288275;-0.00013335091208249;9.99988430078371;0.8337353383537937;0.01642200006075394;0.016421916473026484;0.8003659752174291;-0.015686999881138954;1.0448730814162661;0.8005133461385154
64.017349;1.0441575447621136;0.835865591810104;0.8005141745166211;-0.0001392455396771937;-0.0001333576344726912;9.999884165368494;0.8337354136070227;0.016421998583136796;0.016421915561766594;0.8003638263831837;-0.015686999841467635;1.0448733258202607;0.8005111758724781
64.027349;1.0441583686332834;0.8358635908113841;0.8005117917329366;-0.00013984402217763706;-0.00013393072195542883;9.999884056034663;0.8337354893718558;0.01642199705149667;0.016421914661746806;0.8003616691097951;-0.01568699980102545;1.044873576878189;0.8005090051482902
64.037349;1.044158549311423;0.8358621839823995;0.8005104607903342;-0.00013908780794488057;-0.00013320649004951206;9.999883982431937;0.8337355655698578;0.016421995453485657;0.01642191377601819;0.800360503385676;-0.015686999759883035;1.0448738338147527;0.8005078339701401
64.047349;1.044159390097401;0.8358602021060224;0.800508062570338;-0.00013968628360170148;-0.00013377956777129197;9.99988395387778;0.8337356420805567;0.016421993779546486;0.01642191290982653;0.8003583290851848;-0.015686999718146948;1.0448740957721114;0.8005056628586967
64.057349;1.0441592856137916;0.8358585726143695;0.8005067159874705;-0.00013969325237040916;-0.00013378627662840852;9.999883978876257;0.8337357186999957;0.016421992023369563;0.016421912068802145;0.8003561461023462;-0.015686999675959937;1.0448753618145097;0.8005034916729403
64.067349;1.044159490938958;0.8358571940416998;0.8005053618021933;-0.0001389370374428092;-0.0001330620403162353;9.99988406500551;0.8337357951323509;0.01642199018132006;0.01642191125781693;0.8003539544715578;-0.01568699963348793;1.044875630929539;0.8005013203938062
64.077349;1.0441603563587551;0.8358552401560247;0.8005029404500486;-0.00013953550203471476;-0.00013363510374712236;9.999884219087248;0.833735871041524;0.016421988251851212;0.016421910480396498;0.8003517543763113;-0.01568699959089397;1.0448759020648286;0.800499148967375
64.087349;1.0441602766580496;0.8358536382826999;0.8005015709713987;-0.00013954246495894964;-0.0001336418037313097;9.999884447520472;0.8337359461145893;0.016421986234994714;0.016421909738265097;0.800349546052986;-0.015686999548318724;1.0448761741714752;0.8004969773363967
64.097349;1.0441614602053633;0.8358530499606203;0.8005001941563714;-0.00013902781614815438;-0.0001331487923047984;9.99988475671144;0.8337360200444608;0.016421984131881454;0.016421909032307825;0.8003483297448669;-0.01568699950588842;1.0448764462370561;0.8004958052707064
64.107349;1.044161396650785;0.8358503593203962;0.8004977505940867;-0.00013938470106662095;-0.00013349061245047594;9.999885153304186;0.8337360924365578;0.016421981945292877;0.016421908364767607;0.8003461057329629;-0.015686999463731217;1.0448777173287989;0.8004936331833604
64.117349;1.0441622941052127;0.8358491964945631;0.8004960241121416;-0.0001385270695987017;-0.00013266916264549977;9.999885643458464;0.8337361627892176;0.01642197968065819;0.016421907740328662;0.8003438743253325;-0.015686999421970976;1.0448779866049493;0.8004914610362441
64.127349;1.0441625469296265;0.8358471140120144;0.8004939018108362;-0.00013922692718104518;-0.00013333940942581091;9.999886231954088;0.8337362306259457;0.016421977345815738;0.01642190716473897;0.8003416358166338;-0.015686999380707695;1.0448782532577836;0.8004892890855989
64.137349;1.0441625049488532;0.8358452043293151;0.80049216200804;-0.00013812772482745382;-0.00013228672691655626;9.999886922335522;0.8337362956652847;0.01642197494996499;0.01642190664231701;0.8003393904966787;-0.015686999340002294;1.0448785164694068;0.8004871176188347
64.147349;1.0441634228339653;0.8358444155355546;0.800490751190526;-0.0001383762346953328;-0.0001325246327350375;9.99988771700633;0.8337363578557009;0.016421972503070238;0.016421906174982345;0.8003381386975151;-0.015686999299863606;1.0448787754459619;0.8004859467443407
64.157349;1.0441636949217563;0.8358420064615315;0.8004882754189805;-0.00013796993341552342;-0.00013213550558789782;9.999888616288924;0.8337364172386884;0.016421970015916894;0.016421905763040402;0.8003358808444483;-0.015686999260257534;1.044880029480544;0.8004837771809085
64.167349;1.0441646243196097;0.8358412322828196;0.8004868533722583;-0.00013821843542857984;-0.0001323734029007629;9.999889617640038;0.8337364738128792;0.016421967499783093;0.01642190540591189;0.8003336174662004;-0.01568699922114489;1.044880277974794;0.8004816091201272
64.177349;1.0441646051001339;0.8358397016418625;0.8004854260441575;-0.00013822537520174813;-0.00013238007538411898;9.999890716440822;0.8337365275468418;0.016421964965344357;0.016421905101799823;0.8003313491379592;-0.01568699918250525;1.0448805204113432;0.8004794429959954
64.187349;1.0441648915682844;0.8358373126284014;0.800482934278966;-0.00013781906830959912;-0.00013199094114471656;9.9998919075457;0.8337365784710625;0.01642196242184866;0.016421904846760805;0.8003290764138428;-0.01568699914432918;1.0448807562844529;0.8004772792705578
64.197349;1.0441658331871522;0.835836557200424;0.8004814967258885;-0.00013806755920006393;-0.0001322288256930666;9.999893185748759;0.833736626721942;0.016421959876480183;0.016421904634585576;0.800326799786702;-0.015686999106609804;1.0448809850460377;0.8004751184297689
64.207349;1.0441658238877374;0.8358339380012182;0.8004789951470582;-0.0001384244089976576;-0.000132570605706637;9.99989454565491;0.8337366725410655;0.016421957333587648;0.016421904457440822;0.8003255196789769;-0.01568699906935738;1.044881206152086;0.8004739608354303
64.217349;1.0441670712611733;0.835833434940824;0.800477548706972;-0.0001379097321817606;-0.00013207756217779182;9.99989598190536;0.8337367162916945;0.016421954794730128;0.016421904306311203;0.8003232364961127;-0.015686999032613443;1.0448824191360853;0.8004718074851971
64.227349;1.0441670644023993;0.8358319320123945;0.8004760982301004;-0.00013791665878524857;-0.00013208421763571414;9.999897488750165;0.833736758412669;0.016421952260155564;0.016421904171825735;0.8003209506992363;-0.01568699899643429;1.044882623644617;0.8004696587701396
64.237349;1.044167057698097;0.8358293272130236;0.8004735847060558;-0.0001382734988083722;-0.00013242598518803245;9.999899059169584;0.8337367992624208;0.016421949730745854;0.016421904045534643;0.800318662784291;-0.015686998960864465;1.044882819510463;0.800467515198403
64.247349;1.0441683056678548;0.835828836968718;0.8004721271945382;-0.00013775881553970538;-0.0001319329329280623;9.999900685322187;0.8337368390347564;0.01642194720841834;0.016421903920673445;0.8003163731894435;-0.01568699892592168;1.0448830068148;0.8004653772300976
64.257349;1.0441682977566626;0.8358273451207929;0.8004706664208384;-0.0001377657344607937;-0.00013193957849705953;9.999902360240638;0.8337368778148367;0.016421944695074943;0.016421903792492032;0.8003150822761382;-0.015686998891570585;1.0448841858262896;0.8004642450746066
64.267349;1.0441692419950546;0.8358255127163098;0.800468143374832;-0.0001383641121755646;-0.0001325125442101123;9.999904078886466;0.833736915622186;0.01642194219239719;0.016421903658487107;0.8003127904046448;-0.01568699885769613;1.0448843568787132;0.8004621194077377
64.277349;1.0441695327585976;0.8358239165814726;0.8004663422786046;-0.00013650171422364225;-0.00013072890310717304;9.999905837535994;0.8337369523883543;0.016421939702913165;0.01642190351832152;0.8003104979837683;-0.015686998824122632;1.0448845202919863;0.8004600002198872
64.287349;1.0441695200256376;0.8358227793238772;0.8004652092674198;-0.00013761478507813172;-0.00013179491135331475;9.999907632760445;0.8337369879410309;0.016421937230548658;0.016421903373296055;0.8003082054531988;-0.01568699879066082;1.0448846763568054;0.8004578876174177
64.297349;1.0441704587199514;0.8358205986343737;0.8004623450164666;-0.0001371069881162004;-0.00013130849169102997;9.999909461220042;0.8337370220434835;0.01642193477999673;0.016421903226351384;0.8003059132624545;-0.015686998757135244;1.044884825347796;0.8004557816373623
64.307349;1.044170743648317;0.8358193505290435;0.8004608740983514;-0.0001363507467233079;-0.00013058421896663732;9.9999113195811;0.8337370544817717;0.016421932356362186;0.01642190308269369;0.8003046218896191;-0.015686998723388603;1.044884967500929;0.8004546820620008
64.317349;1.0441716786944681;0.8358175146859516;0.800458342496678;-0.00013694910097388857;-0.00013115716279889515;9.999913204343963;0.8337370851254646;0.016421929965414916;0.016421902948853366;0.8003023318762488;-0.015686998689277677;1.0448861029941834;0.8004525892036592
64.327349;1.0441719603140875;0.8358162590188888;0.8004568692841992;-0.00013619285763216988;-0.00013043288959032286;9.999915111845688;0.8337371139209045;0.01642192761311844;0.01642190283032787;0.8003000438238538;-0.01568699865467863;1.0448862320304133;0.800450502749207
64.337349;1.0441728920524385;0.8358155194794491;0.8004553946621346;-0.0001364412945928992;-0.00013067071855388736;9.999917038204812;0.8337371408618631;0.01642192530487945;0.016421902730527512;0.8002977583512407;-0.015686998619512293;1.044886354929315;0.8004484225199865
64.347349;1.0441728682941083;0.8358129041743471;0.8004528592343859;-0.00013679809754626516;-0.00013101244969712265;9.999918979746234;0.8337371659723352;0.016421923045424124;0.01642190265160903;0.800295476055497;-0.015686998583768447;1.0448864720978006;0.8004463482894528
64.357349;1.0441731436551986;0.8358116292336898;0.8004513815689137;-0.00013604185217686414;-0.00013028817712229963;9.999920933485374;0.8337371893024559;0.01642192083852047;0.016421902595067484;0.8002941974872597;-0.0156869985475015;1.0448865839916814;0.8004452795906496
64.367349;1.0441740680235228;0.8358108677748283;0.8004499017987248;-0.00013629027968089564;-0.0001305259996291133;9.99992289665026;0.833737210928934;0.016421918686731336;0.016421902560967653;0.8002919231098076;-0.015686998510802234;1.0448876911901537;0.8004432164643177
64.377349;1.0441740358913099;0.8358082281835776;0.8004473605707595;-0.000136647074528025;-0.0001308677256922171;9.999924866263232;0.8337372309477046;0.016421916591951594;0.01642190254789799;0.8002896532687241;-0.015686998473775263;1.0448877944670838;0.8004411583159573
64.387349;1.044175255598388;0.8358076899624596;0.8004458764719854;-0.00013613236113573272;-0.00013037465263174104;9.999926839351941;0.8337372494333927;0.01642191455558179;0.016421902554505617;0.8002873882433621;-0.015687998436535084;1.0448878947466158;0.8004391243532593
64.397349;1.0441752170258336;0.8358061370657203;0.8004443896815598;-0.0001361392461140061;-0.00013038127234611191;9.9999288129754;0.833737266396326;0.016421912577811004;0.016421902580391327;0.8002861282853444;-0.015687998399197076;1.044887993001131;0.8004380748765857
64.407349;1.044175175196774;0.8358034674887892;0.8004418405365786;-0.00013649603272601794;-0.000130722994183123;9.999930784342157;0.8337372818177078;0.016421910657047244;0.016421902625976592;0.8002838735520084;-0.01568799836184778;1.0448880901334345;0.8004360296245788
64.417349;1.0441763851832055;0.8358028977512117;0.8004403474514575;-0.0001359813142098369;-0.00013022992074511182;9.999932751331999;0.833737295691787;0.016421908789585365;0.016421902692986035;0.800281624074952;-0.01568799832452809;1.0448891868442778;0.8004339881981303
64.427349;1.0441763370403747;0.8358002058660229;0.8004377911300743;-0.00013633809488037654;-0.0001305716399294375;9.999934712320297;0.8337373079755014;0.016421906969387116;0.016421902785127288;0.8002793798213419;-0.01568799828725036;1.0448892835521684;0.8004319504407151
64.437349;1.0441772394400999;0.8357993718105176;0.8004362900547146;-0.00013658649792974036;-0.00013080944859392052;9.999936664978707;0.8337373185377397;0.016421905188167826;0.016421902907309802;0.8002771407279377;-0.015687998250018695;1.0448893804161057;0.8004299162283135
64.447349;1.0441774873430225;0.8357980046534278;0.80043478480484;-0.00013583024545601912;-0.0001300851836464754;9.999938605525756;0.833737327201843;0.016421903435781773;0.016421903063808422;0.800275906707797;-0.01568799821283708;1.044889477419802;0.8004288852373056
64.457349;1.0441774311766654;0.8357963844194772;0.8004332749242008;-0.0001358371162474167;-0.00013009180039421015;9.999940529297543;0.8337373338345758;0.016421901701320525;0.016421903257444817;0.80027367767717;-0.015687998175719964;1.0448895744607283;0.8004268577234136
64.467349;1.0441783260028825;0.8357944095362231;0.800430700996424;-0.00013643540799493083;-0.00013066470316356818;9.999942431883927;0.833737338409352;0.016421899974224937;0.01642190349043031;0.8002714535471644;-0.015687998138699297;1.0448896714114158;0.8004248334047795
64.477349;1.0441785664764425;0.835792657723567;0.8004288467964624;-0.0001345729828574616;-0.00012888106474980883;9.999944309703892;0.8337373410247395;0.01642189824435228;0.016421903765500453;0.8002692341997252;-0.015687998101818538;1.0448907680727408;0.8004228122264574
64.487349;1.0441794562504236;0.8357910096440851;0.8004265984719455;-0.00013627743416124122;-0.00013051333781914024;9.999946159689818;0.8337373418860288;0.01642189650231088;0.01642190408624366;0.8002680195210339;-0.015687998065129938;1.0448908640400836;0.8004217939109002
64.497349;1.0441796916437502;0.8357892351176814;0.8004247345938538;-0.0001344150053042252;-0.00012872969991605798;9.99994797885407;0.8337373412792475;0.016421894740835212;0.016421904457165484;0.8002658094456362;-0.015687998028690673;1.044890958712042;0.8004197786564433
64.507349;1.0441796229868088;0.8357875581750538;0.8004232007327587;-0.00013442186196633562;-0.0001287363105489954;9.999949764281272;0.8337373395542296;0.016421892955372067;0.016421904884252277;0.8002636039413776;-0.015687997992541967;1.0448910514654686;0.8004177659682449
64.517349;1.0441805053881952;0.8357855278969847;0.8004206024773434;-0.00013502012985638069;-0.00012930919728038978;9.999951513082268;0.8337373370790906;0.016421891142923698;0.016421905374924283;0.8002614029592117;-0.01568799795669468;1.0448921417428039;0.8004157554543774
64.527349;1.0441807337217177;0.835784072429216;0.8004190587789888;-0.00013426386801805988;-0.00012858493530963638;9.999953221957432;0.8337373341741328;0.016421889300486464;0.01642190593650631;0.8002592064080165;-0.015687997921136423;1.0448922290332667;0.8004137466926158
64.537349;1.0441816120314975;0.835783129286277;0.800417510004298;-0.00013451223327989637;-0.0001288227217915852;9.999954886875068;0.8337373310910603;0.016421887424487035;0.016421906574465964;0.8002580141735502;-0.01568799788584676;1.044892312903456;0.8004127390983885
64.547349;1.0441815354720085;0.8357803080961463;0.8004148970666268;-0.0001348689736039707;-0.00012916441620422457;9.99995650372969;0.8337373280651765;0.01642188551128826;0.016421907291399387;0.8002558261510192;-0.015687997850813387;1.044892393034687;0.8004107327165236
64.557349;1.044181759494376;0.8357788263692273;0.8004133389108162;-0.00013411271030384182;-0.00012844015277899509;9.999958069466182;0.8337373253938215;0.016421883557909155;0.016421908086603265;0.8002536422522664;-0.01568799781603167;1.0448924691858605;0.8004087270458362
64.567349;1.0441826347626695;0.8357778585318257;0.8004117760308287;-0.00013436106691447792;-0.0001286779298136295;9.999959582103763;0.8337373234157887;0.016421881562366084;0.016421908956107723;0.8002514623890299;-0.015687997781478055;1.0448925411262786;0.8004067217416095
64.577349;1.044182556387844;0.8357750141467668;0.8004091494589577;-0.00013471780028337916;-0.00012901961532956708;9.999961040177526;0.8337373223722986;0.016421879523636832;0.016421909893112544;0.8002502864758605;-0.015687997747091235;1.0448936085902825;0.8004057162033111
