time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.587349;1.0441837331941977;0.8357742736163858;0.8004075782829801;-0.0001342030472097849;-0.000128526525365972;9.99996244295762;0.8337373222955912;0.01642187744166942;0.01642191088880335;0.8002481144707672;-0.015687997712788053;1.0448936712664287;0.8004037104095971
64.597349;1.0441836553304589;0.835772521761149;0.8004060033176691;-0.0001342098866451903;-0.00012853311581648112;9.999963790883857;0.8337373229956656;0.01642187531804863;0.01642191193391667;0.8002459464144591;-0.015687997678493625;1.0448937288206839;0.8004017038199288
64.607349;1.0441835778539386;0.8357696571383478;0.8004033657162133;-0.0001345666141435461;-0.0001288747911862068;9.999965085593233;0.8337373241220591;0.016421873155902145;0.01642191302048957;0.8002437824173291;-0.01568799764415762;1.0448937809227172;0.8003996960921029
64.617349;1.044184755753908;0.8357688967609284;0.800401784888645;-0.00013405185855202623;-0.0001283816943376525;9.99996632949941;0.8337373252635316;0.016421870958133605;0.016421914142225387;0.8002426225671393;-0.015687997609752435;1.044893827235262;0.8003986866056068
64.627349;1.0441846788856133;0.835767125317188;0.8004002019561061;-0.00013405869425987563;-0.0001283882761822323;9.999967524750232;0.8337373260490971;0.016421868727394373;0.016421915293614288;0.8002404668291183;-0.015687997575268953;1.0448948674061094;0.8003966752213417
64.637349;1.0441858570680025;0.8357652460134696;0.8003975583926017;-0.00013389382455818142;-0.00012823026060152434;9.999968672226716;0.8337373262651883;0.01642186646849034;0.016421916469678503;0.8002383150510781;-0.01568799754072427;1.0448949010900292;0.8003946612141069
64.647349;1.0441857799966707;0.8357634623461716;0.8003959734821052;-0.0001339006572000499;-0.00012823683603470094;9.999969771313376;0.8337373259314573;0.016421864188782186;0.016421917666467743;0.8002361670296102;-0.015687997506168134;1.0448949279299409;0.8003926441073377
64.657349;1.044185702490602;0.8357616732859352;0.8003943885585632;-0.00013390748882303324;-0.00012824340880749827;9.99997082024333;0.8337373252338842;0.016421861896054497;0.016421918880572345;0.8002350225415972;-0.01568799747167362;1.0448949475224711;0.8003916232999398
64.667349;1.044186879463904;0.835759777947313;0.8003917448590586;-0.00013374261382361705;-0.00012808538332119274;9.9999718166271;0.8337373244016377;0.016421859597325356;0.016421920108294567;0.8002328813516445;-0.01568799743732592;1.0448949594690469;0.8003895988193859
64.677349;1.0441868008566686;0.8357579802935267;0.8003901614240513;-0.00013374944214376806;-0.00012809194975502825;9.999972757811678;0.8337373236404481;0.01642185729900422;0.016421921346099145;0.800230743222387;-0.015687997403229535;1.0448959634455997;0.8003875701387216
64.687349;1.0441876751615748;0.8357569426488272;0.8003885792938629;-0.0001339977681634835;-0.0001283296787671568;9.999973640851403;0.8337373230751612;0.016421855007253638;0.016421922591069775;0.800228607914245;-0.01568799736952255;1.0448959591704288;0.8003855369443021
64.697349;1.0441878970891991;0.8357542749228686;0.8003859396265054;-0.00013359138845979007;-0.0001279404785284945;9.999974462459758;0.8337373226986596;0.016421852728601024;0.016421923840324766;0.8002274751453227;-0.01568799733636369;1.0448959463374705;0.8003844987625002
64.707349;1.0441878168968088;0.8357524702750186;0.8003843612194467;-0.00013359821180520542;-0.00012794703625636263;9.999975219346465;0.8337373224073522;0.016421850469994257;0.016421925090583975;0.8002253445300865;-0.015687997303906805;1.0448959246250134;0.8003824557184197
64.717349;1.0441886895083816;0.8357514277679675;0.8003827849973392;-0.00013384652919061398;-0.00012818475352050195;9.999975908614006;0.8337373220828305;0.01642184823834196;0.01642192633846062;0.8002232155573948;-0.015687997272302998;1.0448958937563064;0.8003804074511104
64.727349;1.044188909446014;0.8357487571717666;0.8003801519454847;-0.00013344014605890393;-0.0001277955471057178;9.999976527843854;0.8337373216253826;0.016421846040740054;0.016421927581270635;0.8002210876272924;-0.015687997241723872;1.0448958535665058;0.8003783540084397
64.737349;1.0441897801854403;0.8357477146091185;0.8003785807334425;-0.00013368845674061936;-0.0001280332563459655;9.999977075145496;0.8337373209566112;0.01642184388461779;0.01642192881835109;0.8002199601371547;-0.01568799721238288;1.044896804059155;0.8003772954672821
64.747349;1.044189997613206;0.8357461512329296;0.8003770125644298;-0.00013293219111780856;-0.0001273089687404976;9.99997754933034;0.8337373200358394;0.016421841777397733;0.016421930052096943;0.8002178326053472;-0.01568799718453571;1.0448967454415943;0.8003752325851698
64.757349;1.0441899116051667;0.8357443475883005;0.8003754474778787;-0.00013293900463295016;-0.0001273155131990514;9.999977950009466;0.8337373188783137;0.01642183972634204;0.016421931287791906;0.800215704793214;-0.015687997158458835;1.044896678129307;0.8003731655576928
64.767349;1.0441907767165144;0.8357422025212582;0.8003728264777189;-0.00013353718385459995;-0.00012788828777755753;9.999978278066122;0.8337373175272471;0.016421837737479867;0.016421932531859595;0.8002135767367392;-0.015687997134428658;1.0448966026508804;0.8003710947542276
64.777349;1.0441909871659958;0.835740294345395;0.8003709337165348;-0.00013167473314220152;-0.00012610461341610454;9.999978536768333;0.8337373159867094;0.016421835813484904;0.01642193378936604;0.8002124486601879;-0.015687997112699633;1.0448965194423914;0.8003700203334206
64.787349;1.0441918462889335;0.8357385040218397;0.8003686555588311;-0.00013337908575681217;-0.0001277367617418899;9.999978732208524;0.833737314212079;0.016421833953226456;0.01642193506323976;0.8002103208842624;-0.01568799709347674;1.0448974286825257;0.8003679430669361
64.797349;1.044191748421175;0.8357363602629695;0.8003667707789187;-0.0001322797038714632;-0.00012668391009318763;9.99997887234907;0.8337373121739561;0.01642183215369107;0.016421936355585275;0.8002081938022321;-0.015687997076895596;1.0448973303136346;0.8003658632385876
64.807349;1.044191948296629;0.8357351614029155;0.8003655603545896;-0.00013262961523793421;-0.00012701899924218992;9.999978965971088;0.8337373098936236;0.016421830411113756;0.016421937668977236;0.8002060678814387;-0.01568799706301559;1.044897224256256;0.8003637813606576
64.817349;1.04419279595957;0.8357337883750142;0.8003636835888754;-0.00013177171316596707;-0.0001261972957911595;9.999979022368256;0.8337373073950853;0.016421828720084165;0.016421939007298002;0.8002049436373955;-0.01568799705183173;1.0448971106353764;0.8003626976907021
64.827349;1.044192987334597;0.8357314915592421;0.8003614215235172;-0.00013247149761372946;-0.00012686745616383247;9.999979051340778;0.8337373046415671;0.016421827073643185;0.01642194037627736;0.8002028215668456;-0.01568799704330809;1.044896989772669;0.8003606129639973
64.837349;1.0441938258437955;0.8357301271702654;0.8003595522416963;-0.00013161358629446926;-0.00012604574560031904;9.999979063183185;0.8337373015291313;0.016421825465161754;0.016421941782623333;0.800200702084475;-0.01568799703741417;1.0448978620021125;0.8003585272470025
64.847349;1.0441937058883675;0.8357283540882835;0.8003580218122223;-0.0001316203746874548;-0.0001260522671332048;9.999979068386223;0.8337372978860956;0.01642182388912086;0.016421943232709135;0.800198585502747;-0.015687997034138947;1.044897727572143;0.8003564407088024
64.857349;1.044193882383204;0.8357257207751565;0.800355436059518;-0.00013121396826875321;-0.00012566304020407063;9.999979076946587;0.8337372934569052;0.016421822340529014;0.016421944733161845;0.8001974720175894;-0.015687997033484252;1.0448975867169155;0.8003553532757031
64.867349;1.0441947057513223;0.8357247195536677;0.8003539138078792;-0.0001314622291907503;-0.00012590070570665072;9.999979097749348;0.833737287961618;0.016421820815139022;0.016421946291943015;0.8001953616795239;-0.015687997035461008;1.044897439795045;0.8003532654726143
64.877349;1.044194570810677;0.8357229593281378;0.800352396216677;-0.00013146900852847965;-0.00012590722301392745;9.999979138109698;0.8337372811922925;0.01642181931059682;0.016421947917688386;0.800193254412178;-0.015687997040085392;1.044897287314685;0.8003511772928638
64.887349;1.044194732571048;0.8357203380976325;0.8003498242662288;-0.0001310625951691824;-0.0001255179948327086;9.99997920346204;0.8337372730022649;0.01642181782696822;0.016421949618518384;0.8001911501043214;-0.015687997047352124;1.044897129831295;0.8003490889347832
64.897349;1.0441955411166293;0.8357193479331;0.8003483166188322;-0.00013131084355727082;-0.00012575565424963344;9.99997929735407;0.8337372632280386;0.016421816366109263;0.016421951401245357;0.8001900486932729;-0.015687997057205912;1.0448979679372297;0.800348000395787
64.907349;1.0441953906594383;0.8357175975717009;0.8003468141150218;-0.00013131761367461873;-0.00012576216908028942;9.999979421479063;0.8337372516874394;0.01642181493076351;0.01642195327055836;0.8001879501894065;-0.01568799706953949;1.0448978023335191;0.800345912219363
64.917349;1.044196489165989;0.8357168541676065;0.8003453167641833;-0.00013080279770651796;-0.00012526901716399596;9.999979575820635;0.8337372382234626;0.016421813523607425;0.01642195522870788;0.8001858546921109;-0.015687997084203938;1.0448976337687181;0.8003438243047375
64.927349;1.0441963263145306;0.8357140021271674;0.8003427649728286;-0.00013115942892876655;-0.0001256105951843956;9.99997975909841;0.8337372226857532;0.016421812145845777;0.01642195727564195;0.8001847623905843;-0.015687997101023064;1.0448974628584256;0.8003427364819841
64.937349;1.0441974120434423;0.835713262703269;0.8003412776180071;-0.00013064460726179287;-0.00012511744293513903;9.999979969261682;0.8337372048958833;0.016421810796637543;0.016421959408288694;0.8001826735062342;-0.01568799711980834;1.0448972899424676;0.8003406491433395
64.947349;1.0441972364550205;0.83571152065112;0.800339795055342;-0.00013065136482685812;-0.0001251239548927699;9.999980204169521;0.8337371846681467;0.016421809474641443;0.01642196161964734;0.8001805882316422;-0.015687997140360812;1.0448981150811603;0.8003385621500216
64.957349;1.0441970548235437;0.8357086743902704;0.8003372578225942;-0.00013100798371726605;-0.00012546552802995868;9.999980462137662;0.8337371618386544;0.016421808180153884;0.016421963900241407;0.8001785067186429;-0.01568799716246728;1.0448979382010082;0.8003364756144283
64.967349;1.0441981225212766;0.8357079409321972;0.8003357846525083;-0.00013049315267157831;-0.00012497237438864012;9.999980741410665;0.8337371362871756;0.016421806915787658;0.016421966241141502;0.8001774290681214;-0.01568799718590623;1.0448977592604354;0.8003353894760884
64.977349;1.0441979298946584;0.8357062051616486;0.800334315958713;-0.00013049989932180313;-0.0001249788834832048;9.99998103938985;0.8337371080110398;0.01642180568546798;0.01642196863487669;0.8001753552743502;-0.015688997210462616;1.0448975783063383;0.8003333238119377
64.987349;1.044198033805567;0.8357036069003994;0.8003317925215001;-0.0001300934602168916;-0.00012458965556317287;9.99998135290178;0.8337370771978327;0.016421804492845634;0.01642197107356895;0.8001732852079245;-0.01568899723593796;1.0448973954415162;0.800331239254215
64.997349;1.044198784934771;0.8357026385718672;0.8003303327789909;-0.00013034166305519725;-0.00012482729634122547;9.999981678663598;0.8337370441788643;0.01642180334001377;0.016421973547124196;0.8001722186964743;-0.015688997262148358;1.0448982107756115;0.8003301552293544
65.007349;1.0441985784055068;0.8357009092094039;0.80032887741428;-0.00013034839778866748;-0.00012483380247362054;9.999982013354272;0.8337370093140066;0.016421802226887;0.01642197604372749;0.8001701555794808;-0.01568899728891741;1.044898024374813;0.8003280721802186
65.017349;1.0441996232525907;0.8356990799543875;0.8003263669839823;-0.00013018340994957277;-0.00012467570472541456;9.99998235358738;0.8337369729333077;0.016421801152111594;0.01642197855184369;0.800168095671072;-0.015688997316068355;1.0448978362403905;0.8003259899946179
65.027349;1.0441994100727927;0.8356973539626399;0.8003249200695439;-0.0001301901362159274;-0.0001246822084284485;9.999982695613225;0.833736935378485;0.01642180011502706;0.01642198106098826;0.8001660387192518;-0.0156889973434237;1.0448976463659596;0.8003239087102252
65.037349;1.0441991944002607;0.8356956293655863;0.8003234774055541;-0.0001301968588602371;-0.0001246887114294092;9.999983035196243;0.8337368971156817;0.016421799116437083;0.016421983560532028;0.8001649843971946;-0.015688997370837256;1.044897454817136;0.8003228281174719
65.047349;1.044200231695153;0.8356949105225441;0.800322039214622;-0.00012968199907017504;-0.00012419555392482665;9.999983368067879;0.8337368588005497;0.016421798157821816;0.016421986038995577;0.800162932302774;-0.0156889973982425;1.044897261757215;0.8003207485772168
65.057349;1.0442000123624624;0.8356920821390733;0.8003195461182341;-0.00013003857248575657;-0.0001245371099789518;9.999983690507714;0.8337368211996431;0.016421797240687864;0.016421988485099154;0.8001608820137799;-0.015688997425659348;1.0448980674417596;0.8003186699255502
65.067349;1.0442010467699052;0.8356913655236854;0.8003181170954068;-0.00012952370586044893;-0.00012404395132012606;9.999983999461774;0.8337367850287065;0.016421796366378725;0.016421990888812098;0.8001598331995878;-0.015688997453155436;1.0448978722165316;0.8003175920588051
65.077349;1.0442008252722008;0.8356896454862398;0.8003166924250907;-0.00012953041373753828;-0.00012405044986163078;9.999984292198574;0.833736750847934;0.016421795535943293;0.01642199324074196;0.8001577856464374;-0.015688997480807033;1.0448976764884061;0.8003155154429731
65.087349;1.044200603227805;0.8356868203091167;0.8003142124092352;-0.00012988697401304213;-0.0001243919999922363;9.999984566391339;0.8337367190873387;0.01642179475092892;0.016421995530344864;0.8001557391634097;-0.015688997508680406;1.0448974806441294;0.8003134398695175
65.097349;1.0442016360179078;0.8356861067984004;0.800312795423699;-0.00012937209793910574;-0.00012389883892894262;9.999984820781046;0.8337366901409059;0.016421794014778432;0.016421997744755015;0.8001546935330471;-0.015688997536818693;1.0448972849744196;0.8003123649852526
65.107349;1.0442014140511988;0.8356843896769464;0.8003113814232703;-0.00012937879567936772;-0.000123905333524201;9.999985055489008;0.8337366644070541;0.01642179333317275;0.016421999868958665;0.8001526485590341;-0.01568899756521765;1.0448970896446235;0.8003102908896178
65.117349;1.0442021461493798;0.8356834363167372;0.800309969935109;-0.00012962694072563312;-0.0001241429474466736;9.999985271560563;0.8337366422492826;0.016421792713099133;0.01642200188654486;0.8001506040929587;-0.015688997593817724;1.044897894696562;0.8003082170525959
65.127349;1.044202227267131;0.8356808557652019;0.8003075012694236;-0.00012922045985030322;-0.00012375371354333002;9.999985470434265;0.8337366239798767;0.016421792161766258;0.01642200378033534;0.8001485600171027;-0.015688997622545785;1.04489770009866;0.8003061431494656
65.137349;1.0442020080389842;0.8356791403981186;0.8003060935971257;-0.00012922714864601112;-0.00012376020398887152;9.999985653801868;0.8337366098891698;0.01642179168639797;0.01642200553310681;0.800147516245982;-0.015688997651370256;1.0448975058268546;0.8003050686668323
65.147349;1.0442030451926512;0.8356784297980261;0.8003046875739528;-0.00012871225932577067;-0.00012326703896789473;9.999985822872866;0.8337366002203883;0.016421791294547104;0.016422007128833755;0.8001454727523833;-0.015688997680318083;1.0448973119079457;0.8003029936009511
65.157349;1.0442028287943368;0.835675608708202;0.8003022237005597;-0.00012906879408513926;-0.00012360857503257897;9.99998597712198;0.8337365951220032;0.01642179099419864;0.016422008553624846;0.800143429568921;-0.015688997709456438;1.0448971184142135;0.8003009173081735
65.167349;1.0442026138177027;0.835673893955227;0.8003008209976051;-0.00012907547400954094;-0.00012361506149274545;9.999986114442786;0.8337365946631886;0.01642179079415674;0.01642200979550552;0.8001423867059498;-0.015688997738866527;1.0448979254590693;0.8002998391845038
65.177349;1.0442036551997178;0.835673183866636;0.8002994203539797;-0.00012856057685088295;-0.0001231218939276426;9.999986232662698;0.8337365988543205;0.01642179070450991;0.01642201084445433;0.8001403440565618;-0.0156889977686265;1.0448977332542786;0.800297759289564
65.187349;1.04420344288637;0.8356714696571181;0.8002980218091454;-0.00012856725145684832;-0.00012312837832711987;9.999986330593405;0.8337366076554346;0.016421790736070804;0.01642201169410854;0.8001383014157927;-0.01568899779880736;1.0448975421574376;0.8002956771555241
65.197349;1.0442044868614488;0.8356696542390257;0.8002955662744704;-0.00012840219777643377;-0.0001229702546241956;9.999986408027505;0.8337366210301839;0.0164217908993112;0.01642201234315909;0.8001372585749815;-0.015688997829474357;1.0448973526094971;0.8002945923567703
65.207349;1.04420427724311;0.8356679413429898;0.8002941725068818;-0.0001284088657824316;-0.0001229767356267422;9.999986465238024;0.833736639007552;0.016421791203936387;0.016422012794290026;0.8001352153803352;-0.015688997860674608;1.0448971650835779;0.8002925050958594
65.217349;1.0442040692197307;0.8356662294882506;0.8002927813132331;-0.00012841553105868322;-0.0001229832152062815;9.999986502780413;0.833736661686811;0.01642179165847507;0.016422013052414544;0.800133171732282;-0.015688997892420172;1.0448979800997538;0.8002904150415723
65.227349;1.0442051179715988;0.8356644171804166;0.8002903334670588;-0.0001282504670252209;-0.00012282508525299614;9.999986521891097;0.8337366891863196;0.016421792269193106;0.016422013124277105;0.8001311275665667;-0.015688997924696964;1.0448977981778371;0.8002883221500635
65.237349;1.0442049135701619;0.8356627081941717;0.8002889476387236;-0.0001282571260080337;-0.0001228315601606146;9.999986524801132;0.8337367215714264;0.01642179303949088;0.01642201301881791;0.8001300828399762;-0.015688997957487794;1.0448976197550899;0.8002872263407232
65.247349;1.0442047108197827;0.8356610010594208;0.8002875644999395;-0.00012826378251285845;-0.00012283803297029997;9.999986514218689;0.8337367588184259;0.01642179397050317;0.016422012746870947;0.8001280375462481;-0.01568899799077873;1.0448974451751651;0.8002851282110516
65.257349;1.0442057641886697;0.8356603005033141;0.800286184031942;-0.0001277488643052033;-0.00012234485414815605;9.999986492322655;0.8337368008329301;0.016421795061945563;0.016422012319685167;0.8001259917765702;-0.015688998024549376;1.0448972746989702;0.800283027793558
65.267349;1.044205562828478;0.8356574917565537;0.8002837464891356;-0.0001281053590910866;-0.00012268636187729625;9.999986460443171;0.8337368474629643;0.01642179631270336;0.016422011747788002;0.8001249457444128;-0.01568899805876961;1.0448971084898888;0.8002819251030535
65.277349;1.0442066156523508;0.8356567964623572;0.8002823705889868;-0.00012759043566866568;-0.00012219317862809318;9.999986419740045;0.8337368984846526;0.01642179772139996;0.016422011041630786;0.8001228997284435;-0.015688998093410143;1.044897946669816;0.8002798207021746
65.287349;1.044206411589732;0.8356550999093106;0.8002809966136208;-0.00012759708062379433;-0.00012219964044988082;9.99998637183253;0.8337369536087693;0.016421799286530966;0.01642201021262674;0.8001208540013149;-0.015688998128459215;1.044897789426556;0.8002777145558787
65.297349;1.0442062045697058;0.8356534069064913;0.800279624491825;-0.00012760372276165885;-0.00012220609953987098;9.999986318803165;0.833737012534259;0.016421801005602865;0.016422009272824778;0.8001198087900705;-0.015688998163939247;1.0448976370055594;0.8002766066783712
65.307349;1.0442072485437235;0.8356516160529818;0.8002771947343289;-0.00012743863196759336;-0.00012204794579170019;9.999986262859423;0.833737075010722;0.0164218028741918;0.016422008234044227;0.8001177642415563;-0.01568899819990245;1.0448974896129453;0.8002744977549608
65.317349;1.0442070325785247;0.8356499312216692;0.800275825832432;-0.00012744526699344397;-0.00012205439770175558;9.999986205677006;0.8337371408338654;0.016421804886622166;0.016422007107954523;0.8001157203879439;-0.015688998236395958;1.0448973473724246;0.8002723879286742
65.327349;1.044208065796691;0.8356492552652119;0.8002744584815705;-0.00012693032882393873;-0.00012156120074070792;9.999986147763785;0.8337372097868418;0.016421807038174762;0.01642200590646206;0.800114677176629;-0.015688998273435808;1.044897210356048;0.8002712773053825
65.337349;1.0442078374584847;0.8356464732145669;0.8002720331167791;-0.0001272867962493566;-0.00012190268051879495;9.999986088551738;0.8337372816048381;0.016421809326776518;0.016422004641213673;0.8001126345587198;-0.01568899831102238;1.0448980786408326;0.8002691665216761
65.347349;1.0442076019315762;0.8356448019378656;0.8002706685260602;-0.0001272934202945246;-0.00012190912073190246;9.99998602713273;0.8337373559433063;0.016421811752154784;0.01642200332230608;0.8001105925247697;-0.01568899834916546;1.044897952332497;0.8002670555982923
65.357349;1.0442086137367743;0.8356441396509525;0.8002693051839943;-0.0001267784719843073;-0.00012141591304527563;9.999985962582043;0.8337374323285458;0.016421814313302648;0.01642200195743738;0.8001095510899873;-0.01568899838787958;1.0448978315805157;0.8002659445026846
65.367349;1.0442083625415737;0.8356424774614843;0.8002679426455139;-0.00012678508902467104;-0.00012142234543765868;9.999985893523265;0.833737510169057;0.01642181700734485;0.016422000552968725;0.8001075103183969;-0.01568899842717467;1.0448977166772373;0.8002638337137659
65.377349;1.044208404598892;0.8356399547950634;0.8002655214251625;-0.00012637854914924405;-0.0001210330688545963;9.999985818385543;0.8337375888607661;0.01642181983000425;0.016421999116005094;0.8001054703573206;-0.015688998467075853;1.0448976081381736;0.8002617231045313
65.387349;1.0442090901297625;0.835639413666646;0.8002644949021198;-0.00012773278789498832;-0.00012232998336630398;9.99998573664249;0.8337376678953232;0.01642182277585066;0.016421997655566307;0.8001044314277905;-0.015688998507639728;1.0448985065722356;0.8002606125876732
65.397349;1.0442088135472667;0.8356374133280331;0.8002627986450338;-0.0001266331841416062;-0.00012127700579991506;9.999985648997002;0.8337377469089672;0.0164218258384201;0.016421996182453737;0.8001023937885196;-0.01568899854893525;1.0448984124467062;0.8002585027195473
65.407349;1.0442097829117187;0.8356371200449922;0.8002617727038394;-0.0001272244278529593;-0.00012184317657363425;9.999985555901088;0.8337378257114069;0.016421829010616975;0.016421994707910448;0.8001003577120589;-0.01568899859101572;1.0448983259981977;0.8002563935328733
65.417349;1.0442094876696895;0.8356343688671503;0.8002593522836935;-0.000127580858941239;-0.00012218461683275301;9.999985456265778;0.8337379043080847;0.01642183228524919;0.016421993242176042;0.8000993235033322;-0.015688998633903606;1.0448982472964123;0.8002552851083545
65.427349;1.0442094836462514;0.8356329674414614;0.8002579912073196;-0.0001268244695032504;-0.00012146029265635993;9.999985347609135;0.8337379828807012;0.016421835655544812;0.016421991794414347;0.8000972915191137;-0.015688998677584942;1.0448981763028293;0.8002531781405544
65.437349;1.0442101205694765;0.8356320892389643;0.8002566296369202;-0.00012707247496915;-0.00012169778269066847;9.99998522690498;0.8337380617109941;0.016421839114770395;0.016421990373535447;0.8000952621365249;-0.015688998722013802;1.0448991128823677;0.8002510727693626
65.447349;1.044209792485053;0.8356304492374323;0.8002552676074907;-0.00012707905969212537;-0.00012170417840929228;9.999985091046428;0.8337381410711505;0.01642184265491871;0.016421988988344023;0.8000942357130519;-0.015688998767117504;1.044899056802514;0.8002499691652712
65.457349;1.044210707449981;0.8356287081439928;0.8002528456213898;-0.00012691390585235242;-0.00012154595584235134;9.999984936516913;0.8337382211332455;0.016421846266293248;0.01642198764692815;0.8000922125759962;-0.015688998812787517;1.0448990077135256;0.8002478680993074
65.467349;1.044210355279975;0.8356270691586717;0.800251482131836;-0.0001269204812286334;-0.00012155233987257379;9.999984758502237;0.8337383019210862;0.016421849938963184;0.01642198635641986;0.8000901930153931;-0.015688998858873933;1.0448989651430776;0.8002457697829507
65.477349;1.0442102923692276;0.8356256714123719;0.8002501176515329;-0.00012616407696233153;-0.00012082799584891295;9.999984550596093;0.8337383833041976;0.01642185366438878;0.01642198512272952;0.8000891772690163;-0.01568899890520583;1.044898928566077;0.8002446745157894
65.487349;1.044210869079603;0.8356236883269561;0.8002476921896922;-0.00012676188421381434;-0.00012140047729717022;9.999984305983238;0.8337384650555849;0.01642185743506349;0.016421983949968716;0.8000871655242935;-0.015688998951609974;1.0448988975108815;0.8002425833449844
65.497349;1.044210479975416;0.8356220472493167;0.8002463243811399;-0.00012676844637106498;-0.00012140684336162513;9.999984019179024;0.8337385469375711;0.01642186124320219;0.0164219828406651;0.8000851579428435;-0.0156889989979062;1.0448998715957774;0.8002404968709168
65.507349;1.0442103799582259;0.835620645820311;0.8002449545438021;-0.0001260120334873354;-0.00012068248577137056;9.999983686654225;0.8337386287238813;0.016421865080806522;0.016421981796145294;0.8000841546888898;-0.015688999043913035;1.0448998505036005;0.8002394156881518
65.517349;1.044210919334926;0.8356197636693264;0.8002435820104037;-0.00012625999561004784;-0.0001209199215498648;9.999983306467435;0.8337387101690688;0.01642186894034866;0.016421980816782117;0.8000821559474794;-0.01568899908947876;1.0448998339797937;0.8002373408838299
65.527349;1.0442107941143812;0.835617250942195;0.8002411472468398;-0.000125853403876577;-0.00012053057729332415;9.999982878482752;0.8337387909861543;0.01642187281513587;0.016421979903545866;0.8000801619004327;-0.015688999134497048;1.044899821802836;0.8002352729231202
65.537349;1.0442113080538429;0.8356163627666333;0.8002397683966073;-0.00012610135495656972;-0.00012076799847442126;9.999982405057372;0.8337388708278354;0.016421876700041922;0.01642197905957986;0.800079172671867;-0.015688999178889;1.0448998136790326;0.8002342122747829
65.547349;1.0442108556223848;0.8356147081052175;0.8002383859472789;-0.0001261078966305558;-0.00012077433499444934;9.999981890652803;0.8337389493019086;0.016421880591610927;0.016421978289797842;0.8000771882891597;-0.01568899922257835;1.0448998091768609;0.8002321599278224
65.557349;1.0442106917077354;0.8356132911180052;0.8002369997322716;-0.00012535147001985087;-0.00012004995537173549;9.999981340208887;0.8337390260386307;0.016421884487109423;0.016421977600308182;0.8000752086476729;-0.015688999265472688;1.0449008077550854;0.800230116125391
65.567349;1.0442111667605205;0.83561128558898;0.8002345498960196;-0.00012594922956374354;-0.00012062237588174442;9.999980758061174;0.8337391007267668;0.016421888384276453;0.016421976999351773;0.8000742335296941;-0.015688999307448322;1.0449008087983094;0.8002290809184637
65.577349;1.0442109771318717;0.835609860758568;0.8002331553721072;-0.00012519279744457122;-0.00011989798833975727;9.99998014863145;0.8337391730844826;0.01642189228213636;0.016421976497553843;0.800072262724416;-0.015688999348345046;1.0449008116404892;0.8002270548124295
65.587349;1.0442104737186457;0.8356081906057315;0.8002317563658091;-0.00012519932359092155;-0.00011990430357649357;9.999979517132665;0.8337392428146438;0.016421896181595425;0.016421976105732067;0.8000712961295476;-0.015688999387986284;1.0449008156385022;0.8002260374746129
65.597349;1.0442109120617633;0.8356072795804671;0.800230352811714;-0.00012544724347283282;-0.00012014168594441131;9.999978868668109;0.8337393095974265;0.016421900084898588;0.01642197583265428;0.8000693337595995;-0.015689999426217006;1.04490082027369;0.8002240489001304
65.607349;1.0442106872845236;0.8356058432718317;0.8002289447728264;-0.00012469080257016565;-0.00011941728685339383;9.999978207391285;0.8337393731394215;0.01642190399454357;0.01642197568474885;0.800067375712722;-0.01568999946291858;1.0449008251862013;0.8002220496849649
65.617349;1.0442111038302373;0.835603818694381;0.8002264724955394;-0.00012528853195253222;-0.00011998967268166628;9.999977537186808;0.8337394331955298;0.016421907912816554;0.016421975666504537;0.8000664221068339;-0.01568999949799603;1.0449018301077821;0.8002210592406286
65.627349;1.0442108584548;0.8356023752613986;0.8002250550607812;-0.00012453208495390514;-0.00011926526675892032;9.999976862683107;0.8337394895328569;0.016421911841401626;0.016421975780366027;0.8000644729940104;-0.015689999531372865;1.0449018347656427;0.8002190778810271
65.637349;1.0442103023115634;0.8356006870017139;0.8002236328483898;-0.00012453858939539425;-0.00011927155693365083;9.999976189487471;0.8337395419680984;0.016421915780478618;0.01642197602622767;0.8000625283341931;-0.015689999562990872;1.0449018388160776;0.800217105231766
65.647349;1.044210691083191;0.8355997583541133;0.8002222060489907;-0.00012478648203936507;-0.00011950890988512132;9.99997552393433;0.8337395904643866;0.016421919728465847;0.016421976401574195;0.8000615880335312;-0.01568999959279307;1.0449018417737208;0.8002161407908962
65.657349;1.044210420023328;0.8355971987968601;0.8002197156989029;-0.0001243798441431496;-0.00011911950707304586;9.99997487250904;0.8337396351379565;0.01642192368316802;0.0164219769028322;0.8000596519505622;-0.015689999620712495;1.0449018429676518;0.800214184495796
65.667349;1.0442098402223867;0.8355955013798303;0.8002182807516278;-0.00012438633587133314;-0.0001191257832167467;9.999974241094579;0.8337396761813867;0.016421927643130437;0.016421977526786705;0.800057719874512;-0.015689999646684973;1.044902841619383;0.800212235632332
65.677349;1.044210508834769;0.8355948062306936;0.8002168424501788;-0.0001238712651492506;-0.00011863242671459165;9.999973634451136;0.833739713804577;0.016421931607297467;0.01642197827098899;0.8000567915368099;-0.01568999967066062;1.044902836996702;0.8002112935541672
65.687349;1.0442099166233296;0.8355931052905559;0.8002154010901725;-0.00012387774989193156;-0.00011863869431454342;9.999973055883899;0.8337397482651273;0.01642193557358823;0.0164219791327697;0.8000548666041543;-0.01568999969260689;1.044902828521001;0.8002093583474416
65.697349;1.0442093192918567;0.8355902971154469;0.800212897734813;-0.0001242340458039914;-0.00011897996736353945;9.999972507384134;0.8337397799468894;0.016421939538720967;0.016421980107424166;0.8000539446400404;-0.01568999971251587;1.0449028158063303;0.8002084294517009
65.707349;1.0442099725002054;0.8355899484946528;0.8002117866604435;-0.00012482518746443266;-0.00011954600246805602;9.999971990452687;0.8337398093514958;0.01642194349891212;0.016421981187575176;0.8000520251416762;-0.015689999730408417;1.0449027986433597;0.8002065071398538
65.717349;1.0442093669095203;0.8355878951481107;0.8002100037221133;-0.00012372543939060448;-0.0001184928525458231;9.99997150667136;0.8337398369896097;0.016421947449985083;0.01642198236455468;0.8000501076471757;-0.015689999746328884;1.044902776947702;0.800204591122937
65.727349;1.044210012982142;0.835587544956647;0.8002088895790839;-0.00012431657603303228;-0.00011905888068942929;9.999971057873502;0.8337398632991442;0.01642195138777272;0.01642198362998941;0.8000491917954609;-0.015689999760330597;1.0449037507701988;0.8002036810920803
65.737349;1.0442094012068865;0.8355847334911887;0.8002063801131709;-0.00012467285625625602;-0.00011940013405397097;9.999970646754996;0.8337398886668174;0.0164219553093591;0.016421984976526367;0.800047277322127;-0.015689999772449555;1.0449037203576839;0.8002017773469197
65.747349;1.0442087869386107;0.8355830270916473;0.8002049296191345;-0.0001246793200322411;-0.00011940637559084239;9.999970277209442;0.8337399134866199;0.01642195921325036;0.01642198639851041;0.8000453640316915;-0.015689999782681815;1.0449036861372474;0.8001998797020228
65.757349;1.044209425555408;0.835582323443828;0.800203479084232;-0.00012416422510867846;-0.00011891298856222537;9.999969953580855;0.8337399381476307;0.016421963097758917;0.016421987892454824;0.8000444517426477;-0.015689999790987376;1.0449036486366927;0.8001989879859197
65.767349;1.0442088075329792;0.8355806133591196;0.8002020285587138;-0.00012417068257790037;-0.00011891922283917085;9.999969680030214;0.8337399629413764;0.016421966959763855;0.016421989456831227;0.8000425402168494;-0.015689999797309947;1.044903608397244;0.8001971024764728
65.777349;1.0442084896987107;0.8355791418859204;0.800200578325053;-0.000123414202476066;-0.00011819477490611416;9.999969460630368;0.8337399879627587;0.016421970794736306;0.016421991091942492;0.8000406291307433;-0.01568999980158464;1.0449045659370195;0.8001952227246707
65.787349;1.0442088227962985;0.8355770823092843;0.8001980688219344;-0.00012401184158731;-0.00011876706080812325;9.999969299353776;0.8337400130785364;0.016421974596787924;0.016421992799707963;0.80003971812514;-0.015689999803735217;1.0449045218382962;0.8001943482112123
65.797349;1.04420850315762;0.8355756033875409;0.8001966192767191;-0.0001232553578847855;-0.0001180426090569448;9.999969199885998;0.833740037993038;0.016421978358774424;0.016421994582044002;0.8000378068854445;-0.015689999803686294;1.0449044768224616;0.8001924789624735
65.807349;1.0442088349837728;0.8355746415346553;0.8001951700933017;-0.00012350317940035393;-0.00011827988188017886;9.999969165781533;0.8337400623939332;0.016421982072797027;0.016421996438583105;0.8000368951613879;-0.015689999801384826;1.0449044316578764;0.8001916142037759
65.817349;1.0442082131837267;0.83557291191646;0.8001937214430082;-0.00012350962197208703;-0.00011828609900780486;9.999969200697752;0.8337400861058395;0.016421985730107544;0.01642199836610312;0.8000349827288601;-0.0156899997968035;1.0449043870018524;0.8001897539209024
65.827349;1.0442078930822254;0.8355703123998103;0.8001912139118895;-0.00012310294144208798;-0.0001178966429378115;9.999969308257397;0.833740109126038;0.016421989320502872;0.016422000359547034;0.8000330693870891;-0.015689999789935453;1.0449043433069332;0.8001878975659679
65.837349;1.0442082255102965;0.8355693355377846;0.8001897659619138;-0.00012335075253925836;-0.00011813390258756036;9.999969491957405;0.8337401314951802;0.016421992832628494;0.016422002412213452;0.8000321550050233;-0.015689999780792576;1.0449053008249305;0.8001870447147249
65.847349;1.0442079069083263;0.8355678320501393;0.8001883184169774;-0.00012259426442673738;-0.00011740944200686046;9.999969755384614;0.8337401531407663;0.01642199625517;0.016422004515372745;0.8000302395677497;-0.01568999976939442;1.0449052597147457;0.8001851957161501
65.857349;1.0442072880292026;0.8355660823062077;0.8001868710773213;-0.0001226007006797509;-0.00011741564739095864;9.99997010184612;0.83374017384772;0.01642199957772196;0.016422006658744322;0.8000293231757969;-0.01568999975575811;1.0449052201240177;0.8001843503428934
65.867349;1.0442076240066975;0.8355639846454033;0.8001843647619842;-0.0001231983081552673;-0.0001179878936146238;9.999970533147447;0.8337401933267794;0.0164220027911545;0.01642200883084037;0.8000274059634827;-0.015689999739918768;1.0449051821452526;0.8001825092533614
65.877349;1.044207309538429;0.835562467367965;0.8001829186714996;-0.00012244182033148933;-0.00011726342844578186;9.999971048956137;0.8337402112769566;0.016422005887433918;0.016422011020066338;0.8000254880258244;-0.015689999721979597;1.0449051457764025;0.8001806725592323
65.887349;1.0442066952111113;0.8355607047938443;0.8001814733487863;-0.00012244825288587575;-0.00011726962510741407;9.999971647192151;0.8337402274173608;0.016422008858643734;0.016422013216891112;0.8000245694455483;-0.015689999702142292;1.0449051109510061;0.8001798403419121
65.897349;1.0442073375341507;0.8355599429671747;0.8001800291376423;-0.00012193313258303757;-0.00011677620158903948;9.999972324237808;0.8337402415092948;0.01642201169634938;0.016422015413873316;0.8000226503649533;-0.01568999968067868;1.0449060776033947;0.8001780131904387
65.907349;1.0442067266347301;0.8355585235367204;0.8001789210837559;-0.000123045793922086;-0.00011784180238665023;9.999973075002819;0.8337402533695704;0.016422014392156417;0.01642201760440363;0.8000207310161491;-0.015689999657865324;1.0449060457539325;0.8001761910102575
65.917349;1.0442070711189415;0.8355564083336027;0.8001764201132737;-0.0001236433891378386;-0.00011841402881568354;9.999973893212907;0.8337402628307989;0.016422016938768512;0.016422019782426956;0.8000198116741967;-0.01568999963391774;1.0449060155499323;0.8001753735838988
65.927349;1.044206765789465;0.8355548756757072;0.8001749805468605;-0.0001228869037752784;-0.00011768956045058507;9.999974771529251;0.8337402697043815;0.01642201933091107;0.01642202194208;0.8000178925876144;-0.01568999960894934;1.0449059872204671;0.8001735611795859
65.937349;1.0442061613074503;0.8355531001001627;0.800173543027189;-0.00012289333226362422;-0.00011769574826616401;9.999975701895712;0.8337402738688406;0.016422021565553405;0.01642202407778597;0.800016973968681;-0.015689999582976354;1.0449059609475453;0.8001727532464328
65.947349;1.0442068142018428;0.8355523279189006;0.8001721080180761;-0.0001223782101536923;-0.0001172023193126687;9.999976676190803;0.8337402753506948;0.01642202364082514;0.016422026185006083;0.8000150560275872;-0.015689999555972153;1.0449059367733193;0.8001709499673371
65.957349;1.0442062145941757;0.8355505513654621;0.800170675704767;-0.00012238463746069113;-0.00011720850561111277;9.999977686616418;0.8337402742245892;0.016422025554629856;0.016422028259417357;0.8000131390023376;-0.015689999527934116;1.0449069146538184;0.8001691509223015
65.967349;1.044205919064221;0.8355479106281222;0.8001681872747652;-0.00012197795310184956;-0.00011681903215247486;9.999978725683995;0.8337402704782351;0.01642202730455988;0.016422030295164;0.8000122231825375;-0.015689999498909;1.0449068945329485;0.80016835570155
65.977349;1.04420627825989;0.8355468991019708;0.8001667617653084;-0.00012222573709824488;-0.00011705625305527458;9.999979785887819;0.8337402640072407;0.01642202888829608;0.016422032284679804;0.8000103089244441;-0.015689999468978363;1.044906876365278;0.8001665645421109
65.987349;1.0442056868662932;0.8355451268800103;0.8001653403904786;-0.0001222321616769628;-0.00011706243786185909;9.999980859550163;0.8337402546739974;0.016422030303018902;0.01642203421967128;0.800009396626754;-0.015689999438241873;1.0449068601244873;0.800165776999236
65.997349;1.0442063534133936;0.8355443620034428;0.8001639236187448;-0.00012171703682650937;-0.00011656900919514481;9.999981939288698;0.8337402423255265;0.016422031544690796;0.01642203609190995;0.80000748667669;-0.015689999406809648;1.0449068457611461;0.8001639933977651
66.007349;1.0442057680151324;0.8355414906566464;0.8001614523751845;-0.00012207325473032708;-0.00011691018293724336;9.99998301896031;0.833740226770379;0.016422032608371242;0.016422037893627745;0.8000055794250972;-0.015689999374794282;1.0449068331587148;0.8001622133554317
66.017349;1.0442054870170556;0.8355399718898053;0.8001600462438417;-0.00012131677531958851;-0.00011618572432203337;9.999984094321192;0.8337402077673187;0.016422033489094767;0.016422039617667406;0.8000046751670423;-0.0156899993422905;1.0449078221503203;0.8001614363260927
66.027349;1.0442058607508362;0.8355389805970609;0.8001586462007971;-0.00012156454962748254;-0.00011642294062356957;9.99998516264365;0.8337401850283516;0.016422034182526624;0.01642204125842231;0.8000027740776957;-0.01568999930935791;1.0449078125414657;0.8001596622950297
66.037349;1.0442055852074483;0.8355374745274907;0.8001572530970378;-0.00012080807092675301;-0.0001156984858185987;9.999986221805255;0.8337401581752787;0.01642203468546189;0.016422042813796535;0.8000018761756851;-0.01568999927602794;1.0449078041250768;0.8001588905896524
66.047349;1.044205010954606;0.8355357346034809;0.8001558671675267;-0.00012081449141006738;-0.00011570467303406053;9.999987269965835;0.8337401266590273;0.01642203499685112;0.016422044286384586;0.7999999813601116;-0.015689999242318307;1.0449077967079452;0.8001571214485808
66.057349;1.044205392992667;0.8355336594382753;0.8001534295216591;-0.00012141205109205295;-0.00011627687317088854;9.99998830610168;0.8337400897556831;0.016422035119410875;0.016422045682961687;0.7999980894360004;-0.01568999920824482;1.0449077900985544;0.8001553545949028
66.067349;1.044205125790297;0.835532177525209;0.8001520595868931;-0.00012065557336776049;-0.00011555242330668813;9.999989330839913;0.833740046678795;0.016422035060266404;0.016422047013251215;0.7999972001235978;-0.01568999917383264;1.0449077840734131;0.8001545897450253
66.077349;1.0442045597338945;0.8355304631729006;0.8001506980794265;-0.0001206619905450843;-0.00011555861063386325;9.999990346793572;0.8337399967178315;0.016422034829377836;0.016422048289054404;0.7999953131420836;-0.0156899991391131;1.0449087783817455;0.8001528271385648
66.087349;1.0442052512202167;0.8355301120225576;0.8001496804936661;-0.00012125309827511668;-0.0001161246011411874;9.999991358164603;0.8337399392986694;0.01642203443710067;0.01642204952404193;0.7999944283120115;-0.015689999104106914;1.0449087727365056;0.8001520661423329
66.097349;1.0442046903999744;0.8355284162253201;0.8001483370695956;-0.00012125951444825578;-0.00011613078910499821;9.999992370112134;0.8337398739415705;0.01642203389267605;0.016422050733480503;0.7999925455585095;-0.015689999068818846;1.0449087668077477;0.8001503067964446
66.107349;1.0442041324227076;0.835525623740996;0.800145943790783;-0.0001216157180906345;-0.00011647195904816962;9.999993388308875;0.8337398002266315;0.016422033203975627;0.01642205193291137;0.7999916648331268;-0.0156899990332602;1.0449087602617018;0.8001495483755043
66.117349;1.044204832541267;0.8355249513978205;0.8001446197779696;-0.0001211005882493086;-0.0001159785382961762;9.999994418710271;0.8337397178606257;0.016422032378524576;0.016422053136621338;0.7999897860172056;-0.01568999899748087;1.0449087527399532;0.8001477910242208
66.127349;1.044204281174016;0.8355232845108937;0.8001433055219711;-0.0001211070028657384;-0.00011598472512799992;9.999995467211594;0.8337396267312159;0.01642203142519065;0.01642205435729428;0.7999879088668432;-0.015689998961575722;1.0449087437829114;0.8001460343841479
66.137349;1.0442049884924947;0.8355226314170968;0.8001420010504243;-0.00012059187320563746;-0.00011549130467188858;9.999996538859168;0.8337395268522795;0.016422030354816524;0.01642205560618794;0.7999870330718165;-0.015689998925670832;1.0449097328405128;0.8001452780691267
66.147349;1.0442044447244236;0.835520983480871;0.8001407059744298;-0.00012059828830821704;-0.0001154974905723177;9.999997637077664;0.8337394183118111;0.016422029179174187;0.016422056893113275;0.7999851583487665;-0.015689998889918372;1.0449097193683772;0.8001435222341337
66.157349;1.0442042063281471;0.8355184798867318;0.800138360728713;-0.00012019160610782169;-0.00011510803092199474;9.999998763663193;0.8337393012718444;0.016422027909920492;0.01642205822642096;0.7999842844125558;-0.01568999885447855;1.0449097029065781;0.800142766285331
66.167349;1.0442046237691995;0.835517613195584;0.8001370835278767;-0.00012043936009727161;-0.00011534523203074007;9.999999919562114;0.833739175950486;0.01642202655820554;0.01642205961289486;0.7999824109130202;-0.01568999881947406;1.0449096830951805;0.800141010386619
66.177349;1.04420409155468;0.8355159925742479;0.8001358147423752;-0.00012044577598899638;-0.0001153514142689354;10.000001105840068;0.8337390426095315;0.01642202513390228;0.01642206105746947;0.7999805375011575;-0.015689998784956714;1.0449096596080873;0.8001392540390694
66.187349;1.044203864759957;0.8355146220030943;0.8001345539854753;-0.00011968931393593282;-0.00011462697554493194;10.000002324305905;0.8337389015678832;0.016422023645307336;0.016422062562756762;0.7999796639292439;-0.015689998750902896;1.0449096320786426;0.8001384966421281
66.197349;1.0442042942131777;0.8355137814155609;0.8001333003964144;-0.00011993706741647851;-0.00011486416978336206;10.000003577713455;0.8337387531879904;0.016422022100173756;0.016422064128752;0.7999777900268135;-0.015689998717231094;1.0449106001478599;0.800136738088627
66.207349;1.0442040762325218;0.8355113211940216;0.8001309940357982;-0.00011953039212107224;-0.00011447470618247762;10.000004869439856;0.8337385978388252;0.016422020506755192;0.01642206575385965;0.799976915611616;-0.015689998683835547;1.0449105635709859;0.8001359774475953
66.217349;1.04420356142643;0.8355097337394605;0.8001297526088621;-0.000119536812614704;-0.00011448088179529443;10.000006202829434;0.8337384358599433;0.01642201887433518;0.016422067436675757;0.7999750404727741;-0.015689998650610337;1.044910522275004;0.8001342145500163
66.227349;1.0442043061355972;0.8355095078453241;0.8001288510279059;-0.00012012793566200551;-0.00011504686806573699;10.000007580875684;0.8337382675497456;0.01642201721382823;0.01642206917572262;0.7999741644097228;-0.015689998617446074;1.0449104764028043;0.8001334484996702
66.237349;1.0442038003605068;0.8355079352410208;0.8001276184835596;-0.00012013435910980886;-0.00011505304010429503;10.00000900618001;0.8337380932161174;0.0164220155374097;0.016422070967799;0.7999722872333722;-0.015690998584215958;1.0449104263182776;0.8001316988377762
66.247349;1.0442032990537184;0.8355063695624436;0.8001263893993413;-0.00012014078411808565;-0.00011505921028592145;10.000010480658037;0.8337379132493778;0.0164220138562234;0.016422072808189265;0.7999704087624256;-0.015690998550774302;1.0449113724998416;0.8001299257524549
66.257349;1.0442040572963625;0.8355047083572513;0.8001241038836526;-0.00011997544852270311;-0.00011490074901207736;10.000012004845257;0.8337377281401612;0.016422012178479148;0.016422074691319004;0.7999695288848393;-0.01569099851696824;1.0449113153839218;0.8001291483459738
66.267349;1.04420356540923;0.8355031552962017;0.8001228801255326;-0.00011998187574766886;-0.00011490691429342576;10.00001357707686;0.833737538465561;0.0164220105099083;0.016422076610327165;0.7999676476223754;-0.015690998482654827;1.0449112552938113;0.8001273668271737
66.277349;1.0442043335054794;0.8355026121202171;0.8001216584011993;-0.00011946676478206927;-0.00011441347730072892;10.00001519333641;0.8337373448948631;0.016422008855026423;0.016422078557857073;0.7999667651289921;-0.01569099844771626;1.0449111924687526;0.800126580791966
66.287349;1.0442038518415455;0.8355010700429991;0.800120438211287;-0.00011947319567465008;-0.00011441963841681085;10.00001684799647;0.8337371481585278;0.016422007217186983;0.016422080527347654;0.7999648816556159;-0.015690998412069966;1.0449111270758469;0.8001247907298654
66.297349;1.044203676896424;0.8354997742105873;0.8001192194779508;-0.00011871676394163747;-0.00011369519327797722;10.000018534453808;0.8337369489603715;0.016422005597692954;0.016422082512283994;0.799963997531797;-0.01569099837567986;1.044911059165245;0.8001239964302632
66.307349;1.0442041591372768;0.8354978982503324;0.8001169423182886;-0.00011931429835524856;-0.00011426732353621347;10.0000202454746;0.8337367479470646;0.016422003995631037;0.016422084504605614;0.7999621131581115;-0.01569099833856968;1.044911988644326;0.8001221984836762
66.317349;1.0442036929288847;0.8354963699351753;0.8001157254977461;-0.00011932073319016235;-0.0001142734771951394;10.000021974001815;0.833736545751608;0.01642200240851527;0.016422086494060423;0.7999602289675015;-0.015690998300825654;1.0449119153025717;0.8001203969271135
66.327349;1.0442035329874542;0.8354950868721285;0.8001145094281239;-0.00011856430936992349;-0.0001135490291735123;10.000023713689231;0.8337363429769143;0.01642200083269228;0.016422088468168634;0.7999593453656988;-0.015690998262581232;1.044911838864788;0.8001195918141181
66.337349;1.0442040295435804;0.8354943288973226;0.8001132936058385;-0.00011881206784611646;-0.0001137861802593358;10.000025458454948;0.8337361400868453;0.016421999263704686;0.01642209041239931;0.7999574627133703;-0.015690998224004354;1.0449117590609616;0.8001177837593556
66.347349;1.0442038782368943;0.8354934022380943;0.8001124129762903;-0.0001191618962771338;-0.00011412114846447806;10.000027202158641;0.833735937355366;0.016421997697154057;0.016422092310464514;0.7999565813631128;-0.01569099818529495;1.044911675681616;0.8001169725363103
