time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.357349;1.044203429266252;0.8354918869838517;0.800111197035957;-0.0001191683367820696;-0.0001141272956097708;10.000028938664382;0.833735734966011;0.01642199612992457;0.016422094144538314;0.7999547016684795;-0.015690998146662118;1.0449115885865774;0.8001151585805791
66.367349;1.0442042387757255;0.8354902714911578;0.8001089211091812;-0.0001190030126015128;-0.00011396880993007898;10.000030661292062;0.8337355331442449;0.016421994560626336;0.016422095896082588;0.7999538239024729;-0.01569099810827543;1.0449124976952489;0.800114341463568
66.377349;1.0442037967005362;0.8354887592242886;0.800107703373016;-0.00011900945367525283;-0.00011397495312493288;10.00003236194563;0.8337353322067033;0.016421992988614832;0.016422097547718232;0.7999519481712878;-0.015690998070232946;1.0449124029898047;0.8001125214993724
66.387349;1.0442036593476614;0.8354874887185514;0.8001064839774977;-0.00011825304330498257;-0.00011325050368291969;10.00003403102668;0.8337351325338149;0.016421991413098726;0.01642209908450748;0.7999510744190667;-0.015690998032571235;1.0449123044825785;0.8001116982939288
66.397349;1.0442041771764108;0.8354867394373297;0.8001052621047978;-0.00011850080143938188;-0.00011348764059685668;10.000035658073676;0.8337349344997023;0.016421989833482878;0.01642210049361519;0.7999492024837759;-0.01569099799528861;1.0449122021370156;0.8001098722818406
66.407349;1.0442037446599566;0.8354852262120586;0.800104037482955;-0.00011850724464675939;-0.00011349377998764242;10.000037232427424;0.8337347384076083;0.016421988250013002;0.01642210176347326;0.7999473321527888;-0.015690997958351337;1.0449120958427005;0.8001080433046605
66.417349;1.0442045702416152;0.8354847153558874;0.8001028098583075;-0.0001179921516895463;-0.00011300032394441048;10.000038743719303;0.8337345444718678;0.016421986663172943;0.016422102882420953;0.7999464632238772;-0.01569099792168756;1.044911985474874;0.800107211164574
66.427349;1.0442041440839407;0.8354820918137387;0.8001005194735102;-0.00011834836353472177;-0.00011334142166135903;10.000040182019319;0.8337343528431794;0.01642198507220795;0.016422103836708092;0.7999445955443868;-0.015690997885182276;1.044912870963224;0.8001053762459001
66.437349;1.044204022602324;0.835480813323468;0.8000992851677147;-0.00011759196111350083;-0.0001126169723917009;10.000041537614996;0.8337341636510657;0.016421983474689365;0.016422104609367792;0.799943729006025;-0.015690997848680728;1.0449127523356883;0.8001045382302572
66.447349;1.044204556303457;0.8354800537351996;0.8000980471226418;-0.00011783971419042774;-0.00011285409732050574;10.000042801087305;0.8337339770181184;0.016421981867292167;0.016422105180651344;0.799941863557712;-0.015690997812009565;1.0449126297532987;0.8001026976677363
66.457349;1.0442044411029117;0.8354787698444751;0.8000968054994866;-0.0001170833135927241;-0.00011212964833611031;10.000043963950581;0.833733793029595;0.016421980246760663;0.01642210553008856;0.7999409992426537;-0.01569099777502355;1.0449125034775246;0.8001018543979883
66.467349;1.0442040274898643;0.8354775914481359;0.8000958949539712;-0.00011819600903077361;-0.0001131952003659464;10.000045019479915;0.8337336117347536;0.016421978610388948;0.016422105639595768;0.799939136194445;-0.01569099773765096;1.0449123737296473;0.8001000089908932
66.477349;1.0442045702865967;0.8354757166182712;0.8000935861669856;-0.00011879352247943893;-0.00011376727636176702;10.000045963537769;0.8337334332418161;0.016421976956272677;0.016422105496007068;0.799938274620837;-0.015690997699898238;1.0449122405964573;0.8000991611058911
66.487349;1.0442044637691692;0.835474422852596;0.800092333070696;-0.00011803712262062123;-0.00011304282699343728;10.000046794705629;0.8337332578077742;0.016421975284452793;0.016422105091494728;0.7999364147863011;-0.015690997661821426;1.0449131040859465;0.8000973109870146
66.497349;1.0442040581898273;0.8354728836844098;0.800091076009546;-0.00011804356146333808;-0.00011304895415885898;10.0000475130783;0.8337330857913219;0.016421973598357793;0.01642210442144434;0.7999355569535579;-0.01569099762349165;1.044912964222038;0.8000964579765415
66.507349;1.0442049096208867;0.8354723441858678;0.8000898152368325;-0.00011752846543727095;-0.00011255548981981826;10.00004811886622;0.833732917535085;0.016421971904413753;0.01642210348192355;0.7999337013521618;-0.015690997584975934;1.0449128210753005;0.8000946021560873
66.517349;1.044204507817652;0.8354707958479143;0.8000885507569417;-0.00011753490098635194;-0.00011256161350021284;10.000048612139793;0.8337327533227428;0.0164219702095106;0.01642210226929103;0.7999318482310804;-0.015690997546342556;1.044912674732111;0.8000927430656485
66.527349;1.0442044087698608;0.8354694840002843;0.8000872829053144;-0.00011677850016441595;-0.00011183716298668112;10.000048992921814;0.83373259338479;0.016421968518966157;0.016422100781513235;0.7999309979211968;-0.01569099750767208;1.0449125252599982;0.8000918802723637
66.537349;1.0442049626458032;0.835467582507928;0.8000849521869375;-0.0001173759939669231;-0.00011240921956049596;10.000049260893114;0.8337324378668982;0.01642196683670935;0.016422099019050965;0.7999291508372862;-0.015690997469065073;1.0449123727015113;0.8000900139483057
66.547349;1.0442048650831854;0.8354662606453773;0.8000836778871866;-0.00011661959118893166;-0.00011168476728904161;10.000049415843584;0.8337322867941758;0.016421965166297278;0.016422096984608968;0.7999283074257925;-0.01569099743064799;1.0449132171031945;0.8000891435773742
66.557349;1.0442044663842758;0.8354646921924277;0.8000824005121484;-0.0001166260184056743;-0.00011169088206405275;10.00004945914526;0.8337321400924779;0.016421963511735665;0.016422094683028323;0.7999264680849004;-0.015690997392563237;1.0449130585805064;0.8000872695079763
66.567349;1.0442050212519687;0.8354642308761293;0.8000814552179076;-0.00011797999663858865;-0.00011298739563479055;10.000049394680744;0.8337319976603831;0.01642196187775108;0.016422092121749252;0.7999256330950323;-0.0156909973549446;1.0449128973209676;0.8000863913665562
66.577349;1.044204923953286;0.8354628927065266;0.8000801723838487;-0.00011722359024597472;-0.00011226293915684896;10.000049228157467;0.8337318594349279;0.016421960268907573;0.016422089310611957;0.7999238026128163;-0.01569099731791305;1.0449127335146435;0.8000845095378797
66.587349;1.0442045248523204;0.8354613075769233;0.8000788868348736;-0.00011723001025437106;-0.0001122690460588893;10.000048965582613;0.8337317254113238;0.01642195868834586;0.016422086260936636;0.799922976729342;-0.015690997281613214;1.0449125673866355;0.8000836235806372
66.597349;1.0442053801775169;0.835459614551833;0.800076539413689;-0.0001170646543556501;-0.00011211051410411023;10.000048612383251;0.833731595655015;0.0164219571373616;0.01642208298490153;0.7999211555248367;-0.015690997246235537;1.044912399309688;0.8000817337650922
66.607349;1.0442049798736794;0.8354580178696668;0.8000752488816306;-0.00011707106801437318;-0.00011211661406021536;10.000048173658096;0.8337314703324892;0.016421955615660365;0.016422079495025242;0.7999203390611371;-0.015690997211975782;1.04491322981083;0.8000808395777398
66.617349;1.0442058335379556;0.8354574195704418;0.8000739559627552;-0.0001165559489165425;-0.00011162312640310646;10.000047655086666;0.8337313497150067;0.016421954121919935;0.01642207580386433;0.7999185273162035;-0.015690997178990397;1.044913059480789;0.800078941296023
66.627349;1.0442054309869873;0.8354558115952475;0.8000726604934288;-0.00011656235698136762;-0.00011162922022590118;10.000047063521526;0.8337312341363283;0.01642195265502026;0.016422071925087087;0.7999177201254691;-0.015690997147404684;1.0449128888650836;0.8000780384610763
66.637349;1.0442053283727843;0.835454439651533;0.8000713626924261;-0.00011580594213959199;-0.00011090475423278397;10.000046406533361;0.833731123932237;0.01642195121551389;0.01642206787428262;0.7999159171783649;-0.01569099711734104;1.0449127183932723;0.8000761314243403
66.647349;1.0442058761609334;0.8354535844060681;0.8000700625376472;-0.00011605363431588238;-0.00011114181488113635;10.000045691326799;0.8337310193619231;0.01642194980572141;0.01642206366667322;0.7999141180264137;-0.015690997088925147;1.0449125484482895;0.8000742200196715
66.657349;1.0442054688297768;0.8354519620274917;0.8000687605382573;-0.00011606003341519915;-0.00011114789944686302;10.000044923960104;0.8337309205218774;0.016421948427696623;0.0164220593142048;0.7999133220471657;-0.01569099706226642;1.0449123794984514;0.8000733041435816
66.667349;1.0442053613393298;0.835449820651426;0.8000667326595267;-0.0001167596259960648;-0.00011181779760405778;10.000044109324838;0.833730827341801;0.016421947081317563;0.016422054826244505;0.7999115284116206;-0.015690997037431462;1.044913212097045;0.8000713842583885
66.677349;1.0442059043003105;0.8354489540301344;0.8000654279886048;-0.00011700730528291022;-0.00011205484558002966;10.000043251479124;0.8337307396764667;0.016421945765081866;0.01642205021246101;0.799910736178795;-0.015690997014434088;1.0449130467886047;0.8000704599401512
66.687349;1.0442057937133824;0.8354475630552276;0.8000641226975992;-0.00011625088005655142;-0.00011133037105496747;10.00004235381268;0.8337306573896798;0.01642194447815025;0.016422045484162564;0.7999089445143451;-0.01569099699325146;1.0449128840891528;0.8000685314317171
66.697349;1.0442053803292404;0.8354459283913387;0.8000628169526057;-0.00011625726576012664;-0.00011133644469594312;10.000041419087564;0.8337305803902474;0.01642194322106553;0.01642204065354834;0.7999081528384338;-0.01569099697385026;1.0449127245273453;0.8000675982114305
66.707349;1.0442062208134497;0.8354452958261451;0.8000615113090235;-0.00011574212006397697;-0.00011084293506563043;10.000040449468983;0.8337305086299818;0.01642194199547179;0.016422035732905994;0.7999063608010184;-0.01569099695619096;1.0449125686072605;0.8000656605848125
66.717349;1.044205805631329;0.8354436576076179;0.8000602059592831;-0.00011574849844567681;-0.00011084900404969903;10.000039446775912;0.8337304420894657;0.016421940804028503;0.016422030735064114;0.799905568186101;-0.01569099694021283;1.0449124167173875;0.8000647181582246
66.727349;1.044205691490905;0.8354411533775458;0.8000578419427125;-0.0001153418141955277;-0.00011045946835090796;10.000038413007154;0.8337303807773068;0.016421939649416222;0.016422025673545275;0.799903774827556;-0.01569099692583466;1.0449122691490436;0.8000627713811987
66.737349;1.0442062293303365;0.8354402765022475;0.8000565381647263;-0.00011558946507872895;-0.00011069649718988505;10.000037350625165;0.8337303247106652;0.016421938531732544;0.016422020561112985;0.7999029805486603;-0.015690996912968984;1.0449131262272082;0.8000618199804259
66.747349;1.0442058140378638;0.8354386369661706;0.800055235646311;-0.00011559583112236527;-0.00011070255982549602;10.000036262306319;0.8337302738852624;0.01642193744738347;0.016422015407902224;0.7999011851606044;-0.015690996901529176;1.044912988406099;0.8000598645099155
66.757349;1.0442057009960248;0.8354372393244764;0.8000539346894081;-0.00011483938905266999;-0.00010997808058644986;10.000035150356416;0.8337302282867647;0.016421936391254867;0.0164220102203828;0.7999003884884061;-0.015690996891444483;1.044912856211301;0.8000589048457303
66.767349;1.0442062412323831;0.8354367139143118;0.8000529701224165;-0.00011619329004908653;-0.00011127452831278776;10.000034016169696;0.8337301879304206;0.01642193536011015;0.016422005001701902;0.7998985903315059;-0.01569099688268237;1.0449127300321948;0.8000569416426563
66.777349;1.0442061310123374;0.8354353184483234;0.8000516722985789;-0.00011543684308060833;-0.00011055004897505736;10.000032860112794;0.8337301528862129;0.016421934355300878;0.01642199975308878;0.7998977904078928;-0.015690996875233742;1.044912609947488;0.8000559746452217
66.787349;1.044205721166446;0.8354325768624774;0.8000493163076625;-0.00011579294159530325;-0.00011089104499336826;10.000031681717676;0.8337301232839311;0.01642193338312548;0.016421994474908462;0.7998959884007089;-0.015690996869060978;1.0449124957317095;0.8000540041861597
66.797349;1.0442065682298862;0.8354319471496439;0.8000480208856318;-0.00011527776574101258;-0.00011039752452680126;10.000030479758971;0.8337300992885209;0.016421932452138143;0.016421989166619026;0.7998951840630615;-0.015690996864067563;1.0449133869577785;0.8000530297315133
66.807349;1.044206162445563;0.8354303148600357;0.800046726158965;-0.00011528411121780596;-0.00011040357929049087;10.000029252327971;0.8337300810472703;0.016421931569660132;0.01642198382673708;0.7998933772571137;-0.015690996860102877;1.0449132830676269;0.8000510514958167
66.817349;1.0442060602140517;0.8354289251517637;0.8000454319748257;-0.00011452765702607535;-0.00010967910075229445;10.00002799718732;0.8337300686834629;0.01642193073958142;0.016421978454529005;0.7998925679332828;-0.015690996856962357;1.0449131833883327;0.8000500689273297
66.827349;1.0442066121826348;0.8354280579795904;0.8000441377154027;-0.00011477526881456437;-0.00010991610973543276;10.000026712216613;0.8337300623395776;0.016421929961310946;0.01642197305251507;0.799890756105089;-0.015690996854381155;1.0449130871290024;0.8000480822732116
66.837349;1.04420651452818;0.8354266699392168;0.8000428431887555;-0.0001140188111246795;-0.00010919163166018543;10.000025395651086;0.833730062177206;0.016421929229972865;0.0164219676272195;0.7998899418109341;-0.015690996852054672;1.0449129934388894;0.8000470910643104
66.847349;1.0442061183650682;0.8354253906630545;0.8000418826370803;-0.00011513141293444175;-0.00011025711052915341;10.000024046089171;0.8337300683111125;0.01642192853823565;0.016421962188201213;0.7998881250630747;-0.015690996849671835;1.0449129015343042;0.8000450956496754
66.857349;1.0442066791613287;0.8354245244054616;0.8000405858911839;-0.00011537901430368094;-0.00011049411384013296;10.000022662479495;0.8337300807134532;0.016421927878416592;0.01642195674672072;0.7998873057950776;-0.015690996846920657;1.0449138107249847;0.8000440956340574
66.867349;1.0442065917523298;0.8354220300819557;0.8000382283853791;-0.0001149722930429387;-0.00011010456911062636;10.000021244327733;0.8337300991622614;0.016421927243319836;0.016421951314949893;0.7998854838259569;-0.015690996843477217;1.0449137203347392;0.8000420913921342
66.877349;1.0442071604449932;0.8354211631415508;0.8000369285607398;-0.00011521988584784366;-0.00011034156719352065;10.000019792078179;0.8337301232894624;0.016421926626398856;0.016421945906086536;0.7998846588795243;-0.015690996839015436;1.044913629749272;0.8000410825634758
66.887349;1.0442070813676543;0.8354197742183301;0.8000356271561615;-0.00011446342054037481;-0.00010961709012613387;10.000018307266217;0.8337301526533952;0.016421926022194014;0.016421940533625255;0.7998828306335792;-0.01569099683323946;1.0449135385208965;0.8000390696703086
66.897349;1.0442067054798108;0.8354181435065252;0.8000343239008356;-0.00011446974162262245;-0.00010962313546477331;10.00001679217969;0.8337301867517958;0.016421925426609255;0.0164219352089137;0.7998819987550947;-0.015690996825913506;1.0449134463019907;0.8000380525857218
66.907349;1.0442075896188172;0.835417516232244;0.8000330190016943;-0.00011395453804198546;-0.00010912960793787156;10.00001524925249;0.8337302250110519;0.016421924836696206;0.016421929939574777;0.7998801629399025;-0.015691996816870876;1.0449133527272967;0.8000360515917174
66.917349;1.0442072244185017;0.8354158842665067;0.8000317124441535;-0.00011396085429440273;-0.00010913565129447815;10.000013680703445;0.8337302668259591;0.016421924249886127;0.01642192473059098;0.7998793229610718;-0.015691996806003288;1.0449142574056225;0.8000350272899195
66.927349;1.0442071666537096;0.8354144929946751;0.8000304045552415;-0.00011320438487217772;-0.00010841117611715736;10.00001208867574;0.8337303116550772;0.016421923662645766;0.01642191958646183;0.7998774786726256;-0.015691996793246364;1.0449141599837275;0.8000329998269748
66.937349;1.0442077673296812;0.8354128662619805;0.8000283707214028;-0.0001149079653708773;-0.00011004252193894278;10.000010475370948;0.8337303591048582;0.016421923069651876;0.016421914512035073;0.79987662992903;-0.015691996778561507;1.0449140602298301;0.8000319689734268
66.947349;1.0442074213296202;0.8354112329630433;0.8000270601923202;-0.00011491427358972063;-0.00011004856184942647;10.000008842844005;0.8337304089654166;0.01642192246444766;0.01642190951162075;0.7998747765102171;-0.015691996761911367;1.0449139581021003;0.8000299352660347
66.957349;1.0442073840215467;0.8354098407241438;0.8000257486520488;-0.00011415780066249335;-0.00010932408744449136;10.00000719297113;0.833730461216549;0.01642192184070866;0.016421904587865452;0.7998739181696017;-0.015691996743259475;1.0449138538003695;0.8000288983667365
66.967349;1.0442080064405177;0.8354089698301638;0.8000244360037102;-0.00011440536331415422;-0.00010956106897798693;10.000005527553316;0.833730515984495;0.01642192119295201;0.016421899741847427;0.7998720547344123;-0.015691996722603133;1.0449137477510044;0.8000268585524694
66.977349;1.04420798481766;0.8354075771008282;0.8000231226771841;-0.00011364888830285081;-0.0001088365953168337;10.000003848130522;0.8337305734436445;0.01642192051697379;0.01642189497398675;0.7998711861434123;-0.01569199669999747;1.0449146404393;0.8000258152031821
66.987349;1.0442076701014376;0.8354059425077344;0.8000218087147499;-0.0001136551890552617;-0.00010884263221923653;10.00000215602058;0.8337306337616631;0.01642191980985792;0.016421890284326585;0.7998693124284287;-0.015691996675557176;1.044914532214606;0.8000237683679632
66.997349;1.0442086190673199;0.8354053109835878;0.8000204946249679;-0.00011313996786072772;-0.00010834909983133481;10.000000452906967;0.8337306971288919;0.01642191906849902;0.016421885672201653;0.7998684336701631;-0.015691996649453532;1.044914423266189;0.8000227172505376
67.007349;1.0442083223971088;0.8354025678578364;0.8000181210948465;-0.00011349599697218113;-0.00010869005805880041;9.999998741089566;0.8337307637605529;0.016421918288365905;0.016421881135969377;0.7998665499495146;-0.015691996621904795;1.0449143137114254;0.8000206618012798
67.017349;1.044208336981622;0.8354011706191395;0.8000168072525371;-0.00011273951972567612;-0.0001079655855349053;9.99999702294468;0.8337308338360095;0.016421917464914892;0.01642187667350112;0.7998656613034338;-0.015691996593156905;1.044914203644073;0.8000196012531582
67.027349;1.0442090138810887;0.8354006425677692;0.800015828386578;-0.00011409333834530484;-0.00010926198607194923;9.999995300394463;0.8337309074897116;0.016421916595795907;0.01642187228343998;0.7998637676762349;-0.01569199656346181;1.0449140931792533;0.8000175357413755
67.037349;1.0442090491978717;0.835399240707141;0.8000145149592562;-0.00011333685952386575;-0.0001085375135389627;9.999993574780135;0.8337309848685478;0.016421915681825265;0.016421867965581333;0.7998628688855965;-0.015691996533073134;1.0449149825406072;0.8000164648340401
67.047349;1.0442087935514606;0.8353975945808061;0.8000132017502499;-0.00011334314887162822;-0.00010854354295223101;9.999991847056949;0.8337310661398019;0.0164219147275598;0.016421863720291262;0.7998609646321672;-0.015691996502262353;1.0449148720894001;0.8000143890718135
67.057349;1.04420980317139;0.8353969491279273;0.8000118890267163;-0.00011282791868864787;-0.00010805000569124927;9.999990118514967;0.8337311514389129;0.01642191374154252;0.016421859548346546;0.799860054548489;-0.015691996471314314;1.0449147622924526;0.8000133083366938
67.067349;1.0442095681290657;0.8353952960998503;0.8000105767492263;-0.0001128342046242575;-0.00010805603201298296;9.99998839159507;0.833731240845715;0.016421912735488577;0.016421855451357433;0.7998581382327977;-0.015691996440496406;1.0449146537050966;0.8000112232812054
67.077349;1.044209343337907;0.8353936393668379;0.8000092650665862;-0.00011284048899131892;-0.00010806205666133475;9.999986669735028;0.8337313344115812;0.016421911722676808;0.016421851432406247;0.7998572152111489;-0.015691996410056797;1.044914546947826;0.800010133719576
67.087349;1.0442103837665;0.8353918765692635;0.8000068946822326;-0.00011267498184288426;-0.00010790343384124247;9.999984956230216;0.8337314322078282;0.016421910715792517;0.016421847496163433;0.7998552848936882;-0.01569199638025758;1.0449144426741939;0.8000080401575351
67.097349;1.0442101796335204;0.8353902122125126;0.8000055843963118;-0.00011268126206855197;-0.00010790945343265027;9.999983253417671;0.8337315343583892;0.016421909724280828;0.01642184364828261;0.7998543466453844;-0.015691996351375182;1.0449153415335424;0.8000069423118954
67.107349;1.04421028728591;0.8353891350536718;0.8000046099365793;-0.00011303105741888679;-0.00010824441056174143;9.999981562668221;0.8337316410095575;0.016421908753147703;0.016421839895039723;0.7998523999295735;-0.015691996323646453;1.0449152440817766;0.8000048407209196
67.117349;1.044211057238282;0.8353882260608085;0.8000033013032397;-0.00011327857898258777;-0.00010848135604077216;9.999979884786391;0.8337317522760163;0.016421907804984003;0.016421836243533224;0.7998514443739068;-0.015691996297228835;1.044915150677755;0.8000037352472199
67.127349;1.044211185053654;0.8353867921592537;0.8000019936902648;-0.00011252209674493057;-0.00010775687838312565;9.999978220593515;0.833731868234376;0.01642190688265882;0.016421832702154027;0.7998494797164338;-0.01569199627222474;1.0449150614771778;0.8000016266429032
67.137349;1.0442110209276718;0.8353851138898634;0.8000006868107388;-0.00011252837180661747;-0.00010776288993700448;9.999976570960559;0.8337319889210403;0.016421905989790656;0.016421829280716754;0.7998485057327285;-0.01569199624873479;1.044914976524702;0.8000005149980206
67.147349;1.0442121207190425;0.8353844367828651;0.7999993807028539;-0.00011201312972045505;-0.00010726933767042688;9.999974936266195;0.8337321143230829;0.0164219051302019;0.016421825989034883;0.799846522220962;-0.015691996226881187;1.0449148958294976;0.7999984012309448
67.157349;1.0442119741401927;0.8353827531604696;0.799998075047643;-0.00011201940159960534;-0.00010727534449572241;9.999973316285447;0.8337322444072033;0.016421904307766057;0.01642182283468978;0.799845529020281;-0.015691996206794546;1.0449158193998536;0.7999972855346617
67.167349;1.0442121370662973;0.8353805520323019;0.7999960452770456;-0.000112718920761086;-0.0001079452115341133;9.99997171059129;0.8337323791435757;0.016421903525929774;0.016421819822698865;0.7998435260379034;-0.015691996188597613;1.0449157472762391;0.7999951689320837
67.177349;1.0442129596215577;0.8353796271279038;0.7999947400487177;-0.00011296642714828703;-0.00010818213775244688;9.999970118756949;0.8337325184827151;0.016421902786608617;0.016421816957450354;0.7998425132505419;-0.015691996172397308;1.0449156794910344;0.7999940517028195
67.187349;1.0442131370924723;0.8353781792217796;0.7999934351212428;-0.0001122099428790236;-0.00010745765418288123;9.99996853999834;0.8337326623135267;0.016421902089578267;0.016421814244546442;0.7998404906548778;-0.015691996158280538;1.0449156159367314;0.7999919348244717
67.197349;1.0442130195424573;0.8353764889354784;0.7999921304650526;-0.00011221620780547543;-0.00010746365139730164;9.99996697294646;0.83373281044253;0.0164219014336344;0.016421811690691974;0.7998394582343643;-0.015691996146312868;1.0449155563243346;0.7999908183543734
67.207349;1.0442138613611915;0.8353755605830776;0.7999908264043397;-0.00011246370510144871;-0.00010770056723379245;9.999965416299764;0.8337329625959635;0.01642190081864766;0.016421809302243493;0.7998384159786824;-0.015691996136523098;1.0449155002952446;0.7999897027813712
67.217349;1.0442140565839173;0.8353741102126745;0.7999895232564772;-0.00011170721796897552;-0.00010697607966669993;9.99996386969365;0.8337331184384663;0.016421900246324162;0.016421807084591206;0.7998363639095061;-0.01569199612888226;1.0449154475138984;0.7999875884868568
67.227349;1.0442139555810963;0.8353724183514365;0.7999882207456296;-0.00011171347631109914;-0.00010698206938373288;9.999962333585048;0.8337332776155366;0.0164218997195597;0.016421805042955488;0.7998353020748111;-0.01569199612331748;1.044915397672442;0.7999864751943009
67.237349;1.0442151144423395;0.8353717303702044;0.799986918758373;-0.00011119821892491742;-0.00010648849898335129;9.999960808145458;0.8337334397577678;0.016421899240960762;0.01642180318244565;0.7998332304979697;-0.015691996119752874;1.0449163505022268;0.7999843633774234
67.247349;1.0442150230549139;0.8353703881672497;0.7999859516242199;-0.00011231075458870592;-0.0001075539198312205;9.999959292728493;0.833733604406454;0.01642189881108975;0.01642180150595129;0.7998321491388444;-0.015691996118129378;1.0449163058163313;0.7999832527888738
67.257349;1.0442152373783102;0.8353689376600102;0.7999846492250527;-0.00011155426317120749;-0.00010682942891783097;9.99995778675738;0.8337337709862551;0.016421898428640825;0.016421800012254094;0.7998300579292328;-0.015691996118396126;1.0449162635140814;0.7999811439927748
67.267349;1.044216107698248;0.8353669027061916;0.7999822864613335;-0.00011215145786370018;-0.00010740123469391014;9.99995629075667;0.8337339388967057;0.016421898092461945;0.016421798697068644;0.799828956823024;-0.015691996120507506;1.0449162235107001;0.7999800367748228
67.277349;1.0442163295865665;0.8353654530135861;0.7999809822419736;-0.0001113949629775609;-0.0001066767423192115;9.999954806562888;0.8337341075954099;0.016421897802160742;0.01642179755546497;0.7998268458334828;-0.015691996124431153;1.044916185614846;0.7999779316627992
67.287349;1.0442162535060073;0.8353637628160032;0.7999796767328958;-0.00011140120507770574;-0.00010668271921966281;9.99995333708391;0.8337342766334666;0.0164218975567895;0.01642179658266208;0.7998257250965589;-0.015691996130150376;1.044916149471391;0.7999768283969543
67.297349;1.0442174355777265;0.8353630775311849;0.7999783698845868;-0.0001108859329865387;-0.00010618913893726878;9.999951885945425;0.8337344456976796;0.016421897353762316;0.01642179577366102;0.7998235948946235;-0.01569199613766563;1.0449171146735665;0.7999747274474017
67.307349;1.0442173656895015;0.8353613893276663;0.7999770612628196;-0.0001108921688796706;-0.00010619511087155575;9.999950457206229;0.8337346146005555;0.0164218971885993;0.01642179512357891;0.7998224556026379;-0.015691996146993233;1.044917080917786;0.7999736284333949
67.317349;1.0442175997368264;0.8353602930239249;0.7999760856086724;-0.00011124195160561107;-0.00010653005124693797;9.999949055259224;0.83373478321256;0.016421897055579632;0.016421794628282575;0.799820307634373;-0.015691996158152532;1.0449170480246381;0.7999715316991863
67.327349;1.0442184878671683;0.835359369271926;0.799974772641289;-0.00011148940557279121;-0.00010676692969126253;9.999947684638204;0.8337349514297125;0.016421896949872793;0.016421794284396947;0.7998191514172094;-0.015691996171153407;1.0449170158250185;0.7999704368751108
67.337349;1.0442187254141693;0.8353579245498018;0.7999734573976913;-0.00011073289964581415;-0.00010604242985665713;9.999946349411552;0.8337351191658379;0.01642189686981458;0.01642179408882431;0.7998179873694499;-0.015691996185996246;1.0449169840466812;0.7999693442647731
67.347349;1.044218662647994;0.8353562389862159;0.7999721396324934;-0.00011073912382081013;-0.00010604839088837435;9.999945052664637;0.8337352862834734;0.01642189681709835;0.016421794038903318;0.7998158158679404;-0.015691996202668996;1.0449169523368382;0.7999672542413537
67.357349;1.0442198557001217;0.8353544513499254;0.7999697601573051;-0.00011057354699984543;-0.00010588969843141598;9.999943796927612;0.8337354524993701;0.0164218967952217;0.016421794133441293;0.7998146372435166;-0.015691996221130388;1.0449179203739867;0.7999661666249227
67.367349;1.044219794739235;0.8353527661503464;0.7999684379513352;-0.00011057976365762047;-0.00010589565100635084;9.999942584929745;0.8337356173980803;0.016421896808471795;0.016421794372386344;0.7998124518417737;-0.015691996241305295;1.0449178879192529;0.7999640819661052
67.377349;1.0442200360494938;0.8353513219668424;0.7999671141331345;-0.00010982325052240268;-0.00010517114207865262;9.999941419090112;0.8337357805424936;0.016421896862061542;0.016421794755065038;0.799811260082439;-0.01569199626311034;1.0449178547612352;0.7999629999868442
67.387349;1.0442209301688228;0.835350748325845;0.7999661238117872;-0.00011117696658634137;-0.00010646743120163621;9.999940300114835;0.8337359415316055;0.016421896961642125;0.01642179527941;0.7998090624536252;-0.015691996286481956;1.0449178206429655;0.7999609211832088
67.397349;1.0442208713215175;0.8353490610212668;0.7999647976496143;-0.00011118317419584821;-0.00010647337142637576;9.999939226614375;0.8337360999422078;0.016421897111672475;0.016421795942259804;0.7998078594688028;-0.015691996311369184;1.0449177852801672;0.7999598453359573
67.407349;1.0442211141089066;0.8353476132188895;0.799963470732105;-0.00011042665567523381;-0.00010574885298374245;9.999938195599283;0.8337362552534022;0.016421897314944534;0.0164217967400735;0.7998056516279346;-0.015691996337701183;1.0449177484127627;0.7999577730047406
67.417349;1.0442220087565393;0.8353466848599884;0.7999621428101541;-0.00011067407329744147;-0.00010598568790219888;9.999937202611639;0.8337364068756506;0.016421897573692695;0.016421797669689424;0.7998044393721621;-0.015691996365379077;1.044918709783887;0.7999567038893268
67.427349;1.0442222505595495;0.835345232673731;0.799960814052837;-0.00010991755150739177;-0.00010526116297712745;9.999936241881835;0.833736554268587;0.016421897889413554;0.016421798728057685;0.7998022230345005;-0.015691996394312433;1.0449186691063943;0.7999546383097969
67.437349;1.0442221896403783;0.8353435366940241;0.7999594841307118;-0.00010992374917720812;-0.0001052670858467933;9.999935307004142;0.8337366970404843;0.01642189826146764;0.016421799911472846;0.7998010028790012;-0.015691996424465414;1.0449186260558587;0.7999535757166435
67.447349;1.0442233816899256;0.8353431914444246;0.7999584879486379;-0.00011051472629315197;-0.000105832894801076;9.999934391773404;0.833736834950012;0.01642189868714078;0.016421801215485296;0.7997997792181568;-0.015691996455864866;1.0449185802655252;0.7999525161236158
67.457349;1.0442233161837189;0.8353403829301473;0.7999560959097567;-0.00011087062393534945;-0.00010617370463444525;9.999933490993989;0.8337369678596855;0.0164218991626569;0.016421802635164278;0.7997975524581032;-0.01569199648856508;1.0449185313578955;0.7999504595276493
67.467349;1.0442235486448415;0.8353389180001078;0.7999547616851964;-0.00011011409647182612;-0.00010544916709836298;9.999932601362042;0.8337370957467356;0.0164218996836955;0.016421804165090145;0.7997963230446437;-0.0156919965226147;1.0449184789955264;0.799949405293748
67.477349;1.0442244289445357;0.8353379699246463;0.7999534253826046;-0.00011036149155779921;-0.00010568596943352966;9.999931722021572;0.8337372187169375;0.016421900245455562;0.016421805798960902;0.7997940913995161;-0.015691996558060913;1.0449194229188827;0.7999473535011185
67.487349;1.0442246521315215;0.8353364949009814;0.7999520871176032;-0.0001096049601464376;-0.00010496142552325376;9.99993085416161;0.8337373369610603;0.01642190084210346;0.01642180752962188;0.7997928578721218;-0.01569199659495678;1.0449193630045648;0.7999463033898189
67.497349;1.0442245682584852;0.835334772484526;0.7999507466485997;-0.0001096111398159486;-0.00010496732130920353;9.999930000112625;0.8337374507206095;0.01642190146617003;0.016421809349861573;0.7997906226927258;-0.015691996633333045;1.0449192993144585;0.7999442549081724
67.507349;1.0442257331842222;0.8353340471738478;0.7999494042436407;-0.00010909581033401062;-0.00010447366683790373;9.999929162626708;0.8337375602828538;0.016421902108650403;0.016421811252754867;0.799789385971776;-0.015691996673169978;1.0449192320711769;0.7999432072538892
67.517349;1.0442256368462846;0.8353323106464339;0.7999480599814188;-0.00010910198258980944;-0.00010447955374435347;9.99992834439333;0.8337376660016533;0.01642190275937015;0.016421813231925056;0.799787147755979;-0.01569199671440916;1.0449191616133295;0.7999411604844352
67.527349;1.0442258354606966;0.8353311573425689;0.7999470491625398;-0.00010945173417144667;-0.00010481443882808904;9.999927547558926;0.8337377683322378;0.016421903407797384;0.01642181528279505;0.7997859080849422;-0.015691996756985117;1.0449190884328574;0.7999401139817974
67.537349;1.0442266797600193;0.8353301678231964;0.7999457019723165;-0.00010969910269309404;-0.00010505121090027158;9.999926773106731;0.8337378678257188;0.01642190404454862;0.01642181740302336;0.7997846670350623;-0.01569199680084238;1.0449190132410187;0.7999390677546642
67.547349;1.0442268656320062;0.8353286485083221;0.7999443536383656;-0.00010894255579491672;-0.00010432664920224917;9.999926020535593;0.833737965106296;0.01642190466227721;0.016421819590954106;0.7997824247372025;-0.015691996845930607;1.0449189368766691;0.799937021790148
67.557349;1.044226743813314;0.8353268795276106;0.7999430039192548;-0.0001089487122534885;-0.00010433252020248134;9.999925287828427;0.8337380608902003;0.01642190525516472;0.016421821844459016;0.7997811813584559;-0.01569199689219198;1.0449198600668939;0.7999359754511562
67.567349;1.0442278706572412;0.8353249996047418;0.799940593444195;-0.00010878305974810199;-0.00010417373340310789;9.99992457170721;0.8337381560130217;0.016421905818061557;0.016421824161440977;0.7997789370693967;-0.015691996939563843;1.0449197832989068;0.7999339288871854
67.577349;1.0442277364745678;0.8353232134388356;0.7999392408492123;-0.00010878920596258082;-0.00010417959524994481;9.999923868622224;0.8337382513863707;0.016421906346410234;0.016421826539868893;0.79977769201447;-0.01569199698799948;1.0449197068930922;0.799932881544755
67.587349;1.0442278976996027;0.835322009419685;0.7999382216204293;-0.00010913894079757968;-0.00010451446508092453;9.99992317584855;0.8337383478670646;0.016421906836670507;0.016421828976574113;0.799775446345354;-0.015691997037466477;1.0449196310628686;0.7999308336869305
67.597349;1.044228705171066;0.8353209683391991;0.7999368656575708;-0.0001093862763716022;-0.00010475120788434621;9.999922492075788;0.8337384461337984;0.01642190728662933;0.016421831466951718;0.7997742003114612;-0.015691997087919258;1.0449195558429107;0.7999297848451574
67.607349;1.0442285533941345;0.8353191556940238;0.7999355079462015;-0.00010939240815698305;-0.00010475705896390261;9.999921817690247;0.8337385466708882;0.016421907695955154;0.016421834006194364;0.7997729542838016;-0.01569199713929886;1.0449194810767652;0.7999287351688632
67.617349;1.0442286972214132;0.8353175755092876;0.7999341484975167;-0.00010863583721393339;-0.00010403247991361702;9.99992115497026;0.8337386498021869;0.016421908066754736;0.01642183659032494;0.7997707086792525;-0.01569299719155113;1.0449204065814317;0.7999267044208329
67.627349;1.0442285335981654;0.8353157455600537;0.7999327870102918;-0.00010864196018231054;-0.00010403832565031997;9.999920508174696;0.8337387556965243;0.01642190840352948;0.01642183921645133;0.7997694638887224;-0.01569299724462793;1.0449203323126712;0.7999256528846813
67.637349;1.0442296183546511;0.8353149110701172;0.7999314234811407;-0.00010812657593345719;-0.00010354462789750056;9.9999198832291;0.8337388643938937;0.01642190871320216;0.016421841882700752;0.799767220296152;-0.015692997298489858;1.0449202583676236;0.7999236004321909
67.647349;1.0442294410902073;0.8353134141002913;0.7999303925048813;-0.00010923898555771676;-0.0001046099116345254;9.99991928685649;0.8337389758505988;0.01642190900521457;0.016421844587568242;0.7997659783322264;-0.015692997353128086;1.0449201848716574;0.7999225465672176
67.657349;1.0442295574354266;0.8353118005971105;0.7999290243680984;-0.00010848240014877433;-0.00010388532761689347;9.999918725129547;0.8337390899238526;0.016421909290622042;0.016421847329388027;0.799763738449225;-0.015692997408589645;1.0449201119202431;0.7999204915982034
67.667349;1.0442303175025591;0.8353107009692964;0.7999276537277092;-0.00010872969526158802;-0.0001041220461336558;9.999918202074346;0.8337392063453936;0.016421909580356563;0.01642185010688307;0.799762501074478;-0.015692997464966732;1.0449200396500715;0.799919435044496
67.677349;1.044230416639557;0.835309072719344;0.7999262809248914;-0.00010797310201609402;-0.00010339746095578866;9.99991771946392;0.8337393247618363;0.016421909884039246;0.016421852919680742;0.7997612666410976;-0.01569299752234926;1.0449209683036367;0.7999183769422582
67.687349;1.0442302052675445;0.8353060903835324;0.7999238464247976;-0.00010832888820271809;-0.0001037381769199758;9.999917277966428;0.8337394447631411;0.01642191021012152;0.01642185576782513;0.7997590356252334;-0.01569299758079557;1.0449208981972609;0.7999163173132486
67.697349;1.0442312394306819;0.8353052121298183;0.7999224693677759;-0.00010781347607176448;-0.0001032444706806142;9.999916878540947;0.8337395658707962;0.01642191056652635;0.016421858651097625;0.7997578085147129;-0.015692997640319242;1.0449208296943575;0.7999152556452841
67.707349;1.044231009003435;0.8353036740913341;0.7999214251269747;-0.00010892585789327778;-0.00010430974541504788;9.999916522896147;0.833739687564762;0.01642191096072002;0.016421861569073545;0.7997555857354193;-0.015692997700872874;1.0449207631936985;0.7999131922207717
67.717349;1.0442310698339563;0.8353020224496317;0.799920044218395;-0.00010816925038812121;-0.00010358516074077212;9.999916213231181;0.8337398093309014;0.01642191139988015;0.01642186452154649;0.7997543675963581;-0.015692997762365848;1.0449206990621955;0.7999121265521065
67.727349;1.0442317721622358;0.8353008877722764;0.7999186615015107;-0.0001084165102731033;-0.000103821866138814;9.999915951980945;0.8337399306951175;0.01642191189173206;0.016421867508715538;0.7997521542923524;-0.015692997824688328;1.0449206376035038;0.7999100589517901
67.737349;1.0442318112675995;0.835299227731432;0.7999172774216333;-0.00010765989537299076;-0.00010309728217834015;9.999915741480384;0.833740051254528;0.016421912444419054;0.01642187053147213;0.7997509459439609;-0.015692997887691424;1.0449215790898738;0.7999089890113055
67.747349;1.0442315373536835;0.8352973233346785;0.7999158918947585;-0.00010766596017315619;-0.00010310310960078475;9.99991558364524;0.8337401706664944;0.016421913064775192;0.01642187359160806;0.7997497426413996;-0.01569299795117805;1.0449215237591765;0.7999079169494607
67.757349;1.0442325062665307;0.8352964202203867;0.7999145051439108;-0.00010715052137197493;-0.00010260940064587526;9.999915479971417;0.8337402885675006;0.016421913757246526;0.016421876691022116;0.7997475444825393;-0.015692998014948074;1.044921471799255;0.7999058430591183
67.767349;1.0442322079101254;0.8352948608309614;0.7999134518738015;-0.00010826287787894406;-0.00010367467164938724;9.999915431319259;0.8337404044868043;0.016421914524641847;0.016421879829979173;0.7997463516180685;-0.01569299807884574;1.044921423348357;0.7999047671438061
67.777349;1.0442321983448515;0.8352931912892537;0.7999120623133249;-0.00010750624968781212;-0.00010295008935217069;9.999915436859274;0.8337405178488866;0.016421915369404103;0.016421883005610045;0.7997441642917227;-0.015692998142760466;1.0449213784607672;0.7999026898530953
67.787349;1.0442328281455442;0.8352920420406102;0.7999106708687284;-0.00010775347674528202;-0.00010318678463151723;9.999915492990535;0.8337406280564761;0.016421916294749317;0.016421886212044615;0.7997429827975664;-0.015692998206596764;1.0449213370592423;0.7999016110972411
67.797349;1.0442327930575863;0.83529037050603;0.7999092774984199;-0.0001069968411750391;-0.00010246220232325157;9.999915593654885;0.8337407345625264;0.0164219173059326;0.01642188944214135;0.7997418073853116;-0.015692998270248514;1.044921298948153;0.7999005313119776
67.807349;1.0442324439434965;0.8352884574043143;0.7999078816454223;-0.0001070028784121581;-0.00010246802350140809;9.999915731940682;0.8337408368751258;0.01642191841050054;0.01642189268882482;0.7997396382718278;-0.015692998333592514;1.044921263896033;0.7998984508380295
67.817349;1.0442333373744956;0.8352875481487934;0.7999064830517192;-0.00010648741278564028;-0.00010197430987039349;9.999915901639186;0.833740934501758;0.016421919616290873;0.016421895945180384;0.7997384757433762;-0.015692998396504346;1.044922231712013;0.7998973693750331
67.827349;1.0442329639351955;0.8352848787960375;0.7999043565308211;-0.00010794942753029936;-0.00010337444803738369;9.999916097778385;0.8337410268864406;0.016421920928744414;0.016421899204501697;0.7997363201651666;-0.01569299845888311;1.0449222022249467;0.7998952873656956
67.837349;1.0442328802754475;0.8352832080357335;0.7999029508844095;-0.0001071927770119283;-0.00010264986436326155;9.999916316297147;0.8337411134038956;0.01642192235019768;0.01642190246042941;0.7997351718580361;-0.015692998520661854;1.0449221752105697;0.7998942044489096
67.847349;1.0442334375540536;0.8352820600390357;0.799901540896029;-0.00010743996785193256;-0.00010288654385172875;9.99991655383399;0.8337411934056592;0.016421923881615317;0.01642190570646935;0.7997340309944493;-0.01569299858181291;1.044922150398881;0.7998931207651394
67.857349;1.0442333320539676;0.8352803922768401;0.7999001264921721;-0.00010668330892650564;-0.0001021619583025616;9.99991680798611;0.833741266253304;0.016421925524824067;0.01642190893607409;0.7997318975892256;-0.015692998642360772;1.0449221275289358;0.7998910363678481
67.867349;1.0442329150465437;0.835278485489629;0.7998987071826849;-0.0001066893146727568;-0.0001021677670157331;9.999917077656834;0.8337413313328849;0.016421927282778012;0.016421912143851806;0.7997307715118239;-0.015692998702376733;1.0449221063763212;0.7998899507448761
67.877349;1.0442337433438156;0.8352775850580717;0.7998972828592545;-0.00010617381951584353;-0.00010167404288771698;9.999917363237932;0.8337413880640056;0.016421929157954235;0.016421915325348008;0.7997286524981186;-0.015692998761955457;1.0449230867994976;0.7998878642860773
67.887349;1.0442333077607435;0.8352760332760442;0.7998961880615736;-0.00010728612010646037;-0.00010273929389953418;9.99991766638423;0.8337414358786118;0.01642193115136345;0.016421918475238148;0.7997275401760118;-0.015692998821200357;1.0449230687532054;0.7998867767291401
67.897349;1.0442331651918195;0.8352743759577242;0.7998947531375953;-0.00010652944535128072;-0.00010201470319988008;9.999917989448386;0.8337414742164526;0.016421933262762253;0.01642192158739269;0.7997264340775891;-0.015692998880203972;1.0449230522051376;0.7998856884352596
67.907349;1.0442327134538945;0.8352724804803557;0.7998933128544289;-0.00010653543086464905;-0.00010202050189765263;9.99991833500038;0.8337415025653416;0.01642193549093014;0.016421924657121653;0.7997243336454195;-0.015692998939022634;1.044923037061518;0.7998835998004146
67.917349;1.0442335093520696;0.8352715917976473;0.7998918675567164;-0.0001060199167203623;-0.00010152676897752481;9.99991870526186;0.833741520488842;0.016421937834269252;0.01642192768217776;0.7997232382680817;-0.01569299899768017;1.0449230231638922;0.7998825106497597
67.927349;1.044233043674055;0.835269702208217;0.7998904173666009;-0.00010602589186689298;-0.00010153256184211995;9.9999191011863;0.8337415276572652;0.01642194029160352;0.016421930661472392;0.7997211473404164;-0.015692999056191776;1.0449230103368263;0.7998804215203416
67.937349;1.0442328733185446;0.8352684064044624;0.7998892976319942;-0.00010637550856090648;-0.00010186741394931981;9.999919522001274;0.8337415238803207;0.01642194286163628;0.0164219335939524;0.7997200603117506;-0.01569299911457725;1.0449239984600858;0.799879332134626
67.947349;1.0442333497291814;0.8352672853374946;0.7998878387916238;-0.00010662264015116584;-0.00010210406012247535;9.999919966030875;0.8337415090809336;0.016421945541693857;0.016421936478302295;0.7997189767242867;-0.015692999172860107;1.0449239875251999;0.7998782428346288
67.957349;1.044233169414821;0.8352656455320139;0.799886376342226;-0.00010586594222021761;-0.00010137946080035194;9.999920431881987;0.8337414832625134;0.01642194832745697;0.016421939312534398;0.7997168962738594;-0.015692999231054175;1.044923977678052;0.7998761540469465
67.967349;1.0442326838915221;0.8352637670294353;0.799884910414813;-0.00010587189817012918;-0.00010138524379688538;9.999920918786385;0.8337414465018544;0.016421951212777768;0.016421942094602977;0.7997158188713858;-0.01569299928914721;1.0449239692228074;0.7998750656718265
67.977349;1.0442334501652204;0.835262894554644;0.7998834414990663;-0.00010535635588197157;-0.00010089149776055244;9.999921426275574;0.8337413989209917;0.016421954189218935;0.01642194482427752;0.7997137446592409;-0.01569299934710852;1.0449239625667832;0.7998729783843376
67.987349;1.0442329592040118;0.8352602637165648;0.7998812452211694;-0.00010681828658371743;-0.00010229158983248575;9.99992195358472;0.8337413407068418;0.016421957247180204;0.01642194750385491;0.7997126739482271;-0.015692999404923563;1.044923958153767;0.7998718921095945
67.997349;1.0442327680665962;0.8352586327884745;0.7998797712669791;-0.00010606157483543335;-0.00010156698606377296;9.99992249943039;0.8337412722079236;0.016421960377940414;0.016421950136557954;0.7997116070986926;-0.015692999462612326;1.0449239563784427;0.7998708074257488
68.007349;1.044233228337222;0.8352575255997766;0.7998782952465726;-0.00010630867183832985;-0.00010180361193906256;9.99992306269254;0.8337411939647262;0.016421963574165435;0.016421952724322304;0.7997095444296209;-0.015692999520210978;1.0449249575139232;0.7998687249621532
68.017349;1.044233036577854;0.8352558993809704;0.7998768178756778;-0.00010555195320699575;-0.0001010790063603668;9.999923642884076;0.8337411066487359;0.01642196682916511;0.01642195526705539;0.7997084861534655;-0.01569299957774998;1.044924961723543;0.799867644742542
68.027349;1.0442325443786509;0.8352540347403081;0.7998753394622874;-0.00010555788122366645;-0.00010108477539298622;9.999924239849213;0.8337410110266905;0.016421970136420442;0.01642195776369178;0.7997064323409178;-0.01569299963524358;1.0449249690871272;0.7998655675227283
68.037349;1.04423300751022;0.8352529357723748;0.7998738606035769;-0.0001058049615244992;-0.00010132139196376696;9.999924853757365;0.8337409079503467;0.016421973489914494;0.016421960213483678;0.7997053829785344;-0.015692999692680253;1.0449249796073568;0.7998644932561668
68.047349;1.0442328212207632;0.8352516682485146;0.7998727168084557;-0.00010615454418387258;-0.0001016562343033631;9.999925485471609;0.8337407983177494;0.016421976884758542;0.016421962615758002;0.79970433803343;-0.015692999750023882;1.044924993240862;0.7998634223866372
68.057349;1.044232337175546;0.8352498133740599;0.7998712385509921;-0.0001061604592546715;-0.00010166199710685985;9.999926136280692;0.8337406830233133;0.016421980317440656;0.01642196496863721;0.7997022974306146;-0.015692999807231572;1.0449250099202534;0.7998613552300932
68.067349;1.0442331126335391;0.8352489660580045;0.7998697611385522;-0.00010564488013875399;-0.00010116823468538943;9.999926806989253;0.8337405629275095;0.016421983785700714;0.01642196726892069;0.7997012610100892;-0.015692999864265658;1.0449250295605508;0.7998602914192926
68.077349;1.0442326388964946;0.8352471191059259;0.7998682846499697;-0.00010565078696414391;-0.00010117399273758187;9.999927497416742;0.8337404388392958;0.016421987287668097;0.0164219695141753;0.7996992285266472;-0.015692999921082106;1.0449260520548975;0.7998582313070618
68.087349;1.0442324732567048;0.8352455179828605;0.7998668094086815;-0.00010489404769401696;-0.00010044938062239774;9.999928206714657;0.8337403114888683;0.016421990820334808;0.016421971705597872;0.7996981996918849;-0.015692999977614308;1.044926077233979;0.7998571744868588
68.097349;1.04423296743029;0.8352444435726709;0.7998653353092113;-0.00010514109920197628;-0.00010068597923413477;9.999928933766446;0.8337401815142198;0.016421994378520384;0.016421973848854042;0.7996971742253841;-0.01569300003377957;1.0449261048587397;0.7998561211668704
68.107349;1.0442328179963924;0.8352432030534455;0.7998641975066956;-0.00010549066835977827;-0.00010102081650998426;9.999929677128877;0.8337400494958875;0.016421997954940606;0.016421975952298287;0.7996951518905103;-0.015693000089496114;1.0449261346750014;0.799854071576192
68.117349;1.0442323765275328;0.8352413777779628;0.7998627261585417;-0.00010549656205156913;-0.00010102656546816668;9.999930435005355;0.8337399160330639;0.016422001541023298;0.016421978024637494;0.7996941325448589;-0.015693000144692167;1.0449261664344058;0.7998530253761355
