time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.127349;1.044232246605563;0.8352397999092764;0.7998612564552959;-0.00010473981497006997;-0.00010030194864776812;9.999931205646526;0.8337397818131604;0.016422005127301315;0.01642198007353366;0.7996931161898488;-0.015693000199313963;1.0449261998692183;0.7998519828268339
68.137349;1.0442327798469961;0.835238749852633;0.7998597883852658;-0.00010498685181786039;-0.00010053853479118739;9.999931987997071;0.8337396475979557;0.01642200870303588;0.01642198210583938;0.7996911029393788;-0.015693000253322535;1.0449272347044931;0.7998499442076784
68.147349;1.0442326728158957;0.83523753431187;0.7998586573313384;-0.00010533641616413311;-0.00010087336795378606;9.999932782179833;0.8337395141361925;0.016422012256664446;0.016421984128712364;0.7996900929080595;-0.01569300030666913;1.0449272707255883;0.79984890920959
68.157349;1.0442322770404187;0.8352357343593432;0.799857193776873;-0.0001053423004450712;-0.00010087910754234175;9.99993358911363;0.8337393820895836;0.016422015777191903;0.01642198614902682;0.7996880861329497;-0.015693000359273235;1.0449273077863512;0.7998468782524633
68.167349;1.0442331493290322;0.8352349447692484;0.7998557332386909;-0.00010482669486477488;-0.0001003853252880086;9.999934409530253;0.8337392520027291;0.016422019254574885;0.01642198817117597;0.7996870825912112;-0.015693000411015855;1.0449273456830614;0.7998458509417861
68.177349;1.0442327802734999;0.8352331583012962;0.7998542761371622;-0.00010483257515220446;-0.00010039105952979211;9.999935243887013;0.833739124316576;0.01642202267938532;0.016421990196298163;0.7996860822421766;-0.01569300046174499;1.0449273840632585;0.7998448274416885
68.187349;1.044232726356717;0.835230514024559;0.7998517637015174;-0.00010442548698889317;-0.00010000128832014721;9.999936093455597;0.8337389994108089;0.016422026043266584;0.01642199222373133;0.7996840850335889;-0.015693000511302697;1.0449274224888043;0.7998428079265217
68.197349;1.0442333385822473;0.8352306117506857;0.7998513745359216;-0.0001043228427099079;-9.990300172381083e-05;9.999936960692372;0.8337388776260589;0.016422029339701858;0.016421994252277833;0.7996830908836143;-0.015693000559558537;1.0449274605075856;0.799841791987312
68.207349;1.0442333128907115;0.8352283333587975;0.7998492062498138;-0.00010502206911143005;-0.0001005726803315648;9.999937848128416;0.8337387592524317;0.016422032564193473;0.01642199627972268;0.7996820996425591;-0.01569300060641561;1.0449274976737408;0.7998407797247976
68.217349;1.0442330001562279;0.8352265791533907;0.799847767493728;-0.0001050279429788572;-0.0001005784041456127;9.99993875778657;0.8337386445343844;0.016422035713802383;0.01642199830223264;0.7996801110570281;-0.015693000651797885;1.0449285335657932;0.7998387711502988
68.227349;1.044233956472702;0.8352258376285147;0.7998463339499339;-0.00010451232993879515;-0.0001000846089458106;9.999939691888182;0.8337385336954364;0.01642203878664849;0.01642200031501609;0.7996791247970453;-0.015693000695645564;1.0449285677528208;0.7998377656832655
68.237349;1.0442336717214131;0.8352241013604;0.7998449055820118;-0.00010451820112322214;-0.00010009032707725001;9.999940653007204;0.8337384269188622;0.016422041781729634;0.016422002313143433;0.799677140527309;-0.01569300073792214;1.0449285997481854;0.7998357635965309
68.247349;1.0442337016448124;0.8352226151415053;0.7998434825774723;-0.00010376144763862383;-9.936569465258767e-05;9.999941643194775;0.8337383243259707;0.016422044698562937;0.016422004291790554;0.7996761579595043;-0.01569300077862948;1.0449286290551063;0.799834764499335
68.257349;1.0442343964518417;0.8352220086255894;0.7998423995243067;-0.0001051147728060786;-0.00010066169392961634;9.999942663848486;0.8337382260356359;0.016422047536670335;0.016422006246515516;0.7996751769088655;-0.015693000817816265;1.0449286552491606;0.7998337686371924
68.267349;1.0442344512638897;0.835220539017183;0.799840986843262;-0.00010435801882956225;-9.993705809341685e-05;9.999943716370625;0.8337381322186664;0.016422050295297936;0.01642200817391876;0.7996731973421175;-0.01569300085556776;1.0449286780282743;0.7998317762588287
68.277349;1.0442345176973151;0.8352190768443476;0.7998395791314337;-0.00010360126568552798;-9.921242129063936e-05;9.99994480198799;0.8337380430331555;0.01642205297330434;0.016422010072644603;0.799672219349527;-0.01569300089198085;1.044929697250873;0.7998307870045767
68.287349;1.0442342939562337;0.8352173802045444;0.7998381761970597;-0.00010360713223322918;-9.921812622808114e-05;9.999945920934234;0.8337379585178667;0.01642205556908173;0.016422011943784932;0.7996712431115822;-0.015693000927132057;1.0449297129598716;0.7998298010183554
68.297349;1.0442353359515697;0.8352166930656298;0.79983677806691;-0.00010309151287405881;-9.872431501401091e-05;9.999947071966536;0.833737878581208;0.016422058080571057;0.016422013789256944;0.7996692689332775;-0.015693000961070906;1.0449297253540115;0.7998278183136304
68.307349;1.0442351337460412;0.8352153565597726;0.7998357192636733;-0.00010420369644040023;-9.978946932478633e-05;9.999948252682263;0.8337378030585094;0.016422060505664086;0.016422015609705232;0.7996682972201816;-0.015693000993850296;1.044929734685231;0.7998268382027138
68.317349;1.0442352435138795;0.8352139151380142;0.7998343300084428;-0.00010344694287680564;-9.906482608756925e-05;9.99994946075311;0.8337377317247542;0.016422062843134626;0.016422017404939877;0.7996673283360233;-0.015693001025545467;1.0449297411163454;0.7998258605425307
68.327349;1.0442360160501025;0.8352129975732386;0.7998329446592214;-0.00010369393547065683;-9.93013463888935e-05;9.999950694734073;0.8337376642760295;0.016422065093307497;0.016422019176277138;0.7996653625156769;-0.01569300105622655;1.0449297446296766;0.7998238852364533
68.337349;1.0442361470286536;0.8352115596347351;0.7998315630395685;-0.00010293718084934423;-9.857670024861633e-05;9.999951953524743;0.8337376003691943;0.016422067257673242;0.016422020928142416;0.7996643998867604;-0.015693001085919978;1.0449297450713109;0.799822911669874
68.347349;1.0442359871205558;0.8352098805201285;0.7998301843497408;-0.00010294303897901268;-9.858238908950318e-05;9.999953235920744;0.833737539696012;0.016422069338439663;0.01642202266734633;0.7996624404871703;-0.015693001114620176;1.0449307423145688;0.7998209400432866
68.357349;1.0442370923572133;0.8352095537472858;0.7998291429383867;-0.00010353373426685775;-9.914802099362364e-05;9.999954540811393;0.8337374820138648;0.01642207133884203;0.01642202440094341;0.7996614842921852;-0.015694001142343206;1.0449307363845948;0.7998199894283754
68.367349;1.0442369527542499;0.8352078716660397;0.79982776845823;-0.00010353958888249736;-9.915370514284645e-05;9.999955866751499;0.8337374271740898;0.016422073263112735;0.016422026135615806;0.7996605312708868;-0.015694001169163887;1.0449307274517123;0.7998190205787824
68.377349;1.0442371242945667;0.835206428098903;0.7998263955324646;-0.00010278283276937155;-9.842905489752193e-05;9.999957211326015;0.8337373751812357;0.016422075115524824;0.016422027878430306;0.799658581405378;-0.015694001195219652;1.0449307157845897;0.7998170530248616
68.387349;1.0442370040821018;0.835204740183787;0.7998250236975366;-0.00010278868477265738;-9.843473563339478e-05;9.999958571481192;0.8337373262079885;0.016422076899913256;0.016422029636378732;0.799657634685886;-0.015694001220690347;1.0449307016927871;0.7998160860172986
68.397349;1.044238148252502;0.835204052188039;0.7998236527807586;-0.00010227305263731944;-9.794090509501861e-05;9.999959944320004;0.8337372805484264;0.016422078620125805;0.016422031414962228;0.799656691124868;-0.015694001245762014;1.0449306854377194;0.7998151193955308
68.407349;1.04423804701656;0.8352027057416316;0.799822617041583;-0.00010338522410936216;-9.900603935079043e-05;9.999961327637928;0.8337372385433084;0.0164220802790713;0.01642203321766373;0.7996547507638163;-0.015694001270598557;1.044930667209798;0.7998131530901417
68.417349;1.044238256541887;0.8352012459195245;0.7998212463907595;-0.00010262846581703979;-9.828138715868908e-05;9.999962719963545;0.8337372004832497;0.016422081875872196;0.016422035046189415;0.7996538136750279;-0.015694001295332324;1.044931647203795;0.7998121865208809
68.427349;1.0442391275150595;0.8352003023138099;0.7998198749164629;-0.00010287543326905748;-9.851787961010968e-05;9.999964119822959;0.8337371665170156;0.016422083404479967;0.01642203690029113;0.7996528799814951;-0.015694001320058465;1.0449316256466072;0.7998112197124848
68.437349;1.0442393553843452;0.835198831537336;0.7998185024136455;-0.00010211867309202447;-9.779322644846132e-05;9.999965524729546;0.8337371366209363;0.0164220848554455;0.016422038777470033;0.7996509498208609;-0.015694001344829168;1.0449316027402933;0.7998092527645987
68.447349;1.0442392905807512;0.8351974631373125;0.7998174632031976;-0.00010323083858825853;-9.885835532557393e-05;9.999966931377953;0.8337371106491903;0.01642208621876786;0.016422040673668696;0.7996500232369638;-0.015694001369645036;1.044931578680072;0.7998082853215096
68.457349;1.0442404888704655;0.8351967422127538;0.7998160875534432;-0.00010271519749134611;-9.836451735055788e-05;9.999968336849923;0.8337370883900918;0.016422087485696492;0.0164220425845472;0.7996491001389694;-0.015694001394439213;1.0449315537145314;0.7998073176659114
68.467349;1.0442404399483727;0.835195010652261;0.79981471002107;-0.00010272103417574781;-9.837018464860407e-05;9.99996973900442;0.8337370695685116;0.016422088649156515;0.016422044506451107;0.7996471803759699;-0.015694001419079368;1.0449315280825042;0.7998053500598844
68.477349;1.0442406992274302;0.8351935131158039;0.7998133306354291;-0.00010196427077898142;-9.764552964202204e-05;9.999971136112736;0.8337370538665752;0.016422089703714657;0.016422046436985607;0.7996462638413048;-0.015694001443399;1.0449325019203406;0.7998043821852662
68.487349;1.0442416164147188;0.8351925298788497;0.7998119491391847;-0.00010221122054582934;-9.788200677412646e-05;9.999972526755174;0.8337370410193066;0.01642209064598841;0.016422048374844636;0.7996453505427441;-0.015694001467226333;1.0449324752774893;0.7998034143532032
68.497349;1.0442418858566227;0.8351910179914429;0.7998105657809595;-0.00010145445450017447;-9.715735013206598e-05;9.999973910025037;0.8337370308780369;0.01642209147494209;0.0164220503192527;0.7996434405895954;-0.01569400149039466;1.0449324481800193;0.7998014469358256
68.507349;1.0442418569401573;0.8351896075837758;0.799809515228828;-0.00010256660922595815;-9.82224688529906e-05;9.999975285571816;0.8337370233363102;0.016422092191863434;0.016422052269457654;0.7996425340990262;-0.015694001512749054;1.0449324206759898;0.7998004797951055
68.517349;1.044243084535119;0.8351888444029099;0.7998081280337663;-0.00010205095575393045;-9.772862130557299e-05;9.999976653170934;0.8337370181965774;0.016422092800558803;0.016422054223708224;0.7996406310994062;-0.015694001534150556;1.0449323928544394;0.7997985136778214
68.527349;1.0442430576745543;0.8351870709875748;0.7998067390363445;-0.00010205677845733779;-9.773427605498135e-05;9.999978012835463;0.8337370151183149;0.016422093306738904;0.01642205617893412;0.7996397315007328;-0.01569400155447216;1.04493236481386;0.7997975487143543
68.537349;1.0442433313614732;0.8351855325094593;0.7998053485637558;-0.00010130000729600898;-9.700961508176324e-05;9.999979365733797;0.8337370136473453;0.016422093716314326;0.01642205813198287;0.7996388351532825;-0.015694001573602265;1.0449323366081;0.7997965857332823
68.547349;1.0442433017122017;0.8351829903626196;0.799803231993066;-0.00010276179782788492;-9.840955749898834e-05;9.99998071436702;0.8337370132344735;0.016422094034036938;0.016422060079807736;0.7996369419278686;-0.015694001591450846;1.044932308192567;0.7997946256222391
68.557349;1.0442445238421023;0.8351822029427397;0.7998018388563464;-0.00010224613563747327;-9.791570135982463e-05;9.999982061646625;0.8337370132383449;0.016422094262930974;0.016422062017797355;0.7996360517321204;-0.015694001607932623;1.0449332793528523;0.7997936687236495
68.567349;1.0442444869837555;0.8351804063401983;0.7998004444509276;-0.00010225194743477352;-9.792134506596477e-05;9.999983409622146;0.8337370129379826;0.016422094404359336;0.016422063939131575;0.7996351644650426;-0.015694001622947033;1.044933249722733;0.7997927159302349
68.577349;1.0442447462841378;0.8351788455697967;0.7997990489125475;-0.00010149517106531535;-9.719667817847729e-05;9.999984758738881;0.833737011553539;0.01642209445895278;0.01642206583567133;0.7996332799562388;-0.015694001636391345;1.044933218943707;0.7997907679802457
68.587349;1.0442456514654799;0.8351778012516099;0.7997976520182988;-0.0001017420866254632;-9.743312115680673e-05;9.999986108443657;0.833737008316674;0.016422094427736313;0.016422067698255733;0.7996323979460167;-0.01569400164819401;1.0449331867892506;0.7997898248102326
68.597349;1.0442458971013515;0.8351765803327277;0.799796588919532;-0.00010209163754773652;-9.776791112200971e-05;9.999987458174227;0.8337370025766853;0.01642209431182224;0.01642206951628088;0.7996315181319815;-0.01569400165832492;1.0449331531669546;0.7997888867600246
68.607349;1.0442458329625253;0.8351747641839;0.7997951900075637;-0.00010209744057612935;-9.777354299151006e-05;9.999988807142879;0.8337369938216167;0.016422094110759157;0.016422071277241067;0.7996296402216044;-0.015694001666767845;1.0449331181111505;0.7997869540831464
68.617349;1.0442470143157607;0.8351739476173548;0.7997937906155567;-0.00010158176575949953;-9.727967069674955e-05;9.999990153592769;0.8337369815813409;0.016422093821962833;0.016422072966647473;0.7996287639412635;-0.015694001673488757;1.0449330818252238;0.799786026416403
68.627349;1.04424693071394;0.8351721236625856;0.7997923909376157;-0.00010158756421956471;-9.72852951588221e-05;9.999991494994774;0.8337369653515105;0.01642209344284879;0.01642207456968875;0.7996278890316082;-0.01569400167842868;1.0449340446985733;0.7997851039234509
68.637349;1.0442471378918599;0.8351705374269606;0.7997909913404281;-0.0001008307814914936;-9.656061551425202e-05;9.99999282859269;0.8337369446216705;0.016422092973746517;0.016422076073848393;0.7996260152379134;-0.015694001681513584;1.0449340072500681;0.799783186720865
68.647349;1.0442470328610627;0.8351690565578697;0.7997899266143248;-0.00010194290755471773;-9.762569487598314e-05;9.999994151717571;0.8337369189288893;0.016422092418289416;0.01642207747043867;0.7996251422925462;-0.015694001682661732;1.044933970039487;0.7997822743596279
68.657349;1.0442481716377348;0.8351682267440467;0.7997885273692428;-0.00010142722574165806;-9.713180978388478e-05;9.99999546274474;0.8337368878838046;0.01642209178146022;0.0164220787550355;0.7996242699318202;-0.015694001681781197;1.0449339335890189;0.7997813669750005
68.667349;1.0442480444449969;0.8351663904387351;0.7997871284650063;-0.00010143301607520921;-9.713741988853977e-05;9.999996761955373;0.8337368511892778;0.016422091067784295;0.016422079926293964;0.7996223979115407;-0.015694001678771496;1.0449338983544432;0.799779464615095
68.677349;1.0442482075083197;0.8351647926018367;0.7997857303213419;-0.00010067622971724322;-9.641273043622565e-05;9.999998051018158;0.8337368086293716;0.01642209028063179;0.016422080983553272;0.7996215259673979;-0.01569400167353386;1.0449338647302768;0.7997785666257615
68.687349;1.044249011622169;0.835164063455974;0.7997846679669819;-0.00010202944897106879;-9.77085928520445e-05;9.999999331958556;0.8337367600030622;0.01642208942285993;0.016422081925701458;0.7996206538104752;-0.01569400166597643;1.0449338330332025;0.7997776728498063
68.697349;1.0442491522327428;0.8351624609847252;0.7997832724588146;-0.00010127266060648594;-9.698389857330458e-05;10.000000606690824;0.8337367050778443;0.016422088497758117;0.016422082751920152;0.7996187812142813;-0.01569400165601653;1.044934803527546;0.7997757830963685
68.707349;1.044249281153931;0.835160856447367;0.7997818789405923;-0.00010051587251192364;-9.625920276495027e-05;10.000001876659327;0.8337366436254555;0.01642208750792089;0.016422083463199916;0.7996179081052068;-0.015694001643590864;1.0449347765242702;0.7997748966073339
68.717349;1.0442500501778944;0.8351597714490463;0.7997804876631333;-0.00010076275146494312;-9.649559057637508e-05;10.00000314191722;0.8337365754796426;0.016422086453637512;0.016422084062942283;0.7996170345737069;-0.01569400162867029;1.0449347524136392;0.7997740132539367
68.727349;1.0442501546691145;0.8351585128354203;0.7997794340105522;-0.00010111229645532623;-9.68303529718389e-05;10.000004400913943;0.8337365005833731;0.016422085334416112;0.016422084556017645;0.7996161608029179;-0.015694001611266356;1.0449347316186224;0.7997731327686254
68.737349;1.0442499452774965;0.8351566618476967;0.799778048450797;-0.00010111807533204251;-9.683593933691385e-05;10.000005651936648;0.8337364190379455;0.016422084152130912;0.016422084947657296;0.7996142869763627;-0.015694001591421137;1.0449347146176227;0.7997712550979901
68.747349;1.0442500245107955;0.835155050373532;0.7997766662459116;-0.0001003612859033396;-9.611123454433724e-05;10.00000689413188;0.8337363310886509;0.016422082912086685;0.016422085242399954;0.7996134132434969;-0.015694001569192675;1.0449347020105921;0.7997703796117108
68.757349;1.0442507430049441;0.8351539588317727;0.7997752873377497;-0.0001006081559495974;-9.634760573530949e-05;10.000008127110169;0.833736237037257;0.01642208162182161;0.016422085442480274;0.7996125397767065;-0.015694001544651778;1.0449356945152228;0.799769506272241
68.767349;1.0442507962349745;0.835152344416801;0.7997739120041224;-9.985136548123511e-05;-9.562289637788026e-05;10.000009350531148;0.8337361371758837;0.01642208028996971;0.016422085546961184;0.7996106668374336;-0.015694001517882195;1.044935692878006;0.799767635068438
68.777349;1.0442505349662003;0.8351508373855886;0.7997728748998767;-0.0001009634745479965;-9.668793316322024e-05;10.000010563519217;0.8337360317600132;0.016422078925895322;0.01642208555272523;0.7996097947509888;-0.015694001488976567;1.044935697707513;0.7997667654074765
68.787349;1.0442515153558514;0.8351499834923958;0.7997715066242099;-0.00010044777545606534;-9.619400913308034e-05;10.000011763639788;0.8337359209858991;0.01642207753843093;0.01642208545594264;0.799608923834899;-0.015694001458037544;1.0449357093334455;0.7997658972411839
68.797349;1.044251227640234;0.8351481253256015;0.7997701419960128;-0.00010045354607801525;-9.619957575086687e-05;10.000012947365194;0.8337358049898896;0.016422076134031516;0.01642208525296221;0.7996070543648122;-0.015694001425186843;1.0449357278541573;0.7997640305287339
68.807349;1.0442512280262697;0.8351465078722005;0.7997687812884261;-9.969675540657936e-05;-9.547485917227605e-05;10.000014112040487;0.8337356838968896;0.016422074716635225;0.016422084941451153;0.7996061866019163;-0.015694001390564854;1.0449357533559878;0.7997631647393282
68.817349;1.0442518675772885;0.8351454116985887;0.7997674244836382;-9.994361245015418e-05;-9.571120720307546e-05;10.000015256602662;0.8337355578765642;0.016422073288938258;0.016422084521286337;0.7996053208302705;-0.01569400135430111;1.0449357860996482;0.7997623000050885
68.827349;1.044251842405132;0.8351441436048219;0.799766406897221;-0.00010029315956023582;-9.60459526569417e-05;10.00001638097152;0.833735427124079;0.016422071853353985;0.016422083994034137;0.7996034573343678;-0.0156940013164648;1.044935826494557;0.7997604364433868
68.837349;1.0442515040660032;0.8351422848167214;0.7997650589787866;-0.00010029892685965955;-9.605150979166635e-05;10.000017485772952;0.8337352917936969;0.016422070412142203;0.01642208336212192;0.7996025963816977;-0.015694001277045302;1.044936874929816;0.799759573518352
68.847349;1.044251456044789;0.8351406673416653;0.799763715937976;-9.954213777222527e-05;-9.532678913556915e-05;10.000018572072461;0.8337351519842945;0.016422068967000287;0.016422082628480793;0.7996017382524723;-0.015694001235997006;1.0449369316839021;0.7997587112180305
68.857349;1.044252049956924;0.8351395719321527;0.7997623776984194;-9.978898900847661e-05;-9.556312625659493e-05;10.000019641042845;0.8337350077782517;0.01642206751907978;0.01642208179570925;0.7995998832029626;-0.01569400119329901;1.0449369969105153;0.7997568495014354
68.867349;1.0442519821257865;0.8351383058056638;0.7997613793898022;-0.0001001385394827881;-9.589786997994015e-05;10.00002069392269;0.8337348592966916;0.01642206606987317;0.01642208086455895;0.7995990313586904;-0.01569400114896721;1.0449370706145304;0.7997559877532374
68.877349;1.0442516041013457;0.8351364507104598;0.799760051254222;-0.0001001443047834416;-9.590342086220542e-05;10.000021731820365;0.833734706746915;0.016422064622024203;0.016422079833175986;0.7995981826977762;-0.01569400110303546;1.044937152720952;0.7997551260179406
68.887349;1.0442524727641307;0.8351356015756981;0.7997587282797378;-9.962860047703192e-05;-9.540948017208861e-05;10.000022755632463;0.8337345504260752;0.016422063179445046;0.016422078698462794;0.7995963371294936;-0.015694001055547552;1.044937243194047;0.7997532644659455
68.897349;1.0442520790242384;0.8351337516051051;0.7997574102835017;-9.963436430426346e-05;-9.541502831997059e-05;10.000023766461833;0.8337343906831505;0.016422061747406628;0.016422077457764847;0.7995954944998913;-0.015694001006559054;1.0449373420699477;0.7997524027664483
68.907349;1.0442519795847185;0.8351324955398413;0.7997564320545344;-9.998391843060282e-05;-9.574977310294223e-05;10.000024765957036;0.8337342278510941;0.01642206033306586;0.016422076108501896;0.7995946545174015;-0.01569400095612878;1.044938449459013;0.7997515411673635
68.917349;1.0442528270821891;0.83513165596244;0.7997551235839809;-9.946821392701027e-05;-9.525583176580942e-05;10.000025755888705;0.8337340621639922;0.016422058945443695;0.01642207464773338;0.7995938167444561;-0.01569400090431426;1.044938565525392;0.7997506796728746
68.927349;1.0442524134817455;0.8351298166376888;0.7997538193048525;-9.947397633197539e-05;-9.526137804542166e-05;10.00002673729215;0.8337338937094885;0.016422057594561956;0.016422073073310523;0.7995919806938099;-0.01569400085120913;1.0449386903895248;0.7997488183937349
68.937349;1.044252295181741;0.8351282225319759;0.7997525189636898;-9.871719231540385e-05;-9.453665873687701e-05;10.000027710429709;0.8337337224466358;0.016422056290931974;0.01642207138445922;0.7995911459320163;-0.015694000796994564;1.0449388240284743;0.7997479567571537
68.947349;1.0442518697083962;0.8351267413441638;0.7997515567991023;-9.982929523216744e-05;-9.560167104058126e-05;10.000028675508856;0.8337335482872278;0.016422055044989482;0.016422069581187384;0.7995903121002538;-0.0156940007419271;1.0449389662780706;0.7997470946814761
68.957349;1.0442526934556564;0.835127025073926;0.7997513224422763;-9.896396621139595e-05;-9.477291879663023e-05;10.000029632796553;0.8337333712040357;0.01642205386561277;0.016422067663927405;0.7995884788790102;-0.01569400068626611;1.044939116941946;0.7997452320676557
68.967349;1.044252256965771;0.8351240972291918;0.7997489718369043;-9.931934967597672e-05;-9.511327266583245e-05;10.000030582384987;0.8337331913044309;0.01642205275895337;0.01642206563321434;0.7995876459665431;-0.015694000630214394;1.0449392758973146;0.7997443682766591
68.977349;1.0442521166267746;0.8351236279962992;0.7997487426088091;-9.821294555554252e-05;-9.405374662831178e-05;10.000031524259953;0.8337330088503244;0.016422051728470045;0.01642206348907756;0.7995868130869047;-0.015694000573902342;1.0449404430835703;0.7997435032794978
68.987349;1.0442526233760907;0.8351229285431334;0.7997477905226336;-9.956612266516907e-05;-9.534953166706318e-05;10.00003245793086;0.8337328242286436;0.01642205077541991;0.016422061230954462;0.7995849799921869;-0.015694000517395862;1.0449406184125636;0.7997416370460949
68.997349;1.0442524727159261;0.8351213633603614;0.7997465052152174;-9.880934098730355e-05;-9.462481571244829e-05;10.000033382058552;0.8337326378693206;0.016422049899203723;0.016422058858266652;0.7995841464320509;-0.015694000460714553;1.044940801701673;0.7997407689597916
69.007349;1.0442520153174535;0.8351195629402483;0.7997452208968794;-9.881509945722079e-05;-9.463035871979456e-05;10.00003429488208;0.8337324501479717;0.016422049097944213;0.016422056371471726;0.7995833121434516;-0.01569400040386364;1.0449409926634718;0.7997398990185374
69.017349;1.0442528072528907;0.8351187724964916;0.7997439373591411;-9.829939036791733e-05;-9.413641552311106e-05;10.000035194173073;0.8337322613212004;0.016422048369516794;0.016422053773230944;0.7995824769100501;-0.01569400034686566;1.0449411909627913;0.7997390270984546
69.027349;1.044252338921495;0.8351169852770786;0.7997426541805717;-9.83051471133845e-05;-9.414195711876271e-05;10.000036076431526;0.8337320715335229;0.01642204771234304;0.01642205106865961;0.799580640635201;-0.015694000289756985;1.0449413962869907;0.7997371533062042
69.037349;1.0442521667180107;0.8351157959615382;0.7997417060527332;-9.865471195907048e-05;-9.447671251918063e-05;10.000036936943705;0.8337318809497691;0.01642204712550704;0.01642204826475396;0.7995798033542205;-0.015694000232553077;1.0449416083475374;0.7997362771832539
69.047349;1.0442516882056496;0.8351140234848359;0.7997404229402356;-9.866046826934215e-05;-9.44822539582249e-05;10.000037770810753;0.833731689935505;0.016422046608487655;0.016422045369601394;0.7995789651836877;-0.01569400017522547;1.044941826836419;0.7997353988590054
69.057349;1.0442524596882683;0.8351132623792947;0.7997391395564786;-9.81447582932608e-05;-9.398831054116572e-05;10.000038573991143;0.8337314990914891;0.01642204616092796;0.01642204239160838;0.7995771262508203;-0.015694000117705588;1.0449430514240925;0.7997335184422513
69.067349;1.0442519715725203;0.8351115056100872;0.7997378556381274;-9.815051316349285e-05;-9.399385041385692e-05;10.000039344428766;0.833731309122346;0.016422045781939218;0.016422039339340153;0.7995762866657629;-0.015694000059899127;1.0449432818204876;0.7997326354467263
69.077349;1.0442517801957814;0.8351103475527815;0.7997369061217702;-9.850008178002807e-05;-9.432860921750063e-05;10.000040082844185;0.8337311207071366;0.016422045468454338;0.01642203622114311;0.7995754465690487;-0.01569400000169476;1.0449435178204018;0.7997317500187434
69.087349;1.0442522367168163;0.8351093693753191;0.7997356212858189;-9.874690192188281e-05;-9.456491383494589e-05;10.0000407917151;0.8337309344713394;0.016422045214866048;0.01642203304411672;0.7995736061668811;-0.015693999942965872;1.0449437592851574;0.7997298624112347
69.097349;1.044252037095766;0.8351078777290316;0.7997343362911978;-9.799012579772319e-05;-9.384020446992898e-05;10.000041472997646;0.8337307510186729;0.016422045015156164;0.01642202981393653;0.7995727656551852;-0.01569399988358216;1.0449440060974504;0.7997289723909147
69.107349;1.044251833960803;0.8351063940640508;0.7997330511963031;-9.72333511545989e-05;-9.311549639171151e-05;10.000042127193643;0.8337305709778302;0.016422044864354817;0.016422026534807486;0.7995719251071565;-0.01569399982343935;1.0449442581128365;0.7997280803220853
69.117349;1.044251326481891;0.8351050269797278;0.7997321009252103;-9.834545128528526e-05;-9.418050383003154e-05;10.000042754328144;0.8337303950423686;0.016422044757820765;0.01642202320865338;0.7995710844508368;-0.015693999762492764;1.0449455151190425;0.7997271863028258
69.127349;1.044252071292678;0.8351043220228606;0.7997308162244285;-9.782974059588003e-05;-9.368655989750584e-05;10.000043354935395;0.8337302239361976;0.016422044690715353;0.01642201983539122;0.7995692435282057;-0.0156939997007708;1.0449457768748585;0.7997252905343178
69.137349;1.0442515590404973;0.8351026218303549;0.7997295319367811;-9.783549240493469e-05;-9.36920963971358e-05;10.000043930278629;0.8337300583035112;0.016422044658729203;0.016422016414282883;0.7995684021639343;-0.015693999638348204;1.0449460432517381;0.7997243926377001
69.147349;1.044251346047248;0.8351011713012186;0.7997282482888544;-9.707872007177737e-05;-9.296739122175266e-05;10.00004448230506;0.8337298986502785;0.016422044658548744;0.016422012944515223;0.7995675602085147;-0.015694999575297262;1.044946314330596;0.7997235125092321
69.157349;1.044251783185833;0.835100600670584;0.7997272998755242;-9.843187920336305e-05;-9.426315794457113e-05;10.000045013124415;0.8337297453809964;0.016422044687425617;0.016422009425290967;0.7995657175500931;-0.015694999511660448;1.0449465903192017;0.7997216112264998
69.167349;1.0442515658749925;0.8350991678784562;0.7997260172233351;-9.767510761849893e-05;-9.353845447022392e-05;10.000045524325452;0.8337295988572914;0.01642204474297491;0.016422005856261326;0.7995648741118517;-0.01569499944744973;1.0449468713733705;0.7997207081386892
69.177349;1.0442510446992643;0.8350975028556687;0.7997247347852195;-9.768085754887174e-05;-9.35439903123026e-05;10.00004601699094;0.833729459450163;0.01642204482361264;0.01642200223812172;0.7995640298490783;-0.0156949993826585;1.0449471575129174;0.7997198034607892
69.187349;1.0442508219337103;0.835096087452836;0.7997234525957643;-9.692408786674194e-05;-9.281928949443588e-05;10.000046492285223;0.8337293275513457;0.01642204492911697;0.016421998573856206;0.7995631847192397;-0.015694999317281473;1.0449474487001078;0.7997188971723728
69.197349;1.044251248104784;0.8350955512676512;0.7997225050817598;-9.827724298800735e-05;-9.411505414977164e-05;10.000046951887644;0.8337292035271534;0.016422045060464747;0.016421994870173897;0.799561338629598;-0.01569499925132683;1.0449487449910317;0.7997169895052212
69.207349;1.04425101848349;0.8350941516687859;0.799721222596697;-9.752047399309354e-05;-9.3390356129313e-05;10.000047397453669;0.8337290877014267;0.016422045218391825;0.016421991137321672;0.7995604914597176;-0.01569499918481822;1.044949046593687;0.7997160801955993
69.217349;1.0442504837592654;0.8350925181715466;0.7997199394261343;-9.752622196430478e-05;-9.339589335672647e-05;10.000047829466759;0.8337289803804632;0.016422045402142905;0.016421987387807063;0.7995596431798819;-0.015694999117803858;1.0449493537490966;0.79971516959099
69.227349;1.0442512000679949;0.8350918948788394;0.7997186554966554;-9.701050798071177e-05;-9.290195337252888e-05;10.000048247180162;0.8337288818335693;0.016422045609206713;0.016421983635475902;0.7995577939128421;-0.015694999050364013;1.0449496665798574;0.7997132580497502
69.237349;1.044250959187561;0.835090864777075;0.7997177054814095;-9.736009199695934e-05;-9.323673251103456e-05;10.000048649825244;0.8337287922599774;0.016422045834694622;0.016421979894778026;0.799556943860454;-0.01569499898259828;1.044949985053565;0.7997123453550323
69.247349;1.0442504135047226;0.8350892495760897;0.7997164196233043;-9.736583840715262e-05;-9.324227151418346e-05;10.000049037201558;0.8337287118228884;0.016422046070502853;0.01642197618027194;0.7995560931961845;-0.01569499891461208;1.0449503090094414;0.7997114318724476
69.257349;1.0442511192516524;0.8350886429769702;0.7997151327583911;-9.685012384235553e-05;-9.274833479529557e-05;10.00004940909085;0.8337286406698499;0.016422046305886718;0.016421972506431747;0.7995552420144937;-0.015694998846526913;1.0449506381784113;0.7997105177937274
69.267349;1.044250566673808;0.8350870373991275;0.7997138446441813;-9.685586827500122e-05;-9.275387398871477e-05;10.000049764718284;0.8337285788553475;0.016422046529228254;0.016421968886902092;0.7995533903448588;-0.015694998778495162;1.0449519721944949;0.7997086034639534
69.277349;1.0442503117350779;0.8350860267560154;0.7997128901043811;-9.720545499043747e-05;-9.308866002707812e-05;10.000050102779143;0.8337285262627235;0.016422046729257504;0.016421965333562785;0.7995525381753168;-0.015694998710694914;1.044952310588142;0.7997076885150342
69.287349;1.0442497515908704;0.8350844295368777;0.7997115992765395;-9.721119837025124e-05;-9.309420037622771e-05;10.000050422028627;0.8337284826279314;0.016422046895269566;0.016421961856843435;0.7995516854438935;-0.0156949986433117;1.044952652801775;0.7997067730092049
69.297349;1.0442504421823569;0.8350838397574171;0.7997103069799776;-9.669548170720088e-05;-9.260026598110951e-05;10.000050722171526;0.8337284476439509;0.016422047016961025;0.01642195846649133;0.7995508320383329;-0.01569499857651441;1.0449529982432142;0.799705856714139
69.307349;1.044249873657152;0.8350822501024107;0.7997090129383175;-9.670122277377143e-05;-9.260580551153299e-05;10.000051004184822;0.8337284210624865;0.016422047084811056;0.01642195517175403;0.7995489778205194;-0.015694998510444477;1.044953346290518;0.7997039395254998
69.317349;1.044249602089556;0.8350812546387645;0.7997080518036996;-9.705081158938119e-05;-9.294059644585999e-05;10.000051270061368;0.8337284026979895;0.016422047091505496;0.016421951981863553;0.7995481226556996;-0.015694998445246265;1.0449536962901593;0.7997030207511456
69.327349;1.0442499784596564;0.835080434482955;0.7997067533792745;-9.729759708284825e-05;-9.317688226369457e-05;10.000051522547263;0.8337283923402315;0.01642204703297353;0.016421948906230107;0.7995472664606271;-0.015694998381099088;1.0449540476221362;0.7997021003102958
69.337349;1.04424969853044;0.8350802025606899;0.7997065116751958;-9.619122930378279e-05;-9.211741177217721e-05;10.000051764523905;0.8337283896920231;0.01642204690766881;0.016421945953659058;0.7995454092419167;-0.015694998318208427;1.0449553997123298;0.7997001781274387
69.347349;1.0442491134541267;0.8350775200293508;0.7997041476203942;-9.654657052126643e-05;-9.245773803949225e-05;10.000051998278076;0.8337283943556995;0.016422046714511297;0.01642194313156523;0.7995445510716606;-0.015694998256792124;1.0449557519892774;0.7996992535437087
69.357349;1.044248826188554;0.8350776437210151;0.7997042336203166;-9.654655967191006e-05;-9.245774307797717e-05;10.000052225616182;0.833728405803253;0.016422046450392982;0.016421940444891835;0.7995436920269593;-0.0156949981970727;1.0449561039379556;0.7996983265568635
69.367349;1.0442491881659135;0.835076835431357;0.7997029209550814;-9.67933401399542e-05;-9.269402360661324e-05;10.000052448276957;0.8337284233446157;0.016422046108729046;0.016421937895184202;0.7995428321396016;-0.015694998139252122;1.0449564551837138;0.7996973971182517
69.377349;1.0442488956612932;0.8350755078090084;0.7997016034596663;-9.603657752693509e-05;-9.196934296830801e-05;10.00005266798305;0.8337284461421413;0.01642204568040718;0.01642193548170242;0.799540971386125;-0.01569499808348514;1.044956805429587;0.799695465473492
69.387349;1.0442486017036368;0.8350741818754559;0.7997002803210854;-9.527981632096561e-05;-9.12446630196256e-05;10.000052886193112;0.8337284732657809;0.016422045156392395;0.016421933203059548;0.7995401097561866;-0.01569499802987162;1.0449571542745908;0.7996945312848006
69.397349;1.0442489593366269;0.8350737281956171;0.7996992855701068;-9.66329487993138e-05;-9.254041235478147e-05;10.000053103134178;0.833728503760447;0.01642204453008399;0.016421931056938194;0.7995392473433098;-0.015694997978469835;1.044957501068512;0.7996935947105125
69.407349;1.0442486649026592;0.8350724041203548;0.7996979493234527;-9.587618837209677e-05;-9.181573193888307e-05;10.000053316792409;0.8337285366973459;0.016422043798290962;0.016421929039350816;0.7995383843160387;-0.015694997929320827;1.044957844872916;0.7996926556444024
69.417349;1.0442480700607226;0.8350708391016488;0.7996966057562782;-9.588192403851221e-05;-9.182126216076009e-05;10.000053523284212;0.8337285712202389;0.016422042961006408;0.01642192714500915;0.7995365207745437;-0.015694997882464378;1.0449591845227837;0.7996907141523556
69.427349;1.0442477782055826;0.8350695146240568;0.7996952546969982;-9.512516595261236e-05;-9.109658145700674e-05;10.000053717993403;0.8337286065914656;0.016422042020998492;0.016421925367429254;0.7995356566673861;-0.015694997837943692;1.0449595187857301;0.799689769703409
69.437349;1.0442481411183542;0.8350690601234623;0.7996942304360837;-9.64782954172167e-05;-9.239232282921393e-05;10.000053896211254;0.8337286421779112;0.01642204098383897;0.016421923698002105;0.7995347918169571;-0.01569499779580664;1.0449598465364331;0.7996888222826635
69.447349;1.044247855297948;0.835067732960199;0.7996928633544899;-9.572153930597657e-05;-9.166764115740396e-05;10.00005405328491;0.8337286774103239;0.016422039857672734;0.016421922125921914;0.7995339259216291;-0.015694997756108442;1.044960166835419;0.7996878716038242
69.457349;1.04424727264679;0.8350661626877853;0.7996914877782599;-9.572727558769021e-05;-9.167316528299054e-05;10.00005418424767;0.8337287118214499;0.01642203865195963;0.01642192064019149;0.7995320585203534;-0.01569499771891896;1.0449604789414206;0.7996859175109926
69.467349;1.0442479502720796;0.8350659430498457;0.7996904383553083;-9.63179155211618e-05;-9.223869469340147e-05;10.00005428329191;0.8337287451106582;0.016422037375835682;0.01642191923230683;0.79953118903381;-0.015694997684326785;1.0449607823196017;0.7996849592395621
69.477349;1.044247379392959;0.8350643674359269;0.7996890451630874;-9.632365252736281e-05;-9.224421501348955e-05;10.00005434419855;0.833728777129811;0.016422036037150305;0.0164219178982367;0.7995303168474972;-0.015694997652432888;1.044961076607248;0.7996839965970881
69.487349;1.0442471169190295;0.8350630296617539;0.7996876429552777;-9.556690329931741e-05;-9.15195310699921e-05;10.000054361616934;0.8337288078350447;0.016422034642240905;0.01642191663904333;0.7995294413141041;-0.01569499762333614;1.0449613615361772;0.7996830291933148
69.497349;1.0442468622776986;0.8350616883624813;0.7996862315197375;-9.481015670670169e-05;-9.079484739582954e-05;10.00005433215452;0.8337288372687549;0.01642203319546177;0.016421915459129945;0.7995275616965792;-0.015694997597115724;1.0449626368867901;0.7996810568558496
69.507349;1.0442472684865092;0.835061214278505;0.7996851454403944;-9.616328714917162e-05;-9.20905734785056e-05;10.000054254463931;0.8337288655401548;0.016422031698256262;0.016421914362931306;0.7995266771807724;-0.015694997573822082;1.0449629024722749;0.799680078940388
69.517349;1.0442470319954722;0.8350598650675047;0.799683715362962;-9.54065434558673e-05;-9.136588928834057e-05;10.000054128543658;0.8337288928030779;0.01642203014929703;0.01642191335330709;0.7995257869811988;-0.015694997553481093;1.0449631581105896;0.7996790955255639
69.527349;1.0442465046909584;0.835058270569942;0.7996822758890763;-9.541228443481896e-05;-9.137140333603752e-05;10.000053955369808;0.8337289192743245;0.01642202854666649;0.016421912432460477;0.7995248903988559;-0.015694997536101114;1.0449634036275386;0.7996781066051887
69.537349;1.044247243684933;0.8350576751829727;0.7996808271113869;-9.489657219539945e-05;-9.087745084845868e-05;10.000053736882775;0.8337289452664338;0.016422026890917256;0.016421911603138044;0.7995229867630155;-0.01569499752167098;1.0449636389586459;0.7996761124286912
69.547349;1.044246740343465;0.835056421333273;0.7996797035653891;-9.600867438569573e-05;-9.194244002651508e-05;10.000053475988445;0.8337289711492945;0.01642202518664395;0.016421910869374293;0.7995220753659885;-0.015694997510149734;1.0449638642941743;0.7996751127149806
69.557349;1.0442465517441535;0.8350561605324871;0.7996792951725021;-9.490234421453759e-05;-9.08829799775534e-05;10.000053176958;0.8337289972490144;0.016422023441786275;0.016421910236482262;0.7995211554948085;-0.015694997501468813;1.044965080134604;0.799674107806288
69.567349;1.0442460758719878;0.8350545473340658;0.7996778175272666;-9.490808712078798e-05;-9.088849293886044e-05;10.00005284582689;0.8337290238212628;0.016422021666678048;0.016421909709722595;0.7995202265217829;-0.015694997495557375;1.0449652872207238;0.7996730978865204
69.577349;1.0442468689762598;0.8350539323741396;0.7996763302862862;-9.439237632208554e-05;-9.039454079124175e-05;10.000052490073692;0.8337290511213704;0.016422019873943684;0.016421909293782854;0.7995182879452841;-0.015694997492365758;1.0449654864300073;0.7996710833338505
69.587349;1.044246421214545;0.835052658065059;0.7996751682322183;-9.550448058763096e-05;-9.145953093386279e-05;10.000052117780896;0.8337290794511333;0.016422018078018172;0.01642190899396596;0.7995173394015962;-0.015694997491861165;1.044965678734654;0.7996700639108909
69.597349;1.0442462884027575;0.835051269690577;0.7996736621776855;-9.474774646429507e-05;-9.0734853017762e-05;10.00005173677928;0.8337291091358191;0.01642201629377339;0.01642190881638511;0.7995163806987848;-0.015694997494002348;1.0449658651899965;0.7996690398552175
69.607349;1.0442471223918282;0.83505063832516;0.7996721471533338;-9.423203607792228e-05;-9.024090334976986e-05;10.000051354007653;0.833729140456944;0.01642201453500889;0.01642190876631412;0.7995154117846195;-0.01569499749872782;1.0449660469025481;0.7996680110202844
69.617349;1.0442467143450862;0.835048998103149;0.7996706235999197;-9.423777717394351e-05;-9.024641696464119e-05;10.000050975023932;0.8337291735919313;0.016422012813118527;0.016421908846574285;0.7995134326392138;-0.01569499750597529;1.044966225008859;0.7996659772410314
69.627349;1.0442466198117955;0.8350479432591653;0.7996694269470099;-9.458740869097122e-05;-9.058122263897489e-05;10.000050603929182;0.8337292086119319;0.01642201113603901;0.0164219090573325;0.7995124432210967;-0.01569499751570541;1.0449664006275243;0.7996649376200518
69.637349;1.0442462355651911;0.8350462926794755;0.7996678880279733;-9.459314960892927e-05;-9.058673794959476e-05;10.000050243894584;0.8337292455230724;0.016422009508067124;0.01642190939737354;0.7995114435187285;-0.0156949975279117;1.0449675747466203;0.7996638917721934
69.647349;1.0442471170200909;0.83504564055033;0.7996663423577473;-9.407743888466394e-05;-9.009279162170549e-05;10.000049897301011;0.8337292843057292;0.01642200793040525;0.016421909865750657;0.7995104336413592;-0.01569499754262059;1.0449677481294304;0.7996628391850417
69.657349;1.0442467536847237;0.8350443295694676;0.7996651252548588;-9.518954321094809e-05;-9.115778592981063e-05;10.00004956519143;0.8337293249579789;0.016422006402736892;0.016421910462051104;0.7995084138385167;-0.01569499755987306;1.0449679212952312;0.7996607797049314
69.667349;1.0442467007623817;0.8350429051416332;0.7996635679816232;-9.443281482793622e-05;-9.043311924740101e-05;10.000049247331832;0.833729367555654;0.01642200492634342;0.01642191118485086;0.7995073844102091;-0.01569499757968919;1.0449680946229878;0.7996597127482533
69.677349;1.0442473083490988;0.8350419972475784;0.7996620057667171;-9.467957156612427e-05;-9.066935563787785e-05;10.000048943216854;0.8337294122542049;0.01642200350626607;0.016421912030021687;0.7995063456283686;-0.015694997602041804;1.0449682685671102;0.7996586383672192
69.687349;1.0442472712556945;0.8350405628335241;0.7996604394959472;-9.392284463991335e-05;-8.994469114594956e-05;10.000048652866209;0.8337294591922912;0.01642200215022158;0.01642191298997774;0.799505297757942;-0.01569499762686071;1.044968443753832;0.7996575564450596
69.697349;1.044247241098023;0.8350394727763122;0.7996592045522282;-9.427248530023299e-05;-9.027950789507878e-05;10.000048376932481;0.8337295083917726;0.01642200086574639;0.016421914053996116;0.7995032410929072;-0.01569499765405594;1.044968620803227;0.7996554671459107
69.707349;1.0442469160784766;0.8350377868162251;0.7996576320387254;-9.427822592118503e-05;-9.028502438398605e-05;10.000048116432747;0.8337295597363468;0.016421999658014632;0.01642191521003052;0.7995021759526427;-0.015694997683525943;1.0449688000653463;0.7996543701963005
69.717349;1.0442478519875038;0.835037099031387;0.7996560574805283;-9.376251775341679e-05;-8.979108169679757e-05;10.000047872254973;0.8337296130077795;0.016421998529410852;0.01642191644699969;0.7995011026785478;-0.01569499771514028;1.0449699815239397;0.7996532660003837
69.727349;1.0442475389681245;0.8350357520803072;0.7996548159735442;-9.487462534634505e-05;-9.085607735042955e-05;10.000047645029012;0.8337296679252173;0.016421997480437038;0.01642191775541682;0.7995000216428841;-0.015694997748717385;1.0449701648797058;0.7996521547880413
69.737349;1.0442475328631469;0.8350353976814632;0.7996542979253007;-9.376832319980413e-05;-8.979665041900531e-05;10.00004743545884;0.833729724153284;0.016421996510823437;0.01642191912620545;0.7994979332348985;-0.015694997784017735;1.0449703496596412;0.7996500369603149
69.747349;1.0442472306195887;0.835033690719944;0.7996527192777106;-9.37740668703098e-05;-8.980216726186754e-05;10.000047244629783;0.8337297812702942;0.01642199562036916;0.016421920549397853;0.799496837796987;-0.015694997820752222;1.0449705352344656;0.7996489123348071
69.757349;1.0442481877245928;0.8350329822321845;0.799651139948808;-9.325836187056346e-05;-8.930822555338538e-05;10.000047074353596;0.8337298387435532;0.01642199480910748;0.016421922013480323;0.799495735575549;-0.015694997858599603;1.0449707207799082;0.799647781319058
69.767349;1.0442478938622812;0.835031615215008;0.7996498949145103;-9.43704736933808e-05;-9.037322195660245e-05;10.000046926709203;0.8337298959764444;0.01642199407666939;0.016421923505156085;0.7994946267542256;-0.015694997897225556;1.0449709052939333;0.7996466441537493
69.777349;1.0442479044964812;0.8350301353885375;0.7996483151388235;-9.361376115925668e-05;-8.964856666902178e-05;10.000046802340707;0.8337299523971856;0.016421993422054363;0.0164219250098229;0.7994935115214892;-0.0156949979362802;1.044971087674314;0.7996455011277087
69.787349;1.0442485699657311;0.8350291730635573;0.799646735575594;-9.386051419019277e-05;-8.988479369404612e-05;10.000046699563155;0.833730007506539;0.016421992844436673;0.01642192651278405;0.7994913900991222;-0.01569499797538051;1.0449722668362023;0.7996433527678515
69.797349;1.044248585181729;0.8350276854833036;0.7996451567983801;-9.310380381178602e-05;-8.916013867747866e-05;10.000046615526639;0.8337300608868633;0.01642199234459561;0.016421928000514327;0.7994902627118224;-0.01569499801411957;1.0449724418334854;0.7996421990566832
69.807349;1.0442486017747663;0.8350265437156887;0.7996439137799356;-9.345346439548968e-05;-8.949496540489595e-05;10.000046547884665;0.833730112203654;0.01642199192607126;0.016421929461928827;0.79948912953893;-0.015694998052112875;1.0449726118622022;0.7996410405811346
69.817349;1.044248317817261;0.8350248075580361;0.799642337211836;-9.34592103386485e-05;-8.950047667880448e-05;10.000046495401461;0.8337301611702836;0.016421991594753934;0.016421930889647076;0.7994879907140169;-0.015694998089049148;1.0449727761730792;0.7996398777293795
69.827349;1.044249288763391;0.8350240709038477;0.7996407623642292;-9.294350938003873e-05;-8.90065307159102e-05;10.00004645799558;0.8337302074904472;0.016421991357113815;0.016421932280403347;0.7994858463929811;-0.015694998124704863;1.0449729340269127;0.7996377110644914
69.837349;1.044249004361407;0.8350223265722476;0.7996391896151924;-9.294925479991264e-05;-8.901203732859016e-05;10.000046437012434;0.8337302508499204;0.01642199121876577;0.01642193363426304;0.7994846968373405;-0.015694998158917884;1.0449730847020466;0.799636540595875
69.847349;1.0442490202611927;0.83502116828451;0.7996379544649136;-9.329892097120437e-05;-8.934686137683865e-05;10.000046434952361;0.833730290948203;0.01642199118407049;0.016421934953035774;0.7994835424431568;-0.015694998191547606;1.0449732275306787;0.7996353669652729
69.857349;1.0442496871744937;0.8350201770666127;0.7996363878409989;-9.354566891710446e-05;-8.958307060887386e-05;10.000046454373836;0.8337303275012055;0.01642199125554413;0.016421936238711517;0.7994823837109301;-0.015694998222449005;1.0449743619136098;0.7996341906790422
69.867349;1.0442497004722417;0.8350186594658296;0.799634825336741;-9.278896631022148e-05;-8.88584096524436e-05;10.000046497179959;0.8337303602310959;0.016421991432871742;0.016421937493098508;0.7994812211695305;-0.015694998251480304;1.044974487284585;0.799633012305757
69.877349;1.04424971223127;0.8350185928410208;0.7996346616831734;-9.278905968811964e-05;-8.885846862767251e-05;10.000046564703513;0.8337303889090367;0.016421991713565676;0.016421938718156077;0.7994790553008359;-0.01569499827853155;1.0449746031346752;0.7996308326619783
69.887349;1.0442494209271123;0.8350168243054741;0.7996331089203562;-9.279480556830527e-05;-8.886396362610866e-05;10.000046658177064;0.8337304134195007;0.01642199209507551;0.016421939915675404;0.7994778865390529;-0.01569499830353494;1.044974709114119;0.799629652012772
69.897349;1.0442503824836527;0.8350160542376333;0.7996315620443019;-9.227910493074972e-05;-8.837000227328628e-05;10.000046779264823;0.8337304337765005;0.01642199257542965;0.016421941086792367;0.7994767152962465;-0.015694998326439075;1.0449748050846916;0.7996284711888408
