time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
69.907349;1.0442500872618006;0.8350146252499978;0.7996303562672665;-9.33912210228016e-05;-8.943497284289337e-05;10.000046930292285;0.8337304500902001;0.016421993151867632;0.016421942232351203;0.7994755419610695;-0.015694998347183544;1.0449748910736645;0.7996272907722355
69.917349;1.0442500915340125;0.8350130825103769;0.7996288226215895;-9.26345215543821e-05;-8.871030193959337e-05;10.00004711436864;0.83373046250347;0.016421993819316215;0.016421943354293294;0.7994733669089634;-0.01569499836571239;1.0449749671921988;0.7996251114488919
69.927349;1.0442497929761188;0.8350112934528797;0.7996272959337157;-9.264026421416973e-05;-8.871578283055302e-05;10.000047335717511;0.8337304711152473;0.016421994569296203;0.016421944456951963;0.79947219051646;-0.015694998381982517;1.0449750335682464;0.7996239332332894
69.937349;1.044250747888317;0.8350105023836893;0.7996257764511806;-9.212456110500407e-05;-8.822180818533275e-05;10.00004759957324;0.8337304759160348;0.016421995389593255;0.016421945546380608;0.7994710131554603;-0.015694998395920923;1.0449760902740677;0.7996227566349996
69.947349;1.0442504467493865;0.8350090519095166;0.7996245988954054;-9.323667431376638e-05;-8.92867641554927e-05;10.000047911135617;0.8337304767897892;0.01642199626589922;0.01642194662857254;0.7994698351784533;-0.015694998407380426;1.0449761372904234;0.7996215819089125
69.957349;1.0442504457009425;0.8350074872953627;0.7996230939732839;-9.247997481490578e-05;-8.85620818839119e-05;10.000048274686216;0.8337304736135591;0.016421997184285102;0.016421947709541015;0.7994686568951773;-0.015694998416158946;1.044976174571816;0.7996204092719372
69.967349;1.04425139699864;0.8350066796369408;0.7996215964556551;-9.196426914493396e-05;-8.80680964953314e-05;10.000048693650484;0.8337304663474963;0.016421998132182283;0.01642194879669828;0.7994664785439553;-0.01569499842207191;1.044976202139703;0.7996182390883979
69.977349;1.0442510923248078;0.8350048632095486;0.7996201064850982;-9.197000494938929e-05;-8.807355620995726e-05;10.000049170601597;0.8337304550200717;0.016421999098467817;0.016421949898702146;0.799465300277748;-0.01569599842501254;1.0449762201234034;0.7996170907087703
69.987349;1.0442510879559934;0.8350036321003461;0.7996189591649667;-9.231967872826365e-05;-8.840834909147517e-05;10.000049706900187;0.8337304396738956;0.01642200007374511;0.016421951023958072;0.7994641221798069;-0.01569599842496151;1.0449762287505877;0.7996159251273011
69.997349;1.0442507816891784;0.8350029115591306;0.799618544510427;-9.197584136527777e-05;-8.80790462349061e-05;10.00005030244004;0.833730420356634;0.01642200105059647;0.016421952179097872;0.7994629443078812;-0.015695998421959494;1.044976228289073;0.7996147620035288
70.007349;1.0442517300096976;0.8350020828200677;0.7996170785953989;-9.146012924857771e-05;-8.758504543234675e-05;10.000050955050032;0.8337303971647729;0.016422002023756127;0.016421953368201767;0.799460766720101;-0.015695998416072096;1.0449762189927452;0.7996126015122559
70.017349;1.0442514235434284;0.8350005950593109;0.7996159556139675;-9.257223318578155e-05;-8.864997398414794e-05;10.000051659894028;0.8337303702714277;0.016422002989311322;0.01642195459383574;0.7994595894333315;-0.015695998407370477;1.0449772011223843;0.7996114431837338
70.027349;1.0442514185471223;0.8349989937277834;0.7996145061182596;-9.181552731548062e-05;-8.792527064057127e-05;10.00005241011134;0.8337303399022901;0.01642200394278779;0.016421955859157043;0.7994584123836785;-0.015695998395931728;1.04497717500419;0.799610287090312
70.037349;1.0442520662407275;0.8349979090877491;0.7996130644300823;-9.206223802279497e-05;-8.816140088538856e-05;10.00005319835514;0.8337303063367832;0.01642200487767556;0.016421957169026846;0.7994572354570924;-0.015695998381838935;1.0449771410499922;0.7996091331322693
70.047349;1.0442520624453124;0.8349966481419138;0.7996119651699164;-9.241190396919378e-05;-8.849617733694686e-05;10.00005401775407;0.8337302699418015;0.016422005784528366;0.016421958529552468;0.7994560585154028;-0.015695998365157844;1.044977099699872;0.7996079812608131
70.057349;1.0442520597628195;0.8349950336270822;0.7996105384303765;-9.16551916593717e-05;-8.777146700851335e-05;10.000054861859692;0.8337302311583058;0.016422006650734677;0.01642195994697425;0.7994538813961467;-0.01569599834591575;1.0449770513347516;0.7996058316410254
70.067349;1.0442517572452068;0.8349931746390141;0.7996091187146388;-9.166090431712192e-05;-8.777689351403183e-05;10.000055724220198;0.8337301904519775;0.016422007462100395;0.016421961426789547;0.7994527039430479;-0.01569599832412797;1.044976996264717;0.7996046838204999
70.077349;1.0442527113268414;0.8349923160702487;0.7996077060684559;-9.114517186411609e-05;-8.728287073078466e-05;10.000056597845798;0.8337301483009217;0.016422008205332763;0.01642196297335253;0.7994515260076286;-0.015695998299841224;1.0449769348044646;0.799603537885362
70.087349;1.0442524127073058;0.8349908010667296;0.7996066350687804;-9.225725424071783e-05;-8.834777688409487e-05;10.00005747506502;0.8337301052174184;0.016422008869541115;0.01642196459041234;0.79945034736279;-0.015695998273142456;1.0449768673770492;0.7996023937644722
70.097349;1.0442524177240256;0.8349891752528559;0.7996052363320147;-9.15005313943015e-05;-8.762305981348594e-05;10.000058348825307;0.8337300617202364;0.016422009446609487;0.016421966283127806;0.7994491676352206;-0.0156959982441558;1.0449777945922174;0.7996012514857801
70.107349;1.0442521239936158;0.8349873066389499;0.7996038444631417;-9.150622882105485e-05;-8.762847593480439e-05;10.000059214481901;0.8337300182456051;0.0164220099313148;0.016421968059926965;0.7994469863681498;-0.01569599821305465;1.0449777172705523;0.7995991113866362
70.117349;1.0442530877227572;0.8349878960208306;0.7996038538263023;-9.174729645513856e-05;-8.785918274299245e-05;10.00006006993557;0.8337299750627881;0.016422010321116988;0.016421969931711224;0.7994458031463455;-0.015695998180050276;1.0449776364169914;0.7995979733166023
70.127349;1.0442527993962472;0.8349860251678423;0.799602475815509;-9.175298645876295e-05;-8.78645953144712e-05;10.00006091417222;0.833729932245681;0.016422010614436457;0.016421971909088832;0.7994446176385471;-0.01569599814533897;1.0449775531277683;0.7995968377084449
70.137349;1.0442528151756676;0.8349843948042954;0.7996011047483834;-9.099625211657875e-05;-8.713987435792576e-05;10.000061745854282;0.8337298897261102;0.016422010808385023;0.016421973999693293;0.7994434295451047;-0.01569599810905624;1.044977468454569;0.7995957047082093
70.147349;1.0442528338000059;0.8349831137755992;0.7996000751730691;-9.134589450190602e-05;-8.747463994867192e-05;10.000062562982109;0.8337298473619321;0.016422010898110857;0.016421976206802174;0.7994422385425531;-0.015695998071265926;1.0449773832901437;0.7995945743519922
70.157349;1.0442535074936483;0.8349820045385097;0.7995987173471913;-9.159255247771311e-05;-8.771073318769194e-05;10.000063363332748;0.8337298049610149;0.01642201087690514;0.01642197853068475;0.7994400442667723;-0.015695998031975442;1.0449772983128465;0.7995924468500016
70.167349;1.0442535316650892;0.8349803738700573;0.7995973661754976;-9.083580937600223e-05;-8.698601027564452e-05;10.000064144813939;0.8337297623028748;0.016422010736002305;0.016421980971864637;0.7994388463453356;-0.015695997991170413;1.0449772140510227;0.7995913218950631
70.177349;1.0442532572271463;0.8349785022825066;0.7995960215514106;-9.084147968672892e-05;-8.69914135840478e-05;10.000064905385788;0.8337297191592312;0.01642201046468677;0.016421983533344637;0.7994376444569385;-0.015695997948861545;1.0449781310244974;0.7995901997872839
70.187349;1.0442542401214394;0.8349779836927163;0.7995950185035632;-9.143208794546898e-05;-8.755685966148108e-05;10.000065642806511;0.8337296753200917;0.016422010051138466;0.016421986220552187;0.799436438343483;-0.01569599790512953;1.0449780497707755;0.7995890805834112
70.197349;1.0442539705286005;0.8349761121330829;0.7995936875508002;-9.143774980743272e-05;-8.756225843934547e-05;10.000066354610178;0.8337296306615601;0.016422009484196906;0.01642198903957679;0.7994352277973864;-0.015695997860142478;1.0449779707249716;0.79958796425423
70.207349;1.0442540042996593;0.8349744814376651;0.7995923635787928;-9.068099534215229e-05;-8.683753167595274e-05;10.000067038251553;0.8337295851851995;0.01642200875461157;0.016421991995321596;0.7994330126976426;-0.015695997814133906;1.0449778941619232;0.799585850896035
70.217349;1.0442540399579083;0.8349732000562451;0.7995913811417383;-9.103062014014136e-05;-8.717229223087746e-05;10.000067691111736;0.8337295389725324;0.016422007854573824;0.01642199509120317;0.7994317930355808;-0.01569599776736274;1.0449778203095645;0.7995847399788679
70.227349;1.0442547296393039;0.8349731965190045;0.799591129982325;-9.092768643798285e-05;-8.707362260674899e-05;10.000068310293454;0.8337294921260802;0.016422006777334297;0.016421998330350473;0.7994305688778511;-0.015695997720081706;1.044977749493819;0.7995836314752766
70.237349;1.0442547687667807;0.8349715645658938;0.7995898259389457;-9.017092422186739e-05;-8.634889270955189e-05;10.000068892274314;0.8337294447536242;0.01642200551786317;0.016422001717186233;0.7994293403574397;-0.01569599767252322;1.044977682199599;0.799582525017952
70.247349;1.0442545084018193;0.8349700404420548;0.7995888629224941;-9.128295121228934e-05;-8.741376975373135e-05;10.000069433031804;0.8337293969925669;0.01642200407359507;0.01642200525792076;0.7994281077081625;-0.01569599762490152;1.044978619076459;0.7995814200378477
70.257349;1.044255504746393;0.8349691692840774;0.7995875714333515;-9.076715509910871e-05;-8.691971559690983e-05;10.000069928785589;0.8337293490490522;0.016422002444845384;0.016422008959076487;0.7994258712280272;-0.0156959975774261;1.0449785608831232;0.7995793160177653
70.267349;1.0442552482976526;0.8349672938640362;0.7995862859566396;-9.07727913377141e-05;-8.692509873377591e-05;10.000070376716842;0.8337293011791631;0.016422000634706075;0.016422012824965557;0.7994246312017007;-0.015695997530313553;1.0449785083732066;0.7995782118733025
70.277349;1.044255295163699;0.834965658550701;0.7995850064692303;-9.001601759138473e-05;-8.620036319893751e-05;10.000070775758655;0.8337292535936254;0.01642199864867412;0.016422016855812467;0.799423387909934;-0.01569599748378799;1.0449784622421765;0.7995771071944958
70.287349;1.0442553440666222;0.8349643719588941;0.7995840674162495;-9.03656248458485e-05;-8.653511573457352e-05;10.000071126827057;0.8337292063984993;0.016421996494004932;0.016422021047485816;0.7994221417015717;-0.015695997438077033;1.0449784231804644;0.7995760014505906
70.297349;1.0442560472840214;0.834963256428047;0.7995827988940178;-9.061221743209062e-05;-8.677116722153291e-05;10.000071431600048;0.8337291596628406;0.01642199417852849;0.016422025392498575;0.7994208930301729;-0.015695997393409662;1.044978391939041;0.7995748941648314
70.307349;1.0442561002811488;0.8349616186499423;0.7995815354484668;-8.98554341606034e-05;-8.604642747918204e-05;10.000071691226104;0.833729113534391;0.01642199170949841;0.01642202988153188;0.799419642434972;-0.01569599735001399;1.0449783693409735;0.7995737849707881
70.317349;1.044255854000045;0.8349600886486349;0.7995806112402482;-9.096743388644797e-05;-8.711128716620088e-05;10.000071906003908;0.8337290682498947;0.01642198909242231;0.016422034505126897;0.7994173905208242;-0.015695997308114804;1.044978356237951;0.79957167385639
70.327349;1.044255910705086;0.8349595555910019;0.7995804161302905;-8.98610899515481e-05;-8.6051805864584e-05;10.000072075509292;0.8337290240321324;0.01642198633014057;0.016422039254542036;0.7994161379626321;-0.015695997267930493;1.0449793534479013;0.7995705603638493
70.337349;1.044256620911402;0.8349584366238919;0.7995791654495812;-9.010766240770682e-05;-8.628784419842636e-05;10.000072198914905;0.8337289810083325;0.016421983424391006;0.0164220441212088;0.7994148855035691;-0.015695997229672826;1.0449793617094898;0.7995694446892249
70.347349;1.0442566793659263;0.8349571446987611;0.7995782533915882;-9.045725135094328e-05;-8.662258770912046e-05;10.00007227564359;0.8337289392145015;0.016421980379862193;0.016422049095944302;0.799413633941033;-0.015695997193552073;1.0449793816971427;0.799568326898096
70.357349;1.044256737446647;0.8349555021040052;0.7995770101243209;-8.970045246679321e-05;-8.589784044416921e-05;10.000072306512358;0.8337288986527355;0.016421977206378217;0.016422054168540878;0.7994123840919864;-0.015695997159775953;1.044979414092206;0.799567207115977
70.367349;1.0442564927925346;0.8349536174580858;0.7995757700156503;-8.970604811580317e-05;-8.590319873835443e-05;10.000072294377325;0.8337288593550813;0.01642197391695189;0.016422059327418404;0.7994101367165035;-0.015695997128534096;1.044979459568163;0.7995650856845641
70.377349;1.0442575002422407;0.8349527351071983;0.7995745328404953;-8.91902050848567e-05;-8.540911861322713e-05;10.000072243176147;0.8337288213734102;0.016421970524209867;0.01642206455933976;0.7994088924239349;-0.015695997099980697;1.044979518609806;0.7995639623720552
70.387349;1.0442572489809916;0.8349511978828735;0.7995736328123461;-9.030217904445282e-05;-8.647396209939073e-05;10.000072156498332;0.8337287847344125;0.01642196703846925;0.01642206984900104;0.7994076516709246;-0.015695997074236568;1.0449795913316846;0.7995628375612469
70.397349;1.0442572940034962;0.8349495510177447;0.7995724001306717;-8.954536903393253e-05;-8.574920972044698e-05;10.000072037030774;0.8337287495098479;0.01642196346915229;0.016422075179273105;0.7994064149145237;-0.01569599705140357;1.044980677508486;0.7995617114784178
70.407349;1.0442579854000358;0.8349484246345295;0.7995711688000371;-8.979190857675235e-05;-8.598522584671845e-05;10.000071886624289;0.8337287159384044;0.0164219598278646;0.01642208053319872;0.7994051827638877;-0.015695997031556504;1.0449807767545447;0.7995605843264267
70.417349;1.0442580178276852;0.8349482319672326;0.7995713325743002;-8.979193119868837e-05;-8.598522894316618e-05;10.000071706717025;0.8337286844476016;0.0164219561293233;0.016422085895984716;0.7994039559683804;-0.0156959970147213;1.0449808886106915;0.7995594562430456
70.427349;1.0442580429909247;0.8349465827120746;0.7995701021199256;-8.903511485214932e-05;-8.526047438914841e-05;10.000071498805058;0.8337286555911951;0.016421952389548296;0.01642209125525223;0.7994017352893453;-0.01569599700088662;1.04498101250273;0.7995573275152665
70.437349;1.0442577592200253;0.8349446919079706;0.799568870789597;-8.904068746979378e-05;-8.52658186717614e-05;10.00007126430873;0.8337286299404555;0.01642194862444144;0.01642209660062493;0.7994005213924217;-0.015695996990033923;1.0449811476982331;0.7995561978969552
70.447349;1.0442587221775674;0.83494415338795;0.7995679727434875;-8.963121249889001e-05;-8.583121865834809e-05;10.00007100443727;0.8337286079485039;0.01642194484989377;0.016422101923594213;0.7993993148397568;-0.01569599698213865;1.0449812933136997;0.7995550678724804
70.457349;1.0442584218225117;0.8349422613005916;0.7995667378583668;-8.963677888668545e-05;-8.583655816845305e-05;10.000070720846935;0.8337285898921006;0.016421941082221222;0.01642210721753992;0.7993981161474234;-0.01569599697716618;1.0449814483812545;0.799553937919831
70.467349;1.0442584139059266;0.8349406094568529;0.7995655005925821;-8.887995554285213e-05;-8.511179926536238e-05;10.000070416098689;0.8337285759613551;0.01642193733905854;0.016422112477387785;0.7993969258250022;-0.015695996975093947;1.044981611954896;0.7995528086199432
70.477349;1.0442580958947267;0.8349387159957139;0.79956426047592;-8.888551691723357e-05;-8.511713410072266e-05;10.0000700930058;0.8337285663742003;0.016421933639823322;0.0164221176984234;0.7993957443573882;-0.015695996975919377;1.044982783162365;0.799551680526941
70.487349;1.0442590240649976;0.834938174895506;0.7995633520921623;-8.947603302111608e-05;-8.568252610565691e-05;10.000069753738252;0.8337285613701004;0.016421930003788377;0.016422122875061018;0.7993935721368716;-0.015695996979627015;1.0449829611438155;0.7995495543036625
70.497349;1.0442589903774535;0.8349365214700993;0.7995621057179562;-8.871920501568118e-05;-8.49577627260524e-05;10.000069399585197;0.8337285611263746;0.01642192644745859;0.01642212800097444;0.7993924094057311;-0.015695996986148916;1.0449831449883407;0.7995484299516418
70.507349;1.0442586474555435;0.8349349762938715;0.7995611905851393;-8.983114855846321e-05;-8.602258128641913e-05;10.00006903128975;0.833728565737731;0.01642192298376899;0.016422133070121116;0.7993912562558129;-0.015695996995357606;1.0449833337971144;0.7995473079448374
70.517349;1.0442585981661587;0.8349344285852804;0.7995609968703834;-8.872477266134234e-05;-8.496308479657886e-05;10.000068649297592;0.8337285753091093;0.01642191962225357;0.016422138076843007;0.7993901126327561;-0.015695997007103925;1.0449835267905851;0.7995461884583672
70.527349;1.0442591938936405;0.8349332956337241;0.7995597401455;-8.897127297875233e-05;-8.519906475222365e-05;10.000068253209779;0.8337285900289633;0.01642191636992893;0.01642214301542041;0.7993889783278741;-0.01569599702125959;1.0449837233366326;0.7995450716463214
70.537349;1.0442591304525;0.8349316410213768;0.7995584800926016;-8.821443957588287e-05;-8.447429276887406e-05;10.000067841142183;0.8337286101149773;0.016421913233888343;0.01642214788045359;0.7993878530373293;-0.015695997037715577;1.0449839229166689;0.7995439577303546
70.547349;1.0442587593536288;0.834930094842188;0.7995575512707399;-8.932637584002248e-05;-8.553909978885477e-05;10.0000674098029;0.833728635748754;0.016421910223390093;0.016422152667196425;0.7993857364544201;-0.01569599705635959;1.044984125084084;0.7995418471878324
70.557349;1.0442596372549;0.8349292024160303;0.7995562844056064;-8.881048849186279e-05;-8.504498055262158e-05;10.000066954676768;0.8337286670987509;0.016421907349055735;0.01642215737067912;0.7993846282624328;-0.015695997077075145;1.0449853294730518;0.7995407399466744
70.567349;1.0442595565999608;0.8349275477916875;0.7995550142120965;-8.805365202545378e-05;-8.432020283727498e-05;10.00006647046543;0.8337287043503648;0.016421904621581752;0.01642216198425256;0.7993835280565895;-0.015695997099752997;1.044985535860349;0.7995396365297222
70.577349;1.0442591706499267;0.8349260021986432;0.7995540752586412;-8.916558314911136e-05;-8.538500106756387e-05;10.000065951760362;0.833728747687088;0.016421902052409367;0.0164221664992514;0.7993824353392832;-0.01569599712429561;1.0449857441570836;0.7995385372533905
70.587349;1.0442590829521208;0.8349243487058177;0.7995527981863026;-8.840874522324821e-05;-8.466021993400164e-05;10.000065393047658;0.8337287972716882;0.016421899654353037;0.016422170906661714;0.7993813496017322;-0.01569599715062003;1.0449859542698183;0.7995374424282445
70.597349;1.0442596454475206;0.8349243240026412;0.7995525770296797;-8.830568381415121e-05;-8.45614491054735e-05;10.000064788856013;0.8337288532364168;0.016421897440957407;0.016422175199394845;0.7993802704059855;-0.01569599717866058;1.044986165980126;0.7995363524128052
70.607349;1.044259554177595;0.8349230223001485;0.7995516277578555;-8.865523671074906e-05;-8.48961590737662e-05;10.000064134731335;0.8337289156585908;0.016421895426220925;0.01642217937374921;0.7993781974502624;-0.015695997208365214;1.0449863789988645;0.7995342677935885
70.617349;1.0442594618837229;0.834921372683726;0.7995503403616125;-8.789839616250127e-05;-8.417137480296573e-05;10.000063428016096;0.8337289845476815;0.016421893624260882;0.0164221834295688;0.799377130618627;-0.015695997239680168;1.0449865930992346;0.7995331885602543
70.627349;1.0442590678027384;0.83491948408476;0.7995490495765446;-8.790392665522815e-05;-8.417666950109301e-05;10.000062667973037;0.8337290598529284;0.016421892047675628;0.016422187368544124;0.7993760699476977;-0.015695997272522112;1.044986808141657;0.7995321152319482
70.637349;1.0442599285882577;0.8349189506290483;0.799548090370358;-8.849442045954202e-05;-8.474203003944765e-05;10.000061855911964;0.8337291414548366;0.01642189070622263;0.016422191192007204;0.7993750154977666;-0.01569599730677206;1.0449870240075334;0.7995310480628995
70.647349;1.0442595353155597;0.8349170669384244;0.7995467932736594;-8.849994651106575e-05;-8.474732134302645e-05;10.000060995640204;0.8337292291396174;0.016421889606900417;0.016422194899941015;0.7993739672378569;-0.01569599734231271;1.044988240521246;0.7995299872392441
70.657349;1.0442594447123263;0.8349154270419591;0.7995454931561129;-8.774310261727228e-05;-8.402253550926312e-05;10.000060093416497;0.8337293226003483;0.016421888753993953;0.016422198490749024;0.7993729250230222;-0.015695997379061386;1.0449884573958295;0.7995289329111841
70.667349;1.0442590549693653;0.8349138986638576;0.7995445245371515;-8.885501991297147e-05;-8.508731997569794e-05;10.000059157054508;0.8337294214804472;0.016421888148957762;0.016422201961537427;0.7993708886185681;-0.01569599741696105;1.0449886742962617;0.7995268853692578
70.677349;1.0442599227904539;0.8349141332966409;0.7995442774688294;-8.798957623490201e-05;-8.425846235564737e-05;10.000058195144081;0.8337295254363271;0.01642188779142791;0.016422205308903162;0.7993698577243538;-0.015695997455963395;1.0449888909588672;0.7995258442126372
70.687349;1.044259840381983;0.8349125018837388;0.7995429674408847;-8.723273058105188e-05;-8.353367783003871e-05;10.000057217002402;0.8337296341707054;0.016421887680632137;0.01642220852918871;0.7993688320185319;-0.01569599749602927;1.044989107171123;0.7995248094925166
70.697349;1.0442594604215933;0.8349106321277526;0.7995416536223571;-8.723824974283424e-05;-8.353896619902637e-05;10.000056232577807;0.8337297473868018;0.016421887815638008;0.01642221161817426;0.7993678112020783;-0.0156959975371228;1.0449893226621743;0.7995237810065026
70.707349;1.0442593856109734;0.834909355350639;0.7995406706937089;-8.758779937937404e-05;-8.387367833536637e-05;10.000055251349277;0.8337298647209104;0.016421888194157307;0.016422214571187196;0.7993667950120035;-0.015695997579201378;1.0449895370721014;0.7995227585928983
70.717349;1.0442599670384143;0.8349082528884646;0.7995393488333956;-8.783425179901149e-05;-8.410961187303404e-05;10.000054281008909;0.8337299857476195;0.016421888811107142;0.016422217383739654;0.7993657831965144;-0.015695997622224074;1.0449907499823523;0.7995217421649493
70.727349;1.0442599000431598;0.8349069808499648;0.7995383574291509;-8.818380154090935e-05;-8.444432562599354e-05;10.000053327266443;0.8337301100274278;0.016421889659225603;0.016422220052421898;0.7993637754604206;-0.015695997666156047;1.044990960949163;0.7995197318439714
70.737349;1.0442595356232176;0.8349051205216517;0.7995370266207897;-8.818931538153525e-05;-8.44496125779594e-05;10.000052394503284;0.8337302371544947;0.016421890731319277;0.016422222575612003;0.799362771473415;-0.01569599771094662;1.0449911695858463;0.7995187271783494
70.747349;1.044259476261304;0.8349035031999965;0.7995356910921438;-8.74324689882682e-05;-8.372483249504236e-05;10.000051486227349;0.8337303667856921;0.016421892020896504;0.016422224953022015;0.79936177093721;-0.01569599775651696;1.044991375655787;0.7995177283621393
70.757349;1.0442603742925796;0.8349037566569458;0.7995354100688064;-8.656702135934582e-05;-8.289598000311902e-05;10.000050604565443;0.833730498565695;0.016421893521016046;0.016422227184096146;0.7993607735712899;-0.015695997802778656;1.0449915790751272;0.7995167354690047
70.767349;1.044260021515347;0.8349022520264929;0.7995343990587568;-8.767893149359024e-05;-8.396076426358767e-05;10.0000497492904;0.8337306319660959;0.016421895223564385;0.016422229267155686;0.7993597790592839;-0.01569599784965083;1.0449917798583375;0.7995157485921967
70.777349;1.0442599742220586;0.8349006410563812;0.7995330480799074;-8.692208616644338e-05;-8.323598842237236e-05;10.00004891823575;0.8337307662027524;0.01642189711927113;0.01642223120048741;0.7993587870732635;-0.015695997897064433;1.0449919780224808;0.799514767831392
70.787349;1.044260583758411;0.8348999036732081;0.7995320263138631;-8.827492659492976e-05;-8.45314150066248e-05;10.00004810897333;0.8337309002752722;0.016421899198426026;0.016422232983980295;0.7993577973241249;-0.015695997944959492;1.0449921734260599;0.7995137933190742
70.797349;1.0442605457710274;0.8348982984343636;0.799530664635377;-8.751808176819798e-05;-8.380664221096337e-05;10.000047319505585;0.833731033058655;0.0164219014521261;0.016422234619288288;0.799355809569895;-0.015695997993265612;1.0449933656587325;0.7995118254354954
70.807349;1.0442605127827487;0.8348966967671423;0.7995292979356912;-8.676123843702917e-05;-8.308187191635541e-05;10.000046547870014;0.8337311634278739;0.01642190387248221;0.016422236108207654;0.7993548235883746;-0.01569599804187827;1.044993554088608;0.7995108640496821
70.817349;1.044260183756403;0.8348948581288586;0.7995279264714859;-8.676674889175941e-05;-8.308716304068902e-05;10.000045792355477;0.8337312903764367;0.01642190645198424;0.016422237451461996;0.7993538391511492;-0.015695998090654893;1.0449937379808956;0.7995099096229032
70.827349;1.0442611149465937;0.8348943765395774;0.7995268853732512;-8.735723431095123e-05;-8.365253188077242e-05;10.000045052139193;0.8337314130610708;0.016421909182915827;0.016422238649821994;0.7993528560424528;-0.01569599813943177;1.0449939165340236;0.7995089623421615
70.837349;1.0442607970101476;0.8348936530106884;0.7995265648608195;-8.701321365639079e-05;-8.332311108355728e-05;10.000044326771594;0.8337315307752291;0.016421912055993172;0.01642223970626677;0.7993518741144977;-0.01569599818804199;1.0449940888381373;0.7995080223025107
70.847349;1.0442607861905315;0.8348920687330861;0.7995251810570065;-8.625637366555973e-05;-8.259834767786314e-05;10.000043614566621;0.833731642919031;0.01642191505926713;0.01642224062736549;0.7993508933368164;-0.015695998236330385;1.0449942538692347;0.7995070895334317
70.857349;1.044260781432141;0.8348908389966446;0.7995241284204115;-8.660593550861955e-05;-8.293308418576628e-05;10.000042911665709;0.8337317489873451;0.01642191817860529;0.01642224142300215;0.7993499137950534;-0.015696998284184045;1.0449944105520539;0.7995061836041936
70.867349;1.044261435252214;0.8348897864858646;0.7995227377833937;-8.685237144929178e-05;-8.31690148674326e-05;10.00004221322151;0.8337318485249989;0.016421921398809637;0.016422242104039322;0.7993479356280474;-0.01569699833155978;1.044994557892023;0.7995042652913881
70.877349;1.0442614432795527;0.8348882182441446;0.799521344434707;-8.609553484568244e-05;-8.244425614506048e-05;10.000041515970553;0.8337319410893589;0.016421924705133553;0.01642224268015007;0.799346958948351;-0.01569699837847772;1.0449946951063063;0.7995033536558362
70.887349;1.0442611567666897;0.8348867646703071;0.7995202833124334;-8.720744681599719e-05;-8.350904922367902e-05;10.000040819287335;0.8337320262930963;0.016421928085126596;0.016422243160347256;0.7993459837770289;-0.015696998425001794;1.0449958216181394;0.799502448669213
70.897349;1.0442611782175077;0.8348852088959767;0.7995188855203553;-8.645061289997037e-05;-8.278429270374484e-05;10.00004012386349;0.8337321038298993;0.01642193152993022;0.016422243554611526;0.7993450100428435;-0.015696998471220778;1.044995936990846;0.7995015500341177
70.907349;1.0442618585665508;0.8348852876708955;0.7995185453347966;-8.634751861273183e-05;-8.268551045741485e-05;10.000039430761227;0.8337321734128561;0.01642193503402797;0.01642224387374997;0.7993440376775172;-0.015696998517215795;1.0449960409278605;0.7995006573891263
70.917349;1.0442618929443885;0.8348840952206933;0.7995174787617979;-8.669708832729192e-05;-8.302025390114192e-05;10.000038741926186;0.8337322347488086;0.01642193859336576;0.01642224412805659;0.7993430667059896;-0.015696998563030973;1.044996133256325;0.7994997704124337
70.927349;1.044261933350238;0.834882560723714;0.7995160758135681;-8.594025747886835e-05;-8.229549982198821e-05;10.000038060641844;0.833732287598959;0.016421942203762356;0.016422244327376278;0.7993420972753896;-0.015696998608662135;1.0449962138576656;0.7994988889350743
70.937349;1.044261678313517;0.8348807932551797;0.7995146711644855;-8.594576923574542e-05;-8.230079397605399e-05;10.000037391325149;0.8337323318104389;0.01642194586094784;0.016422244482453652;0.7993401296556009;-0.01569699865405684;1.0449962825896029;0.7994970131548854
70.947349;1.0442626838205544;0.8348803870309122;0.7995135997013619;-8.653626121798957e-05;-8.28661699885654e-05;10.000036738931133;0.8337323672948487;0.016421949561530657;0.01642224460502227;0.7993391641759335;-0.015696998699132932;1.0449963392114356;0.7994961428212419
70.957349;1.044262440380241;0.834878636981645;0.7995121919243204;-8.654177111164132e-05;-8.287146222455781e-05;10.000036108468883;0.8337323940311785;0.016421953303410883;0.016422244706602127;0.7993382011109215;-0.015696998743804102;1.044996383384249;0.7994952783346628
70.967349;1.0442625040414442;0.8348771372477775;0.7995107826435089;-8.578494223675354e-05;-8.214670956129428e-05;10.000035505074258;0.8337324120953292;0.0164219570849637;0.016422244797828996;0.7993372406121572;-0.0156969987879865;1.0449964147545678;0.7994944198922985
70.977349;1.0442625734399067;0.8348771032219237;0.7995107660006194;-8.578499352292588e-05;-8.214675031189857e-05;10.000034934429237;0.833732421673231;0.016421960904139794;0.016422244888157907;0.7993362827284579;-0.01569699883159607;1.0449974330207135;0.7994935676039789
70.987349;1.0442633005896649;0.8348761448146762;0.7995093536155169;-8.603141946399325e-05;-8.238266926679418e-05;10.00003440260546;0.8337324230275922;0.016421964758162256;0.01642224498536428;0.799335327488592;-0.015696998874557132;1.0449974379628768;0.7994927214861727
70.997349;1.0442633803905854;0.8348746753909249;0.7995079401109708;-8.527459227802252e-05;-8.165791751296421e-05;10.00003391436256;0.8337324164284514;0.016421968643513734;0.01642224509535748;0.7993343749599371;-0.01569699891681747;1.044997429442741;0.7994918815011323
71.007349;1.0442631633127957;0.834873325177862;0.7995068602378946;-8.638650520433058e-05;-8.272270640521531e-05;10.000033471232765;0.833732402096115;0.01642197255646798;0.016422245222055036;0.7993334252222448;-0.01569699895835542;1.0449974073269244;0.7994910475839679
71.017349;1.044264204686071;0.8348726394391132;0.7995054449002279;-8.587059253708346e-05;-8.222857970511314e-05;10.000033072095842;0.8337323801722477;0.016421976493474703;0.016422245366976073;0.7993314783035363;-0.015696998999175968;1.0449973713876344;0.7994892198489217
71.027349;1.0442639942293845;0.8348709613562111;0.7995040288378825;-8.587609857209899e-05;-8.223386541326691e-05;10.000032715723648;0.8337323507252089;0.016421980450730744;0.016422245529409855;0.7993305341601269;-0.015696999039301707;1.0449973213005113;0.7994883978126134
71.037349;1.0442640872931297;0.834869884765561;0.7995029469328109;-8.622567761535098e-05;-8.256861349202957e-05;10.000032402300336;0.8337323137924528;0.016421984423578822;0.016422245707228656;0.7993295927168076;-0.015696999078762437;1.044997256743573;0.7994875815130451
71.047349;1.0442641820330636;0.8348684697817329;0.7995015297039049;-8.546885173620957e-05;-8.184386139966435e-05;10.000032133203765;0.833732269430176;0.01642198840516331;0.01642224589744427;0.7993286538985509;-0.01569699911758127;1.0449971774968865;0.7994867707103297
71.057349;1.0442649301381985;0.8348686936959162;0.7995011713004916;-8.536574520355524e-05;-8.174506364199881e-05;10.000031910367529;0.8337322177677028;0.01642199238472852;0.016422246096600847;0.7993277176428795;-0.015696999155760425;1.0449980834689576;0.7994859650843618
71.067349;1.044265026272684;0.8348676502388007;0.7995000877624694;-8.571532448675499e-05;-8.207981127402471e-05;10.000031735566436;0.8337321590454742;0.016421996348623884;0.016422246301790046;0.7993267839668761;-0.015696999193281814;1.044997974650541;0.7994851642468399
71.077349;1.0442648208187313;0.8348660270970156;0.7994986692389439;-8.57208249191703e-05;-8.20850908110466e-05;10.000031609432384;0.8337320935711416;0.016422000284019033;0.016422246511677542;0.7993258530444036;-0.015696999230115742;1.0449978510670177;0.799484367759695
71.087349;1.0442649156716675;0.8348650048657733;0.7994975855043628;-8.607040292588152e-05;-8.241983744009559e-05;10.000031530841849;0.8337320216504206;0.016422004181549484;0.01642224672605338;0.7993249251822174;-0.015696999266215293;1.0449977128226824;0.7994835751738193
71.097349;1.0442659627871935;0.8348644055475354;0.7994961672258695;-8.555448159294121e-05;-8.192570253451885e-05;10.000031497243238;0.8337319435876626;0.016422008035254832;0.016422246945201523;0.7993230007355224;-0.015696999301510996;1.0449975601718207;0.7994817862597074
71.107349;1.0442657535961972;0.83486281260546;0.7994947492789354;-8.55599751246679e-05;-8.193097643992814e-05;10.000031505632911;0.8337318596849549;0.016422011840804548;0.01642224717068672;0.7993220800434918;-0.015696999335929607;1.0449973934886019;0.7994810002384652
71.117349;1.044265843900805;0.8348625759878422;0.7994943915908945;-8.445362439696763e-05;-8.087151981001183e-05;10.000031553501973;0.8337317701854398;0.016422015593440684;0.0164222474055835;0.7993211633889691;-0.01569699936942407;1.0449972131967513;0.7994802169240928
71.127349;1.0442656310135217;0.8348613498854569;0.7994933100265612;-8.556552137913295e-05;-8.193629309935784e-05;10.000031639095944;0.8337316752376586;0.01642201928711984;0.016422247653441687;0.7993202509986956;-0.01569699940199231;1.0449970197348282;0.7994794359783228
71.137349;1.0442666706351622;0.8348607850279456;0.7994918950660747;-8.504958912789097e-05;-8.144215211540768e-05;10.00003176086289;0.833731574890037;0.01642202291485055;0.01642224791741479;0.7993193430648304;-0.015696999433680057;1.0449978135578846;0.799478657138704
71.147349;1.044266753969026;0.8348598140884803;0.7994908162927475;-8.539915847205388e-05;-8.177689582308093e-05;10.000031916688238;0.8337314690712528;0.01642202646963835;0.016422248199525247;0.7993184397350876;-0.01569699946457264;1.0449975951599983;0.799477880200672
71.157349;1.0442665327656098;0.8348582586382505;0.7994894044198488;-8.540463691651921e-05;-8.178216209918299e-05;10.000032103488069;0.83373135759711;0.016422029945833614;0.016422248501018213;0.7993175410935845;-0.015696999494785358;1.0449973650382178;0.7994771049911974
71.167349;1.044266608915807;0.8348569491660184;0.7994879945058226;-8.464779198912102e-05;-8.105740249558914e-05;10.000032317262368;0.8337312402438865;0.016422033339588304;0.016422248824438334;0.7993166471667857;-0.015696999524456842;1.0449971235967301;0.7994763313676537
71.177349;1.0442673330355265;0.8348572717466638;0.7994876461282217;-8.454464903736423e-05;-8.095858276872497e-05;10.0000325537269;0.8337311168564259;0.016422036647910122;0.016422249174562267;0.79931475793185;-0.01569699955373954;1.044996871081798;0.7994745593824
71.187349;1.0442674000990495;0.8348563194127752;0.7994865754611;-8.48942068003318e-05;-8.129332418688267e-05;10.00003280926688;0.8337309874178769;0.016422039867790533;0.016422249556780278;0.7993138733067876;-0.01569699958279464;1.04499660761208;0.799473788471376
71.197349;1.0442674621513024;0.8348550201536732;0.7994851727836927;-8.413735186049237e-05;-8.056856269654193e-05;10.000033081216756;0.8337308520228592;0.016422042996422602;0.016422249975756614;0.7993129931429621;-0.01569699961179734;1.04499633327631;0.7994730186099495
71.207349;1.0442672177680032;0.8348538313391184;0.7994841076491467;-8.524921974497867e-05;-8.163332392895016e-05;10.000033367536854;0.8337307108131322;0.016422046032181874;0.016422250436235016;0.799312117218723;-0.015696999640934697;1.0449960481847984;0.7994722495350114
71.217349;1.044268222803814;0.8348532974020665;0.7994827110540546;-8.47332571088784e-05;-8.113917256606614e-05;10.000033666428545;0.8337305639760467;0.01642204897485195;0.016422250943448947;0.7993112452057959;-0.01569699967039967;1.0449967524816903;0.7994714808893912
71.227349;1.044267967578545;0.8348517608620634;0.7994813179205044;-8.47387050245076e-05;-8.11444261113669e-05;10.000033975476475;0.8337304117871553;0.01642205182398387;0.01642225150141216;0.7993103766555759;-0.015696999700400536;1.0449964463732127;0.7994707122061843
71.237349;1.0442680080289615;0.8348508148136267;0.7994802634180825;-8.50882467579545e-05;-8.14791641373548e-05;10.000034291054858;0.8337302546325438;0.01642205457740464;0.016422252111958146;0.7993095110463709;-0.015696999731164032;1.044996130123872;0.79946994297654
71.247349;1.0442680429089388;0.8348506252594381;0.7994799378678454;-8.398186224488863e-05;-8.041970392103855e-05;10.000034609065098;0.8337300930162626;0.016422057231622232;0.016422252775671855;0.7993086478233908;-0.01569699976290778;1.0449958040178322;0.7994691727473611
71.257349;1.0442687244777702;0.834849849933524;0.7994785569810333;-8.422819367412431e-05;-8.065556146962449e-05;10.000034926263215;0.8337299275620492;0.016422059782803467;0.016422253492291098;0.7993077864111642;-0.015696999795813318;1.0449954683619103;0.7994684011882897
71.267349;1.0442687478945465;0.8348489017353415;0.799477515092828;-8.457772549951378e-05;-8.099029636422687e-05;10.000035240798054;0.8337297589730871;0.016422062227408808;0.016422254260080447;0.799305926245937;-0.015696999830037476;1.044995123534265;0.7994666282814259
71.277349;1.0442684640506872;0.834847362113313;0.7994761424718092;-8.458315108392891e-05;-8.099553933117929e-05;10.000035551339158;0.8337295879585706;0.01642206456264633;0.016422255075424032;0.799305066823199;-0.015696999865727018;1.0449947699569095;0.7994658535015302
71.287349;1.0442684752535707;0.8348460623307782;0.7994747737333435;-8.38262637732178e-05;-8.027076727722035e-05;10.000035856031815;0.833729415181697;0.016422066786802008;0.01642225593306468;0.7993042077313107;-0.015696999903006;1.0449944080056879;0.7994650769560452
71.297349;1.0442694337309333;0.8348458732297128;0.7994737432481992;-8.441667911533887e-05;-8.083610483835147e-05;10.00003615264956;0.8337292412403093;0.01642206889917024;0.016422256826366995;0.7993033486524632;-0.01569699994198043;1.0449950380210133;0.7994642986025091
71.307349;1.044269130981383;0.834845436613815;0.7994734409102335;-8.407258155231124e-05;-8.050664846205726e-05;10.000036439047335;0.8337290666803623;0.0164220708991616;0.016422257746976646;0.799302489340684;-0.015696999982765823;1.044994660406113;0.7994635183994978
71.317349;1.0442691227521557;0.834844133170582;0.7994720823134125;-8.331568332986047e-05;-7.978187104400524e-05;10.000036713057455;0.8337288920556658;0.016422072785536236;0.016422258684348906;0.7993016295992565;-0.015697000025497444;1.0449942757080635;0.7994627362772918
71.327349;1.0442688063511971;0.8348429368911146;0.7994710612090712;-8.442750006939323e-05;-8.084660497788679e-05;10.000036972425873;0.8337287179810788;0.016422074556752476;0.01642225962577024;0.7993007692688245;-0.015697000070329432;1.0449938846293756;0.7994619521536307
71.337349;1.0442697375691288;0.834842392607487;0.7994697079534884;-8.391148522710196e-05;-8.035242673668208e-05;10.00003721493194;0.833728545102368;0.016422076211145293;0.016422260557222918;0.7992999082331056;-0.01569700011743713;1.0449934879439962;0.7994611660002963
71.347349;1.044269707850639;0.8348414334662406;0.7994686914753394;-8.42609911960076e-05;-8.068714758723956e-05;10.000037438315632;0.8337283740318334;0.016422077746145358;0.01642226146478586;0.7992990464014446;-0.015697000167002317;1.044993086363446;0.7994603778727148
71.357349;1.0442693692550755;0.8348398812972277;0.7994673418261031;-8.42663815053919e-05;-8.069236599207891e-05;10.000037640234595;0.8337282053553445;0.016422079158483253;0.0164222623355075;0.7992981836450339;-0.015697000219167062;1.0449926804312892;0.7994595878228233
71.367349;1.044269323970718;0.8348385666442073;0.7994659932416814;-8.350946747922615e-05;-7.996757647029887e-05;10.0000378188164;0.8337280396709954;0.01642208044589252;0.01642226315789077;0.7992963197697965;-0.015697000273985965;1.0449922704971581;0.7994577959705754
71.377349;1.0442699229349384;0.8348392251757821;0.7994660390384523;-8.45126471119568e-05;-8.092820630218132e-05;10.000037973269327;0.8337278775357028;0.01642208160763228;0.016422263922782926;0.7992954545824404;-0.01569700033142362;1.044991856763732;0.799457001709952
71.387349;1.044269861342106;0.8348379015435322;0.799464690364159;-8.375572726864288e-05;-8.020341083646107e-05;10.000038103237742;0.8337277193576613;0.016422082643554735;0.016422264624210356;0.799294587956609;-0.015697000391389986;1.0449924393846741;0.799456204986269
71.397349;1.044269791415789;0.8348365725635422;0.7994633407967363;-8.299880590968306e-05;-7.947861325112543e-05;10.00003820757434;0.8337275653961597;0.01642208355389256;0.016422265259463997;0.7992937198129239;-0.015697000453759446;1.0449920185801473;0.7994554056627284
71.407349;1.044269411877051;0.8348353465409598;0.7994623245328535;-8.411059544442928e-05;-8.054331936228096e-05;10.000038284177494;0.8337274158677516;0.016422084339125082;0.01642226582851432;0.7992928500813927;-0.0156970005183775;1.0449915946681756;0.799454603674535
71.417349;1.0442702787337315;0.8348347684018982;0.7994609719228833;-8.3594554946932e-05;-8.004911489361706e-05;10.000038330745276;0.8337272710050507;0.016422084999097915;0.016422266332768228;0.7992919787047059;-0.01569700058509229;1.0449911680057624;0.7994537988563033
71.427349;1.04426988251781;0.8348331813005966;0.7994596170810951;-8.359992236001456e-05;-8.005430706733432e-05;10.000038345541611;0.8337271309988751;0.016422085532537798;0.016422266773427723;0.7992911056525253;-0.015697000653775273;1.044990738960304;0.7994529908608465
71.437349;1.0442697793788447;0.8348332853546683;0.7994596537537534;-8.359990672494537e-05;-8.005432032750256e-05;10.000038327492339;0.8337269959319353;0.01642208593722548;0.016422267150975597;0.7992902309444417;-0.01569700072429875;1.0449903079652065;0.7994521792225068
71.447349;1.0442696683831099;0.8348319280715791;0.7994582929369195;-8.284297708484059e-05;-7.932951036288903e-05;10.000038275638468;0.8337268658401354;0.016422086210500574;0.01642226746613837;0.7992893546726115;-0.01569700079650681;1.0449898755920322;0.7994513634447242
71.457349;1.0442702022389314;0.8348310870851793;0.7994569283042277;-8.30892202631085e-05;-7.956528937966246e-05;10.000038189147377;0.8337267408240567;0.016422086349609084;0.016422267720355162;0.799288476991684;-0.015697000870210386;1.044989442531692;0.79945054303468
71.467349;1.0442700766517443;0.8348300694514748;0.7994558943744473;-8.343870529030889e-05;-7.989998102788019e-05;10.000038068154849;0.8337266210574606;0.016422086351312426;0.0164222679153596;0.7992865980974134;-0.015697000945204608;1.044989009483259;0.7994487176853106
71.477349;1.04426964311884;0.8348284571389852;0.7994545211730374;-8.344406227620425e-05;-7.990515675618735e-05;10.000037914129956;0.8337265067205136;0.01642208621125717;0.016422268053093884;0.7992857182337268;-0.01569700102128768;1.044989577048567;0.7994478865089661
71.487349;1.044269504455827;0.8348274313980527;0.7994534776177554;-8.379354574129124e-05;-8.023984365081882e-05;10.00003772911006;0.8337263979541594;0.01642208592378665;0.016422268135509854;0.7992848376986906;-0.015697001098274262;1.0449891457223015;0.7994470492415698
71.497349;1.0442703134906421;0.8348279216003718;0.7994531530782021;-8.292798905820356e-05;-7.941093203788516e-05;10.000037514621198;0.8337262948542054;0.01642208548192533;0.01642226816418927;0.7992839568055528;-0.0156970011760163;1.044988715987648;0.799446205519213
71.507349;1.0442698625309867;0.8348262996089556;0.7994517625715696;-8.293334112442844e-05;-7.941609712654525e-05;10.000037271603954;0.83372619745618;0.01642208487730779;0.01642226814088039;0.799283075848335;-0.015697001254412465;1.044988288430233;0.7994453551005932
71.517349;1.0442697083179697;0.8348249166668714;0.7994503652434758;-8.217640416848595e-05;-7.869126858108457e-05;10.00003700158891;0.8337261056791031;0.016422084100315582;0.016422268067660645;0.7992821951381879;-0.0156970013333867;1.0449878637911238;0.799444497889236
71.527349;1.0442692492907555;0.8348236413905684;0.7994492953273533;-8.328817155579585e-05;-7.975593339822525e-05;10.00003670765152;0.8337260192947274;0.0164220831410592;0.01642226794589919;0.7992813150556344;-0.015697001412859426;1.044987442925937;0.7994436339281255
71.537349;1.0442700423938365;0.8348230197215076;0.7994478834492028;-8.277210890438448e-05;-7.926168908712193e-05;10.000036394065113;0.8337259379796225;0.016422081991665456;0.016422267776203203;0.7992804360204878;-0.015697001492731514;1.0449870266908325;0.7994427633523847
71.547349;1.0442698803148234;0.8348230924899721;0.799447858435462;-8.277209072930521e-05;-7.926167943133818e-05;10.000036065275692;0.8337258614006323;0.016422080648056215;0.016422267559355344;0.7992795584134539;-0.01569700157287031;1.0449866158551695;0.7994418863380217
71.557349;1.044269416452365;0.8348214700140897;0.7994464318696181;-8.27774348672558e-05;-7.926682513994351e-05;10.000035725219886;0.8337257892806396;0.01642207910916069;0.01642226729593798;0.7992786825301776;-0.015697001653098185;1.044987211094385;0.7994410030640531
71.567349;1.0442692543202858;0.8348200905963957;0.7994449981983669;-8.202049470611363e-05;-7.854198178023837e-05;10.000035377276905;0.8337257214173462;0.016422077374832887;0.016422266984870273;0.7992778085655253;-0.015697001733198223;1.0449868130164022;0.7994401136601874
71.577349;1.044269746109073;0.8348195848663454;0.7994438921073765;-8.337312920302338e-05;-7.983721564028066e-05;10.0000350241896;0.8337256576484685;0.016422075444778965;0.016422266623268473;0.7992759366197152;-0.01569700181292201;1.0449864221714713;0.7994382183378107
71.587349;1.0442695880173043;0.8348182115910888;0.7994424446211797;-8.261618733561976e-05;-7.911236610530819e-05;10.000034667884837;0.833725597841055;0.016422073319047898;0.016422266208400427;0.7992750667390001;-0.015697001891994636;1.0449860390409862;0.7994373165944533
71.597349;1.0442694330418036;0.8348168421079453;0.7994409904776442;-8.185924588874759e-05;-7.838751434018265e-05;10.000034310263915;0.8337255419338946;0.016422070999288458;0.01642226573985507;0.7992741989867688;-0.015697001970144214;1.0449856640627928;0.7994364084433397
71.607349;1.0442689804321648;0.8348166916298055;0.799440923932286;-8.262150835277956e-05;-7.911747200500044e-05;10.000033954414931;0.833725489923398;0.016422068489965493;0.01642226522023371;0.7992733335029206;-0.015697002047137424;1.0449852977327232;0.7994354937760627
71.617349;1.0442697865482267;0.8348160923198831;0.7994394569089381;-8.210543713138952e-05;-7.862319990989529e-05;10.000033604448374;0.8337254417977836;0.016422065798814067;0.01642226465435761;0.7992724704903771;-0.015697002122792174;1.0449849407039238;0.7994345726242118
71.627349;1.0442693421932057;0.8348148432780892;0.7994383183645808;-8.321719463197261e-05;-7.968782752547552e-05;10.000033264359107;0.833725397566345;0.016422062935785187;0.016422264047403146;0.7992716101315792;-0.01569700219698823;1.0449845937781752;0.799433645154488
71.637349;1.044269203608409;0.8348134896155369;0.7994368392272782;-8.246025326520603e-05;-7.896296427867243e-05;10.000032937522683;0.8337253573421047;0.016422059911732834;0.01642226340279409;0.7992707525186363;-0.01569700226967156;1.0449852578098342;0.7994327116522556
71.647349;1.0442690697762833;0.8348121400958929;0.7994353541924886;-8.170331321789915e-05;-7.8238099150325e-05;10.000032626916672;0.833725321318808;0.01642205673851884;0.016422262721256218;0.7992698976351245;-0.01569700234082681;1.044984933606055;0.7994317724973639
71.657349;1.0442695931557322;0.8348127722347364;0.7994352573649327;-8.270644464060621e-05;-7.919862496595476e-05;10.00003233545203;0.8337252896880126;0.016422053429444316;0.016422262001326494;0.7992690453425295;-0.015697002410444246;1.0449846218223373;0.799430828116109
71.667349;1.0442694690557024;0.8348114316906672;0.7994337605172755;-8.194950539111044e-05;-7.847375490580672e-05;10.000032066078205;0.8337252625964343;0.016422049998762487;0.016422261240281788;0.799268195404933;-0.0156970024785128;1.0449843228851805;0.7994298789044962
71.677349;1.0442690485203636;0.8348098553160676;0.7994322576423691;-8.195483992609479e-05;-7.847885714633604e-05;10.000031821541668;0.8337252400929851;0.01642204646101835;0.016422260434538496;0.7992673476080833;-0.01569700254502418;1.0449840370408807;0.7994289251851284
