time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.687349;1.0442689336623034;0.8348088747126896;0.7994310836574936;-8.230432598991111e-05;-7.881349327786259e-05;10.000031604108502;0.8337252220706294;0.016422042831047513;0.01642225957955125;0.7992665018436165;-0.01569700260997311;1.0449837644707718;0.7994279672534861
71.697349;1.0442697762252282;0.8348083126112025;0.7994295693242113;-8.178825462392517e-05;-7.831919830260485e-05;10.000031415699928;0.833725208307864;0.016422039124151605;0.01642225867025913;0.7992646580406864;-0.015697002673354585;1.0449835053451655;0.7994260056366614
71.707349;1.0442693670181629;0.8348071028507335;0.7994283841485216;-8.290001239601214e-05;-7.93838022378953e-05;10.000031258522528;0.8337251985826072;0.016422035355704433;0.016422257702063178;0.7992638160819004;-0.015697002735150845;1.044983259848665;0.7994250403258716
71.717349;1.0442692611106688;0.8348068970994661;0.799427918546579;-8.17935858561345e-05;-7.83242512478566e-05;10.000031135701269;0.8337251927368031;0.01642203154041199;0.01642225667105039;0.7992629758303166;-0.015697002795321068;1.0449830281831258;0.7994240718685273
71.727349;1.0442691565605349;0.8348055913472491;0.7994263882055631;-8.103665153209981e-05;-7.759937146409069e-05;10.00003105160884;0.8337251906710994;0.016422027691517977;0.01642225557403042;0.7992621371546773;-0.015697002853816096;1.0449828104623728;0.799423100512078
71.737349;1.0442697051421517;0.834805163095788;0.7994251873116356;-8.238927148663096e-05;-7.889454671802081e-05;10.000031012201314;0.8337251923447395;0.01642202382025352;0.01642225440912313;0.7992612998561341;-0.015697002910605558;1.0449836065909808;0.7994221263732559
71.747349;1.0442696015710289;0.8348038706326689;0.7994236467982269;-8.163233666919868e-05;-7.816966342694004e-05;10.000031024942542;0.8337251977971136;0.016422019936211226;0.01642225317579759;0.7992604635963229;-0.015697002965686283;1.044983416291373;0.7994211495059892
71.757349;1.0442691962895594;0.8348023439041448;0.7994221012911762;-8.163766691897806e-05;-7.817474469643292e-05;10.000031097521559;0.8337252071232574;0.01642201604851942;0.016422251874499194;0.7992596279366727;-0.01569700301906326;1.0449832392676324;0.7994201699800894
71.767349;1.044269090813604;0.8348025203066425;0.7994219453157098;-8.16376687426481e-05;-7.817469966083891e-05;10.000031236392969;0.8337252204170246;0.0164220121670937;0.016422250506878285;0.7992587924392318;-0.01569700307073123;1.0449830754005598;0.7994191878638824
71.777349;1.044268982946948;0.8348012468388898;0.7994203907289539;-8.088073421309337e-05;-7.744981266654824e-05;10.000031446327078;0.8337252377520273;0.01642200830356194;0.01642224907669266;0.7992579567105532;-0.01569700312067309;1.044982924860011;0.7994182031323331
71.787349;1.0442695241011544;0.8348005005039004;0.7994188320181127;-8.112691985911201e-05;-7.768546249504313e-05;10.000031730362101;0.8337252592102478;0.016422004471377986;0.016422247591112365;0.7992571203537853;-0.015697003168864434;1.0449827880222438;0.7994172156339007
71.797349;1.0442694088067193;0.8347995876922605;0.7994176045688749;-8.14764100023793e-05;-7.802008436538104e-05;10.000032089838392;0.8337252849470905;0.016422000684563162;0.01642224606138512;0.7992562829184907;-0.015698003215277707;1.044982665236699;0.7994162447819677
71.807349;1.0442689877421358;0.8347980897022946;0.7994160394773139;-8.148173343810344e-05;-7.802515532271038e-05;10.000032524398385;0.8337253151930842;0.016421996955768563;0.01642224450171474;0.7992554439476656;-0.015698003259874988;1.0449825566810933;0.7994152510587591
71.817349;1.0442688631105939;0.8347982933357206;0.7994158663040297;-8.148173566961462e-05;-7.8025108284246e-05;10.000033031658571;0.833725350119683;0.016421993295395208;0.016422242926580437;0.7992546030570531;-0.015698003302602022;1.0449834623770713;0.7994142538619058
71.827349;1.044269687315994;0.8347978077762588;0.7994142971233578;-8.09656533550009e-05;-7.753078924702693e-05;10.00003360755853;0.8337253897456687;0.01642198971229346;0.016422241347655853;0.7992537599199283;-0.015698003343408498;1.0449833822234713;0.7994132530221303
71.837349;1.0442692522407062;0.8347963231251303;0.7994127266209523;-8.097097207024937e-05;-7.753585634831235e-05;10.000034247969326;0.8337254340131337;0.01642198621486977;0.016422239771735726;0.799252914186012;-0.015698003382271737;1.0449833160089266;0.7994122485088452
71.847349;1.0442691141053149;0.8347954323775478;0.7994114901362062;-8.132045961893455e-05;-7.787047681541105e-05;10.000034950027418;0.8337254828835805;0.01642198281100692;0.016422238201410068;0.7992510654685175;-0.015698003419199604;1.0449832634212026;0.7994102406085202
71.857349;1.044268971947603;0.8347941951822686;0.7994099187868458;-8.056351935044003e-05;-7.71455856556042e-05;10.000035711673961;0.8337255363257143;0.016421979506818413;0.01642223663838476;0.7992502134189279;-0.015698003454222426;1.044983224059288;0.7994092290681872
71.867349;1.0442694782466075;0.8347934818119227;0.7994083475713641;-8.080968571224285e-05;-7.738121920053919e-05;10.000036530505513;0.8337255942719403;0.016421976306120314;0.01642223508559661;0.7992493577576986;-0.015698003487382428;1.0449831974686044;0.7994082142203371
71.877349;1.044269328234248;0.8347937047109084;0.7994081711539286;-8.080968757185257e-05;-7.738117558398424e-05;10.00003740390367;0.8337256566153386;0.01642197321093529;0.01642223354618861;0.7992484982302943;-0.015698003518723448;1.0449831831634333;0.7994071962508327
71.887349;1.0442688729819516;0.8347922319139993;0.7994066012103602;-8.081499820118052e-05;-7.738623912240926e-05;10.000038329707717;0.8337257232030845;0.016421970221605086;0.01642223202240496;0.7992476345984257;-0.01569800354828284;1.0449831805905296;0.7994061753987715
71.897349;1.044268714860529;0.8347913497750438;0.7994053668995786;-8.116448305787317e-05;-7.772086195753396e-05;10.000039306124867;0.833725793826505;0.016421967336885075;0.016422230515796245;0.7992467666663857;-0.015698003576092998;1.0449841890414662;0.7994051519370868
71.907349;1.044269506274028;0.8347908799187386;0.7994037990441137;-8.06483886924632e-05;-7.72265398247698e-05;10.000040331791896;0.8337258682419002;0.01642196455520752;0.016422229027197508;0.799245894280914;-0.01569800360219397;1.0449842076069278;0.7994041261787228
71.917349;1.0442690389520202;0.8347894056904858;0.7994022326111364;-8.06536927650931e-05;-7.723160187474334e-05;10.000041406388691;0.8337259461933231;0.016421961875807696;0.016422227556115564;0.7992450173295147;-0.015698003626634958;1.0449842352691763;0.7994030984472247
71.927349;1.044268868859897;0.8347896262777975;0.799402062277915;-8.065369295217439e-05;-7.723156464466363e-05;10.000042531023261;0.8337260274354018;0.016421959298458154;0.016422226100166012;0.7992441357391494;-0.015698003649452796;1.0449842710548818;0.7994020690109205
71.937349;1.0442683935507513;0.8347881476261023;0.7994004999477392;-8.065899362692148e-05;-7.723662751388259e-05;10.000043708250159;0.8337261117760645;0.016421956823345643;0.016422224655420353;0.799243249473723;-0.015698003670653188;1.04498431409412;0.7994010380805308
71.947349;1.0442691688734773;0.8347876692141353;0.7993989403327044;-8.014289030095796e-05;-7.674230547138638e-05;10.000044941421676;0.8337261990882752;0.016421954451585338;0.016422223217669042;0.799242358562974;-0.015698003690219623;1.044984363587056;0.799400005869858
71.957349;1.0442689863840278;0.8347867749101509;0.799397718550423;-8.049236960858422e-05;-7.707693454462542e-05;10.000046233567138;0.8337262892717359;0.016421952185372225;0.016422221783260475;0.7992414630683765;-0.015698003708134657;1.0449844187737847;0.7993989726281462
71.967349;1.04426849834331;0.8347852869176274;0.7993961657201062;-8.049766263214513e-05;-7.708199693866345e-05;10.000047587150027;0.8337263822281492;0.016421950027847763;0.01642222034933881;0.7992405629169225;-0.015698003724390328;1.0449844789548617;0.7993979386156217
71.977349;1.0442683070820982;0.8347854920807403;0.7993960113445812;-8.049765935620162e-05;-7.70819679746676e-05;10.000049004621971;0.8337264778674085;0.016421947982432086;0.016422218914088633;0.7992396577943716;-0.015698003738991547;1.044984543553347;0.799396904058985
71.987349;1.0442687638186001;0.8347847588894436;0.799394467426393;-8.074379311851942e-05;-7.731759330837426e-05;10.000050488437504;0.8337265761221677;0.01642194605155568;0.016422217476190486;0.7992387472255813;-0.015698003751960787;1.0449846121611035;0.7993958691133923
71.997349;1.044268564038607;0.8347835002062727;0.7993929288802625;-7.998683503675054e-05;-7.659271344756992e-05;10.000052040613568;0.8337266769679555;0.016421944235784008;0.016422216033303287;0.7992378306731354;-0.0156980037633405;1.0449856845285663;0.7993948338555021
72.007349;1.0442683605540215;0.8347825866456999;0.7993917308512345;-8.033630843025177e-05;-7.692735038095405e-05;10.000053662425799;0.8337267804383192;0.01642194253394103;0.016422214581432545;0.7992359075617241;-0.01569800377319121;1.0449857605284696;0.7993927984837068
72.017349;1.0442678527835974;0.8347810781420358;0.7993902044746007;-8.034158992363796e-05;-7.693241598897958e-05;10.000055353792812;0.8337268865919214;0.01642194094387582;0.016422213115704836;0.7992349773232497;-0.015698003781590086;1.0449858401442114;0.7993917625468011
72.027349;1.0442676437747802;0.8347812615483351;0.7993900791691297;-8.034158277663569e-05;-7.693239817400523e-05;10.000057112616526;0.8337269954202816;0.016421939463004572;0.016422211631006055;0.7992340394569419;-0.01569800378862273;1.0449859234659904;0.7993907261521707
72.037349;1.0442683865264837;0.8347807462898124;0.799388566924918;-7.982546132681537e-05;-7.643808487017256e-05;10.000058935057746;0.8337271067916006;0.01642193808865722;0.016422210122469295;0.7992330935407616;-0.015698003794368597;1.044986010649705;0.7993896892765963
72.047349;1.044267873303955;0.8347792228467692;0.7993870623673425;-7.983073544447905e-05;-7.644315280417079e-05;10.000060816283908;0.8337272204794235;0.01642193681881729;0.016422208586214775;0.7992321392078207;-0.015698003798906453;1.0449861018743543;0.7993886519624256
72.057349;1.0442676605833063;0.8347782845256554;0.7993859007748517;-8.018020166462992e-05;-7.677779861774424e-05;10.000062751004561;0.8337273362111332;0.016421935652895552;0.01642220701938312;0.7992311761251829;-0.015698003802335637;1.0449861973594332;0.799387614269421
72.067349;1.0442671463838495;0.8347767506461781;0.7993844131177676;-8.018546987365998e-05;-7.678286746825325e-05;10.000064734107413;0.8337274537187019;0.016421934591930955;0.01642220541971534;0.7992302039996436;-0.015698003804770603;1.0449862974029915;0.7993865762690693
72.077349;1.0442678868507949;0.8347773211059052;0.7993839939489666;-7.931986110254183e-05;-7.595390023539839e-05;10.000066761224108;0.8337275727954075;0.016421933638458404;0.01642220378542087;0.7992292225810491;-0.0156980038063061;1.044987402342585;0.7993855380647537
72.087349;1.0442676736878944;0.8347763674100743;0.7993828589533465;-7.966932197217055e-05;-7.628855045153133e-05;10.000068828286931;0.8337276933327089;0.016421932796442124;0.016422202114764372;0.7992282316329021;-0.01569800380699365;1.044987512451546;0.7993844997966941
72.097349;1.0442671592241959;0.8347748186935147;0.7993813981635582;-7.96745813400599e-05;-7.629362048339036e-05;10.000070930088862;0.8337278153279842;0.016421932070588594;0.016422200405234757;0.7992272309422938;-0.015698003806835146;1.0449876278551158;0.7993834616188589
72.107349;1.0442669458670042;0.8347738557839405;0.7993802808154219;-8.002403805764452e-05;-7.662827352636013e-05;10.000073059694394;0.8337279388576111;0.016421931464873744;0.016422198653177015;0.7992262204049188;-0.01569800380578322;1.0449877485085894;0.7993824236679353
72.117349;1.0442676862093718;0.8347744077365024;0.7993798967492075;-7.915841985712673e-05;-7.579931142410338e-05;10.000075209692541;0.8337280640542301;0.01642193098210873;0.016422196854142496;0.7992252000649867;-0.015698003803763457;1.0449878742457865;0.7993813860898515
72.127349;1.0442671723409462;0.8347728460244834;0.7993784613127946;-7.916367001805891e-05;-7.580438312548592e-05;10.000077373231283;0.8337281911284138;0.01642193062525858;0.01642219500322543;0.79922417006267;-0.015698003800705636;1.0449880048260545;0.7993803490935699
72.137349;1.0442669607121156;0.8347718706223535;0.7993773686144633;-7.951312068771062e-05;-7.61390411811188e-05;10.000079543319432;0.8337283204011702;0.01642193039832007;0.01642219309517431;0.7992231305833596;-0.015698003796565992;1.0449881399319025;0.7993793129491898
72.147349;1.044266449447124;0.8347703010962043;0.799375949091647;-7.951836399682253e-05;-7.614411407503396e-05;10.000081712108354;0.8337284522971368;0.01642193030504348;0.01642219112456293;0.7992220818199055;-0.01569800379134522;1.0449882791950575;0.7993782779612422
72.157349;1.0442671948577833;0.8347697310449997;0.7993745373887473;-7.90022065395162e-05;-7.564980929350621e-05;10.000083871643385;0.8337285872787039;0.01642193034734715;0.016422189085900967;0.7992210239433062;-0.015698003785084746;1.044988422265895;0.799377244464681
72.167349;1.0442669888441305;0.8347687449444468;0.7993734679168716;-7.93516505079771e-05;-7.598447229991695e-05;10.000086015187552;0.8337287257540471;0.016421930525549737;0.016422186974303657;0.79921995711851;-0.01569800377784323;1.044988568832323;0.7993762128024176
72.177349;1.0442664839345273;0.834768272087849;0.7993731304991665;-7.900741146483804e-05;-7.565489442864906e-05;10.000088137933288;0.8337288680002607;0.01642193083939725;0.016422184787328525;0.7992188815163029;-0.015698003769682202;1.0449897185619086;0.7993751832607757
72.187349;1.0442662826207187;0.8347672806960068;0.7993720752399598;-7.935685055776631e-05;-7.598956023915191e-05;10.000090237113426;0.8337290141117459;0.016421931288560513;0.01642218252628564;0.7992177973234961;-0.015698003760662587;1.0449898710296772;0.7993741560219946
72.197349;1.0442667361582831;0.8347664592899917;0.799370691915875;-7.960290673071817e-05;-7.622518304381639e-05;10.000092311549992;0.8337291639725373;0.016421931872188038;0.01642218019559832;0.7992167047957036;-0.015698003750843417;1.0449900256914844;0.7993731311810468
72.207349;1.0442665398104352;0.834765114907631;0.7993693151111091;-7.8845903367418e-05;-7.550033347786458e-05;10.000094360309909;0.8337293172704657;0.016421932587692287;0.016422177801402572;0.7992156042843843;-0.015698003740268984;1.044990181910551;0.7993721087971206
72.217349;1.0442663459818338;0.8347652251257165;0.7993693387087022;-7.884586605412533e-05;-7.550035260345181e-05;10.000096381593565;0.8337294735814338;0.016421933430210957;0.01642217535039219;0.7992144962246499;-0.015698003728944518;1.0449903390029558;0.7993710889085177
72.227349;1.0442658535367402;0.8347636375449791;0.7993679742045564;-7.885108259132041e-05;-7.550542735974083e-05;10.000098373177545;0.8337296324435549;0.01642193439297993;0.016422172849189513;0.7992123811400349;-0.015698003716840065;1.0449904962942147;0.7993690716771836
72.237349;1.0442656649202013;0.8347626394573318;0.7993669505780739;-7.920051079994275e-05;-7.584009773687673e-05;10.000100333504157;0.8337297933462204;0.01642193546748612;0.01642217030506997;0.799211259639217;-0.01569800370392783;1.044990653140884;0.7993680565808591
72.247349;1.0442664325887607;0.8347620536479243;0.7993655986084668;-7.868432633399728e-05;-7.53457963058384e-05;10.000102262477979;0.833729955739328;0.016421936643582026;0.016422167726877268;0.7992101323842368;-0.015698003690207983;1.0449908088771083;0.79936704361663
72.257349;1.0442659482950403;0.8347604647708907;0.7993642531704142;-7.868953270662705e-05;-7.535086766920352e-05;10.000104161906322;0.8337301191074644;0.016421937910232325;0.01642216512387723;0.7992090000269331;-0.0156980036757076;1.0449919627801483;0.7993660326085222
72.267349;1.0442657680772525;0.8347605731964213;0.7993643087729704;-7.868948794688603e-05;-7.535089011692377e-05;10.000106034699547;0.833730283011134;0.016421939256553046;0.016422162503997164;0.7992078631316089;-0.01569800366046334;1.0449921140982232;0.7993650234556527
72.277349;1.0442652897043327;0.8347589861181142;0.7993629770951324;-7.869469012111226e-05;-7.535595948647869e-05;10.000107883199295;0.8337304470897416;0.016421940672316292;0.016422159873916615;0.7992067221721586;-0.01569800364449886;1.0449922620932455;0.7993640161683704
72.287349;1.0442660691865713;0.8347587533552489;0.799361987124442;-7.928493508065765e-05;-7.592117110919393e-05;10.000109708587122;0.8337306110861565;0.01642194214778627;0.016422157240193087;0.7992055775995314;-0.01569800362781816;1.0449924060903635;0.799363010873124
72.297349;1.044265898161041;0.8347574111048829;0.7993606694798334;-7.85279153212903e-05;-7.51963209009149e-05;10.000111511260927;0.8337307748744525;0.016421943673920303;0.016422154609461764;0.7992044298850013;-0.015698003610419307;1.0449925455152238;0.7993620078001863
72.307349;1.0442654288742759;0.834756936891363;0.7993604179945344;-7.818364552361982e-05;-7.486673792236998e-05;10.000113291101604;0.833730938435327;0.016421945242986326;0.016422151987262237;0.7992032795014444;-0.015698003592309988;1.0449926798826588;0.7993610072688189
72.317349;1.044265263594092;0.8347559490557666;0.7993594479963728;-7.85330647825042e-05;-7.520140383356667e-05;10.000115048000769;0.8337311017868709;0.016421946848187992;0.01642214937728808;0.7992021268601078;-0.015698003573513673;1.044992808774923;0.7993600096347483
72.327349;1.0442660547785731;0.8347553765552405;0.7993581491259262;-7.80168654899978e-05;-7.470709019842855e-05;10.000116782181033;0.8337312649109099;0.016421948482722618;0.0164221467826412;0.7992009722680311;-0.01569800355406583;1.0449929318711975;0.7993590152156191
72.337349;1.0442655943937096;0.8347541531013938;0.7993571901499622;-7.912849886941068e-05;-7.577166471453659e-05;10.000118492960958;0.8337314277255473;0.016421950139248683;0.01642214420749799;0.7991998159495901;-0.015698003534010574;1.0449930489576735;0.7993580242356046
72.347349;1.0442654388606616;0.8347528235659115;0.7993559014082007;-7.837147719838696e-05;-7.504680664748199e-05;10.00012017720895;0.8337315901699298;0.01642195180923421;0.01642214165721599;0.799198658065227;-0.01569800351340009;1.044993159866264;0.7993570367939222
72.357349;1.0442652876886467;0.8347526028098271;0.799355676538017;-7.726499161902783e-05;-7.398730285042782e-05;10.00012182988859;0.8337317523225023;0.01642195348280431;0.016422139137202755;0.7991974986745286;-0.015698003492288174;1.0449942644424495;0.7993560528939685
72.367349;1.0442657940556568;0.8347521484617549;0.7993547306720306;-7.861744216586357e-05;-7.528240783111663e-05;10.000123445846127;0.8337319143970097;0.016421955149460078;0.01642213665163727;0.7991963377051406;-0.015698003470732805;1.0449943625672575;0.799355072534751
72.377349;1.0442656539239423;0.8347508248820438;0.7993534539476708;-7.786041998067394e-05;-7.455754384442133e-05;10.000125020568568;0.8337320766286767;0.01642195679850552;0.016422134202841495;0.799195174987163;-0.01569800344881094;1.0449944541857519;0.7993540957448625
72.387349;1.0442652191401434;0.8347496111926896;0.7993525153096742;-7.897204951525998e-05;-7.562210450277598e-05;10.00012654989654;0.8337322391773828;0.016421958419636187;0.016422131791349766;0.7991940103437217;-0.015698003426621688;1.0449945393696443;0.7993531225231963
72.397349;1.044265092692724;0.8347493961180772;0.7993523049701422;-7.786556520123815e-05;-7.456259394975798e-05;10.000128029730979;0.8337324021278046;0.016421960004390036;0.016422129416430932;0.7991928436517093;-0.01569800340428265;1.0449946183741465;0.7993521528160245
72.407349;1.0442649740810643;0.8347480749878562;0.7993510382426338;-7.710854368179798e-05;-7.38377239396444e-05;10.000129456636046;0.8337325655489863;0.01642196154663728;0.016422127077048952;0.7991916748021871;-0.015698003381928272;1.0449946915818547;0.7993511865526077
72.417349;1.0442655163391943;0.8347476247420057;0.7993501088739403;-7.846098714166223e-05;-7.513281117714595e-05;10.000130829010159;0.8337327295123851;0.01642196304086902;0.016422124772207232;0.799190503627936;-0.015698003359695845;1.0449947594131161;0.7993502236428086
72.427349;1.0442654151981798;0.8347463033495232;0.7993488473836763;-7.770396442183558e-05;-7.440793636613904e-05;10.00013214687265;0.8337328940376991;0.016421964480106226;0.016422122499910218;0.7991893298805997;-0.01569800333770183;1.0449948223412555;0.7993492639491918
72.437349;1.0442653233866777;0.834745330723383;0.7993479226258243;-7.805338548499776e-05;-7.474258043700498e-05;10.000133410532813;0.833733059049423;0.016421965855356616;0.016422120256436305;0.7991881532661;-0.01569800331603139;1.0449958809390012;0.7993483072777873
72.447349;1.0442649398664867;0.8347448731102204;0.7993477244877734;-7.770910697864424e-05;-7.441296353331102e-05;10.00013462016518;0.8337332244169884;0.01642196715662443;0.016422118037591187;0.7991869735129359;-0.015698003294756152;1.044995935862923;0.7993473533667376
72.457349;1.0442658204753266;0.8347443104846921;0.7993464684379499;-7.719289665564047e-05;-7.391861526322408e-05;10.000135775690856;0.8337333900131424;0.016421968373991683;0.016422115841034344;0.799185790421528;-0.0156980032739625;1.04499598782719;0.7993464018711377
72.467349;1.0442654554735549;0.8347430923245791;0.7993455483325423;-7.830452002844611e-05;-7.49831528070429e-05;10.000136876257493;0.8337335557141469;0.016421969497197722;0.016422113667360117;0.7991846038599312;-0.015698003253752986;1.044996037599218;0.7993454523491247
72.477349;1.0442654005002956;0.8347417631690895;0.7993442948291594;-7.754749595484994e-05;-7.42582673111203e-05;10.000137920773316;0.8337337213728265;0.01642197051474625;0.01642211151890491;0.7991834137492719;-0.01569800323421661;1.0449960859729595;0.7993445042753355
72.487349;1.044265354159775;0.8347418872112592;0.7993444365262916;-7.754745777351054e-05;-7.425826242394136e-05;10.000138909131234;0.8337338868016381;0.01642197141489702;0.01642210939788547;0.7991822201085158;-0.015698003215399735;1.0449961337141898;0.799343557148589
72.497349;1.0442659686949982;0.8347410736341963;0.7993431849421084;-7.779344439814005e-05;-7.44937998681055e-05;10.00013984240799;0.8337340517615862;0.016421972188222646;0.016422107305697764;0.7991810231010857;-0.01569800319730434;1.044996181496055;0.7993426106560435
72.507349;1.044265939256046;0.8347397350608234;0.7993419343275492;-7.70364191886431e-05;-7.376890708060106e-05;10.000140722813725;0.8337342159472134;0.016421972829452156;0.016422105243603814;0.799179823002497;-0.01569800317991026;1.0449962298357947;0.7993416647229192
72.517349;1.0442659182761123;0.8347387417703013;0.799341019009164;-7.738583996063408e-05;-7.410353386782441e-05;10.000141554270755;0.8337343789567542;0.016421973337443198;0.0164221032142845;0.7991786201528556;-0.01569800316320241;1.0449962790880765;0.7993407193772368
72.527349;1.0442656046510714;0.834737153519256;0.799339769228181;-7.739101233246119e-05;-7.410853078977336e-05;10.00014234218395;0.8337345402605646;0.01642197371342552;0.016422101222330874;0.7991774149406089;-0.015698003147190127;1.0449973294888875;0.7993397745994612
72.537349;1.04426560077696;0.8347372569410618;0.7993399133164675;-7.739097639326991e-05;-7.41085165239285e-05;10.00014309235936;0.8337346992259839;0.016421973958119413;0.016422099272175073;0.7991762077987786;-0.015698003131907376;1.044997381212779;0.7993388302911599
72.547349;1.044266257935452;0.8347364206727823;0.7993386620490218;-7.763695448057785e-05;-7.434403402412905e-05;10.000143810852727;0.8337348552048459;0.016421974069719136;0.016422097365882665;0.7991749992269634;-0.015698003117393267;1.0449974344444146;0.7993378862551896
72.557349;1.0442662714605322;0.8347350578231043;0.7993374088939096;-7.687992895327312e-05;-7.361912903734858e-05;10.000144504282147;0.8337350076046738;0.016421974045086687;0.016422095503485695;0.7991737898148349;-0.015698003103679477;1.0449974893938394;0.7993369421436488
72.567349;1.0442662939767176;0.8347340392545203;0.799336487507383;-7.722935105978373e-05;-7.395374434893115e-05;10.000145179478602;0.8337351559266692;0.016421973882408354;0.016422093684700927;0.7991725801981149;-0.015698003090800074;1.044997546247127;0.7993359974835539
72.577349;1.0442660245654527;0.8347335317145844;0.7993362872997031;-7.688506536297666e-05;-7.362409033045679e-05;10.00014584300746;0.8337352998086948;0.0164219735819146;0.016422091909802445;0.7991713709595873;-0.01569800307880939;1.0449976051368597;0.799335051738521
72.587349;1.0442670193345034;0.8347332650385788;0.7993353580306193;-7.747529307518805e-05;-7.418922503037181e-05;10.000146500954166;0.8337354390496431;0.016421973145449287;0.016422090178917475;0.7991701626085156;-0.015698003067800254;1.0449976661253624;0.7993341043199741
72.597349;1.0442670701441994;0.8347318816306973;0.7993340895355031;-7.67182698426927e-05;-7.34643106724269e-05;10.000147159130238;0.8337355736007774;0.016421972575514848;0.016422088490920504;0.7991689557093935;-0.01569800305791993;1.0449977291823491;0.7993331546161007
72.607349;1.044266829651826;0.8347302525117402;0.7993328161009038;-7.6723437958086e-05;-7.346928060367284e-05;10.000147823193597;0.8337357035423493;0.016421971873274765;0.016422086843786283;0.7991677510087111;-0.01569800304937348;1.04499779421192;0.7993322020218273
72.617349;1.044266900584598;0.8347303154949383;0.7993329318537776;-7.672341080558533e-05;-7.346925122717193e-05;10.000148497883526;0.8337358290085664;0.01642197103805805;0.016422085235721147;0.7991665493972278;-0.015698003042397064;1.0449988611396785;0.7993312459187667
72.627349;1.0442679357762987;0.8347296805408544;0.799331648271643;-7.620719177512692e-05;-7.297485206500096e-05;10.000149185997271;0.8337359500759112;0.01642197006860572;0.016422083665022562;0.7991653517729702;-0.015698003037201966;1.044998929987774;0.7993302857097735
72.637349;1.044267727229715;0.8347283882328927;0.7993306939596161;-7.731880871933836e-05;-7.403933554465149e-05;10.000149887610068;0.8337360667503287;0.016421968963230595;0.016422082128798823;0.7991641589523507;-0.01569800303392978;1.0449990008701813;0.7993293208970963
72.647349;1.0442678309440314;0.8347269838701027;0.7993293995551122;-7.656178948856487e-05;-7.331440940703775e-05;10.000150599882494;0.8337361790764038;0.016421967718986817;0.016422080622262556;0.7991629716542348;-0.01569800303263376;1.044999073909632;0.7993283510777994
72.657349;1.0442676445011343;0.834726442137503;0.7993291589019295;-7.621750634564619e-05;-7.298473282951585e-05;10.000151318337322;0.8337362872277447;0.016421966331424117;0.01642207913947256;0.7991617904905354;-0.01569800303327115;1.044999149185225;0.7993273758746238
72.667349;1.0442677700822556;0.8347253815537607;0.7993281876578694;-7.656693817158138e-05;-7.331932623782054e-05;10.000152038758571;0.8337363915137778;0.016421964795374815;0.01642207767449423;0.7991606159408585;-0.015698003035721757;1.044999226752142;0.7993263948910571
72.677349;1.0442688598738774;0.8347247314074787;0.7993268760289599;-7.605072047554281e-05;-7.282491371176641e-05;10.000152757766623;0.8337364923357122;0.016421963106210927;0.016422076221967098;0.7991594483535638;-0.015698003039825194;1.044999306608089;0.7993254077665349
72.687349;1.0442687052542563;0.8347234257263634;0.79932589332344;-7.716233876422943e-05;-7.388938367815866e-05;10.000153472496867;0.8337365901118996;0.016421961260381767;0.016422074777453038;0.7991582879779161;-0.01569800304540552;1.0449993886351816;0.799324414334354
72.697349;1.0442688617396527;0.8347220095692638;0.7993245704689507;-7.640532411660927e-05;-7.316444833741928e-05;10.000154181071805;0.8337366852231818;0.016421959254814447;0.016422073337778353;0.7991571349825962;-0.015698003052295448;1.0449994726236829;0.7993234147083931
72.707349;1.0442690277585394;0.8347220475598647;0.7993246361412467;-7.640531094663123e-05;-7.316440653841557e-05;10.00015488297413;0.8337367780427701;0.016421957086362418;0.016422071900795542;0.7991559894457025;-0.015698003060365215;1.0449995583077927;0.7993224091838423
72.717349;1.0442698553594394;0.8347211492318202;0.799323301709018;-7.665127587875263e-05;-7.339986234149058e-05;10.000155577707439;0.833736868999151;0.016421954752670234;0.016422070463880844;0.7991548513393933;-0.015698003069536073;1.0450006453953016;0.79932139810656
72.727349;1.0442700394365234;0.8347197275131474;0.7993219612013917;-7.589426330910971e-05;-7.267492234420254e-05;10.000156262956114;0.8337369585530764;0.01642195225380378;0.01642206902255077;0.7991537205109394;-0.01569800307978678;1.045000733609761;0.7993203818569845
72.737349;1.0442702321281523;0.8347186529736227;0.7993209490224237;-7.624370320091001e-05;-7.300950603080467e-05;10.000156934376678;0.8337370470957117;0.016421949593012703;0.016422067571735564;0.7991525966746392;-0.015698003091151772;1.045000822682093;0.7993193608625263
72.747349;1.044270132027133;0.8347180921779143;0.7993206554650222;-7.589942331790708e-05;-7.267981108779186e-05;10.000157586963702;0.8337371349137301;0.016421946775999428;0.016422066107969934;0.7991514794531683;-0.015698003103693122;1.0450009122931256;0.7993183355352547
72.757349;1.044271294890858;0.8347177747664243;0.7993196310347708;-7.648965809297994e-05;-7.324490696750581e-05;10.00015821629748;0.8337372222762474;0.016421943809354505;0.016422064629380954;0.7991503684388008;-0.01569800311746879;1.0450010020155927;0.7993173062040101
72.767349;1.0442712112754249;0.834716102195796;0.79931826607331;-7.649482526633887e-05;-7.324983557403355e-05;10.00015881876698;0.8337373095044979;0.01642194069967085;0.01642206313548513;0.7991492632335784;-0.01569800313251325;1.045001091313748;0.7993162730921952
72.777349;1.0442714372195288;0.8347146674250074;0.7993168954603344;-7.573781588251295e-05;-7.252489102499521e-05;10.000159391147212;0.8337373969221731;0.016421937453339062;0.016422061628281102;0.7991481634645723;-0.015698003148818435;1.0450011796349645;0.7993152363156174
72.787349;1.0442716716090286;0.8347146852677011;0.799316913478511;-7.57378131870647e-05;-7.252484597757005e-05;10.000159930086499;0.8337374847704596;0.016421934075682484;0.0164220601119533;0.7991470687727484;-0.01569800316633003;1.0450012665103274;0.7993141959339877
72.797349;1.0442716131541652;0.8347130028731549;0.7993155320880084;-7.574298041152423e-05;-7.25297719071705e-05;10.00016043194038;0.8337375731934177;0.016421930570124848;0.016422058591159975;0.7991459787970362;-0.015699003184966257;1.0450013515977477;0.7993131716534538
72.807349;1.0442728175480323;0.834712669092357;0.799314480621139;-7.633321522214966e-05;-7.30948635277175e-05;10.000160893176028;0.833737662258957;0.016421926938539198;0.01642205706991683;0.7991448931766151;-0.01569900320463461;1.0450014346742713;0.799312124255599
72.817349;1.044273076284066;0.8347112196233584;0.7993130902500359;-7.557620750017718e-05;-7.236991906400005e-05;10.000161310572487;0.8337377519472433;0.016421923181819283;0.016422055550891938;0.799143811598085;-0.0156990032252382;1.04500251556629;0.7993110734082035
72.827349;1.0442730416123727;0.8347109808928679;0.7993130899844874;-7.633838047411817e-05;-7.309974362108955e-05;10.00016168073775;0.8337378421495574;0.01642191930042461;0.01642205403462334;0.7991427338684309;-0.015699003246675735;1.045002594096897;0.7993100190978628
72.837349;1.044273315796305;0.8347095223694793;0.7993116918616578;-7.558137297225651e-05;-7.23747993378602e-05;10.000162000205743;0.8337379327020483;0.016421915295700397;0.016422052519562653;0.7991416599121332;-0.0156990032688448;1.0450026701245942;0.7993089612699593
72.847349;1.0442745513210514;0.8347088210557456;0.7993102901243712;-7.506515277214796e-05;-7.188036460487184e-05;10.00016226644127;0.8337380233764334;0.016421911171261454;0.01642205100411183;0.7991405896959838;-0.015699003291648052;1.0450027435362865;0.7993078998269024
72.857349;1.0442745399790996;0.834707461050174;0.7993092195556092;-7.617676882453339e-05;-7.294481148796843e-05;10.000162478194612;0.833738113834857;0.016421906933547847;0.01642204948911931;0.7991395232073418;-0.015699003314982883;1.0450028141218648;0.7993068345958017
72.867349;1.044274837637373;0.834707093471077;0.7993088707023764;-7.507031790135731e-05;-7.188524630986197e-05;10.000162634737741;0.8337382036410321;0.016421902591677338;0.016422047978174287;0.7991384605154948;-0.015699003338723986;1.0450028815322887;0.7993057653018497
72.877349;1.044274841812578;0.8347057225303667;0.799307793764474;-7.618193346068156e-05;-7.29496938531737e-05;10.000162735045354;0.8337382923107867;0.0164218981562973;0.01642204647591;0.7991374018261427;-0.015699003362718827;1.0450029454344634;0.799304691630439
72.887349;1.0442751546153521;0.8347042371987958;0.7993063792984436;-7.542492674091016e-05;-7.2224752465073e-05;10.000162777564025;0.8337383793279965;0.016421893637450523;0.016422044986221383;0.799136347428918;-0.015699003386796005;1.0450030056496176;0.7993036133487983
72.897349;1.044276428229307;0.8347035081983156;0.7993049619567245;-7.490870450919242e-05;-7.173031812839994e-05;10.000162760483157;0.8337384641347215;0.016421889043469216;0.01642204351196101;0.799135297556796;-0.015699003410789756;1.0450040621431937;0.7993025303907564
72.907349;1.0442764541030796;0.8347032263123412;0.7993049359833142;-7.567087792667087e-05;-7.246014521967687e-05;10.000162682115894;0.8337385461668826;0.016421884381803108;0.01642204205622383;0.799134252321394;-0.01569900343456789;1.0450041150192613;0.7993014428547609
72.917349;1.0442767879224046;0.8347017236047397;0.7993035133759515;-7.491387257202511e-05;-7.173520713364314e-05;10.000162540585993;0.8337386249514696;0.016421879660007063;0.01642204062346389;0.7991332117511087;-0.015699003458039696;1.0450041645267671;0.7993003509511972
72.927349;1.0442771283988825;0.8347005648826149;0.7993024230514045;-7.526332403777762e-05;-7.206979790319452e-05;10.000162333030463;0.8337387001753074;0.016421874886189774;0.016422039219009876;0.7991321757865238;-0.015699003481140963;1.045004210946054;0.7992992549760131
72.937349;1.0442781279091384;0.8346995729887844;0.799300995891346;-7.550926459990236e-05;-7.230522365537431e-05;10.000162055801423;0.8337387716550577;0.01642187006915987;0.01642203784749121;0.7991311442462302;-0.015699003503819413;1.045004254484496;0.7992981553024167
72.947349;1.0442784816704385;0.8346995108818257;0.7993009610498452;-7.550927763081645e-05;-7.230519856488768e-05;10.000161705823505;0.8337388392512137;0.016421865218247123;0.016422036511884345;0.7991301168586445;-0.01569900352604207;1.0450042953370917;0.7992970523369174
72.957349;1.0442788421652713;0.8346979885490892;0.7992995303617425;-7.47522753530076e-05;-7.158026724510733e-05;10.000161281706266;0.8337389028026991;0.016421860342913482;0.01642203521394757;0.7991290933327121;-0.015699003547792693;1.0450043337803787;0.799295946459906
72.967349;1.0442789081735258;0.8346962215208438;0.79929809810125;-7.475743439744522e-05;-7.15851925883264e-05;10.000160783836392;0.8337389621026081;0.016421855451388877;0.01642203395476523;0.7991280734107733;-0.015699003569040828;1.0450043701515925;0.799294838004959
72.977349;1.044279281745207;0.8346950412065163;0.7992969991995718;-7.51068902603607e-05;-7.191979230518657e-05;10.000160214141303;0.8337390168976676;0.016421850548806523;0.016422032734792424;0.7991270568803408;-0.015699003589728623;1.0450044047595142;0.7992937273068157
72.987349;1.0442803137121834;0.834695136168347;0.7992966239618594;-7.500338842112906e-05;-7.182060226635472e-05;10.000159575951905;0.8337390669249708;0.01642184563688629;0.016422031554136976;0.7991260435694143;-0.015699003609792476;1.045004437825771;0.7992926147900047
72.997349;1.0442806986771367;0.8346939499300456;0.7992955228600539;-7.535284546103178e-05;-7.215520518872078e-05;10.000158873528296;0.8337391119803435;0.0164218407152206;0.016422030412534996;0.7991250333548057;-0.015699003629184506;1.0450054694881543;0.7992915009986493
73.007349;1.0442810884529343;0.8346924117143986;0.7992940862173938;-7.459584574245865e-05;-7.143028212619468e-05;10.000158111854738;0.8337391519437817;0.01642183578290048;0.016422029308798262;0.7991240261607613;-0.015699003647865375;1.0450054998139797;0.799290386537344
73.017349;1.0442811813365858;0.8346906303744294;0.7992926487548009;-7.460100252235126e-05;-7.143521074046823e-05;10.000157296984366;0.833739186755869;0.016421830839963156;0.01642202824095988;0.7991230219374071;-0.015699003665780777;1.0450055287645041;0.7992892720080809
73.027349;1.0442825327045704;0.8346913055964399;0.7992926049326011;-7.484180016071049e-05;-7.166570061093327e-05;10.000156435935361;0.8337392163972823;0.016421825888326448;0.016422027206784123;0.799122020641181;-0.01569900368285612;1.045005556175135;0.7992881579769741
73.037349;1.0442829336271835;0.834689760517147;0.7992911666468928;-7.408480078859963e-05;-7.094078117093695e-05;10.000155536358312;0.8337392408355105;0.016421820932094575;0.016422026203504834;0.7991210222490049;-0.015699003699006456;1.045005581821826;0.7992870449626435
73.047349;1.0442830356581747;0.8346883219104178;0.7992900627871065;-7.519641433017456e-05;-7.200523903811473e-05;10.000154606443425;0.8337392599523231;0.016421815978015685;0.01642202522742704;0.7991200268302447;-0.015699003714139532;1.0450056054789172;0.7992859334686302
73.057349;1.044283440000208;0.8346867726004881;0.799288624493524;-7.44394151749766e-05;-7.128032122291069e-05;10.000153654577506;0.8337392735722319;0.016421811036125052;0.01642202427443824;0.7991190345937557;-0.01569900372815747;1.0450056268898384;0.7992848240367585
73.067349;1.0442838442932503;0.8346866772888587;0.7992885807000311;-7.443943994270103e-05;-7.128031905340972e-05;10.000152688936021;0.8337392815646324;0.01642180611845651;0.016422023341487922;0.7991180458105221;-0.015699003740963998;1.0450056457451704;0.7992837172485727
73.077349;1.0442848998336478;0.834685645576799;0.7992871432239941;-7.468536524795132e-05;-7.151574354095509e-05;10.000151717218188;0.8337392838824549;0.01642180123555038;0.016422022428169578;0.7991170607008596;-0.015699003752460795;1.045005661727166;0.7992826136568352
73.087349;1.0442853008206245;0.8346840904275658;0.799285706489141;-7.392836546708867e-05;-7.07908274223248e-05;10.000150746182552;0.8337392805392522;0.01642179639442335;0.016422021536784553;0.7991160793813646;-0.01569900376252754;1.0450056745371752;0.799281513730325
73.097349;1.044285698874888;0.8346828823825932;0.7992846050991672;-7.427782608107938e-05;-7.112544135008996e-05;10.000149781400191;0.8337392715997242;0.016421791599608708;0.016422020670517932;0.799115101835044;-0.01569900377101337;1.045006683895752;0.7992804178606171
73.107349;1.044285792171203;0.8346821880264125;0.7992842293988882;-7.393354148291135e-05;-7.079575641109785e-05;10.000148827888575;0.8337392571672898;0.016421786854372396;0.01642201983181819;0.7991141279055847;-0.015699003777758975;1.0450066895742418;0.7992793263697932
73.117349;1.044287136026389;0.8346817368993369;0.7992831297910848;-7.452377165095963e-05;-7.136086352094363e-05;10.00014789105135;0.8337392373356313;0.016421782160476833;0.016422019022920172;0.7991131573158928;-0.015699003782631518;1.0450066914286633;0.7992782394853657
73.127349;1.0442875216018155;0.8346801716376123;0.7992816966562422;-7.376677102477687e-05;-7.063594890246976e-05;10.000146976750147;0.8337392121678079;0.01642177751835427;0.01642201824758771;0.7991121896951436;-0.01569900378554131;1.0450066894015844;0.799277157319773
73.137349;1.0442876007343553;0.8346787127871702;0.799280599199928;-7.487837740056758e-05;-7.170040357451588e-05;10.000146090706643;0.8337391817466874;0.01642177292849551;0.016422017511366543;0.7991112246697784;-0.015699003786434823;1.0450066835310627;0.7992760798739222
73.147349;1.0442879750585552;0.8346782498667076;0.7992802279505565;-7.377194417201975e-05;-7.064087808941059e-05;10.00014523816337;0.8337391462500671;0.016421768392109154;0.016422016820130444;0.7991102619849325;-0.015699003785286464;1.0450066739824875;0.7992750070596951
73.157349;1.044288041554784;0.8346764382226761;0.7992787985053896;-7.377708810389978e-05;-7.064580205665082e-05;10.000144423648793;0.8337391059969451;0.016421763910386546;0.016422016179222954;0.7991093015235418;-0.015699003782104346;1.0450066610130035;0.7992739387342643
73.167349;1.0442893553940231;0.8346759777349719;0.7992777053888334;-7.43673148568996e-05;-7.1210907125601e-05;10.000143650743102;0.8337390613977452;0.016421759484423537;0.016422015593876044;0.7991083432124584;-0.01569900377694418;1.0450066448701354;0.7992728746911997
73.177349;1.0442897076951454;0.8346755111790602;0.7992773392274879;-7.326088229620234e-05;-7.015138352111051e-05;10.000142922341492;0.83373901281283;0.01642175511632717;0.016422015069922392;0.7991073869311474;-0.015699003769914132;1.0450076257814587;0.7992718145910223
73.187349;1.0442897504981596;0.8346740460049761;0.7992762504414382;-7.437248605579835e-05;-7.121583622029935e-05;10.00014224119957;0.833738960470164;0.01642175080951851;0.01642201461351199;0.7991064325037222;-0.01569900376116868;1.0450066040122852;0.7992707579532363
73.197349;1.0442900858225421;0.8346724713868788;0.7992748298172089;-7.361548511635977e-05;-7.049092283895251e-05;10.00014161039588;0.8337389045263848;0.016421746568171778;0.01642201422962036;0.7991054797260021;-0.015699003750904796;1.0450075798315357;0.7992697042703754
73.207349;1.0442913658029842;0.8346720075694298;0.7992737468642087;-7.420571180660015e-05;-7.105602829827265e-05;10.000141033296856;0.833738845149855;0.016421742398060237;0.016422013920721446;0.7991045283566645;-0.01569900373935556;1.0450075534179126;0.7992686531360387
73.217349;1.0442913817983865;0.8346712971415786;0.7992733922593214;-7.386142178751998e-05;-7.072634101329337e-05;10.000140512421236;0.8337387824891634;0.016421738308659204;0.01642201368640307;0.799103578116695;-0.015699003726770133;1.0450075248358524;0.7992676043201751
73.227349;1.04429168936297;0.8346697203153233;0.7992719819622593;-7.310442182130419e-05;-7.000142888286666e-05;10.000140048250598;0.8337387166221958;0.01642173431334165;0.016422013523920326;0.7991026287134848;-0.015699003713392855;1.0450074940959448;0.7992665578053783
73.237349;1.0442919871028506;0.8346684922202285;0.7992709102163008;-7.345388643636712e-05;-7.033604865799164e-05;10.000139639239727;0.8337386476270863;0.01642173042697273;0.016422013429054125;0.7991016798147884;-0.015699003699456725;1.0450074612206464;0.7992655137532703
73.247349;1.0442919736858696;0.8346666731759912;0.7992695078243653;-7.345902569976585e-05;-7.034096811964538e-05;10.000139282110078;0.8337385756519874;0.01642172666397705;0.016422013396585354;0.7991007310179031;-0.015699003685167426;1.045007426252035;0.7992644724123055
73.257349;1.0442932048133546;0.8346673120331174;0.7992695036782913;-7.369982521386382e-05;-7.057146684830453e-05;10.000138971754568;0.8337385008678435;0.016421723037779033;0.016422013420610136;0.7990997819187934;-0.015699003670666675;1.045007389239989;0.7992634340665039
73.267349;1.044293472032878;0.834665731752845;0.7992681094416216;-7.294282833314895e-05;-6.984655666565402e-05;10.00013870164651;0.8337384234182508;0.016421719559459026;0.01642201349488227;0.7990988321945837;-0.01569900365602134;1.0450073502764732;0.7992623990434609
73.277349;1.0442934277002698;0.8346642587422995;0.7992670535937261;-7.405443171832555e-05;-7.09110060726305e-05;10.000138464824651;0.8337383434540553;0.01642171623617036;0.016422013613450352;0.7990978815840198;-0.0156990036412517;1.0450083095416811;0.7992613677017164
73.287349;1.0442936740869704;0.8346626754041895;0.7992656667325461;-7.329743645880647e-05;-7.018609652073842e-05;10.000138254295278;0.8337382612040748;0.016421713071424527;0.01642201377145558;0.7990969298461608;-0.015699003626359117;1.0450082673090746;0.7992603403671926
73.297349;1.0442948635898701;0.8346629588158704;0.7992653425627064;-7.243177363712276e-05;-6.935706517761581e-05;10.000138062651903;0.8337381769923622;0.01642171006676853;0.016422013965248075;0.7990969767827701;-0.015699003611335017;1.0450082239246379;0.7992603171053818
73.307349;1.04429478784517;0.8346614802783129;0.7992642963393789;-7.354337766482606e-05;-7.042151367458954e-05;10.000137881707943;0.8337380911775786;0.016421707224096804;0.016422014191852883;0.7990960222996448;-0.015699003596157283;1.045008179787813;0.7992592985276793
73.317349;1.044295002710634;0.8346598908446193;0.7992629183033985;-7.278638407133172e-05;-6.969660565691487e-05;10.000137702492754;0.8337380040880867;0.016421704548202295;0.01642201444841812;0.7990950664568911;-0.01569900358078808;1.0450081353423324;0.7992582846376066
73.327349;1.0442949059987032;0.8346584076319473;0.7992618773352399;-7.389798727607627e-05;-7.076105358302672e-05;10.00013751578483;0.8337379160056984;0.01642170204749772;0.016422014731264065;0.7990941094510783;-0.015699003565186533;1.0450080910147286;0.7992572755503602
73.337349;1.0442951001676106;0.8346579196045524;0.7992615636488988;-7.279157055893331e-05;-6.970154366187374e-05;10.00013731291955;0.8337378271683811;0.016421699731768487;0.016422015034270473;0.7990931515282454;-0.015699003549312005;1.0450080470461163;0.7992562712863921
73.347349;1.0442962378746845;0.8346574339816274;0.7992605270320328;-7.338180050782136e-05;-7.026664921670318e-05;10.000137086019368;0.8337377377814486;0.016421697609236906;0.01642201534848788;0.7990921929174422;-0.01569900353309816;1.0450080033628417;0.7992552718068717
73.357349;1.0442961111222604;0.8346555933696456;0.7992591575030883;-7.338693707015817e-05;-7.027156387474023e-05;10.000136827621176;0.8337376480731155;0.016421695684865446;0.016422015664221048;0.7990912338379117;-0.015699003516439457;1.0450079596498614;0.7992542770573489
73.367349;1.044296276124279;0.834655446768568;0.7992591836126021;-7.338698914088493e-05;-7.027158948166271e-05;10.000136530358837;0.8337375583570958;0.016421693959737325;0.016422015973853767;0.7990902744879773;-0.0156990034992103;1.045007915552223;0.7992532870018058
73.377349;1.0442964320204708;0.8346538417298689;0.7992578166961732;-7.262999897594018e-05;-6.954668493282255e-05;10.000136186819105;0.8337374690264001;0.016421692431969594;0.016422016273038582;0.7990893149716366;-0.015699003481294056;1.0450088708190677;0.7992523016096212
73.387349;1.0442962778264322;0.8346519935188896;0.7992564504238943;-7.26351354688016e-05;-6.955159938373141e-05;10.000135789583526;0.8337373804840821;0.0164216910988893;0.01642201655963788;0.799088355302339;-0.015699003462610273;1.04500882531606;0.7992513207727768
73.397349;1.0442973694995128;0.8346514953274214;0.7992554190295186;-7.322536523654364e-05;-7.011670493085901e-05;10.000135331780605;0.8337372930584313;0.016421689958708904;0.016422016831831015;0.7990873955071891;-0.015699003443123225;1.045008778990537;0.7992503442171199
73.407349;1.0442974988597318;0.8346509898826525;0.7992551122811895;-7.211895376101612e-05;-6.905720178732208e-05;10.000134807653533;0.8337372069681169;0.01642168901069513;0.01642201708677049;0.7990864356823109;-0.015699003422823984;1.0450087318582113;0.7992493715064278
73.417349;1.0442973185088769;0.8346494845411354;0.799254079668047;-7.323055654312378e-05;-7.012164877672976e-05;10.000134212606412;0.8337371223810522;0.016421688254303186;0.01642201732033036;0.7990854759744204;-0.01569900340170296;1.0450086839573693;0.7992484021251643
73.427349;1.0442974308812116;0.8346478685313364;0.7992527111383961;-7.247356799547324e-05;-6.939674699470135e-05;10.000133543135052;0.8337370394772975;0.016421687689208944;0.016422017527954306;0.7990845165659803;-0.01569900337973715;1.0450086352505843;0.7992474355466228
73.437349;1.0442984885270892;0.834648468699949;0.799252734880302;-7.27143769652671e-05;-6.962725474965719e-05;10.000132796751465;0.833736958407847;0.016421687316580866;0.016422017705624094;0.799083557662734;-0.01569900335690649;1.0450085855702371;0.799246471248016
73.447349;1.0442982832239174;0.8346466084583978;0.799251362159637;-7.271951004471236e-05;-6.963216747263129e-05;10.00013197195445;0.8337368791959292;0.016421687138936242;0.016422017850275392;0.7990825994621517;-0.015699003333218886;1.0450085346594145;0.7992455086853013
73.457349;1.0442983708874887;0.8346449874716899;0.7992499867942626;-7.196252159404587e-05;-6.890726704343536e-05;10.000131068333628;0.8337368016871956;0.016421687157823463;0.016422017959751484;0.799081642147568;-0.01569900330872149;1.0450084822246872;0.7992445472742029
