time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.467349;1.0442984504115593;0.8346437145343417;0.7992489429827313;-7.23120026851098e-05;-6.924190128008717e-05;10.00013008641184;0.8337367255940075;0.016421687371872554;0.016422018032170867;0.7990806859106636;-0.015699003283492906;1.0450084279386627;0.7992435864131061
73.477349;1.0442982206507527;0.8346429566132249;0.7992486207913846;-7.196771445455942e-05;-6.891221491667969e-05;10.000129027073912;0.8337366505940873;0.016421687777028925;0.01642201806512466;0.7990797309550907;-0.015699003257614034;1.0450093714324435;0.7992426255259741
73.487349;1.044299237425528;0.8346424432419236;0.7992475703242353;-7.255794251360932e-05;-6.947732055878348e-05;10.000127890855094;0.8337365763821655;0.01642168836802963;0.0164220180554622;0.799078777485291;-0.015699003231140048;1.0450093123022326;0.7992416640746103
73.497349;1.044299292444214;0.8346408170564484;0.7992461817741516;-7.18009546904779e-05;-6.875242089525286e-05;10.000126677795464;0.8337365026575266;0.01642168913909777;0.0164220179999477;0.7990778256788199;-0.01569900320409137;1.0450092501050352;0.7992407015167663
73.507349;1.0442990383214839;0.8346392982933445;0.799245124115479;-7.2912553239348e-05;-6.981686297993843e-05;10.00012538832649;0.8337364291202582;0.016421690083628197;0.016422017896476206;0.7990768756503615;-0.015699003176453688;1.045009184387696;0.7992397372862321
73.517349;1.0442990777288172;0.834638776177468;0.7992447876968658;-7.180614815845142e-05;-6.875736642910688e-05;10.000124024116698;0.8337363554738793;0.016421691194271584;0.016422017743910743;0.7990759274583356;-0.015699003148186997;1.0450091148284553;0.7992387708550982
73.527349;1.0443000636420487;0.8346382581670045;0.7992437224835304;-7.239637605778486e-05;-6.932246905034419e-05;10.000122587622206;0.8337362813917857;0.016421692463748784;0.016422017539953905;0.7990759811399376;-0.01569900311924898;1.045009041354015;0.7992388016207214
73.537349;1.0442997882587788;0.8346363871870209;0.7992423187814285;-7.240150237871004e-05;-6.932737183585067e-05;10.000121081188713;0.8337362064756476;0.0164216938855086;0.016422017280173527;0.7990750367252595;-0.015699003089628506;1.0450089640312819;0.7992378297316665
73.547349;1.0442998078394843;0.8346358629851158;0.7992419708749289;-7.129509808177626e-05;-6.826787377706432e-05;10.000119507412673;0.8337361302767023;0.016421695453546045;0.016422016959554826;0.7990740942358018;-0.015699003059371806;1.0450088828803399;0.799236854938405
73.557349;1.0442998216215387;0.8346345815094793;0.7992408943387271;-7.164458188797668e-05;-6.860250467300802e-05;10.000117870394053;0.8337360524034926;0.01642169716107931;0.016422016574649992;0.7990731537056125;-0.015699003028574587;1.0450087978497093;0.7992358772818923
73.567349;1.0442995288231784;0.834632709880413;0.7992394796543985;-7.164970583270168e-05;-6.860740239636554e-05;10.000116176029938;0.8337359726296693;0.016421698999276837;0.01642201612533941;0.799072215253076;-0.015699002997350327;1.0450087089138673;0.7992348967851928
73.577349;1.044300485625288;0.834632190714055;0.7992383963700561;-7.22399296981379e-05;-6.91724970078684e-05;10.000114431011024;0.8337358908809606;0.01642170095802699;0.01642201561594724;0.799071279135735;-0.01569900296580492;1.0450096161555018;0.79923391341497
73.587349;1.0443001829450214;0.8346314260233114;0.7992380349708492;-7.189563434848734e-05;-6.884279715263178e-05;10.000112641372004;0.8337358071318707;0.016421703027905833;0.016422015054427065;0.7990703456746358;-0.015699002934012714;1.0450095197654605;0.7992329271129569
73.597349;1.0443001770265339;0.8346301452810913;0.7992369458336823;-7.224511508554785e-05;-6.91774234097898e-05;10.000110811243548;0.8337357213841169;0.016421705200632544;0.01642201444905568;0.7990694150926531;-0.015699002901996446;1.0450094199670956;0.799231937830807
73.607349;1.0443001670987981;0.8346285153842365;0.7992355193894238;-7.14881227873654e-05;-6.845251335409163e-05;10.000108942618438;0.8337356337376772;0.016421707468115027;0.01642201380480953;0.7990684874311758;-0.01569900286973851;1.0450093169307266;0.7992309455537969
73.617349;1.0442998522010498;0.8346281009249257;0.7992354844548326;-7.225029502598316e-05;-6.918234527334993e-05;10.00010703625071;0.8337355444107665;0.016421709822661446;0.01642201312266316;0.7990675626016762;-0.015699002837215228;1.0450092107292648;0.7992299503141865
73.627349;1.0443007881079083;0.83462723381654;0.7992340530397336;-7.173403716512151e-05;-6.868789591590761e-05;10.00010509286866;0.8337354537135009;0.016421712258374098;0.016422012401958015;0.7990666404710703;-0.015699002804417217;1.0450091013483154;0.7992289521746176
73.637349;1.0443007663232717;0.8346256051710481;0.7992326194093853;-7.09770390200552e-05;-6.796298271752335e-05;10.000103114188878;0.8337353620382821;0.016421714771727925;0.01642201164293473;0.7990657208828309;-0.015699002771343125;1.0450089887253042;0.7992279512019597
73.647349;1.0443004390845358;0.8346240859529406;0.7992315182437011;-7.20886170808295e-05;-6.902740075863993e-05;10.0001011034729;0.8337352698408317;0.016421717361430135;0.016422010847858864;0.7990648036215081;-0.015699002737975004;1.0450088727827012;0.7992269474494371
73.657349;1.0443004084242877;0.8346235653784495;0.7992311401790749;-7.098220228111138e-05;-6.796789571030036e-05;10.00009906536417;0.8337351775904764;0.016421720027970016;0.016422010020702378;0.7990638883951027;-0.015699002704252285;1.0450087534520267;0.7992259409178859
73.667349;1.0443013265354517;0.8346230507207407;0.7992300353311745;-7.157240666813202e-05;-6.85329778339198e-05;10.000097005227383;0.833735085702135;0.016421722772406794;0.016422009165778344;0.7990629748667293;-0.015699002670065555;1.0450086306801096;0.7992249315190229
73.677349;1.0443009848876927;0.8346211847137269;0.7992285940393073;-7.157750120876231e-05;-6.853785473560808e-05;10.000094928563177;0.8337349944855956;0.016421725595182398;0.01642200828666555;0.7990620626568723;-0.015699002635269688;1.0450095044413246;0.7992239190896088
73.687349;1.0443009392053502;0.834621016276826;0.7992285450916545;-7.157755358402508e-05;-6.853788537109551e-05;10.000092840796805;0.8337349041424724;0.01642172849594026;0.016422007385846493;0.7990611512985987;-0.0156990025997117;1.0450093747709677;0.7992229034594188
73.697349;1.0443008884295508;0.8346193929608126;0.7992271001875636;-7.082054039696097e-05;-6.781296757759954e-05;10.000090747080085;0.83373481479948;0.016421731473990002;0.016422006464720394;0.7990612402713523;-0.015699002563267138;1.0450092417245667;0.7992228843439797
73.707349;1.0443005316923788;0.8346178793701828;0.7992259881001275;-7.193209937954114e-05;-6.887737699004893e-05;10.000088651698407;0.8337347265383256;0.016421734528941825;0.016422005523878045;0.7990603291404397;-0.015699002525852976;1.0450091052883794;0.7992218621493331
73.717349;1.0443014251878509;0.8346181267081942;0.7992255995391915;-7.106640271923494e-05;-6.804832708535175e-05;10.000086557607078;0.833734639416809;0.016421737661453772;0.016422004563511523;0.7990594176563494;-0.0156990024874183;1.0450089653945795;0.7992208367741076
73.727349;1.0443013609158425;0.8346168558149796;0.7992244849324243;-7.141585593540006e-05;-6.83829430354205e-05;10.000084466672462;0.8337345535033865;0.016421740873333084;0.016422003583980174;0.7990585057181866;-0.015699002447947263;1.0450088219938902;0.7992198083249982
73.737349;1.044300991478431;0.8346149955866353;0.7992230349585232;-7.142092897912249e-05;-6.838780917388822e-05;10.000082380393636;0.8337344688809595;0.01642174416622394;0.01642200258605394;0.7990575932746854;-0.015699002407461825;1.0450086750641248;0.7992187768812932
73.747349;1.0443009191511967;0.8346133768087943;0.7992215847060017;-7.066390068787592e-05;-6.766288500685601e-05;10.000080300582352;0.8337343855936457;0.016421747539678514;0.01642200157070177;0.799056680267506;-0.015699002365999113;1.0450085246090672;0.7992177424513933
73.757349;1.0443008428226441;0.8346132146061385;0.7992215285503005;-7.06639365821403e-05;-6.766291086515005e-05;10.000078229577415;0.8337343036264477;0.01642175099054461;0.016422000538987853;0.7990557666166667;-0.01569900232358857;1.0450083707120745;0.7992167049375334
73.767349;1.044301415075456;0.8346121186067944;0.7992200783893725;-7.090972775163996e-05;-6.789822570648086e-05;10.000076169788331;0.8337342229710384;0.01642175451400845;0.01642199949222986;0.7990548521976355;-0.015699002280253456;1.0450082135305818;0.7992156641232034
73.777349;1.0443013311877098;0.8346108514592546;0.7992189632317538;-7.125916639025314e-05;-6.823283472281532e-05;10.000074122707018;0.8337341436781583;0.01642175810444142;0.016421998432417206;0.799053936791905;-0.01569900223601871;1.0450090531663476;0.7992146197067131
73.787349;1.0443012437396575;0.8346092358611059;0.7992175139248026;-7.050212579037772e-05;-6.750790470474402e-05;10.000072088793546;0.8337340658076476;0.01642176175637236;0.01642199736246071;0.7990530200613765;-0.015699002190902644;1.0450088896002867;0.7992135714168819
73.797349;1.0443008516474181;0.8346088365784478;0.7992174592294806;-7.12642447837493e-05;-6.82377097942093e-05;10.000070069359749;0.8337339893633868;0.01642176546686374;0.016421996286087585;0.799052101613467;-0.01569900214490023;1.0450087227995322;0.7992125191258872
73.807349;1.044300757230867;0.8346072235390369;0.7992160111470172;-7.05071977282187e-05;-6.751277608084798e-05;10.000068068546769;0.8337339143086849;0.016421769236432408;0.01642199520835975;0.799051181106577;-0.015699002097984447;1.0450085528208812;0.7992114628356796
73.817349;1.044301613078348;0.834606723658725;0.7992148984284009;-7.109735118657964e-05;-6.807783178544363e-05;10.000066093273778;0.8337338405987428;0.016421773066459776;0.016421994136502735;0.7990502582971846;-0.015699002050127805;1.045008379758675;0.7992104025973136
73.827349;1.0443012110200307;0.8346059799933256;0.7992145115332067;-7.075298173310486e-05;-6.774809192955037e-05;10.000064152063441;0.8337337681822701;0.016421776956190324;0.016421993079304763;0.7990493330488146;-0.01569900200131002;1.04500820364238;0.7992093384770821
73.837349;1.0443011069453583;0.8346043729009429;0.7992130660842851;-6.999592373586472e-05;-6.702315257445722e-05;10.000062254438355;0.8337336970514099;0.016421780901834226;0.016421992045337657;0.7990484053451665;-0.01569900195149774;1.04500802447434;0.7992082705574328
73.847349;1.0443009997101707;0.8346031179562377;0.7992119559941236;-7.034534046848307e-05;-6.735775056226894e-05;10.00006041075459;0.8337336273411863;0.016421784897162853;0.016421991041581846;0.7990484752711622;-0.015699001900632847;1.0450078423320184;0.7992081987114397
73.857349;1.0443015417240935;0.8346031446136986;0.7992115712918757;-7.02416830166996e-05;-6.725845439840237e-05;10.000058631774774;0.8337335593283036;0.01642178893486195;0.01642199007307228;0.7990475429602752;-0.015699001848648902;1.0450076573363971;0.7992071233196368
73.867349;1.0443014280480365;0.8346018963780031;0.7992104619103043;-7.059109250224953e-05;-6.759304857705582e-05;10.000056928212125;0.8337334932985462;0.016421793008191257;0.01642198914381907;0.7990466085497214;-0.015699001795480935;1.045007469542857;0.7992060441117345
73.877349;1.044301311238753;0.8346003026182702;0.7992090178185808;-6.983402005871562e-05;-6.686810241655668e-05;10.000055310181024;0.8337334294396389;0.01642179711170866;0.01642198825829749;0.7990456721665431;-0.01570000174105493;1.0450082789052757;0.7992049806104691
73.887349;1.0443008904771183;0.8345988216840524;0.7992079078185635;-7.094550902953072e-05;-6.79324693172245e-05;10.000053786113147;0.8337333678389021;0.01642180124032323;0.01642198742157639;0.7990447339383673;-0.015700001685292043;1.0450080853158668;0.7992038933598317
73.897349;1.0443007685740715;0.8345983428476895;0.7992075221940151;-6.983902606731422e-05;-6.687293837400797e-05;10.000052361609672;0.8337333084992453;0.016421805388219357;0.016421986638325503;0.799043794013657;-0.015700001628136197;1.0450078886499186;0.7992028017898601
73.907349;1.0443015987413744;0.8345978734140868;0.7992064108761107;-7.04291433620339e-05;-6.743797378773301e-05;10.000051039073869;0.8337332513089497;0.016421809548995275;0.01642198591289824;0.7990428526032956;-0.015700001569570663;1.045007688800015;0.7992017056479799
73.917349;1.044301173462198;0.834596056256601;0.799204964255086;-7.04341397730273e-05;-6.744279338916854e-05;10.000049818449837;0.8337331960688378;0.016421813716139714;0.016421985249418267;0.7990419100010844;-0.0157000015096086;1.0450074857165257;0.7992006046313683
73.927349;1.0443010492691511;0.8345959402468317;0.799204911189223;-7.043412640337501e-05;-6.744279824455079e-05;10.000048698699986;0.8337331426257008;0.016421817883155464;0.016421984649764115;0.7990409665303122;-0.015700001448282243;1.0450072794421887;0.7991994983716683
73.937349;1.0443009256536675;0.8345943728821962;0.7992034634664569;-6.967703216557088e-05;-6.671784199630492e-05;10.000047679064528;0.8337330909257363;0.016421822043804452;0.01642198411181882;0.7990400224731542;-0.01570000138565588;1.0450070701367915;0.7991983864308604
73.947349;1.044300502016377;0.8345929186635704;0.7992023498959142;-7.078849600783437e-05;-6.778219555801848e-05;10.000046759536417;0.8337330408996293;0.01642182619300498;0.016421983630314687;0.7990390780631387;-0.015700001321840823;1.045006858064809;0.7991972683272606
73.957349;1.0443013346045384;0.8345932287209986;0.7992019611817733;-6.992271134796854e-05;-6.695310273187843e-05;10.000045941079556;0.8337329923455679;0.016421830327492254;0.01642198319875629;0.7990381335574135;-0.015700001256978072;1.0450066435509267;0.7991961435636552
73.967349;1.044301215425189;0.8345916745474424;0.7992005129987856;-6.9165606051434e-05;-6.622814263281099e-05;10.000045225971164;0.8337329449299969;0.016421834444890048;0.01642198281077456;0.799037189318172;-0.01570000119121462;1.0450064269618315;0.7991950116191413
73.977349;1.0443007971250362;0.8345902332885423;0.7991993995495228;-7.027705796799708e-05;-6.729249010857016e-05;10.000044617405113;0.8337328982416495;0.016421838542222573;0.016421982461122756;0.7990372457957718;-0.015700001124706646;1.0450072086662008;0.7991948717369737
73.987349;1.0443006820492524;0.8345886874384119;0.7991979519349532;-6.951994603568574e-05;-6.656752738234698e-05;10.000044117975554;0.8337328518429862;0.016421842615572634;0.0164219821466215;0.7990363034166801;-0.01570000105762727;1.0450069889514224;0.7991937236826843
73.997349;1.0443005691830047;0.8345886014592379;0.7991978988928634;-6.951991251243874e-05;-6.656752717003048e-05;10.000043728307753;0.8337328053425254;0.016421846660332126;0.016421981866346275;0.7990353624769541;-0.01570000099015555;1.0450067680058719;0.7991925666104901
74.007349;1.04430111112871;0.8345875849652106;0.7991964522129386;-6.97655863307101e-05;-6.680277071372063e-05;10.000043447004812;0.8337327584438688;0.016421850670681293;0.016421981620943236;0.799034423095439;-0.01570000092246193;1.0450065460014877;0.799191399916389
74.017349;1.0443010030768198;0.8345864006337391;0.7991953408938247;-7.011494643848051e-05;-6.713734515834641e-05;10.000043271573935;0.8337327109164517;0.01642185463930454;0.016421981411860596;0.7990334852317202;-0.015700000854705527;1.045006323221655;0.7991902230996187
74.027349;1.044300897586577;0.8345859776478033;0.7991949554162445;-6.900842289416229e-05;-6.607780202793911e-05;10.000043198922931;0.8337326625372343;0.016421858559022298;0.016421981240822326;0.7990325487506441;-0.015700000787038728;1.0450061001245878;0.7991890357986435
74.037349;1.0443004936533247;0.8345845611867757;0.7991938459599887;-7.011985240419074e-05;-6.714213852132255e-05;10.000043225087392;0.8337326130750269;0.016421862424692377;0.016421981109368863;0.7990316135138794;-0.01570000071961747;1.045005877258982;0.7991878378742054
74.047349;1.0443013473146585;0.834583802411534;0.799192403219677;-6.960343387678802e-05;-6.664760793363197e-05;10.000043345498538;0.8337325623243539;0.016421866233619423;0.016421981018563313;0.7990306794870489;-0.01570000065261612;1.0450056551605873;0.7991866294441207
74.057349;1.044301250586178;0.8345837417134903;0.7991923561760167;-6.960338509948795e-05;-6.664760313030971e-05;10.000043555776475;0.8337325101379426;0.01642186998569814;0.016421980969305097;0.7990297467781449;-0.015700000586230056;1.0450054343517658;0.7991854108369277
74.067349;1.044300856275822;0.8345819887058575;0.7991909169399302;-6.960832053738159e-05;-6.665239178912808e-05;10.00004385159252;0.8337324564191972;0.016421873683880962;0.016421980962815653;0.7990288155934467;-0.015700000520654515;1.0450052153616192;0.7991841825624323
74.077349;1.0443007669523268;0.8345808300650055;0.799189814749877;-6.995766357385528e-05;-6.698695904147914e-05;10.000044227887928;0.8337324011057079;0.01642187733416157;0.01642198100084092;0.7990278862304373;-0.01570000045606077;1.045005998706313;0.7991829453196382
74.087349;1.0443006818021172;0.8345804326572769;0.7991894402550508;-6.88511242999097e-05;-6.592741019054151e-05;10.000044678717625;0.8337323441700102;0.016421880944488616;0.016421981085779566;0.7990269590840117;-0.01570000039260004;1.0450057848733318;0.7991817000182299
74.097349;1.044301253516793;0.834579454125683;0.7991880090381475;-6.9096758399694e-05;-6.61626297342288e-05;10.000045197673824;0.833732285581404;0.016421884522604374;0.01642198122043786;0.7990270345660585;-0.01570000033042309;1.0450055743356557;0.7991814475861688
74.107349;1.0443011772306252;0.8345783074511711;0.7991869154277603;-6.944609380530575e-05;-6.64971935950073e-05;10.000045778207214;0.8337322252452899;0.01642188807472337;0.016421981407757434;0.7990261130096495;-0.01570000026968098;1.0450053675873856;0.7991801896823352
74.117349;1.044301105318547;0.8345779214070413;0.7991865497253715;-6.833954735947625e-05;-6.543764258939541e-05;10.000046413658067;0.8337321630118636;0.016421891606441304;0.016421981651604713;0.7990251946623319;-0.015700000210506538;1.0450051651768362;0.7991789274359102
74.127349;1.0443007364163668;0.8345765406967828;0.7991854618975341;-6.945094702989745e-05;-6.650196212371371e-05;10.000047097599854;0.8337320987208137;0.016421895123887066;0.016421981958466655;0.7990242797526426;-0.01570000015300556;1.0450049676986688;0.7991776621110783
74.137349;1.0443006724206876;0.8345750539267871;0.7991840424503189;-6.869379190363909e-05;-6.577698216343244e-05;10.000047824709961;0.8337320322064884;0.016421898633480782;0.016421982338195525;0.7990233685602616;-0.015700000097266617;1.0450047757357879;0.7991763948416812
74.147349;1.0443015654851178;0.8345746806601737;0.799182960427529;-6.928382665229068e-05;-6.63419789414005e-05;10.00004859108454;0.8337319632884308;0.01642190214109566;0.016421982802071335;0.7990224614268461;-0.015700000043366302;1.0450045897813987;0.7991751266445569
74.157349;1.0443012070829838;0.8345740631224849;0.7991826061162001;-6.893933931666081e-05;-6.601218175200603e-05;10.000049393504607;0.8337318918045502;0.016421905651279205;0.0164219833595348;0.7990215586995043;-0.015699999991358658;1.045004410174757;0.799173858510302
74.167349;1.044301152876374;0.8345729299685393;0.7991815295188432;-6.928866459971581e-05;-6.634674437858127e-05;10.000050228552436;0.833731817677022;0.016421909166904825;0.01642198401673169;0.799020660671678;-0.015699999941255274;1.0450042370867187;0.7991725914447491
74.177349;1.0443011016535049;0.8345714475338478;0.7991801208238349;-6.853150382395564e-05;-6.562176543077454e-05;10.000051092241906;0.8337317409582087;0.016421912689591034;0.016421984777190514;0.7990197675626908;-0.015699999893013145;1.0450050705755176;0.7991713263885811
74.187349;1.0443007522484389;0.8345711797050004;0.7991801085499048;-6.929349825766572e-05;-6.635151205150413e-05;10.000051980099922;0.8337316618271056;0.01642191622027005;0.01642198564240839;0.7990188795267893;-0.01569999984655803;1.0450049106369248;0.7991700641491325
74.197349;1.044301660485939;0.8345704575200351;0.7991787045158505;-6.877703912049144e-05;-6.58569662815649e-05;10.00005288734451;0.8337315805344739;0.016421919759843886;0.01642198661159843;0.7990179966792335;-0.015699999801829644;1.0450047571832648;0.7991688054368431
74.207349;1.044301618141787;0.8345693207741696;0.7991776373355988;-6.912636201943879e-05;-6.619153377764673e-05;10.00005380885172;0.833731497324581;0.016421923310163608;0.01642198768187103;0.7990181191073552;-0.015699999758806576;1.0450046100451602;0.7991685507073479
74.217349;1.0443012777482539;0.8345686979384787;0.799177297264932;-6.878186694134027e-05;-6.586174052146031e-05;10.000054738936116;0.8337314123783531;0.016421926874079028;0.016421988849169726;0.7990172468616547;-0.015699999717499868;1.0450044690490838;0.7991673009027437
74.227349;1.0443012415895203;0.8345675557165866;0.7991762343517522;-6.913118827148706e-05;-6.619631177846065e-05;10.000055671190191;0.8337313258184841;0.016421930453826717;0.0164219901089222;0.7990163799762091;-0.01569999967792305;1.0450043340858723;0.7991660562717599
74.237349;1.0443012087491754;0.8345660606783628;0.79917483873783;-6.837402260180352e-05;-6.547134232575879e-05;10.00005659856523;0.8337312377863944;0.016421934049117695;0.016421991456570317;0.7990155184861716;-0.015699999640058655;1.0450042051286297;0.7991648171813058
74.247349;1.0443018320595343;0.8345665390429691;0.7991748387405212;-6.937671208344266e-05;-6.643152690750462e-05;10.000057513617607;0.8337311485150108;0.016421937657027784;0.016421992888425708;0.7990146623788149;-0.015699999603842895;1.0450040821900233;0.7991635839819515
74.257349;1.04430180694989;0.8345650358971733;0.7991734459891701;-6.861954332437638e-05;-6.570656155556207e-05;10.000058409176125;0.833731058328053;0.01642194127394076;0.016421994401655787;0.7990138115414382;-0.015699999569172677;1.0450039652215324;0.7991623570155906
74.267349;1.0443017862235853;0.834563528030715;0.7991720542255115;-6.786237406631293e-05;-6.49815993311083e-05;10.000059279215687;0.833730967606074;0.016421944897240116;0.01642199599336912;0.7990129657380124;-0.015699999535932235;1.0450038540528717;0.7991611365668436
74.277349;1.0443014690588464;0.8345632302553893;0.7991720572523036;-6.862435874672633e-05;-6.571136192287431e-05;10.000060118694593;0.8337308767497633;0.016421948525907403;0.016421997660419674;0.7990121245940838;-0.015699999504025293;1.0450047484111824;0.7991599228341371
74.287349;1.0443014579987533;0.8345617119377465;0.7991706667935407;-6.786718738703656e-05;-6.498640512827529e-05;10.000060922836534;0.833730786174774;0.016421952160966303;0.01642199939966563;0.799011287635416;-0.015699999473393032;1.0450046479673991;0.7991587159489532
74.297349;1.044302405914529;0.8345612994594134;0.7991696113395326;-6.845720113908817e-05;-6.555142203198604e-05;10.000061687186035;0.8337306963833641;0.0164219558049315;0.016422001207805396;0.7990104543395652;-0.01569999944401104;1.0450045523951983;0.7991575159867482
74.307349;1.044302104959362;0.8345595290182092;0.7991682216565233;-6.846208116504372e-05;-6.555621272214351e-05;10.000062407728082;0.833730608025291;0.016421959460008618;0.016422003081685965;0.7990106241523056;-0.015699999415871423;1.045004461364977;0.7991573227829917
74.317349;1.0443021114129472;0.8345594491972274;0.7991682264461872;-6.846200753354221e-05;-6.555624498108537e-05;10.000063080351508;0.8337305218763641;0.016421963127106472;0.016422005018757645;0.7990097965480621;-0.015699999388963784;1.0450043744434565;0.799156136754524
74.327349;1.0443021246523325;0.8345579076040427;0.7991668373551827;-6.770483257245442e-05;-6.483130098730145e-05;10.000063700427981;0.8337304387624676;0.016421966806571348;0.016422007016206355;0.7990089711068492;-0.015699999363261104;1.0450042910444284;0.7991549577873267
74.337349;1.0443018440298864;0.8345564691030601;0.7991657828761187;-6.881619753250271e-05;-6.589564424897543e-05;10.0000642632528;0.8337303594386349;0.0164219704994422;0.016422009069439525;0.7990081474675969;-0.015699999338715753;1.045004210494676;0.7991537860073671
74.347349;1.044302825762053;0.8345567852922265;0.7991654533317406;-6.795032923111199e-05;-6.506656636199057e-05;10.0000647648931;0.8337302844852661;0.016421974207652852;0.016422011171033087;0.7990073251884956;-0.015699999315278206;1.0450041321436485;0.7991526215612056
74.357349;1.0443028619391677;0.8345555776115566;0.7991643985385665;-6.829964226392364e-05;-6.540117702828547e-05;10.0000652027178;0.8337302143294778;0.0164219779332592;0.016422013310672893;0.7990065037043451;-0.01569999929291806;1.045004055457312;0.7991514646024912
74.367349;1.0443026054615185;0.8345537755182515;0.7991630087282752;-6.830451456133785e-05;-6.540598292490164e-05;10.000065575867556;0.8337301493567865;0.016421981678085035;0.0164220154766734;0.7990056824475739;-0.015699999271611906;1.0450039800596482;0.799150315332938
74.377349;1.0443026590700386;0.8345536660007796;0.7991630126690336;-6.830444182085235e-05;-6.540603809797659e-05;10.000065885286867;0.8337300899238361;0.016421985443634848;0.016422017658349174;0.7990048609747179;-0.015699999251322292;1.045003905709293;0.7991491740636006
74.387349;1.04430272227762;0.8345520969174464;0.7991616220875052;-6.754726527240954e-05;-6.468111416999362e-05;10.000066132586255;0.8337300362405492;0.016421989230569985;0.0164220198476662;0.7990040389327977;-0.015699999232006094;1.0450038322405868;0.7991480412256522
74.397349;1.0443037492677367;0.8345516358098432;0.7991605656127948;-6.813727167881873e-05;-6.524616004333273e-05;10.000066319002933;0.8337299883148823;0.016421993038171333;0.016422022039404165;0.7990042159263265;-0.015699999213636802;1.04500475948755;0.799147917160908
74.407349;1.0443035322116792;0.8345509257533615;0.7991602335556376;-6.779275666985601e-05;-6.491641471988804e-05;10.000066445469567;0.8337299459934795;0.016421996864427975;0.01642202423053561;0.799003391472097;-0.015699999196216737;1.045004687203751;0.7991468028551773
74.417349;1.0443036272374027;0.8345496960618877;0.7991591758666392;-6.814207141202548e-05;-6.525104564691888e-05;10.000066512966736;0.8337299089792393;0.016422000707681534;0.016422026419795375;0.7990025650545838;-0.015699999179765934;1.045004615052656;0.7991456986974723
74.427349;1.0443037334981513;0.8345481138593079;0.799157782651898;-6.738489595517907e-05;-6.452613434592716e-05;10.000066522606955;0.8337298768392282;0.016422004569280824;0.016422028607094512;0.7990017361654526;-0.015699999164284967;1.0450045427215304;0.7991446051775881
74.437349;1.0443045036839813;0.8345481564481098;0.7991574476514581;-6.728107034659167e-05;-6.442681498092596e-05;10.000066475268335;0.8337298490669683;0.01642200845420363;0.016422030792395362;0.7990009043340646;-0.015699999149728572;1.045004470078685;0.7991435226345492
74.447349;1.0443046329269459;0.8345469175334349;0.7991563862204779;-6.763038684640167e-05;-6.476145419410431e-05;10.00006637076471;0.8337298251547294;0.016422012368805732;0.016422032974810177;0.7990000692060782;-0.015699999136015674;1.0450043972104692;0.7991424511895916
74.457349;1.044304773658778;0.8345453261437604;0.7991549884986476;-6.687321216651054e-05;-6.403655030196582e-05;10.000066207484172;0.8337298045992935;0.016422016318377947;0.01642203515242124;0.7989992306309476;-0.015699999123056366;1.0450043242906224;0.7991413907284851
74.467349;1.0443046245083234;0.8345449467519249;0.7991549829385465;-6.763518970739221e-05;-6.476636446684624e-05;10.00006598323599;0.8337297869179106;0.01642202030572933;0.016422037322715247;0.7989983886695655;-0.015699999110783836;1.0450042514609221;0.7991403409632768
74.477349;1.0443047872236313;0.8345433489020829;0.7991535813158094;-6.687801619974965e-05;-6.404146478647816e-05;10.000065696520036;0.8337297717476141;0.016422024330560597;0.016422039483293432;0.7989975435003746;-0.015699999099177617;1.045004178885565;0.7991393015133582
74.487349;1.0443049601682544;0.8345420971446753;0.7991525121225302;-6.72273361315114e-05;-6.437611400263864e-05;10.000065346894612;0.8337297588771702;0.016422028390529204;0.016422041631632082;0.7989976953235666;-0.015699999088245403;1.0450041068739897;0.7991392717665676
74.497349;1.0443057953324382;0.8345421205883085;0.7991521656675171;-6.712350842550148e-05;-6.427680272733841e-05;10.000064934131904;0.8337297481587183;0.01642203248295528;0.016422043764103087;0.7989968443166403;-0.01569999907797284;1.045005035866933;0.7991382516834075
74.507349;1.0443059872511173;0.8345408623481644;0.7991510922205363;-6.747282976379768e-05;-6.461145550175407e-05;10.000064457001516;0.8337297394513902;0.016422036604501894;0.01642204587654233;0.7989959905859337;-0.01569999906829546;1.0450049663142398;0.7991372406694663
74.517349;1.044306187874385;0.8345392515787688;0.7991496823967813;-6.671565900746344e-05;-6.388656372195951e-05;10.000063912813191;0.8337297326137182;0.016422040749743946;0.016422047965191283;0.798995134130518;-0.01569999905911265;1.045004898628002;0.7991362383637947
74.527349;1.0443060955235115;0.8345388529762141;0.7991496652057475;-6.747763942985712e-05;-6.461638752430512e-05;10.000063298166056;0.8337297274848258;0.01642204491143151;0.0164220500251698;0.7989942748391766;-0.015699999050319734;1.0450048331994135;0.7991352444052474
74.537349;1.0443072653898717;0.8345379984020438;0.7991482529993896;-6.696115319547884e-05;-6.412191112675548e-05;10.000062610247676;0.8337297238961818;0.016422049081985066;0.01642205204900034;0.798993412464558;-0.0156999990418311;1.045004770377134;0.79913425837318
74.547349;1.0443074884864552;0.8345367286233125;0.7991471748092938;-6.73104780379111e-05;-6.445656982744201e-05;10.00006184758019;0.8337297217230342;0.0164220532535441;0.016422054028097433;0.7989925466150277;-0.01569999903357885;1.045004710487116;0.7991332798000718
74.557349;1.0443074164806774;0.834535973048989;0.7991468212187814;-6.696596501836835e-05;-6.412684819227372e-05;10.000061010136733;0.8337297208883744;0.016422057416654035;0.016422055955386542;0.7989916768314647;-0.015699999025497;1.0450046539509408;0.7991323082422425
74.567349;1.0443076507269229;0.8345346991607032;0.7991457423767637;-6.731529073143655e-05;-6.446150818078831e-05;10.000060099421118;0.8337297212877752;0.016422061559919685;0.016422057826973452;0.7989908026628428;-0.01569999901751462;1.0450046013067738;0.7991313433335089
74.577349;1.044307889324821;0.8345330743945153;0.7991443284874431;-6.655812287142242e-05;-6.373662156174451e-05;10.00005911824085;0.8337297227508312;0.016422065670522693;0.016422059641882345;0.7989909236522599;-0.015699999009560026;1.0450045530214527;0.7991313846198318
74.587349;1.0443087839509475;0.8345334258431739;0.7991443078306545;-6.756078580695152e-05;-6.469685794536764e-05;10.000058070108375;0.8337297251034311;0.01642206973455278;0.016422061399746158;0.7989900392909945;-0.01569999900155872;1.045004509338809;0.7991304323661997
74.597349;1.0443090287392183;0.8345317996923206;0.7991428920077102;-6.680361725110645e-05;-6.397197063363776e-05;10.000056958894373;0.8337297282217562;0.016422073738135968;0.016422063098650238;0.7989891490200197;-0.01569999899341881;1.0450054703182046;0.7991294864125731
74.607349;1.0443092752335044;0.834530523259087;0.7991418092690293;-6.715294492025559e-05;-6.430663130985917e-05;10.000055788439763;0.8337297320107038;0.016422077669133235;0.016422064734871504;0.7989882522722285;-0.01569999898502721;1.0450054359396612;0.7991285468919473
74.617349;1.04430922128761;0.8345297642952806;0.7991414497047709;-6.680843097426616e-05;-6.397690733357208e-05;10.000054561745909;0.8337297363840699;0.016422081517285757;0.016422066303897847;0.7989873485249073;-0.01569999897627229;1.0450054062109964;0.7991276139667575
74.627349;1.0443094680255798;0.8345284905863387;0.7991403631667291;-6.715775868173002e-05;-6.431156660450629e-05;10.000053280695878;0.8337297413018683;0.016422085273676994;0.016422067801932526;0.7989864373533107;-0.01569999896707492;1.0450053812457392;0.7991266878113884
74.637349;1.0443106669779896;0.8345276318969395;0.799138939745528;-6.664126907021441e-05;-6.381708482385085e-05;10.000051946979607;0.8337297468063282;0.01642208893103848;0.01642206922693715;0.7989855184434704;-0.015699998957417537;1.0450053612420183;0.7991257686318863
74.647349;1.0443106090327232;0.8345272293740434;0.7991389078211347;-6.740324979797625e-05;-6.454690401275749e-05;10.000050563113923;0.8337297530178844;0.016422092483300278;0.01642207057829262;0.7989845915423731;-0.01569999894735727;1.0450053464109506;0.7991248566844351
74.657349;1.0443108492832198;0.834525615175166;0.7991374791010226;-6.664608072138205e-05;-6.382201021779436e-05;10.000049132284373;0.8337297601437561;0.01642209592492935;0.016422071856405335;0.7989846564237378;-0.015699998936998937;1.0450053369818575;0.7991249521009482
74.667349;1.0443110860792653;0.8345243543035608;0.7991363820764513;-6.699540837020097e-05;-6.415666322810271e-05;10.00004765734735;0.8337297684973342;0.016422099251494342;0.016422073063459507;0.7989837129209362;-0.015699998926459853;1.0450053332743594;0.7991240556856164
74.677349;1.0443113189473106;0.834523854919889;0.7991360071995995;-6.588886374639552e-05;-6.30972140603565e-05;10.000046140242821;0.8337297784458418;0.016422102459358896;0.016422074203902865;0.7989827609512696;-0.015699998915865338;1.0450053356800695;0.7991231677448639
74.687349;1.044311246346256;0.8345223624774699;0.7991349045509488;-6.700021677903139e-05;-6.416157460547716e-05;10.000044582477276;0.8337297903158505;0.016422105543814975;0.01642207528399936;0.7989818004652666;-0.01569999890535001;1.045005344529177;0.7991222887831471
74.697349;1.044312423630872;0.8345215283525264;0.7991334648729839;-6.648372076527123e-05;-6.366707604789862e-05;10.000042986131538;0.8337298043797715;0.016422108498093196;0.01642207631135829;0.7989808313886932;-0.01569999889504961;1.045006360019401;0.7991214192366188
74.707349;1.0443126420490594;0.8345213931871581;0.7991334169602302;-6.648367234508676e-05;-6.366716845320368e-05;10.000041354504907;0.8337298209058267;0.016422111314572628;0.01642207729405645;0.7989798536500139;-0.015699998885094144;1.045006382274921;0.7991205594561331
74.717349;1.044312553565107;0.8345195666379508;0.7991319726631518;-6.648852369872896e-05;-6.367196879104201e-05;10.000039692223094;0.8337298401716968;0.01642211398623189;0.016422078238946747;0.7989788672510824;-0.01569999887559148;1.0450064114181339;0.7991197097046946
74.727349;1.0443127597741504;0.8345183353681648;0.799130860900557;-6.683784811288265e-05;-6.400660560570618e-05;10.000038004804114;0.8337298624454843;0.016422116506226138;0.01642207915038333;0.7989778722758415;-0.015699998866615484;1.0450064475875647;0.7991188701426208
74.737349;1.0443139125186491;0.8345186286263315;0.7991304722434037;-6.597197334814793e-05;-6.31775440568768e-05;10.000036297628181;0.8337298879319931;0.016422118866803437;0.016422080030137134;0.7989778688458316;-0.015699998858221827;1.0450064909160253;0.7991190406045303
74.747349;1.0443138028372503;0.8345171676651539;0.7991293568561109;-6.708331833212793e-05;-6.424188211216369e-05;10.000034575247302;0.8337299166823393;0.01642212105927251;0.016422080878285096;0.7989768570810183;-0.015699998850469417;1.0450065414916572;0.7991182213045291
74.757349;1.0443139858862343;0.8345156038681457;0.7991279054328746;-6.632614205574271e-05;-6.351696073523549e-05;10.000032842007768;0.8337299486112917;0.016422123074828977;0.016422081694666885;0.7989758370656643;-0.015699998843436244;1.045006599320173;0.7991174116353817
74.767349;1.0443141600421697;0.8345155020893914;0.7991278466696808;-6.632609244050389e-05;-6.351703859586927e-05;10.000031103023552;0.8337299836474952;0.01642212490568302;0.01642208247972552;0.7989748088215219;-0.01569999883721822;1.0450066642919793;0.7991166110150193
74.777349;1.0443140237986523;0.834513710144283;0.7991263923633873;-6.633093519124127e-05;-6.352181736469812e-05;10.000029364083408;0.8337300218174121;0.016422126545938005;0.016422083233649045;0.798973772311719;-0.015699998831884106;1.045006736176642;0.7991158188282961
74.787349;1.0443141790454329;0.8345125147087821;0.7991252712577714;-6.668025711048714e-05;-6.385643848172835e-05;10.000027630977995;0.833730063181609;0.01642212799109212;0.01642208395484597;0.7989727274848029;-0.015699998827431855;1.0450068146499567;0.7991150344883968
74.797349;1.0443152780725147;0.8345128448694155;0.7991248736629553;-6.581437831583237e-05;-6.302736031507925e-05;10.00002590930876;0.8337301077185247;0.016422129236571475;0.0164220846396264;0.798971674338828;-0.01569999882380606;1.0450068993313044;0.7991142574143918
74.807349;1.0443151124186587;0.8345114216504457;0.7991237493913701;-6.692571779778059e-05;-6.409167944088115e-05;10.000024204469824;0.8337301552752633;0.016422130277409384;0.016422085283262503;0.7989706129790772;-0.01569999882094982;1.0450069898659822;0.7991134870105052
74.817349;1.0443152376703815;0.8345098962060258;0.7991222887035206;-6.616854010379973e-05;-6.336674347588409e-05;10.000022521074461;0.8337302056250809;0.01642213110886531;0.01642208588151227;0.7989705436318022;-0.015699998818840703;1.0450080860358963;0.7991137224795415
74.827349;1.0443153525245137;0.8345094838041973;0.7991218852823792;-6.506199311997992e-05;-6.230725969740339e-05;10.000020862270759;0.8337302585501555;0.016422131726755596;0.016422086431061123;0.7989694665865733;-0.01569999881749079;1.0450081877461723;0.7991129636271916
74.837349;1.0443161092897753;0.8345088422473208;0.7991207542033297;-6.641399804651596e-05;-6.3601967143628e-05;10.000019229760033;0.8337303138440567;0.016422132127805588;0.01642208692836053;0.7989683821350073;-0.0156999988169101;1.0450082948689878;0.799112209778434
74.847349;1.0443162027909458;0.8345073366880237;0.7991192859064109;-6.565682049667579e-05;-6.28770238503952e-05;10.000017624554593;0.8337303712314115;0.016422132309738397;0.016422087369020986;0.7989672905630677;-0.015699998817066508;1.0450084071453258;0.7991114605851664
74.857349;1.0443162853696308;0.8345072937743253;0.7991192089332061;-6.565677607860338e-05;-6.287708467976192e-05;10.00001604801499;0.8337304303304534;0.016422132270690355;0.016422087748613586;0.7989661921765064;-0.015699998817888763;1.0450085242296614;0.7991107157557263
74.867349;1.0443163568236962;0.834505801831236;0.7991177352249906;-6.489960043144483e-05;-6.215213751325696e-05;10.00001450216749;0.8337304906934646;0.016422132008396585;0.016422088063599405;0.7989650873246801;-0.015699998819302497;1.0450086457764491;0.7991099749469408
74.877349;1.044316115757529;0.8345044255643718;0.799116593610774;-6.601093812205523e-05;-6.321643526291341e-05;10.0000129888497;0.8337305518404586;0.01642213151980132;0.01642208831109552;0.7989639763802558;-0.015699998821238785;1.0450087714980532;0.7991092377162982
74.887349;1.0443161639061378;0.8345040542516775;0.7991161749661037;-6.490439596627741e-05;-6.215693916414715e-05;10.000011508693351;0.8337306133229239;0.016422130801898756;0.01642208848662426;0.7989638597085033;-0.015699998823608233;1.0450089011584713;0.7991095033442004
74.897349;1.0443171532643196;0.834503695157813;0.7991150295233562;-6.54943874747556e-05;-6.272193029859289e-05;10.000010060737273;0.8337306748146883;0.016422129853224554;0.016422088582054066;0.798962737666341;-0.0156999988262996;1.0450090345090601;0.7991087716349026
74.907349;1.0443168750914098;0.8345019915303015;0.7991135480313889;-6.549922396763603e-05;-6.272666702260037e-05;10.000008642528151;0.8337307360973334;0.016422128674036696;0.016422088586570682;0.7989616105903592;-0.015699998829203792;1.045009171253023;0.7991080417517005
74.917349;1.04431688481071;0.8345019920471851;0.799113459408161;-6.549918788528311e-05;-6.272671614762801e-05;10.000007250681664;0.833730796989115;0.016422127264876015;0.016422088489447147;0.7989604787999879;-0.015699998832213874;1.0450103110658162;0.7991073129943448
74.927349;1.0443168810739687;0.8345005442886937;0.7991119754101752;-6.474201831999759e-05;-6.200175438246962e-05;10.000005881788642;0.8337308573340788;0.01642212562538809;0.016422088281775736;0.7989593426601147;-0.01569999883522068;1.0450104536379112;0.7991065846675839
74.937349;1.0443165625800752;0.8345003192166861;0.7991118840639546;-6.55039943479723e-05;-6.273149227943142e-05;10.000004532891063;0.8337309169881352;0.016422123754451696;0.01642208795620122;0.7989582026365597;-0.01569999883813362;1.045010598762739;0.7991058561254922
74.947349;1.044317484940282;0.8344996482982716;0.7991103971785282;-6.498748836363257e-05;-6.223691703393249e-05;10.00000320146912;0.8337309757947915;0.016422121651027796;0.0164220875062514;0.7989570592778354;-0.01569999884089385;1.0450107464484764;0.7991051267546432
74.957349;1.044317439849325;0.8344985719487776;0.7991092433092262;-6.533682718127713e-05;-6.257149968971858e-05;10.000001885507684;0.8337310336340601;0.01642211931510963;0.016422086926416925;0.7989569131630229;-0.015699998843466324;1.045010896912861;0.7991053957431798
74.967349;1.0443170800095358;0.8344980190620409;0.7991088127987702;-6.499230536629326e-05;-6.224167731336086e-05;10.000000583339872;0.8337310904698992;0.016422116748104666;0.01642208621115664;0.7989557649049547;-0.01569999884582395;1.0450110504103376;0.7991046628336189
74.977349;1.0443170079746642;0.8344969563782362;0.7991076556539903;-6.534164857446922e-05;-6.25762553192748e-05;9.999999293340096;0.8337311463107996;0.016422113952398367;0.016422085352930892;0.7989546152039141;-0.015699998847925934;1.0450112070320459;0.7991039271789417
74.987349;1.0443169230920404;0.8344955507011009;0.7991061622192333;-6.458449131937364e-05;-6.185127937514749e-05;9.999998013991824;0.8337312011710502;0.01642211093112204;0.016422084342208255;0.7989534648257524;-0.015699998849713435;1.0450113666072594;0.7991031881519957
74.997349;1.0443174781970228;0.8344961283066404;0.7991060610772436;-6.558713695718467e-05;-6.281139048809147e-05;9.999996743981416;0.8337312551047679;0.01642210768893354;0.01642208316919275;0.7989523144561681;-0.015699998851133518;1.045011528725058;0.7991024451734103
75.007349;1.044317368432417;0.8344947344457403;0.7991045643011846;-6.48299832589121e-05;-6.20864092286903e-05;9.999995482439608;0.8337313082283396;0.01642210423289083;0.016422081824946963;0.7989511645556914;-0.015699998852160012;1.045011692829401;0.7991016977080353
75.017349;1.0443172464669326;0.8344936953366893;0.7991034005503396;-6.51793368917481e-05;-6.242097866248699e-05;9.999994229340187;0.8337313606562967;0.01642210057244239;0.016422080301753496;0.7989500153357356;-0.015699998852788943;1.0450118582944325;0.7991009453035953
75.027349;1.044317112619683;0.8344934183749332;0.7991029603099242;-6.407282565854894e-05;-6.136145472888664e-05;9.99999298473571;0.8337314124551476;0.016422096719250434;0.01642207859354267;0.798949866841847;-0.01569999885301736;1.0450120244620043;0.7991011874601692
75.037349;1.0443166662885282;0.8344921482399662;0.7991017933537704;-6.518418515425582e-05;-6.242570468136206e-05;9.999991747206424;0.8337314637007317;0.016422092687060613;0.016422076696287907;0.7989487190391258;-0.01569999885282615;1.0450131906820233;0.7991004244138473
75.047349;1.0443174637834634;0.8344915356624476;0.7991002899738961;-6.466769652191253e-05;-6.193110087842774e-05;9.999990513684706;0.8337315145362213;0.016422088490865495;0.016422074608328216;0.7989475718586427;-0.01570099885217804;1.0450133563409045;0.7990996756485249
75.057349;1.0443172973767938;0.8344916209143685;0.7991001784270307;-6.466769865272557e-05;-6.193112360169606e-05;9.999989280696527;0.8337315651551146;0.016422084146017982;0.016422072330826397;0.7989464252596111;-0.01570099885102485;1.0450135209032205;0.7990989021032912
75.067349;1.044316820162672;0.834490013396191;0.7990986700810463;-6.467255817023877e-05;-6.193581060609242e-05;9.999988045153177;0.8337316157659214;0.016422079668003183;0.016422069867520508;0.798945279277688;-0.015700998849318453;1.0450136839813702;0.7990981237751013
75.077349;1.0443166349285884;0.8344889995438944;0.7990974933012898;-6.502192721869684e-05;-6.22703659754673e-05;9.999986804117931;0.8337316665704445;0.016422075071642193;0.016422067224254346;0.7989441339775281;-0.015700998847029933;1.045013845382773;0.7990973410060345
75.087349;1.0443164412612964;0.8344887464973435;0.7990970381513679;-6.391543238009053e-05;-6.121082944758946e-05;9.999985554339599;0.8337317177199033;0.016422070369154988;0.016422064409746605;0.7989429893499561;-0.01570099884417009;1.0450140051391794;0.7990965541320123
75.097349;1.0443168924241408;0.8344882614239044;0.7990958542148024;-6.526745467491895e-05;-6.25054444246187e-05;9.999984291739734;0.8337317692790408;0.016422065569369957;0.01642206143578934;0.7989428452732328;-0.01570099884079254;1.045014163500659;0.7990967633166784
75.107349;1.0443166841855112;0.8344869095773999;0.7990943319708484;-6.451032398520081e-05;-6.17804392581957e-05;9.999983010946165;0.833731821259655;0.016422060679532575;0.01642205831567704;0.7989417015625209;-0.015700998836977766;1.045014320824725;0.7990959692579036
75.117349;1.0443164698285101;0.8344870176874293;0.7990942000478558;-6.451034239224661e-05;-6.178045055213601e-05;9.999981705124009;0.8337318736821066;0.01642205570782194;0.016422055063381156;0.7989405580213538;-0.015700998832816726;1.0450144773955103;0.799095171965053
75.127349;1.0443159489649152;0.8344854335517816;0.7990926704313155;-6.451520975633054e-05;-6.178511882897557e-05;9.999980365789247;0.8337319266017572;0.016422050664336277;0.0164220516940306;0.7989394144978812;-0.01570099882840342;1.0450146333316184;0.7990943715513187
75.137349;1.0443157244135415;0.8344855504132177;0.7990925316804507;-6.451523261096222e-05;-6.178512639447661e-05;9.999978983248903;0.8337319801072416;0.01642204556036005;0.016422048223768075;0.7989382709945954;-0.01570099882382635;1.045015788651337;0.7990935680986284
75.147349;1.0443154957768377;0.8344842161167352;0.79909099589629;-6.375810970386122e-05;-6.106011248950132e-05;9.999977547851792;0.8337320342977681;0.016422040407556304;0.01642204466885403;0.7989371277367582;-0.01570099881916128;1.0450159433679924;0.7990927617144367
75.157349;1.0443162173880658;0.8344839981890874;0.7990897920904135;-6.434814421924435e-05;-6.162503164576987e-05;9.99997605064531;0.8337320892113791;0.016422035217750187;0.016422041045140306;0.798935985108785;-0.01570099881447311;1.045016097507533;0.7990919525530007
75.167349;1.0443156817200803;0.8344835402693055;0.7990893111830148;-6.400365602255298e-05;-6.129515348792983e-05;9.999974483845033;0.8337321447700379;0.01642203000245807;0.016422037368136126;0.7989358435486071;-0.01570099880981548;1.0450162510919287;0.7990921405753723
75.177349;1.0443154452666297;0.8344825719239254;0.7990881037496488;-6.435304390141163e-05;-6.162968619749934e-05;9.999972841599329;0.8337322008124881;0.016422024772634835;0.01642203365310042;0.7989347035398412;-0.015700998805227188;1.045016404169618;0.7990913262595889
75.187349;1.0443152076671594;0.8344812607816386;0.799086560808734;-6.359592556875577e-05;-6.090466256832018e-05;9.999971120015145;0.833732257098731;0.016422019539222635;0.016422029914959238;0.798933565670581;-0.015700998800735805;1.045016556831297;0.7990905094078492
75.197349;1.0443146685537288;0.8344811717366925;0.7990864115157408;-6.435794765243637e-05;-6.16343307806053e-05;9.999969316885064;0.8337323132475134;0.016422014313371418;0.016422026168464342;0.7989324306088313;-0.015700998796357276;1.04501670910171;0.7990896899073786
75.207349;1.0443153843620578;0.8344806365549039;0.7990848683407191;-6.384147679234684e-05;-6.113968054560896e-05;9.999967431384764;0.8337323687726788;0.01642200910571484;0.01642202242847212;0.7989312989910106;-0.01570099879207987;1.045016860846252;0.7990888675858554
75.217349;1.0443151473845362;0.8344796959945558;0.799083660413273;-6.419086963226792e-05;-6.147420480190334e-05;9.999965463252954;0.8337324232405774;0.016422003925372908;0.01642201870904605;0.7989301713532039;-0.0157009987878587;1.0450170118642892;0.7990880422920326
75.227349;1.0443146105590198;0.8344792792784684;0.7990831787184935;-6.38463850332021e-05;-6.11443107306824e-05;9.999963412518694;0.8337324763698736;0.016421998779042796;0.016422015021144924;0.7989300481413867;-0.015700998783648494;1.0450171620389668;0.7990882137338128
75.237349;1.0443143763590448;0.8344783533909578;0.7990819739214434;-6.419577961696225e-05;-6.147883126591416e-05;9.999961280427948;0.8337325280074868;0.016421993670766594;0.016422011371171514;0.798928929739625;-0.015700998779439403;1.0450173113673082;0.7990873822440047
